time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1508.0,-29.946508265151216,4.926043672585617,35.047232154236674,24.634500278066866,5.06628886944203,-26.445228551639648,-39.949071722198255,1.5650091557775772,-6.4797383610293195,-6.479761101926211,40.09461446502089,41131.08211692206,25734.038007090527,25734.038007090527,66865.12012401258,77103.69322577059,77097.87661993533,25734.038007090527,102831.91462702585,102831.91462702585,102831.91462702585,130252.63551468373,125785.44912990124,4467.1863847824825,0.0,90899.61923851425,54927.00812906343,39969.5678993898,27420.720887657884,67390.28878704768,20810.12784579091,1547.3586524835323,0.0,0.8788093954112843,2.7308156094689546,0.001494314320929203,1.0,1.0,-6.460321059607679,334658.56542015204,1558616.7772700447,4.657334185704335,1558616.7772700447,4.657334185704335,0.7589197939415804,0.0924808102455364,3.9201550652029256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201550652029256,1.2844172718386047,1.2847171120097545,3.052088407057421,6467.00909398511,15263.379945652689,6455.640115549266,0.00032823193018630776,23187.761128476905,2364.493596536728,19296.340316813286,1967.6791072194162,0.8321778118162274,0.8321778118162274,35450.85601114331,35405.22815468563,1.0016111746319039,0.8,4278.54275311741,4273.035954225843,1.0016111746319039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.574551394275,4632.441516551485,6.124855739748994,4.926043672585617,-3.6826439795769605,8.608687652162578,2.974438033051623,3.5,0.8498394380147494,0.6,0.0002334323654385558,0.9944492283661089,0.00023473532763667356,198.8784587281114,0.0,0.0,0.0,0.0,7.931135732942514e-05,0.00015412100810913067,0.0006041782505931898,0.0924808102523889,0.0924808102523889,0.0924808102523889,0.09248445974055786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488284.841922099,595.4727868850015,0.0,0.0924808102523889,0.0924808102455364,0.0924808102455364,0.3717327872796499,0.3717327872796499,0.5,9.906908664181746,0.01948939048656939,0.01948939048656939,-6.366462912410498e-12,2.2740896895356855e-05,0.01944004231853569,-6.366462912410498e-12,27420.720887657884,20810.12784579091,0.7589197939415804,0.9922070572409234,0.6103413838586694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511738833196557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.711001449411,260.711001449411,-12.438998550588963,244.95569989050824,276.4663030083144,124127.0433465883,124168.3262610952,-41.282914506913954,0.0,nan,276.4663030083144,3.316303008314435,270.16418238473705,-2.985817615262931,263.8620617611747,-9.28793823882529,257.559941137654,-15.590058862345984,251.2578205140779,-21.89217948592207,244.95569989050824,-28.194300109491735,1.0,1.0,26022.012520719443,26022.012520719443,275.69167909256697,2.5416790925669943,275.69167909256697,275.69167909256697,77094.1939198493,77097.87661993533,-3.682700086021214,0.0,8546.071908451686,8546.071908451686,0.8857296568876362,3939.75584052894,275.69167909256697,2.5416790925669943,1.0,0.002,0.13247089572014073,0.00490281504773149,0.00020463364204950305,0.0017953663581866312,0.10231682102475152,0.10231682102475152,0.0,2.3613402899691494e-13,1.0,1.000039384981131,0.01944004232490215,0.0924808102455364,0.0,3.63807883230792e-06,4.672425877078321,0.0,1600161.3699082036,266.67026163897066,2.2740903261819767e-05,1.0,1284311.3336590985,2598.9240517356116,,,,,,,,,,,,,,,,,,,3.0,15263.379945652689,1547.3586524835323,0.3717327872796499,6.173730061729009,2.974438033051623
1509.0,-29.946866364997444,4.926176475949785,35.04723781190434,24.634349648281955,5.066156651656828,-26.445564063322387,-39.94938153829423,1.5648543496032223,-6.479878033218142,-6.479900893565821,40.094627587217815,41130.955169790126,25734.063594395928,25734.063594395928,66865.01876418605,77103.68120988426,77097.89514566411,25734.063594395928,102831.95874006004,102831.95874006004,102831.95874006004,130252.81515202094,125785.57998610318,4467.235165917755,0.0,90899.70705850053,54926.98101691458,39969.69560176216,27420.856411960896,67390.55201372306,20810.218259195382,1547.3682958172785,0.0,0.8788085900277818,2.730801383829288,0.001494314320929203,1.0,1.0,-6.460354346114627,334656.71911142475,1558617.3441858233,4.657361574344718,1558617.3441858233,4.657361574344718,0.7589193403207504,0.09248080164796478,3.9201581431055983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201581431055983,1.2844179956280941,1.2847178359682088,3.052089083498553,6467.010527282698,15263.37459447816,6455.636552216245,0.0003282313750868185,23187.765324816373,2364.4940244442673,19296.32966577243,1967.6780211155117,0.8321772018764055,0.8321772018764055,35450.87827848204,35405.22815468563,1.0016119610451095,0.8,4278.545440549295,4273.035954225843,1.0016119610451095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.503904113729,4632.441516551485,6.124964817764299,4.926176475949785,-3.6827609924373372,8.608937468387122,2.974354677483434,3.5,0.849815622138124,0.6,0.0002334323654385558,0.9944862772517433,0.00023472658273741563,198.87875156292992,0.0,0.0,0.0,0.0,7.930857790998397e-05,0.00015412378752857183,0.0006041896207264079,0.09248080165653456,0.09248080165653456,0.09248080165653456,0.09248446957565423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488284.3748055088,595.4729394763353,0.0,0.09248080165653456,0.09248080164796478,0.09248080164796478,0.3717323386353827,0.3717323386353827,0.5,9.907018702532698,0.019551204071831307,0.019551204071831307,4.774847184307873e-12,2.2860347655750957e-05,0.01954654745117068,4.774847184307873e-12,27420.856411960896,20810.218259195382,0.7589193403207504,0.9922016776264128,0.6103371161199931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511760117865615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71075484830527,260.71075484830527,-12.439245151694706,244.95535168965955,276.4661580069597,124127.96854269924,124169.19787120816,-41.22932850893541,0.0,nan,276.4661580069597,3.3161580069597107,270.1639967434744,-2.986003256525578,263.8618354800054,-9.288164519994552,257.5596742165992,-15.590325783400772,251.25751295313378,-21.892487046866194,244.95535168965955,-28.194648310340426,1.0,1.0,26022.012520719443,26022.012520719443,275.6915414686752,2.5415414686752342,275.6915414686752,275.6915414686752,77094.19212576038,77097.89514566411,-3.7030199037253624,0.0,8546.071908451686,8546.071908451686,0.8857294622698932,3939.7589338211264,275.6915414686752,2.5415414686752342,1.0,0.002,0.13246723771470661,0.00490280510247889,0.0002046279325626397,0.00179537206791654,0.10231396628131985,0.10231396628131985,0.0,4.791796300029905e-13,1.0,1.000039600702035,0.019546547446395834,0.09248080164796478,0.0,3.6580061615236148e-06,4.698020517690398,0.0,1600161.2063987528,266.67012196678183,2.2860342880903772e-05,1.0,1284311.810927514,2598.922119587617,,,,,,,,,,,,,,,,,,,3.0,15263.37459447816,1547.3682958172785,0.3717323386353827,6.173730061729009,2.974354677483434
1510.0,-29.947221953684828,4.926309078492548,35.0472434999979,24.634194059204333,5.066022027266578,-26.44589755557262,-39.94969104006884,1.5646976288352692,-6.480016826752262,-6.480039747142958,40.09463978061639,41130.84494109662,25734.08769266093,25734.08769266093,66864.93263375755,77103.67414449588,77097.9019270316,25734.08769266093,102831.98961969254,102831.98961969254,102831.98961969254,130252.97715608442,125785.69313636915,4467.28401971527,0.0,90899.80057997504,54926.971375318484,39969.81022739617,27420.98753639188,67390.79776378805,20810.305539071032,1547.3777085840163,0.0,0.8788077932361263,2.7307872544897047,0.001494314320929203,1.0,1.0,-6.460439656385972,334654.8852006508,1558617.870972845,4.6573886708342425,1558617.870972845,4.6573886708342425,0.7589188942029366,0.09248079202703076,3.9201619852292766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201619852292766,1.2844187283700126,1.2847185688811817,3.0520903336594487,6467.013176223621,15263.369203602402,6455.632129465394,0.0003282305046852604,23187.766455180965,2364.4941397093776,19296.316445874167,1967.6766730610523,0.8321765911853355,0.8321765911853355,35450.90607463526,35405.22815468563,1.0016129427190348,0.8,4278.548795250515,4273.035954225843,1.0016129427190348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.433389421617,4632.441516551485,6.125073351740933,4.926309078492548,-3.682877266454113,8.60918634494666,2.974271479285934,3.5,0.8497918512245526,0.6,0.0002334323654385558,0.9945230678070744,0.00023471789945835514,198.87904234511086,0.0,0.0,0.0,0.0,7.930580140028931e-05,0.00015412656403826649,0.000604201097256818,0.09248079203309674,0.09248079203309674,0.09248079203309674,0.09248446978954503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488283.9017786647,595.4730939445235,0.0,0.09248079203309674,0.09248079202703076,0.09248079202703076,0.3717318932526201,0.3717318932526201,0.5,9.90712903503791,0.01961102570459161,0.01961102570459161,5.3660187404602766e-11,2.2920390676972602e-05,0.019600090756966893,5.3660187404602766e-11,27420.98753639188,20810.305539071032,0.7589188942029366,0.9921967813487871,0.6103332547755945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511781485431854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71050851892545,260.71050851892545,-12.439491481074526,244.95500415432787,276.46601288352804,124128.89642857284,124170.08032436046,-41.183895787606,0.0,nan,276.46601288352804,3.3160128835280602,270.1638111376717,-2.9861888623282766,263.8616093917996,-9.288390608200359,257.5594076460338,-15.590592353966201,251.2572059001916,-21.892794099808384,244.95500415432787,-28.19499584567211,1.0,1.0,26022.012520719443,26022.012520719443,275.691403408605,2.541403408605049,275.691403408605,275.691403408605,77094.18537114642,77097.9019270316,-3.716555885184789,0.0,8546.071908451686,8546.071908451686,0.885729219329934,3939.762795155423,275.691403408605,2.541403408605049,1.0,0.002,0.13246356969274592,0.004902795367671869,0.00020462220800073028,0.0017953777919753153,0.10231110400036514,0.10231110400036514,0.0,-2.3954362798894735e-14,1.0,1.0000397091292699,0.019600090703306705,0.09248079202703076,0.0,3.668021981229222e-06,4.710885692116155,0.0,1600161.043833693,266.6699831732477,2.2920337016785197e-05,1.0,1284312.2849927552,2598.9202004092494,,,,,,,,,,,,,,,,,,,3.0,15263.369203602402,1547.3777085840163,0.3717318932526201,6.173730061729009,2.974271479285934
1511.0,-29.947576929938204,4.926441481347912,35.047249198373876,24.63403888922187,5.065884819050967,-26.446230755015495,-39.950000506918855,1.564538643806184,-6.4801553040147155,-6.480178250663806,40.09465145355906,41130.73045462314,25734.11165525908,25734.11165525908,66864.84210988221,77103.66676582198,77097.90151019301,25734.11165525908,102832.0131654521,102832.0131654521,102832.0131654521,130253.12935014733,125785.79644310633,4467.332907040995,0.0,90899.89034995127,54926.95403748347,39969.92923607533,27421.116184695235,67391.04542077056,20810.39104813781,1547.386995170021,0.0,0.8788070003070867,2.730773161261668,0.001494314320929203,1.0,1.0,-6.460554632893491,334653.0559196324,1558618.3752749818,4.657415635999114,1558618.3752749818,4.657415635999114,0.7589184520414556,0.09248078201059871,3.9201652081335876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201652081335876,1.2844194716992514,1.2847193123839467,3.052091076560306,6467.014750341392,15263.363851096865,6455.628468112465,0.00032822991316168795,23187.770291249846,2364.494530879541,19296.305501845243,1967.6755570806795,0.8321759815400152,0.8321759815400152,35450.92939099189,35405.22815468563,1.0016137661805864,0.8,4278.551609287746,4273.035954225843,1.0016137661805864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.363010193196,4632.441516551485,6.125181659576643,4.926441481347912,-3.682993243345872,8.609434724693784,2.9741884418462505,3.5,0.8497681262417859,0.6,0.0002334323654385558,0.994559796462048,0.00023470923142977003,198.87933262732287,0.0,0.0,0.0,0.0,7.930302529374476e-05,0.00015412934014481105,0.0006042124767882758,0.09248078201648208,0.09248078201648208,0.09248078201648208,0.09248446408537664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488283.42561060283,595.4732494088945,0.0,0.09248078201648208,0.09248078201059871,0.09248078201059871,0.3717314500972604,0.3717314500972604,0.5,9.907239496999448,0.019663462369805984,0.019663462369805984,-1.028865881380625e-11,2.294664909641142e-05,0.01962361777032129,-1.028865881380625e-11,27421.116184695235,20810.39104813781,0.7589184520414556,0.9921917918381755,0.610329313009088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451180270322127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7102622326907,260.7102622326907,-12.439737767309282,244.95465724581862,276.4658672195704,124129.77425976562,124170.95094778297,-41.17668801736707,0.0,nan,276.4658672195704,3.315867219570407,270.1636252247729,-2.986374775227091,263.86138323002734,-9.288616769972634,257.5591412353674,-15.590858764632571,251.25689924058756,-21.89310075941242,244.95465724581862,-28.195342754181354,1.0,1.0,26022.012520719443,26022.012520719443,275.6912648563087,2.5412648563087146,275.6912648563087,275.6912648563087,77094.17302686439,77097.90151019301,-3.7284833286248613,0.0,8546.071908451686,8546.071908451686,0.8857290155435837,3939.7660341742553,275.6912648563087,2.5412648563087146,1.0,0.002,0.1324598972723501,0.004902785716389906,0.00020461647679486248,0.0017953835232316334,0.10230823839743124,0.10230823839743124,0.0,2.6495732691200757e-14,1.0,1.0000397567478123,0.019623617780609948,0.09248078201059871,0.0,3.672420456735493e-06,4.716536444821971,0.0,1600160.8815908388,266.66984469598526,2.2946659385070234e-05,1.0,1284312.757862867,2598.9182860711976,,,,,,,,,,,,,,,,,,,3.0,15263.363851096865,1547.386995170021,0.3717314500972604,6.173730061729009,2.9741884418462505
1512.0,-29.94793468602016,4.9265737009794215,35.04725489584467,24.633892869483702,5.065756901746898,-26.446565527254204,-39.95031399009747,1.5643877426786867,-6.480292612748087,-6.480315571896581,40.09466282418442,41130.617351708665,25734.133642046007,25734.133642046007,66864.75099375467,77103.65158981716,77097.89966922089,25734.133642046007,102832.03331126689,102832.03331126689,102832.03331126689,130253.27592420457,125785.89413943535,4467.381784769229,0.0,90899.97578411651,54926.941544817004,39970.03804366612,27421.242612937687,67391.2806566038,20810.47502133986,1547.3961479122968,0.0,0.8788062149116392,2.7307591885758615,0.001494314320929203,1.0,1.0,-6.4606807269800015,334651.2422618534,1558618.8665170898,4.657442344999642,1558618.8665170898,4.657442344999642,0.7589180153171182,0.09248077133881141,3.9201680631936062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201680631936062,1.2844201772332722,1.2847200180826706,3.0520916228814725,6467.015907930387,15263.358499007467,6455.625094872082,0.0003282294292101065,23187.77519708272,2364.4950311352727,19296.295419004,1967.6745289170105,0.8321753706423585,0.8321753706423585,35450.950046146645,35405.22815468563,1.0016144956568371,0.8,4278.554102146103,4273.035954225843,1.0016144956568371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.292766439264,4632.441516551485,6.125289303239048,4.9265737009794215,-3.68310829090207,8.60968199188149,2.974105565171773,3.5,0.8497444471919352,0.6,0.0002334323654385558,0.9945968142205515,0.00023470049581999995,198.87962518359998,0.0,0.0,0.0,0.0,7.930021324987631e-05,0.00015413215218867949,0.0006042239405213578,0.09248077134909859,0.09248077134909859,0.09248077134909859,0.09248445525110517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488282.9477099035,595.4734054219658,0.0,0.09248077134909859,0.09248077133881141,0.09248077133881141,0.3717310085117446,0.3717310085117446,0.5,9.907350015085433,0.01970723119637796,0.01970723119637796,-3.97335497837048e-11,2.295914850947156e-05,0.019634844916595284,-3.97335497837048e-11,27421.242612937687,20810.47502133986,0.7589180153171182,0.9921869764497859,0.6103255042932352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511823884528958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.71001657363706,260.71001657363706,-12.439983426362915,244.95431045446344,276.4657226928199,124130.73206926146,124171.8038969458,-41.071827684346424,0.0,nan,276.4657226928199,3.315722692819918,270.1634402451139,-2.986559754886059,263.861157797452,-9.288842202547983,257.5588753498306,-15.591124650169377,251.25659290214264,-21.893407097857335,244.95431045446344,-28.19568954553654,1.0,1.0,26022.012520719443,26022.012520719443,275.69112731965856,2.5411273196585853,275.69112731965856,275.69112731965856,77094.18385914381,77097.89966922089,-3.71581007707573,0.0,8546.071908451686,8546.071908451686,0.8857288350162454,3939.768903509574,275.69112731965856,2.5411273196585853,1.0,0.002,0.13245622275601,0.004902776289953416,0.00020461074285189993,0.0017953892577527422,0.10230537142594996,0.10230537142594996,0.0,6.046422043604061e-13,1.0,1.0000397794487872,0.019634844956328834,0.09248077133881141,0.0,3.674517093901696e-06,4.719230905418517,0.0,1600160.720697378,266.6697073872519,2.2959188243021345e-05,1.0,1284313.2266960056,2598.9163880781903,,,,,,,,,,,,,,,,,,,3.0,15263.358499007467,1547.3961479122968,0.3717310085117446,6.173730061729009,2.974105565171773
1513.0,-29.948287659589155,4.926705594392482,35.047260570592066,24.633664986491226,5.065546385748012,-26.446904255055507,-39.95062806699423,1.5641629812201334,-6.480437433125928,-6.4804603224062705,40.094673563497985,41130.55662772279,25734.172790910983,25734.172790910983,66864.72941863377,77103.69781411403,77097.8657043385,25734.172790910983,102832.0384952495,102832.0384952495,102832.0384952495,130253.41100471046,125785.98033837347,4467.430666336987,0.0,90900.09865179207,54926.957465423555,39970.156873742795,27421.37250946097,67391.52938320377,20810.561055059457,1547.4056438649666,0.0,0.8788053917527356,2.7307444611197558,0.001494314320929203,1.0,1.0,-6.46088776388865,334649.33049199084,1558619.330484234,4.657470338257666,1558619.330484234,4.657470338257666,0.7589175577509609,0.09248076371320596,3.920173891707139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920173891707139,1.2844212281006508,1.2847210691953685,3.0520936636216534,6467.020232013948,15263.353079396293,6455.619500267572,0.00032822812520421306,23187.77206390896,2364.4947116404646,19296.27869635673,1967.672823681556,0.8321747619035286,0.8321747619035286,35450.99221297378,35405.22815468563,1.0016159848592254,0.8,4278.559191235422,4273.035954225843,1.0016159848592254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.222662091786,4632.441516551485,6.125400832265806,4.926705594392482,-3.68322894157199,8.609934535964472,2.9740228538961917,3.5,0.8497208153989119,0.6,0.0002334323654385558,0.9946333385791818,0.0002346918772821453,198.8799138298041,0.0,0.0,0.0,0.0,7.929739597261196e-05,0.00015413496946594383,0.00060423588309947,0.09248076371253876,0.09248076371253876,0.09248076371253876,0.09248443738728074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488282.4682389027,595.4735619147734,0.0,0.09248076371253876,0.09248076371320596,0.09248076371320596,0.3717305682032799,0.3717305682032799,0.5,9.907460225640355,0.019732466774826207,0.019732466774826207,8.86757334228605e-12,2.28892803306735e-05,0.019572558517609195,8.86757334228605e-12,27421.37250946097,20810.561055059457,0.7589175577509609,0.9921829943704868,0.6103223506599021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511845231770593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.709764353535,260.709764353535,-12.440235646464998,244.95396383413873,276.4655648729388,124130.87331190867,124173.04208232414,-42.168770415442296,0.0,nan,276.4655648729388,3.3155648729388076,270.1632446651498,-2.9867553348501588,263.8609244573976,-9.289075542602404,257.5586042496795,-15.591395750320487,251.2562840419055,-21.893715958094475,244.95396383413873,-28.196036165861244,1.0,1.0,26022.012520719443,26022.012520719443,275.6909785948221,2.5409785948221497,275.6909785948221,275.6909785948221,77093.99017696155,77097.8657043385,-3.8755273769493215,0.0,8546.071908451686,8546.071908451686,0.8857284664754004,3939.7747611656746,275.6909785948221,2.5409785948221497,1.0,0.002,0.1324525598999681,0.004902765462743281,0.00020460502379956836,0.0017953949763300629,0.10230251189978418,0.10230251189978418,0.0,1.2963111487018786e-13,1.0,1.000039653219456,0.019572558508741622,0.09248076371320596,0.0,3.6628561113010807e-06,4.704256361400858,0.0,1600160.5508828578,266.66956256687405,2.2889271463100158e-05,1.0,1284313.720893028,2598.9143874058896,,,,,,,,,,,,,,,,,,,3.0,15263.353079396293,1547.4056438649666,0.3717305682032799,6.173730061729009,2.9740228538961917
1514.0,-29.948642119559533,4.926837553379587,35.047265871088264,24.63355535818266,5.06545469059005,-26.447232438534122,-39.950933028571285,1.564045009376556,-6.480561452763027,-6.480583796754205,40.0946741120912,41130.40845659445,25734.16492046282,25734.16492046282,66864.57337705727,77103.6578001476,77097.75309630712,25734.16492046282,102831.91801676994,102831.91801676994,102831.91801676994,130253.3606676782,125785.88375916102,4467.47690851717,0.0,90900.1676529817,54926.91830868751,39970.277049215765,27421.44265090826,67391.71970012403,20810.60512491517,1547.4117890885107,0.0,0.8788047222755695,2.730731904867849,0.001494314320929203,1.0,1.0,-6.46149683325649,334647.699729873,1558619.3541857672,4.657493105268262,1558619.3541857672,4.657493105268262,0.7589172236430777,0.0924807296397549,3.9201754482069484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201754482069484,1.2844217796761634,1.2847216208996433,3.0520935647753715,6467.020022570538,15263.347743669592,6455.617079842714,0.0003282279948280864,23187.780458795176,2364.4955676806226,19296.271461544853,1967.6720859360591,0.832174148613941,0.832174148613941,35451.00347358863,35405.22815468563,1.0016163825495148,0.8,4278.560550272339,4273.035954225843,1.0016163825495148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.1526603342045,4632.441516551485,6.1255010234299965,4.926837553379587,-3.683333455840441,8.610171009220029,2.973940264577431,3.5,0.8496972184506946,0.6,0.0002334323654385558,0.994670018200971,0.00023468322274432048,198.8802036923648,0.0,0.0,0.0,0.0,7.929466054852316e-05,0.00015413770489003262,0.000604246846352874,0.09248072964309027,0.09248072964309027,0.09248072964309027,0.09248430896156046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488281.9531323031,595.473729498833,0.0,0.09248072964309027,0.0924807296397549,0.0924807296397549,0.3717301277143152,0.3717301277143152,0.5,9.907567605234636,0.019647867925868923,0.019647867925868923,2.2737367544323206e-12,2.2343991190609813e-05,0.019086963497727538,2.2737367544323206e-12,27421.44265090826,20810.60512491517,0.7589172236430777,0.9921778769645229,0.610318428430292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511866293702087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.709517432087,260.709517432087,-12.440482567912966,244.95361817719603,276.4654166869863,124132.29725825043,124173.58014697759,-41.28288872714807,0.0,nan,276.4654166869863,3.315416686986339,270.16305698500815,-2.986943014991823,263.8606972830585,-9.28930271694145,257.5583375811186,-15.591662418881356,251.2559778791546,-21.894022120845364,244.95361817719603,-28.196381822803943,1.0,1.0,26022.012520719443,26022.012520719443,275.6908419438905,2.540841943890541,275.6908419438905,275.6908419438905,77094.10651803244,77097.75309630712,-3.646578274681815,0.0,8546.071908451686,8546.071908451686,0.8857283680568511,3939.7763254479833,275.6908419438905,2.540841943890541,1.0,0.002,0.1324489879241975,0.004902758115564279,0.00020459945408585602,0.0017954005459881973,0.102299727042928,0.102299727042928,0.0,7.405317678510492e-14,1.0,1.0000386694351757,0.0190869634954538,0.0924807296397549,0.0,3.571975847666215e-06,4.587539097648687,0.0,1600160.4047645626,266.66943854723695,2.234398891687306e-05,1.0,1284314.1424503191,2598.91268080489,,,,,,,,,,,,,,,,,,,3.0,15263.347743669592,1547.4117890885107,0.3717301277143152,6.173730061729009,2.973940264577431
1515.0,-29.94899533858041,4.926968939641307,35.04727126700545,24.63335524024444,5.065269103452613,-26.447568894397314,-39.951246756222076,1.5638426591647796,-6.48071867151782,-6.480741061127877,40.094687466940954,41130.3286057812,25734.23364800162,25734.23364800162,66864.56225378282,77103.68365912876,77097.7188233895,25734.23364800162,102831.95247139112,102831.95247139112,102831.95247139112,130253.5476256995,125786.02253699912,4467.525088700373,0.0,90900.27443548196,54926.91938172162,39970.39450417815,27421.595154308376,67391.98965848652,20810.706729139965,1547.42266676899,0.0,0.8788038215385512,2.7307159027146213,0.001494314320929203,1.0,1.0,-6.461613442379019,334645.62270200584,1558619.9311516522,4.65752373680252,1558619.9311516522,4.65752373680252,0.7589167082378965,0.09248072930440242,3.92017967407703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92017967407703,1.2844227257625225,1.284722567206861,3.0520946067422927,6467.022230373411,15263.342366399533,6455.612968462413,0.000328227238779211,23187.782702047603,2364.4957964287096,19296.259172354003,1967.6708327873437,0.8321735381214367,0.8321735381214367,35451.034045958826,35405.22815468563,1.0016174622717773,0.8,4278.564240033537,4273.035954225843,1.0016174622717773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.082860887868,4632.441516551485,6.125619155858041,4.926968939641307,-3.6834634911936317,8.610432430834939,2.9738579148625286,3.5,0.8496736899607225,0.6,0.0002334323654385558,0.9947065708604295,0.00023467459879815097,198.88049254096936,0.0,0.0,0.0,0.0,7.92918465861198e-05,0.000154140518852436,0.0006042585289570068,0.09248072930623749,0.09248072930623749,0.09248072930623749,0.09248432233234997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488281.49797861476,595.473878209885,0.0,0.09248072930623749,0.09248072930440242,0.09248072930440242,0.37172967692417075,0.37172967692417075,0.5,9.90767539604561,0.01960049844990408,0.01960049844990408,-3.296918293926865e-12,2.238961008060869e-05,0.01912761874888247,-3.296918293926865e-12,27421.595154308376,20810.706729139965,0.7589167082378965,0.9921737374519364,0.6103147987499988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511887444388667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7092664230546,260.7092664230546,-12.440733576945377,244.953272669249,276.46526017686716,124132.68378135074,124174.65007171386,-41.96629036309797,0.0,nan,276.46526017686716,3.3152601768671843,270.16286267533445,-2.9871373246655253,263.8604651738106,-9.289534826189367,257.5580676722933,-15.591932327706672,251.25567017077321,-21.894329829226763,244.953272669249,-28.196727330750974,1.0,1.0,26022.012520719443,26022.012520719443,275.690680669146,2.5406806691460133,275.690680669146,275.690680669146,77094.03082009677,77097.7188233895,-3.688003292729263,0.0,8546.071908451686,8546.071908451686,0.8857281008521575,3939.780572447415,275.690680669146,2.5406806691460133,1.0,0.002,0.13244540834457916,0.004902744666469189,0.00020459385841743797,0.0017954061416250175,0.10229692920871898,0.10229692920871898,0.0,4.2455622351056377e-14,1.0,1.0000387517481735,0.019127618752179387,0.09248072930440242,0.0,3.5795796575238816e-06,4.597306700134542,0.0,1600160.2205850554,266.66928132848216,2.2389613377526985e-05,1.0,1284314.679370666,2598.9105071790746,,,,,,,,,,,,,,,,,,,3.0,15263.342366399533,1547.42266676899,0.37172967692417075,6.173730061729009,2.9738579148625286
1516.0,-29.94934885046625,4.927100345549917,35.04727644788169,24.6332362870686,5.0651695752664585,-26.44789700785396,-39.951551717799134,1.5637177325444205,-6.480844561077561,-6.480866660648942,40.094692052708986,41130.19118640923,25734.23128979615,25734.23128979615,66864.42247620538,77103.65096894203,77097.65861728239,25734.23128979615,102831.88990707854,102831.88990707854,102831.88990707854,130253.57380316776,125786.0027219274,4467.571081240359,0.0,90900.34966801858,54926.8898850535,39970.5108699612,27421.683896089216,67392.19476605042,20810.76413042536,1547.4297475287042,0.0,0.8788031252406457,2.7307031269477227,0.001494314320929203,1.0,1.0,-6.461996946685019,334643.9638867949,1558620.1292691547,4.657547415964785,1558620.1292691547,4.657547415964785,0.7589163455200254,0.09248070035725299,3.920181903390659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920181903390659,1.2844233098563624,1.2847231514370545,3.0520949544500673,6467.0229671244615,15263.337002174496,6455.609880236808,0.0003282268630619115,23187.788706793603,2364.4964087423946,19296.249941441005,1967.6698914961792,0.8321729245267597,0.8321729245267597,35451.050174090786,35405.22815468563,1.0016180318679808,0.8,4278.566186528203,4273.035954225843,1.0016180318679808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.013100641341,4632.441516551485,6.125720313956525,4.927100345549917,-3.6835695995467765,8.610669945096694,2.9737756123071133,3.5,0.8496501749448895,0.6,0.0002334323654385558,0.9947431552776425,0.00023466596799392157,198.88078162990743,0.0,0.0,0.0,0.0,7.928911133900296e-05,0.00015414325409955285,0.000604269595250815,0.09248070036281554,0.09248070036281554,0.09248070036281554,0.09248423955459001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488281.0081994564,595.4740377534208,0.0,0.09248070036281554,0.09248070035725299,0.09248070035725299,0.3717292288054722,0.3717292288054722,0.5,9.907781572342415,0.019499609382876315,0.019499609382876315,4.774847184307873e-12,2.209957136756202e-05,0.018869713963908907,4.774847184307873e-12,27421.683896089216,20810.76413042536,0.7589163455200254,0.9921686436882314,0.6103109021629465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451190852108891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7090198665737,260.7090198665737,-12.440980133426251,244.95292801498732,276.4651117181637,124134.02717233043,124175.24904035925,-41.22186802884588,0.0,nan,276.4651117181637,3.3151117181637346,270.1626749775285,-2.9873250224714525,263.86023823689584,-9.289761763104138,257.55780149624763,-15.592198503752343,251.2553647556193,-21.89463524438068,244.95292801498732,-28.197071985012656,1.0,1.0,26022.012520719443,26022.012520719443,275.6905480247384,2.5405480247384276,275.6905480247384,275.6905480247384,77094.11016894375,77097.65861728239,-3.548448338638991,0.0,8546.071908451686,8546.071908451686,0.8857279598910921,3939.7828129076124,275.6905480247384,2.5405480247384276,1.0,0.002,0.13244187703486704,0.004902736762762327,0.00020458835063455136,0.0017954116496913392,0.10229417531727568,0.10229417531727568,0.0,3.258903563674309e-13,1.0,1.0000382292318455,0.01886971395913406,0.09248070035725299,0.0,3.531310211381975e-06,4.535315056158212,0.0,1600160.0726399317,266.6691554389224,2.2099566592714837e-05,1.0,1284315.108182841,2598.9087712117066,,,,,,,,,,,,,,,,,,,3.0,15263.337002174496,1547.4297475287042,0.3717292288054722,6.173730061729009,2.9737756123071133
1517.0,-29.949702216286077,4.927231475864769,35.047281843723276,24.633094632905,5.065047020724349,-26.448227292619432,-39.95186073062939,1.5635720967244964,-6.480985108223706,-6.481007550043358,40.09470861828514,41130.078996772216,25734.264360610054,25734.264360610054,66864.34335738227,77103.63477574827,77097.71946468594,25734.264360610054,102831.98382529599,102831.98382529599,102831.98382529599,130253.82053048526,125786.201354165,4467.619176320272,0.0,90900.43498587268,54926.879205583646,39970.61753365448,27421.83670518927,67392.45423884375,20810.86693653672,1547.440248529095,0.0,0.8788023008149378,2.7306887871175194,0.001494314320929203,1.0,1.0,-6.461833361817185,334642.1031429377,1558620.844947991,4.65757545242969,1558620.844947991,4.65757545242969,0.7589158654933752,0.09248069603650506,3.920184905119837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920184905119837,1.2844239907766402,1.2847238325162893,3.0520956734461624,6467.02449059091,15263.33162030843,6455.6062396773,0.000328226283565998,23187.79271537803,2364.4968175042477,19296.23905956501,1967.6687818536413,0.8321723113717435,0.8321723113717435,35451.071890316445,35405.22815468563,1.001618798818634,0.8,4278.568807446577,4273.035954225843,1.001618798818634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.943530255896,4632.441516551485,6.125829632145157,4.927231475864769,-3.683687200259789,8.610918676124559,2.9736935346556126,3.5,0.8496267241873179,0.6,0.0002334323654385558,0.9947797260292666,0.00023465734104807055,198.881070600238,0.0,0.0,0.0,0.0,7.928633984455048e-05,0.00015414602559400532,0.0006042809227178357,0.09248069604509679,0.09248069604509679,0.09248069604509679,0.09248429473058568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488280.56775073404,595.4741818387239,0.0,0.09248069604509679,0.09248069603650506,0.09248069603650506,0.3717287752399198,0.3717287752399198,0.5,9.90788953392596,0.019485303906378704,0.019485303906378704,-6.30961949354969e-12,2.2441819680807384e-05,0.019174188226202205,-6.30961949354969e-12,27421.83670518927,20810.86693653672,0.7589158654933752,0.9921636496633611,0.6103068876376608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511929615325807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70877487304836,260.70877487304836,-12.441225126951622,244.9525838750892,276.46496587101103,124135.07130767012,124176.03186294175,-40.960555271613785,0.0,nan,276.46496587101103,3.3149658710110543,270.1624894718255,-2.9875105281744823,263.8600130726439,-9.289986927356097,257.5575366734496,-15.592463326550387,251.255060274271,-21.89493972572899,244.9525838750892,-28.197416124910774,1.0,1.0,26022.012520719443,26022.012520719443,275.6904142552704,2.5404142552704343,275.6904142552704,275.6904142552704,77094.12516614172,77097.71946468594,-3.5942985442234203,0.0,8546.071908451686,8546.071908451686,0.8857277700896282,3939.7858296454365,275.6904142552704,2.5404142552704343,1.0,0.002,0.1324382887496437,0.0049027263236478096,0.0002045827484118246,0.0017954172521722832,0.10229137420591229,0.10229137420591229,0.0,5.841078488943996e-13,1.0,1.000038846008345,0.019174188232511824,0.09248069603650506,0.0,3.5882858421170817e-06,4.608491445523075,0.0,1600159.9084215832,266.66901489177627,2.2441825990426878e-05,1.0,1284315.5891962259,2598.9068239193193,,,,,,,,,,,,,,,,,,,3.0,15263.33162030843,1547.440248529095,0.3717287752399198,6.173730061729009,2.9736935346556126
1518.0,-29.95005514334165,4.927362394182889,35.047287323417144,24.63294347925114,5.064917272882062,-26.448557901740628,-39.952166041452415,1.5634200309987576,-6.481122270058847,-6.481144856355714,40.094721829916736,41129.962150261206,25734.28980006766,25734.28980006766,66864.25195032886,77103.62568990189,77097.74258720306,25734.28980006766,102832.03238727072,102832.03238727072,102832.03238727072,130254.00387063202,125786.3365487844,4467.667321847621,0.0,90900.52731860754,54926.86377785469,39970.73726750316,27421.971483361296,67392.70875086446,20810.956935300645,1547.449801240905,0.0,0.8788015084841602,2.730674814535004,0.001494314320929203,1.0,1.0,-6.461841926762702,334640.28972832486,1558621.415727213,4.657602397465553,1558621.415727213,4.657602397465553,0.7589154174391879,0.09248068697433269,3.9201887352135456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201887352135456,1.284424701760713,1.2847245436663377,3.052096965933214,6467.027229215878,15263.326229584824,6455.601754819883,0.0003282253899500201,23187.79361362965,2364.496909100422,19296.225654026064,1967.6674148691006,0.8321717010058195,0.8321717010058196,35451.09959940006,35405.22815468563,1.0016197774188667,0.8,4278.572151639419,4273.035954225843,1.0016197774188667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.874074271969,4632.441516551485,6.1259369705166735,4.927362394182889,-3.6838020796413193,8.611164473824207,2.9736115928765097,3.5,0.8496033122504313,0.6,0.0002334323654385558,0.9948162528196588,0.00023464872510569308,198.88135921260053,0.0,0.0,0.0,0.0,7.928360164085779e-05,0.000154148763797698,0.0006042922473868293,0.09248068697951593,0.09248068697951593,0.09248068697951593,0.0924843090405016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488280.1077052055,595.4743321338303,0.0,0.09248068697951593,0.09248068697433269,0.09248068697433269,0.37172832984371995,0.37172832984371995,0.5,9.907998195676118,0.019498316515068836,0.019498316515068836,-7.707967597525567e-11,2.2586296893223334e-05,0.019302929593038698,-7.707967597525567e-11,27421.971483361296,20810.956935300645,0.7589154174391879,0.9921585463719943,0.6103028489670794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511950700908152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70853054427056,260.70853054427056,-12.441469455729418,244.95224016643587,276.4648209221072,124136.03953024215,124176.88894743455,-40.849417192402974,0.0,nan,276.4648209221072,3.3148209221072307,270.16230477098384,-2.98769522901614,263.8597886198423,-9.2902113801577,257.5572724686857,-15.592727531314267,251.2547563175686,-21.895243682431385,244.95224016643587,-28.197759833564106,1.0,1.0,26022.012520719443,26022.012520719443,275.69027965458906,2.540279654589085,275.69027965458906,275.69027965458906,77094.12164617918,77097.74258720306,-3.6209410238807322,0.0,8546.071908451686,8546.071908451686,0.885727527910052,3939.7896788896132,275.69027965458906,2.540279654589085,1.0,0.002,0.13243467637525871,0.00490271663434209,0.00020457711048772395,0.0017954228895582694,0.10228855524386198,0.10228855524386198,0.0,4.599315719944208e-14,1.0,1.000039106776118,0.019302929670118374,0.09248068697433269,0.0,3.6123743941443526e-06,4.6394304418222605,0.0,1600159.747887462,266.66887772994113,2.258637397289931e-05,1.0,1284316.057976372,2598.9049261529212,,,,,,,,,,,,,,,,,,,3.0,15263.326229584824,1547.449801240905,0.37172832984371995,6.173730061729009,2.9736115928765097
1519.0,-29.950407459919276,4.927493116788831,35.047292838477645,24.632798507250868,5.064784633800148,-26.4488882504971,-39.952475124131865,1.5632654242177058,-6.481258367187479,-6.481281021203507,40.094733809974954,41129.841497875306,25734.313285486714,25734.313285486714,66864.15478336203,77103.61241111069,77097.75040952183,25734.313285486714,102832.06369500855,102832.06369500855,102832.06369500855,130254.16387495704,125786.44834198974,4467.715532967292,0.0,90900.60692557461,54926.836011707725,39970.85657096321,27422.100179948502,67392.95675091172,20811.042601655594,1547.4590373878539,0.0,0.8788007269950844,2.730660959185628,0.001494314320929203,1.0,1.0,-6.461917794025339,334638.49139870214,1558621.9332989866,4.657628973834872,1558621.9332989866,4.657628973834872,0.7589149797094307,0.09248067646664855,3.9201905328516307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201905328516307,1.2844254246263105,1.284725266700684,3.052096647800449,6467.026555130724,15263.320835872268,6455.599627671116,0.0003282253775378135,23187.80328757428,2364.49789556824,19296.219295836047,1967.666766514156,0.8321710796199643,0.8321710796199644,35451.112604537964,35405.22815468563,1.0016202367206963,0.8,4278.573721221787,4273.035954225843,1.0016202367206963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.804748566061,4632.441516551485,6.126043657294733,4.927493116788831,-3.6839160666870434,8.611409183475875,2.973529805695584,3.5,0.8495799444844526,0.6,0.0002334323654385558,0.9948527178706201,0.00023464012435749662,198.88164732656944,0.0,0.0,0.0,0.0,7.928082969802941e-05,0.00015415153574052637,0.0006043033910345512,0.09248067647388683,0.09248067647388683,0.09248067647388683,0.09248430953633717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488279.64010904013,595.4744848245157,0.0,0.09248067647388683,0.09248067646664855,0.09248067646664855,0.37172788828306036,0.37172788828306036,0.5,9.908107188094892,0.019520374917533445,0.019520374917533445,1.0800249583553523e-12,2.2654016049727943e-05,0.01936322717818939,1.0800249583553523e-12,27422.100179948502,20811.042601655594,0.7589149797094307,0.9921534535203111,0.6102988128254053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511971760370295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7082865520356,260.7082865520356,-12.44171344796439,244.95189688976657,276.4646762143142,124136.90353115238,124177.69668301831,-40.7931518659265,0.0,nan,276.4646762143142,3.314676214314204,270.16212034940065,-2.987879650599325,263.8595644844983,-9.290435515501656,257.5570086195582,-15.592991380441788,251.25445275467536,-21.89554724532462,244.95189688976657,-28.198103110233404,1.0,1.0,26022.012520719443,26022.012520719443,275.6901444050529,2.5401444050528994,275.6901444050529,275.6901444050529,77094.11317751759,77097.75040952183,-3.6372320042428328,0.0,8546.071908451686,8546.071908451686,0.8857274142440911,3939.791485515889,275.6901444050529,2.5401444050528994,1.0,0.002,0.13243105272157726,0.004902707202116166,0.00020457145562335075,0.0017954285447368803,0.10228572781167537,0.10228572781167537,0.0,3.602309422978678e-13,1.0,1.0000392288868487,0.019363227177109366,0.09248067646664855,0.0,3.62365419757162e-06,4.653918959067005,0.0,1600159.5884908224,266.6687416328125,2.2654014969702985e-05,1.0,1284316.5228585592,2598.9030441686373,,,,,,,,,,,,,,,,,,,3.0,15263.320835872268,1547.4590373878539,0.37172788828306036,6.173730061729009,2.973529805695584
1520.0,-29.95075934352862,4.927623650537026,35.047298368200686,24.63264752821999,5.064653848008415,-26.4492180243913,-39.9527802952565,1.5631125284687608,-6.481393836207474,-6.48141652492824,40.09474526324877,41129.725812383775,25734.33594834526,25734.33594834526,66864.06176072903,77103.60364177075,77097.75181017285,25734.33594834526,102832.08775851812,102832.08775851812,102832.08775851812,130254.31391404716,125786.55012419017,4467.763789856994,0.0,90900.69793229089,54926.820101318684,39970.97536774689,27422.226155529046,67393.20152327593,20811.126337981506,1547.4681284098663,0.0,0.8787999510746077,2.730647171589643,0.001494314320929203,1.0,1.0,-6.462022339644307,334636.70180721843,1558622.428113207,4.657655360860917,1558622.428113207,4.657655360860917,0.7589145469061575,0.09248066544866515,3.920194128953738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920194128953738,1.2844261394927594,1.2847259817340146,3.0520977488840937,6467.028888194841,15263.315442625384,6455.5954219237055,0.00032822458855559663,23187.805231612703,2364.49809380499,19296.20672457559,1967.6654846023455,0.8321704677020675,0.8321704677020675,35451.13862078548,35405.22815468563,1.0016211555353849,0.8,4278.576861107245,4273.035954225843,1.0016211555353849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.735557007051,4632.441516551485,6.126149956147324,4.927623650537026,-3.6840295198444344,8.61165317038146,2.973448177672015,3.5,0.8495566221920043,0.6,0.0002334323654385558,0.994889139548208,0.00023463153446881573,198.88193508730296,0.0,0.0,0.0,0.0,7.927809292305614e-05,0.00015415427251549966,0.0006043146740683963,0.09248066544839034,0.09248066544839034,0.09248066544839034,0.0924843042338199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488279.1691480139,595.4746385838181,0.0,0.09248066544839034,0.09248066544866515,0.09248066544866515,0.37172744908309824,0.37172744908309824,0.5,9.908216350004377,0.019543975086548926,0.019543975086548926,1.3585577107733116e-11,2.268872077593187e-05,0.01939418528394299,1.3585577107733116e-11,27422.226155529046,20811.126337981506,0.7589145469061575,0.9921484697182082,0.610294879642698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511992783465655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70804304295905,260.70804304295905,-12.44195695704093,244.95155405817314,276.4645320277508,124137.84178900292,124178.55415537924,-40.71236637632178,0.0,nan,276.4645320277508,3.314532027750829,270.1619364338265,-2.98806356617348,263.8593408399349,-9.290659160065104,257.5567452459859,-15.593254754014083,251.254149652083,-21.89585034791699,244.95155405817314,-28.198445941826833,1.0,1.0,26022.012520719443,26022.012520719443,275.6900090652223,2.540009065222307,275.6900090652223,275.6900090652223,77094.10953220088,77097.75181017285,-3.642277971972362,0.0,8546.071908451686,8546.071908451686,0.8857271868599179,3939.7950995985066,275.6900090652223,2.540009065222307,1.0,0.002,0.13242742327725884,0.004902697910439119,0.00020456579209513891,0.001795434207182519,0.10228289604756946,0.10228289604756946,0.0,-7.223423248436944e-13,1.0,1.0000392915605048,0.01939418527035741,0.09248066544866515,0.0,3.6294433716449997e-06,4.661355770054054,0.0,1600159.4297828842,266.6686061637925,2.2688707190354762e-05,1.0,1284316.9854834662,2598.901171324474,,,,,,,,,,,,,,,,,,,3.0,15263.315442625384,1547.4681284098663,0.37172744908309824,6.173730061729009,2.973448177672015
