time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1521.0,-29.951107782307016,4.927753890144372,35.04730386059031,24.632428516075038,5.064452772435571,-26.449551726832194,-39.953089866880305,1.5628967169611667,-6.481534832149748,-6.481557434114257,40.094755245382224,41129.663501067706,25734.37124725961,25734.37124725961,66864.0347483273,77103.64531793358,77097.71537011974,25734.37124725961,102832.08661737935,102832.08661737935,102832.08661737935,130254.43697493603,125786.62508155273,4467.811893383297,0.0,90900.81777994464,54926.83596308045,39971.09090762688,27422.350357556687,67393.44126518356,20811.208465359254,1547.4772644999766,0.0,0.8787991515162827,2.730632835669712,0.001494314320929203,1.0,1.0,-6.462240462091188,334634.84083371196,1558622.8593687376,4.657682551779641,1558622.8593687376,4.657682551779641,0.758914104517098,0.09248065526778677,3.9201998421421598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201998421421598,1.2844271485241696,1.2847269910009775,3.052099799234656,6467.0332326416465,15263.310046308412,6455.5898242073,0.0003282232800257224,23187.802010183404,2364.4977653106216,19296.189992626656,1967.6637784183852,0.8321698617295565,0.8321698617295565,35451.179953229446,35405.22815468563,1.0016226152718675,0.8,4278.581849495355,4273.035954225843,1.0016226152718675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.66650107561,4632.441516551485,6.126259068809711,4.927753890144372,-3.68414704312402,8.611900933268391,2.973366710547369,3.5,0.8495333458706769,0.6,0.0002334323654385558,0.9949252060862325,0.00023462302895794126,198.8822200317691,0.0,0.0,0.0,0.0,7.927531677363845e-05,0.00015415704866491735,0.0006043264378413103,0.09248065527056232,0.09248065527056232,0.09248065527056232,0.09248428056024362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488278.69301241817,595.4747939540277,0.0,0.09248065527056232,0.09248065526778677,0.09248065526778677,0.37172701160073623,0.37172701160073623,0.5,9.908325109513449,0.019549360913970304,0.019549360913970304,3.0127011996228248e-12,2.26019645310771e-05,0.01931697202309124,3.0127011996228248e-12,27422.350357556687,20811.208465359254,0.758914104517098,0.99214453948459,0.6102917840213613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512013780786146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70779385243287,260.70779385243287,-12.442206147567106,244.95121154676562,276.46437615810504,124138.07031327058,124179.7325679605,-41.66225468990212,0.0,nan,276.46437615810504,3.3143761581050626,270.1617432358303,-2.988256764169705,263.85911031358256,-9.290889686417415,257.5564773912854,-15.59352260871458,251.25384446902834,-21.89615553097164,244.95121154676562,-28.198788453234357,1.0,1.0,26022.012520719443,26022.012520719443,275.68986389208277,2.539863892082792,275.68986389208277,275.68986389208277,77093.9327761425,77097.71537011974,-3.7825939772446873,0.0,8546.071908451686,8546.071908451686,0.885726825610752,3939.8008413528705,275.68986389208277,2.539863892082792,1.0,0.002,0.13242380828863368,0.004902687582493993,0.0002045601486272921,0.0017954398517801733,0.10228007431364604,0.10228007431364604,0.0,4.0746529414437127e-13,1.0,1.0000391350946003,0.019316972020078538,0.09248065526778677,0.0,3.614989161067878e-06,4.6427937209951455,0.0,1600159.264423936,266.66846516785023,2.26019615183759e-05,1.0,1284317.466562929,2598.8992237727866,,,,,,,,,,,,,,,,,,,3.0,15263.310046308412,1547.4772644999766,0.37172701160073623,6.173730061729009,2.973366710547369
1522.0,-29.951457023199193,4.9278839957077825,35.04730891349111,24.632278584782057,5.064316282214404,-26.44987969269025,-39.95339475860817,1.5627389515762726,-6.481667689460039,-6.48168956848588,40.094753546586006,41129.54306182332,25734.38733202046,25734.38733202046,66863.93039384378,77103.63658579919,77097.54140563053,25734.38733202046,102831.92873765099,102831.92873765099,102831.92873765099,130254.34762953894,125786.49046446264,4467.857165076304,0.0,90900.90080614339,54926.80728165841,39971.21502720553,27422.41889188796,67393.6339190935,20811.25083089439,1547.483544315382,0.0,0.8787984437298786,2.73061940105551,0.001494314320929203,1.0,1.0,-6.463015491953058,334633.09575581434,1558622.785974709,4.657706621798265,1558622.785974709,4.657706621798265,0.7589137527561702,0.09248062244448926,3.9202020946764167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202020946764167,1.2844278861606704,1.2847277288096757,3.0520998001642847,6467.033234611419,15263.304707273433,6455.587255961221,0.0003282230949011851,23187.80986561525,2364.498566341743,19296.182315967257,1967.6629956169802,0.8321692487474286,0.8321692487474286,35451.19624933595,35405.22815468563,1.00162319080101,0.8,4278.583816262769,4273.035954225843,1.00162319080101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.597553587103,4632.441516551485,6.126363452753183,4.9278839957077825,-3.6842579107726605,8.612141906480442,2.97328537224648,3.5,0.8495101063561371,0.6,0.0002334323654385558,0.9949613570654917,0.00023461450415223562,198.88250563300303,0.0,0.0,0.0,0.0,7.927258268002842e-05,0.0001541597827585274,0.0006043375032848404,0.09248062244537254,0.09248062244537254,0.09248062244537254,0.09248412636249584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488278.177944565,595.4749614146299,0.0,0.09248062244537254,0.09248062244448926,0.09248062244448926,0.3717265735445774,0.3717265735445774,0.5,9.908430227060327,0.01942192767188544,0.01942192767188544,2.2168933355715126e-12,2.1879025837279187e-05,0.018674076532818162,2.2168933355715126e-12,27422.41889188796,20811.25083089439,0.7589137527561702,0.9921401548715175,0.6102882523177131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451203457260928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70754581189084,260.70754581189084,-12.442454188109139,244.95086974590237,276.46422187788596,124138.9921649427,124180.46215125929,-41.46998631660777,0.0,nan,276.46422187788596,3.314221877885984,270.16155145147906,-2.988448548520921,263.8588810251123,-9.291118974887695,257.55621059867457,-15.59378940132541,251.2535401722908,-21.89645982770918,244.95086974590237,-28.19913025409761,1.0,1.0,26022.012520719443,26022.012520719443,275.6897114016352,2.539711401635202,275.6897114016352,275.6897114016352,77093.97360735666,77097.54140563053,-3.5677982738707215,0.0,8546.071908451686,8546.071908451686,0.8857266831813061,3939.8031051497987,275.6897114016352,2.539711401635202,1.0,0.002,0.13242031361626316,0.0049026783357905964,0.00020455469470966723,0.00179544530532703,0.10227734735483361,0.10227734735483361,0.0,3.6697207772551366e-14,1.0,1.000037832649546,0.01867407653060127,0.09248062244448926,0.0,3.4946724089108328e-06,4.4882703911995,0.0,1600159.107692644,266.66833231053994,2.187902362038585e-05,1.0,1284317.9176838316,2598.897397504112,,,,,,,,,,,,,,,,,,,3.0,15263.304707273433,1547.483544315382,0.3717265735445774,6.173730061729009,2.97328537224648
1523.0,-29.95180667482515,4.928013970607585,35.04731399865918,24.632163962256186,5.064221801945289,-26.450203827137354,-39.95369916139168,1.562618953996615,-6.481799158251192,-6.481821113064929,40.09476458356471,41129.41916450297,25734.40301085759,25734.40301085759,66863.82217536056,77103.60246266256,77097.5506861453,25734.40301085759,102831.9536970029,102831.9536970029,102831.9536970029,130254.49499617692,125786.59151258702,4467.903483589889,0.0,90900.9752995792,54926.79200039166,39971.314776875035,27422.541299174023,67393.85607604907,20811.33219047814,1547.4923772136942,0.0,0.8787976907777865,2.7306060159073478,0.001494314320929203,1.0,1.0,-6.46307968351374,334631.35847455147,1558623.2628042886,4.65773222781457,1558623.2628042886,4.65773222781457,0.7589133320442838,0.09248060527524304,3.920204387785027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920204387785027,1.2844284472133012,1.284728289993281,3.0521002522875533,6467.034192606372,15263.299340554815,6455.584013492194,0.0003282226619233823,23187.815304431,2364.4991209466025,19296.17262401035,1967.6620073124207,0.8321686355817666,0.8321686355817666,35451.21283897836,35405.22815468563,1.0016237766970193,0.8,4278.585818456856,4273.035954225843,1.0016237766970193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.528755068859,4632.441516551485,6.126467526214025,4.928013970607585,-3.684368274784807,8.612382245392393,2.9732042105750165,3.5,0.8494869173071475,0.6,0.0002334323654385558,0.9949975519805134,0.00023460596960657394,198.88279157094735,0.0,0.0,0.0,0.0,7.92698530579532e-05,0.00015416251238060258,0.0006043485574664017,0.0924806052748799,0.0924806052748799,0.0924806052748799,0.09248412166546308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488277.7226722013,595.4751100500266,0.0,0.0924806052748799,0.09248060527524304,0.09248060527524304,0.3717261219216893,0.3717261219216893,0.5,9.908535717757719,0.019333239251920986,0.019333239251920986,1.8701484805205837e-11,2.195481374656083e-05,0.018741429551198507,1.8701484805205837e-11,27422.541299174023,20811.33219047814,0.7589133320442838,0.9921352786210897,0.6102844021581346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512055412355438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7073024940142,260.7073024940142,-12.442697505985791,244.9505288373835,276.4640761506455,124140.36437554903,124181.04478014148,-40.68040459243686,0.0,nan,276.4640761506455,3.314076150645519,270.16136668799777,-2.9886333120022073,263.8586572253522,-9.291342774647774,257.55594776267503,-15.594052237324945,251.2532383000312,-21.896761699968778,244.9505288373835,-28.199471162616476,1.0,1.0,26022.012520719443,26022.012520719443,275.68958094299535,2.5395809429953715,275.68958094299535,275.68958094299535,77094.0613443315,77097.5506861453,-3.4893418138090055,0.0,8546.071908451686,8546.071908451686,0.8857265381862989,3939.805409723952,275.68958094299535,2.5395809429953715,1.0,0.002,0.13241680634299288,0.00490266924894705,0.0002045492215779556,0.001795450777978162,0.1022746107889778,0.1022746107889778,0.0,-4.438823440755524e-13,1.0,1.0000379690562204,0.018741429532497023,0.09248060527524304,0.0,3.5072725391769976e-06,4.504454539405762,0.0,1600158.9537306044,266.6682008417488,2.1954795045076025e-05,1.0,1284318.3667907254,2598.895579390577,,,,,,,,,,,,,,,,,,,3.0,15263.299340554815,1547.4923772136942,0.3717261219216893,6.173730061729009,2.9732042105750165
1524.0,-29.952156214733648,4.928143660153385,35.04731931877467,24.63202712768691,5.064102337558229,-26.45053035950255,-39.95400007171554,1.5624764821455883,-6.481938301495575,-6.481960630421415,40.09478153439747,41129.28475397386,25734.437252822237,25734.437252822237,66863.7220067961,77103.58451548264,77097.61789202776,25734.437252822237,102832.05514484999,102832.05514484999,102832.05514484999,130254.7497555745,125786.79838201765,4467.951373556867,0.0,90901.05705162989,54926.75728940583,39971.44418024895,27422.694610724524,67394.13879097348,20811.43543971681,1547.502869514473,0.0,0.87879687227371,2.730591815655506,0.001494314320929203,1.0,1.0,-6.462886543554305,334629.5159058464,1558623.995128017,4.657760063121754,1558623.995128017,4.657760063121754,0.7589128543034509,0.09248060187706353,3.92020695709153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92020695709153,1.2844291133457635,1.2847289562812483,3.052100669751967,6467.03507716337,15263.293953966468,6455.580812225903,0.0003282222472185939,23187.820961133893,2364.499697769768,19296.16305521118,1967.6610315664554,0.8321680199081367,0.8321680199081366,35451.23142678995,35405.22815468563,1.0016244331624045,0.8,4278.588061808795,4273.035954225843,1.0016244331624045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.460106200789,4632.441516551485,6.126575804120278,4.928143660153385,-3.6844846358836887,8.612628296037073,2.9731232263293035,3.5,0.8494637789512296,0.6,0.0002334323654385558,0.9950337367505407,0.0002345974380736784,198.88307741835325,0.0,0.0,0.0,0.0,7.926715483865118e-05,0.00015416521059990462,0.000604359531135227,0.09248060188691239,0.09248060188691239,0.09248060188691239,0.09248418162891993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488277.28682650084,595.4752526565904,0.0,0.09248060188691239,0.09248060187706353,0.09248060187706353,0.37172567279607655,0.37172567279607655,0.5,9.908643111260298,0.019331693740582523,0.019331693740582523,5.115907697472721e-12,2.2328925865622296e-05,0.01907408686713552,5.115907697472721e-12,27422.694610724524,20811.43543971681,0.7589128543034509,0.9921296303552081,0.6102798476517154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512076276670676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70706077899507,260.70706077899507,-12.442939221004906,244.95018845111701,276.46393310687915,124141.39555005686,124181.8079718538,-40.41242179697539,0.0,nan,276.46393310687915,3.313933106879176,270.1611841757133,-2.9888158242866893,263.85843524457755,-9.291564755422428,257.55568631341555,-15.594313686584428,251.25293738226796,-21.89706261773202,244.95018845111701,-28.199811548882963,1.0,1.0,26022.012520719443,26022.012520719443,275.6894492895889,2.5394492895889016,275.6894492895889,275.6894492895889,77094.0796511872,77097.61789202776,-3.538240840556682,0.0,8546.071908451686,8546.071908451686,0.8857263757270711,3939.8079918769877,275.6894492895889,2.5394492895889016,1.0,0.002,0.13241323682175976,0.004902658981672506,0.00020454364894008614,0.001795456351739792,0.10227182447004307,0.10227182447004307,0.0,6.798780288752582e-13,1.0,1.0000386429233497,0.019074086862019612,0.09248060187706353,0.0,3.569521953460488e-06,4.584404305750017,0.0,1600158.79120117,266.6680616985044,2.2328920749714598e-05,1.0,1284318.8431172546,2598.8936510861513,,,,,,,,,,,,,,,,,,,3.0,15263.293953966468,1547.502869514473,0.37172567279607655,6.173730061729009,2.9731232263293035
1525.0,-29.952504429072995,4.928272888584267,35.04732458233102,24.631812062021368,5.063908628459395,-26.450863123310846,-39.95430950364096,1.562267322630295,-6.482087410628253,-6.482109565505719,40.09479054240756,41129.22852196047,25734.492587652778,25734.492587652778,66863.72110961325,77103.62346351982,77097.54304923478,25734.492587652778,102832.03563688757,102832.03563688757,102832.03563688757,130254.857310975,125786.85874180772,4467.998569167272,0.0,90901.17891726235,54926.78397543927,39971.549935358984,27422.821674087427,67394.37160944642,20811.519143225316,1547.5123359028926,0.0,0.8787960330118952,2.730576664530423,0.001494314320929203,1.0,1.0,-6.4631902226133775,334627.54896883573,1558624.3842996645,4.657788604383021,1558624.3842996645,4.657788604383021,0.7589123902187895,0.09248059322039492,3.9202132186811967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202132186811967,1.2844300912801432,1.2847299344439214,3.052103220949976,6467.040482845815,15263.288557961141,6455.57448089309,0.000328220664599492,23187.815010695394,2364.499090993907,19296.14413043371,1967.6591017762141,0.8321674173066048,0.8321674173066048,35451.276726649136,35405.22815468563,1.0016260330170217,0.8,4278.593529021891,4273.035954225843,1.0016260330170217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.391567245512,4632.441516551485,6.126688946889938,4.928272888584267,-3.684608152730594,8.61288104131486,2.973042372626632,3.5,0.8494406778933234,0.6,0.0002334323654385558,0.995069785707591,0.00023458893917933886,198.88336218254977,0.0,0.0,0.0,0.0,7.926438029592993e-05,0.00015416798514262587,0.0006043713732535683,0.09248059322231755,0.09248059322231755,0.09248059322231755,0.092484145883405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488276.8164900358,595.4754060923686,0.0,0.09248059322231755,0.09248059322039492,0.09248059322039492,0.3717252323044798,0.3717252323044798,0.5,9.908749691080123,0.019302902982019532,0.019302902982019532,1.5120349416974932e-11,2.215487745615974e-05,0.01891934289233177,1.5120349416974932e-11,27422.821674087427,20811.519143225316,0.7589123902187895,0.9921261896630136,0.6102769050256348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512097134379505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70681374639406,260.70681374639406,-12.443186253605916,244.94984804615171,276.4637794466385,124141.69719395645,124182.99866418487,-41.30147022841043,0.0,nan,276.4637794466385,3.3137794466385344,270.16099316653543,-2.9890068334645434,263.85820688644793,-9.291793113552046,257.5554206063421,-15.594579393657853,251.25263432624837,-21.897365673751608,244.94984804615171,-28.200151953848263,1.0,1.0,26022.012520719443,26022.012520719443,275.6892915969381,2.539291596938142,275.6892915969381,275.6892915969381,77093.96812025043,77097.54304923478,-3.5749289843515726,0.0,8546.071908451686,8546.071908451686,0.8857259798018617,3939.8142847746026,275.6892915969381,2.539291596938142,1.0,0.002,0.13240969626311982,0.004902646877705118,0.00020453811708518528,0.0017954618829392657,0.10226905854259263,0.10226905854259263,0.0,2.4450927393893096e-14,1.0,1.0000383293917425,0.01891934287721142,0.09248059322039492,0.0,3.540558648250739e-06,4.547207987410328,0.0,1600158.6162082432,266.6679125893717,2.215486233581032e-05,1.0,1284319.3515963752,2598.8915926212385,,,,,,,,,,,,,,,,,,,3.0,15263.288557961141,1547.5123359028926,0.3717252323044798,6.173730061729009,2.973042372626632
1526.0,-29.952851715654823,4.928401999590223,35.047329468061456,24.631647986266785,5.063760854079463,-26.451190458700626,-39.95461432551963,1.5620995970219465,-6.482218562592266,-6.482240103116403,40.0947901655669,41129.12738720893,25734.506678881502,25734.506678881502,66863.63406609042,77103.62602905835,77097.39315709472,25734.506678881502,102831.89983597622,102831.89983597622,102831.89983597622,130254.79447957428,125786.75138663892,4468.043092935362,0.0,90901.27204382593,54926.77340156918,39971.66515806305,27422.89464359807,67394.55980166112,20811.564808277846,1547.5187894563746,0.0,0.8787953288216108,2.730563391154552,0.001494314320929203,1.0,1.0,-6.463866257149618,334625.82500846783,1558624.3680199853,4.657812552215728,1558624.3680199853,4.657812552215728,0.7589120360470899,0.09248056022940812,3.9202166130831357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202166130831357,1.284430875489571,1.2847307188364188,3.0521040002163713,6467.042134017798,15263.283176860052,6455.570752247132,0.0003282200520909778,23187.818688502197,2364.4994660258294,19296.132985261418,1967.657965284926,0.832166804669277,0.832166804669277,35451.30128365465,35405.22815468563,1.0016269002967226,0.8,4278.596492792299,4273.035954225843,1.0016269002967226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.323092857121,4632.441516551485,6.126792180021684,4.928401999590223,-3.684717773653365,8.613119773243588,2.972961595970204,3.5,0.8494175988486298,0.6,0.0002334323654385558,0.9951057400215443,0.00023458046321137886,198.8836461888529,0.0,0.0,0.0,0.0,7.926164717729484e-05,0.00015417071826126096,0.0006043826109787548,0.0924805602309037,0.0924805602309037,0.0924805602309037,0.09248400789040533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488276.3159537155,595.4755688907662,0.0,0.0924805602309037,0.09248056022940812,0.09248056022940812,0.37172478957319793,0.37172478957319793,0.5,9.908853120926828,0.019164139922395407,0.019164139922395407,4.831690603168681e-12,2.1540524130614358e-05,0.018373845966777935,4.831690603168681e-12,27422.89464359807,20811.564808277846,0.7589120360470899,0.9921221277038802,0.610273700254886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512117913048732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70656662327116,260.70656662327116,-12.44343337672882,244.9495082037316,276.46362504281325,124142.50457279084,124183.82117775978,-41.31660496893624,0.0,nan,276.46362504281325,3.313625042813271,270.1608016749959,-2.989198325004054,263.8579783071773,-9.292021692822686,257.5551549393588,-15.594845060641205,251.25233157155,-21.897668428449975,244.9495082037316,-28.20049179626838,1.0,1.0,26022.012520719443,26022.012520719443,275.68914352002497,2.539143520024993,275.68914352002497,275.68914352002497,77093.9603626479,77097.39315709472,-3.4327944468241185,0.0,8546.071908451686,8546.071908451686,0.8857257651711289,3939.8176961485515,275.68914352002497,2.539143520024993,1.0,0.002,0.1324062577934027,0.004902637684636311,0.0002045327506694783,0.0017954672493801904,0.10226637533473915,0.10226637533473915,0.0,4.966860256416794e-14,1.0,1.0000372242649826,0.018373845961946245,0.09248056022940812,0.0,3.438469755653082e-06,4.4160947794801775,0.0,1600158.4616297574,266.6677814374077,2.1540519298923755e-05,1.0,1284319.7972644116,2598.889788434988,,,,,,,,,,,,,,,,,,,3.0,15263.283176860052,1547.5187894563746,0.37172478957319793,6.173730061729009,2.972961595970204
1527.0,-29.95319692182151,4.928530994379151,35.047334308173255,24.631493968796008,5.0636177472422945,-26.451515454915395,-39.95491883307693,1.5619362803429584,-6.482348655919395,-6.482370141550402,40.09479862051769,41129.01841829972,25734.52062547048,25734.52062547048,66863.5390437702,77103.6222368528,77097.37029011322,25734.52062547048,102831.8909155837,102831.8909155837,102831.8909155837,130254.89657649385,125786.8085033226,4468.088073171255,0.0,90901.35491770289,54926.75109917638,39971.782020585015,27423.00566091014,67394.78768149516,20811.638000498173,1547.5270475598618,0.0,0.8787945937966242,2.7305501611951453,0.001494314320929203,1.0,1.0,-6.464044918813784,334624.10764743906,1558624.73329693,4.657837548689414,1558624.73329693,4.657837548689414,0.7589116327304677,0.09248053743897719,3.920218611289307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920218611289307,1.2844316390857506,1.2847314826108556,3.052103741449168,6467.041585721146,15263.277802737894,6455.568547488189,0.0003282200078361625,23187.82800936876,2364.5004164897045,19296.126395089395,1967.6572932744002,0.8321661859529503,0.8321661859529503,35451.315739795704,35405.22815468563,1.0016274108442895,0.8,4278.598237495375,4273.035954225843,1.0016274108442895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.254770277054,4632.441516551485,6.126895160641172,4.928530994379151,-3.684826953962619,8.61335794834177,2.9728809992713074,3.5,0.8493945712203735,0.6,0.0002334323654385558,0.995141480340541,0.00023457203829818692,198.88392849462443,0.0,0.0,0.0,0.0,7.925891696394204e-05,0.00015417344847461374,0.0006043936220768338,0.09248053743608996,0.09248053743608996,0.09248053743608996,0.09248397596354113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488275.8594550722,595.4757177980363,0.0,0.09248053743608996,0.09248053743897719,0.09248053743897719,0.37172433522706977,0.37172433522706977,0.5,9.908956276185206,0.019043224977508544,0.019043224977508544,-8.753886504564434e-12,2.1485631009454664e-05,0.018325222736621072,-8.753886504564434e-12,27423.00566091014,20811.638000498173,0.7589116327304677,0.9921173631374044,0.6102700198815623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512138636416005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70632003953307,260.70632003953307,-12.443679960466909,244.94916922335005,276.4634708557182,124143.32956251061,124184.55598737112,-41.22642486051865,0.0,nan,276.4634708557182,3.313470855718208,270.1606105292441,-2.9893894707558957,263.85775020276856,-9.29224979723142,257.5548898762924,-15.59511012370757,251.25202954982518,-21.897970450174796,244.94916922335005,-28.200830776649923,1.0,1.0,26022.012520719443,26022.012520719443,275.6890108058609,2.5390108058609258,275.6890108058609,275.6890108058609,77093.9143214395,77097.37029011322,-3.455968673719326,0.0,8546.071908451686,8546.071908451686,0.8857256388229495,3939.8197043457535,275.6890108058609,2.5390108058609258,1.0,0.002,0.1324028284271725,0.004902628542759579,0.00020452739852903286,0.0017954726011919823,0.10226369926451642,0.10226369926451642,0.0,-2.7898473461962503e-13,1.0,1.0000371257236078,0.01832522274537496,0.09248053743897719,0.0,3.429366035883224e-06,4.4044042144642965,0.0,1600158.3090917799,266.6676513440806,2.148563976334117e-05,1.0,1284320.2412278962,2598.8879911510417,,,,,,,,,,,,,,,,,,,3.0,15263.277802737894,1547.5270475598618,0.37172433522706977,6.173730061729009,2.9728809992713074
1528.0,-29.95354359366148,4.928659921810809,35.04733916567387,24.631393246259563,5.063535268343675,-26.451835707493785,-39.95521506350485,1.5618273819597732,-6.482475541116628,-6.482497094889364,40.09480880251135,41128.864714879215,25734.528707224716,25734.528707224716,66863.39342210392,77103.57926278873,77097.38043679907,25734.528707224716,102831.90914402378,102831.90914402378,102831.90914402378,130255.0306238375,125786.89735858004,4468.133265257459,0.0,90901.42119254835,54926.70664378703,39971.905054179246,27423.121479813723,67395.02653399296,20811.714850748824,1547.53546056354,0.0,0.8787938688878901,2.7305372435470514,0.001494314320929203,1.0,1.0,-6.464111406470181,334622.4310370072,1558625.1731873378,4.657862201159382,1558625.1731873378,4.657862201159382,0.7589112299294016,0.09248051572328952,3.9202200738689434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202200738689434,1.2844321482466778,1.2847319918906437,3.052103670264143,6467.04143488862,15263.272458717167,6455.566082419179,0.00032821986197276306,23187.836264211546,2364.501258249407,19296.119026833163,1967.656541921366,0.8321655719388998,0.8321655719388998,35451.32632091389,35405.22815468563,1.001627784537698,0.8,4278.599514524244,4273.035954225843,1.001627784537698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.186599653241,4632.441516551485,6.126996526618439,4.928659921810809,-3.684933729617181,8.61359365142799,2.9728005826986177,3.5,0.8493715950567479,0.6,0.0002334323654385558,0.9951773737989916,0.00023456357789511506,198.88421199981383,0.0,0.0,0.0,0.0,7.925626104672154e-05,0.00015417610439183427,0.0006044042593477825,0.09248051572612406,0.09248051572612406,0.09248051572612406,0.09248396493166916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488275.4097615893,595.4758645764553,0.0,0.09248051572612406,0.09248051572328952,0.09248051572328952,0.37172388076501933,0.37172388076501933,0.5,9.909059752384447,0.018957474357819137,0.018957474357819137,9.492850949754938e-12,2.1553772739935084e-05,0.018385688419186863,9.492850949754938e-12,27423.121479813723,20811.714850748824,0.7589112299294016,0.9921116862885885,0.6102655764091803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512159235698916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7060792755073,260.7060792755073,-12.44392072449267,244.94883124627717,276.4633273047417,124144.79917101949,124185.05259788058,-40.253426861062074,0.0,nan,276.4633273047417,3.3133273047417333,270.1604280930441,-2.9895719069558595,263.857528881352,-9.292471118647995,257.5546296696581,-15.595370330341893,251.2517304579708,-21.89826954202917,244.94883124627717,-28.20116875372281,1.0,1.0,26022.012520719443,26022.012520719443,275.6888850398143,2.5388850398143177,275.6888850398143,275.6888850398143,77094.02242645086,77097.38043679907,-3.3580103482090635,0.0,8546.071908451686,8546.071908451686,0.8857255463428589,3939.821174238288,275.6888850398143,2.5388850398143177,1.0,0.002,0.13239938775008708,0.004902620010418509,0.0002045220302162834,0.001795477969849931,0.10226101510814169,0.10226101510814169,0.0,6.621439507803473e-14,1.0,1.0000372481792867,0.018385688409694012,0.09248051572328952,0.0,3.4406772349692676e-06,4.4189329076966875,0.0,1600158.1604891662,266.66752445888335,2.1553763247084134e-05,1.0,1284320.6746581558,2598.8862365101486,,,,,,,,,,,,,,,,,,,3.0,15263.272458717167,1547.53546056354,0.37172388076501933,6.173730061729009,2.9728005826986177
1529.0,-29.953890280733756,4.928788558155518,35.04734433407543,24.63125508455562,5.063421528049306,-26.452159099901785,-39.95551555473355,1.5616903468465744,-6.4826135934508216,-6.482635646815083,40.094827490009,41128.75569642767,25734.563637126103,25734.563637126103,66863.31933355377,77103.56352815367,77097.47373606058,25734.563637126103,102832.03737318669,102832.03737318669,102832.03737318669,130255.31945544551,125787.13883685588,4468.180618589625,0.0,90901.51166149881,54926.70382831166,39972.00870354127,27423.282082258826,67395.2907858001,20811.82341328017,1547.546280356116,0.0,0.8787930489867037,2.730523140139608,0.001494314320929203,1.0,1.0,-6.463806324929294,334620.601256877,1558625.9805415224,4.657890084134472,1558625.9805415224,4.657890084134472,0.7589107441936769,0.0924805135515817,3.9202241692928763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202241692928763,1.284432788963149,1.2847326327566866,3.05210533628424,6467.044964985288,15263.267073827246,6455.5610529535425,0.000328218764077658,23187.835117575807,2364.501141325102,19296.103993423803,1967.65500894024,0.8321649647576557,0.8321649647576558,35451.355949494406,35405.22815468563,1.001628830930585,0.8,4278.603090380026,4273.035954225843,1.001628830930585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.118593321436,4632.441516551485,6.1271040484538615,4.928788558155518,-3.6850492315997605,8.613837789755278,2.9727203607977994,3.5,0.849348674513657,0.6,0.0002334323654385558,0.9952132702311874,0.00023455511740144862,198.88449551826838,0.0,0.0,0.0,0.0,7.925356701244093e-05,0.00015417879842611487,0.00060441545198259,0.0924805135519746,0.0924805135519746,0.0924805135519746,0.09248404756968744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488274.98894096614,595.4760023806272,0.0,0.0924805135519746,0.0924805135515817,0.0924805135515817,0.37172342857221996,0.37172342857221996,0.5,9.909165771796182,0.018981781170566592,0.018981781170566592,-4.547473508864641e-13,2.2053364261864772e-05,0.01882932188578934,-4.547473508864641e-13,27423.282082258826,20811.82341328017,0.7589107441936769,0.9921066969806974,0.6102615660068244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512179922500932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7058404297156,260.7058404297156,-12.444159570284398,244.9484938032537,276.46318705618506,124145.9152339634,124185.8479485262,-39.932714562817566,0.0,nan,276.46318705618506,3.313187056185086,270.16024840559214,-2.989751594407835,263.8573097550041,-9.292690244995867,257.55437110441534,-15.595628895584639,251.25143245384314,-21.89856754615684,244.9484938032537,-28.201506196746266,1.0,1.0,26022.012520719443,26022.012520719443,275.68875740509856,2.538757405098579,275.68875740509856,275.68875740509856,77094.0436912004,77097.47373606058,-3.4300448601861717,0.0,8546.071908451686,8546.071908451686,0.8857252873858676,3939.8252901393407,275.68875740509856,2.538757405098579,1.0,0.002,0.1323958640552741,0.004902609720257442,0.00020451652878965355,0.0017954834707359824,0.10225826439482677,0.10225826439482677,0.0,-4.743640376336788e-13,1.0,1.0000381468635515,0.018829321886244088,0.0924805135515817,0.0,3.5236943323299003e-06,4.52555514899538,0.0,1600157.9994163013,266.66738640654916,2.2053364716612123e-05,1.0,1284321.1476867916,2598.8843215664506,,,,,,,,,,,,,,,,,,,3.0,15263.267073827246,1547.546280356116,0.37172342857221996,6.173730061729009,2.9727203607977994
1530.0,-29.954233858277576,4.928916902072324,35.047349580090376,24.631055106315785,5.063234596686912,-26.45248701278394,-39.95582048138601,1.561487751186098,-6.482752017587984,-6.482774178308869,40.09484006681194,41128.677426875496,25734.598730073387,25734.598730073387,66863.27615694888,77103.59364178641,77097.47892139267,25734.598730073387,102832.07765146605,102832.07765146605,102832.07765146605,130255.49363086451,125787.26579103258,4468.227839831939,0.0,90901.61809930747,54926.70188436832,39972.12912771016,27423.415979398455,67395.54510710861,20811.912678098324,1547.5558244172412,0.0,0.8787922523908922,2.7305090440802546,0.001494314320929203,1.0,1.0,-6.46384942536406,334618.77175535425,1558626.5238957016,4.657917174578722,1558626.5238957016,4.657917174578722,0.7589102938063241,0.09248050495832559,3.9202283178857678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202283178857678,1.2844337362133398,1.2847335802280078,3.0521063153036274,6467.04703940989,15263.261677076443,6455.557024109693,0.0003282180416970727,23187.837729903433,2364.501407708385,19296.091950939925,1967.6537809486344,0.8321643516616193,0.8321643516616193,35451.385962722496,35405.22815468563,1.0016298909082975,0.8,4278.606712658695,4273.035954225843,1.0016298909082975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.050693976203,4632.441516551485,6.127211456514671,4.928916902072324,-3.6851647255475695,8.614081627619893,2.9726402659648046,3.5,0.8493257902756585,0.6,0.0002334323654385558,0.9952488460767396,0.00023454673306956718,198.88477649456811,0.0,0.0,0.0,0.0,7.92508332992034e-05,0.0001541815321393524,0.0006044268083877038,0.09248050496384569,0.09248050496384569,0.09248050496384569,0.09248405666279448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488274.5359959769,595.4761503342195,0.0,0.09248050496384569,0.09248050495832559,0.09248050495832559,0.37172298756197925,0.37172298756197925,0.5,9.909272324425483,0.01902030564855295,0.01902030564855295,5.837819117004983e-11,2.216072090277521e-05,0.01892475294482665,5.837819117004983e-11,27423.415979398455,20811.912678098324,0.7589102938063241,0.9921023125591785,0.6102581018005211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512200610270876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70559678234974,260.70559678234974,-12.444403217650233,244.9481566689299,276.46303689577593,124146.20068778923,124186.9361794133,-40.73549162410872,0.0,nan,276.46303689577593,3.3130368957759515,270.1600608504009,-2.9899391495990812,263.85708480502996,-9.292915194970021,257.5541087596599,-15.595891240340052,251.25113271430195,-21.89886728569803,244.9481566689299,-28.20184333107008,1.0,1.0,26022.012520719443,26022.012520719443,275.6886194803551,2.5386194803551234,275.6886194803551,275.6886194803551,77093.88590163663,77097.47892139267,-3.5930197560373927,0.0,8546.071908451686,8546.071908451686,0.8857250250669131,3939.8294594751965,275.6886194803551,2.5386194803551234,1.0,0.002,0.13239232250739708,0.004902599514083951,0.0002045109997965576,0.0017954890010284089,0.1022554998982788,0.1022554998982788,0.0,8.249663972781374e-13,1.0,1.0000383401476949,0.01892475288644846,0.09248050495832559,0.0,3.5415489207612847e-06,4.54848784950593,0.0,1600157.8373463927,266.667247982412,2.216066252458404e-05,1.0,1284321.6206450695,2598.8824069096313,,,,,,,,,,,,,,,,,,,3.0,15263.261677076443,1547.5558244172412,0.37172298756197925,6.173730061729009,2.9726402659648046
1531.0,-29.954578819013676,4.929045293918861,35.047354581120096,24.630955012422078,5.063149206070735,-26.452806016524708,-39.95611653719095,1.561376403395776,-6.4828723416877665,-6.4828941665296895,40.094843488553785,41128.52250595821,25734.592977332468,25734.592977332468,66863.11548329068,77103.55098516788,77097.41046320088,25734.592977332468,102832.00344053336,102832.00344053336,102832.00344053336,130255.50020204448,125787.227107896,4468.2730941484815,0.0,90901.68044833085,54926.6519683883,39972.253866602834,27423.496761511127,67395.75062811396,20811.96461883038,1547.5623992953426,0.0,0.8787915907859154,2.730496840586185,0.001494314320929203,1.0,1.0,-6.464267748375505,334617.18714844546,1558626.6717248107,4.657939674310157,1558626.6717248107,4.657939674310157,0.7589099522873382,0.09248047382885861,3.920229092352842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920229092352842,1.2844342568283222,1.2847341009645248,3.0521056811682503,6467.0456957531205,15263.256331063623,6455.555382697227,0.0003282182038041484,23187.849053427006,2364.5025623864426,19296.087044648222,1967.653280646115,0.8321637336946693,0.8321637336946693,35451.391565647304,35405.22815468563,1.0016300887869178,0.8,4278.607388872362,4273.035954225843,1.0016300887869178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.98290086678,4632.441516551485,6.127308987858364,4.929045293918861,-3.685266146499354,8.614311440418215,2.9725602973099665,3.5,0.8493029420885618,0.6,0.0002334323654385558,0.9952845665255035,0.00023453831526139138,198.88505860283544,0.0,0.0,0.0,0.0,7.924817919785175e-05,0.00015418418624070404,0.0006044373324815567,0.09248047383299163,0.09248047383299163,0.09248047383299163,0.09248396661749039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488274.04730313603,595.4763094663774,0.0,0.09248047383299163,0.09248047382885861,0.09248047382885861,0.3717225496993957,0.3717225496993957,0.5,9.909377108188421,0.018984774824730266,0.018984774824730266,-5.229594535194337e-12,2.182484195145662e-05,0.018626418154212843,-5.229594535194337e-12,27423.496761511127,20811.96461883038,0.7589099522873382,0.9920969031450908,0.6102539421647386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512221112544912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70535831164256,260.70535831164256,-12.444641688357422,244.94782047134333,276.4628961519487,124147.5783586731,124187.44836035902,-39.87000168593379,0.0,nan,276.4628961519487,3.3128961519487348,270.15988101581075,-2.9901189841892233,263.8568658796981,-9.293134120301886,257.5538507435878,-15.596149256412161,251.2508356074664,-21.899164392533578,244.94782047134333,-28.202179528656643,1.0,1.0,26022.012520719443,26022.012520719443,275.688491481648,2.538491481648009,275.688491481648,275.688491481648,77093.99424646221,77097.41046320088,-3.416216738667572,0.0,8546.071908451686,8546.071908451686,0.8857249760967153,3939.830237814606,275.688491481648,2.538491481648009,1.0,0.002,0.13238883679307092,0.004902592433080624,0.00020450556485014418,0.0017954944352908384,0.10225278242507209,0.10225278242507209,0.0,1.409827116161111e-13,1.0,1.000037735737511,0.018626418159442437,0.09248047382885861,0.0,3.485714512996593e-06,4.476779940360987,0.0,1600157.6958545297,266.6671276583122,2.1824847181051155e-05,1.0,1284322.0302951306,2598.880748542405,,,,,,,,,,,,,,,,,,,3.0,15263.256331063623,1547.5623992953426,0.3717225496993957,6.173730061729009,2.9725602973099665
1532.0,-29.95492380028673,4.9291733822574635,35.04735985065778,24.630817234888696,5.063033439093025,-26.453128076302587,-39.95641681887207,1.5612377149095056,-6.483010207234656,-6.483032456242392,40.0948612396537,41128.41454985442,25734.629397642828,25734.629397642828,66863.04394749724,77103.53570001453,77097.48780366237,25734.629397642828,102832.1172013052,102832.1172013052,102832.1172013052,130255.77044203476,125787.4495408315,4468.3209012032585,0.0,90901.76826286201,54926.64711191626,39972.35683438417,27423.653240729553,67396.01007511372,20812.070212133698,1547.5730168276,0.0,0.8787907758440346,2.730482765023247,0.001494314320929203,1.0,1.0,-6.464029036871523,334615.36085380503,1558627.4386226786,4.657967388722629,1558627.4386226786,4.657967388722629,0.758909472397487,0.09248047227279077,3.920232723705787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920232723705787,1.2844349052773782,1.2847347495649577,3.0521069675066164,6467.048421349762,15263.250945888269,6455.550909207552,0.0003282173136433877,23187.84997461395,2364.5026563213687,19296.073673088216,1967.651917126462,0.8321631239728371,0.8321631239728371,35451.41783686773,35405.22815468563,1.0016310166082996,0.8,4278.61055953035,4273.035954225843,1.0016310166082996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.9153006267625,4632.441516551485,6.127416282371788,4.9291733822574635,-3.6853813387437815,8.614554721001245,2.972480557020459,3.5,0.8492801591487026,0.6,0.0002334323654385558,0.9953202904839342,0.00023452989723042695,198.88534072869828,0.0,0.0,0.0,0.0,7.924548729601564e-05,0.00015418687814254016,0.0006044484452604224,0.09248047228015982,0.09248047228015982,0.09248047228015982,0.09248403861478316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488273.61727026326,595.4764502210161,0.0,0.09248047228015982,0.09248047227279077,0.09248047227279077,0.3717221057592874,0.3717221057592874,0.5,9.90948409898249,0.019038346918762272,0.019038346918762272,-7.958078640513122e-12,2.2249007713526225e-05,0.01900341937084704,-7.958078640513122e-12,27423.653240729553,20812.070212133698,0.758909472397487,0.9920920225541173,0.6102499911198938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451224169741634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70512131305765,260.70512131305765,-12.444878686942332,244.94748476049998,276.4627578656189,124148.6291967246,124188.25307712336,-39.623880398756796,0.0,nan,276.4627578656189,3.3127578656189485,270.159703244593,-2.9902967554069733,263.8566486235865,-9.293351376413455,257.5535940025313,-15.59640599746865,251.25053938151606,-21.899460618483914,244.94748476049998,-28.202515239500002,1.0,1.0,26022.012520719443,26022.012520719443,275.68836224176107,2.5383622417610923,275.68836224176107,275.68836224176107,77094.01588076177,77097.48780366237,-3.4719229006004753,0.0,8546.071908451686,8546.071908451686,0.8857247464832235,3939.8338873243156,275.68836224176107,2.5383622417610923,1.0,0.002,0.13238528053179976,0.004902582330037082,0.00020450001323649752,0.0017954999872206556,0.10225000661824876,0.10225000661824876,0.0,4.57152978666775e-13,1.0,1.0000384994325602,0.01900341937880512,0.09248047227279077,0.0,3.556261862978062e-06,4.567387135147357,0.0,1600157.5348919034,266.6669897927653,2.2249015671604866e-05,1.0,1284322.502427469,2598.8788372329877,,,,,,,,,,,,,,,,,,,3.0,15263.250945888269,1547.5730168276,0.3717221057592874,6.173730061729009,2.972480557020459
1533.0,-29.955268333318557,4.929301253359052,35.047365217656456,24.63067603474485,5.062908106012012,-26.453450689409692,-39.95671720532698,1.561090461732954,-6.483143586288804,-6.483166001721966,40.094874591434454,41128.29725042795,25734.65546614915,25734.65546614915,66862.9527165771,77103.52314181642,77097.51606665102,25734.65546614915,102832.17153280017,102832.17153280017,102832.17153280017,130255.95767896768,125787.58896853265,4468.368710435023,0.0,90901.85102200083,54926.62512915356,39972.473214274745,27423.786146167502,67396.25936044224,20812.15906266895,1547.5823935794012,0.0,0.8787900032455566,2.730469175625296,0.001494314320929203,1.0,1.0,-6.464014470271252,334613.5972204801,1558628.015459474,4.6579936631579235,1558628.015459474,4.6579936631579235,0.7589090343594831,0.09248046424663177,3.9202352650407475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202352650407475,1.2844355937720422,1.284735438220347,3.0521073100505336,6467.049147159219,15263.245548802799,6455.547812512857,0.00032821693952255496,23187.85605359733,2364.50327620516,19296.064416860543,1967.650973253919,0.8321625066266952,0.8321625066266952,35451.43622229085,35405.22815468563,1.0016316659268731,0.8,4278.612778456144,4273.035954225843,1.0016316659268731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.84780345215,4632.441516551485,6.127520965163555,4.929301253359052,-3.6854929411351596,8.61479419449421,2.9724009391591357,3.5,0.8492574111883245,0.6,0.0002334323654385558,0.9953559694059909,0.00023452149041499565,198.88562248878807,0.0,0.0,0.0,0.0,7.924279453950369e-05,0.0001541895708990521,0.0006044593933399647,0.09248046424795828,0.09248046424795828,0.09248046424795828,0.09248405737897304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488273.1620929845,595.4765989386406,0.0,0.09248046424795828,0.09248046424663177,0.09248046424663177,0.37172167166626346,0.37172167166626346,0.5,9.909591891953125,0.019109117226776107,0.019109117226776107,5.684341886080802e-14,2.2415433136302454e-05,0.019151531450688708,5.684341886080802e-14,27423.786146167502,20812.15906266895,0.7589090343594831,0.9920869993538816,0.6102459934826578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512262283571677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7048846900248,260.7048846900248,-12.445115309975165,244.94714943834288,276.4626199417059,124149.51833526786,124189.07942727474,-39.56109200692835,0.0,nan,276.4626199417059,3.3126199417059183,270.1595258410347,-2.9904741589652986,263.85643174035795,-9.29356825964203,257.5533376396904,-15.596662360309551,251.25024353901702,-21.899756460982957,244.94714943834288,-28.2028505616571,1.0,1.0,26022.012520719443,26022.012520719443,275.6882320034136,2.5382320034136114,275.6882320034136,275.6882320034136,77094.01361880057,77097.51606665102,-3.5024478504492436,0.0,8546.071908451686,8546.071908451686,0.8857245857924616,3939.836441365951,275.6882320034136,2.5382320034136114,1.0,0.002,0.132381696556049,0.00490257320188927,0.00020449442080891595,0.0017955055788066046,0.10224721040445797,0.10224721040445797,0.0,-3.844793407259406e-13,1.0,1.000038799439196,0.019151531450631865,0.09248046424663177,0.0,3.5839751309053216e-06,4.602981542820955,0.0,1600157.3788182745,266.6668564137112,2.2415433079459035e-05,1.0,1284322.9583622222,2598.876991497354,,,,,,,,,,,,,,,,,,,3.0,15263.245548802799,1547.5823935794012,0.37172167166626346,6.173730061729009,2.9724009391591357
