time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1534.0,-29.955609598006077,4.929428844838763,35.047370569052866,24.63047137660908,5.062716838082582,-26.453776954399554,-39.95702188750727,1.5608841944706562,-6.483280326492263,-6.483302696384655,40.094884875259,41128.2301241797,25734.68902253563,25734.68902253563,66862.91914671533,77103.55763331767,77097.49011964328,25734.68902253563,102832.17914217891,102832.17914217891,102832.17914217891,130256.08797169439,125787.67167437232,4468.41629732206,0.0,90901.96022699057,54926.63271783133,39972.58612128805,27423.908829515476,67396.49495080352,20812.24032508472,1547.5913598352745,0.0,0.8787892252668819,2.730455268690834,0.001494314320929203,1.0,1.0,-6.464191649645784,334611.7920059058,1558628.4597509366,4.658020120592245,1558628.4597509366,4.658020120592245,0.758908602506918,0.09248045416984188,3.920239700288722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920239700288722,1.2844365581932895,1.2847364028667332,3.052108471439803,6467.051608003717,15263.240149197718,6455.543515076352,0.00032821611722225354,23187.857676227228,2364.503441667361,19296.051571535245,1967.6496633952722,0.8321618944262384,0.8321618944262384,35451.46830932284,35405.22815468563,1.0016327991458045,0.8,4278.616651020974,4273.035954225843,1.0016327991458045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.780430980877,4632.441516551485,6.12762725229547,4.929428844838763,-3.6856069138334244,8.615035758672187,2.9723214692452107,3.5,0.8492347054986317,0.6,0.0002334323654385558,0.995391311227103,0.00023451316362284094,198.8859015768036,0.0,0.0,0.0,0.0,7.924006336120027e-05,0.00015419230207735552,0.0006044707840825603,0.09248045417035945,0.09248045417035945,0.09248045417035945,0.0924840402845901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488272.6930872745,595.4767520037137,0.0,0.09248045417035945,0.09248045416984188,0.09248045416984188,0.37172124180854554,0.37172124180854554,0.5,9.90969947563323,0.019158771758270632,0.019158771758270632,1.1823431123048067e-11,2.236989240600451e-05,0.019111046738885307,1.1823431123048067e-11,27423.908829515476,20812.24032508472,0.758908602506918,0.9920830333316639,0.6102428643240498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512282843037292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70464267729955,260.70464267729955,-12.445357322700431,244.94681439933427,276.46247095526365,124149.74013236504,124190.20232779125,-40.46219542620084,0.0,nan,276.46247095526365,3.3124709552636773,270.1593396440794,-2.990660355920568,263.8562083328897,-9.29379166711027,257.55307702170865,-15.596922978291332,251.24994571052142,-21.90005428947856,244.94681439933427,-28.203185600665705,1.0,1.0,26022.012520719443,26022.012520719443,275.68809227261823,2.5380922726182575,275.68809227261823,275.68809227261823,77093.84985950596,77097.49011964328,-3.640260137311998,0.0,8546.071908451686,8546.071908451686,0.8857243053479334,3939.8408987901657,275.68809227261823,2.5380922726182575,1.0,0.002,0.13237812016183625,0.004902563473721807,0.00020448883877208102,0.001795511161354503,0.10224441938604051,0.10224441938604051,0.0,1.265840730846346e-13,1.0,1.000038717382293,0.019111046727061876,0.09248045416984188,0.0,3.576394620387917e-06,4.593247388180444,0.0,1600157.2185021928,266.6667196735077,2.2369880582573387e-05,1.0,1284323.4250481657,2598.8751022402207,,,,,,,,,,,,,,,,,,,3.0,15263.240149197718,1547.5913598352745,0.37172124180854554,6.173730061729009,2.9723214692452107
1535.0,-29.955951255354794,4.929556481132469,35.04737562970935,24.630365485232346,5.0626323234869535,-26.454092897481424,-39.95731371743602,1.5607739654864936,-6.483399731540771,-6.4834216881723306,40.09488718730101,41128.088262848236,25734.68364378013,25734.68364378013,66862.77190662836,77103.52063273157,77097.4055042853,25734.68364378013,102832.08914806542,102832.08914806542,102832.08914806542,130256.07320314192,125787.61137571336,4468.461827428557,0.0,90902.03302048561,54926.60065010135,39972.702633760295,27423.984055076497,67396.6866888368,20812.28830620464,1547.5976461932269,0.0,0.878788573247158,2.7304431677947396,0.001494314320929203,1.0,1.0,-6.464678003306517,334610.22058436694,1558628.559636606,4.658042294448149,1558628.559636606,4.658042294448149,0.7589082703813796,0.09248042297893204,3.9202421068696487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202421068696487,1.2844370735794715,1.2847369183732291,3.0521091204139035,6467.052983101961,15263.234803584035,6455.539994211706,0.00032821557718586326,23187.862010153185,2364.503883604818,19296.0410474352,1967.6485902357279,0.8321612850286115,0.8321612850286116,35451.48571985459,35405.22815468563,1.001633414034325,0.8,4278.618752287708,4273.035954225843,1.001633414034325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.713166955118,4632.441516551485,6.127724113701395,4.929556481132469,-3.6857074469830535,8.615263928115523,2.9722421280971885,3.5,0.8492120365991968,0.6,0.0002334323654385558,0.9954266950687188,0.00023450482752267448,198.88618098672413,0.0,0.0,0.0,0.0,7.923744747237959e-05,0.0001541949179661762,0.0006044814100763153,0.09248042297783074,0.09248042297783074,0.09248042297783074,0.09248393746392057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488272.19589530816,595.4769138457773,0.0,0.09248042297783074,0.09248042297893204,0.09248042297893204,0.371720812138272,0.371720812138272,0.5,9.909804909084679,0.01911864241560579,0.01911864241560579,-2.2509993868879974e-11,2.195663154225258e-05,0.018743684865796695,-2.2509993868879974e-11,27423.984055076497,20812.28830620464,0.7589082703813796,0.9920780262585688,0.6102390233622635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512303207527038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70440592398853,260.70440592398853,-12.445594076011446,244.94648049465232,276.46233135332346,124151.1678117554,124190.75068474018,-39.582872984793326,0.0,nan,276.46233135332346,3.3123313533234864,270.1591611815965,-2.9908388184034607,263.8559910098611,-9.294008990138877,257.5528208381142,-15.597179161885776,251.24965066638333,-21.900349333616646,244.94648049465232,-28.203519505347657,1.0,1.0,26022.012520719443,26022.012520719443,275.6879633797487,2.537963379748703,275.6879633797487,275.6879633797487,77093.96420772254,77097.4055042853,-3.441296562756179,0.0,8546.071908451686,8546.071908451686,0.8857241531777379,3939.843317403997,275.6879633797487,2.537963379748703,1.0,0.002,0.13237461251823177,0.004902556665979572,0.00020448337038112222,0.0017955166291101277,0.10224168519056111,0.10224168519056111,0.0,-5.087501600553601e-13,1.0,1.0000379731390296,0.01874368488830669,0.09248042297893204,0.0,3.5076429106897356e-06,4.504949381871826,0.0,1600157.0779757968,266.6666002684592,2.195665405224645e-05,1.0,1284323.831295011,2598.873457656741,,,,,,,,,,,,,,,,,,,3.0,15263.234803584035,1547.5976461932269,0.371720812138272,6.173730061729009,2.9722421280971885
1536.0,-29.956293924336563,4.929683793832289,35.04738094210563,24.630233784578763,5.062513564458885,-26.454413175468957,-39.95761371972037,1.5606328153635525,-6.483537566305188,-6.483559912897384,40.094904573737644,41127.96737680374,25734.72247456703,25734.72247456703,66862.68985137077,77103.50181243697,77097.47479586673,25734.72247456703,102832.19727043375,102832.19727043375,102832.19727043375,130256.33616263334,125787.82626067905,4468.509901954286,0.0,90902.10817008503,54926.57373355442,39972.81604058957,27424.138892199586,67396.95493278916,20812.392715028658,1547.6081839035098,0.0,0.8787877600233284,2.730429099518306,0.001494314320929203,1.0,1.0,-6.464469484260917,334608.39517810324,1558629.3107826337,4.658069950555235,1558629.3107826337,4.658069950555235,0.7589077927602115,0.09248042255230088,3.9202437380172763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202437380172763,1.2844377335410064,1.2847375784888286,3.0521088221300845,6467.052351074342,15263.229438728547,6455.537851724747,0.00032821555483860965,23187.871531697205,2364.5048545320988,19296.034643398307,1967.647937205703,0.8321606671410586,0.8321606671410586,35451.49752047359,35405.22815468563,1.001633830797352,0.8,4278.620176497407,4273.035954225843,1.001633830797352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.646093958289,4632.441516551485,6.127831226443011,4.929683793832289,-3.685822460831402,8.615506254663691,2.972163013120521,3.5,0.8491894323201488,0.6,0.0002334323654385558,0.9954621850432587,0.00023449646701387435,198.88646122475424,0.0,0.0,0.0,0.0,7.923475841187358e-05,0.00015419760702668222,0.0006044922033635997,0.09248042255760043,0.09248042255760043,0.09248042255760043,0.09248400509458092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488271.7617579449,595.4770559174339,0.0,0.09248042255760043,0.09248042255230088,0.09248042255230088,0.37172037487121196,0.37172037487121196,0.5,9.909912385430125,0.019162819998655323,0.019162819998655323,-5.059064278611913e-12,2.2346592174926627e-05,0.019090428636445722,-5.059064278611913e-12,27424.138892199586,20812.392715028658,0.7589077927602115,0.9920728602360274,0.6102348009315575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512323595505539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70417026873014,260.70417026873014,-12.44582973126984,244.94614703200597,276.46219350545124,124152.10522289776,124191.50451144841,-39.399288550657744,0.0,nan,276.46219350545124,3.312193505451262,270.1589842107717,-2.9910157892282996,263.8557749160798,-9.294225083920196,257.5525656213794,-15.597434378620562,251.24935632669275,-21.90064367330723,244.94614703200597,-28.20385296799401,1.0,1.0,26022.012520719443,26022.012520719443,275.6878332630272,2.53783326302721,275.6878332630272,275.6878332630272,77093.98178065207,77097.47479586673,-3.4930152146553155,0.0,8546.071908451686,8546.071908451686,0.8857240500388521,3939.8449567073626,275.6878332630272,2.53783326302721,1.0,0.002,0.13237103999089375,0.004902546644133761,0.00020447779368051698,0.0017955222065086079,0.10223889684025848,0.10223889684025848,0.0,1.8912475752141944e-13,1.0,1.0000386755343271,0.019090428641504786,0.09248042255230088,0.0,3.5725276512517832e-06,4.588284086370984,0.0,1600156.9169992588,266.6664624336948,2.2346597233990906e-05,1.0,1284324.3032040042,2598.871547259206,,,,,,,,,,,,,,,,,,,3.0,15263.229438728547,1547.6081839035098,0.37172037487121196,6.173730061729009,2.972163013120521
1537.0,-29.956636279328954,4.929810889800347,35.04738632101765,24.630092095490568,5.062390146422565,-26.45473363675869,-39.957910019997485,1.5604875035978922,-6.483669857934501,-6.483692319156318,40.094917118146725,41127.84783358278,25734.74848217771,25734.74848217771,66862.59631576049,77103.4905508643,77097.49231348059,25734.74848217771,102832.24079565829,102832.24079565829,102832.24079565829,130256.50822530294,125787.95043652046,4468.5577887824775,0.0,90902.19404043221,54926.551322148145,39972.93635364896,27424.26742964465,67397.2037832936,20812.478473444713,1547.6173254456003,0.0,0.8787869966318351,2.7304156269218285,0.001494314320929203,1.0,1.0,-6.464499822428422,334606.64661803155,1558629.8527376933,4.658095911994656,1558629.8527376933,4.658095911994656,0.7589073628616665,0.09248041424666432,3.9202468242651687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202468242651687,1.2844384129614268,1.284738258067856,3.0521096104768226,6467.054021486481,15263.2240422181,6455.534102196252,0.00032821493676362567,23187.875181168314,2364.5052266745847,19296.023435806717,1967.6467943494179,0.8321600528313045,0.8321600528313045,35451.519848085496,35405.22815468563,1.0016346193427859,0.8,4278.622871203624,4273.035954225843,1.0016346193427859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.579117837845,4632.441516551485,6.127935147802921,4.929810889800347,-3.6859330775473365,8.615743967347683,2.9720840132535207,3.5,0.8491668609295774,0.6,0.0002334323654385558,0.9954976438612051,0.00023448811444007952,198.88674120678942,0.0,0.0,0.0,0.0,7.923210261699647e-05,0.00015420026282155934,0.0006045030906270723,0.09248041425766605,0.09248041425766605,0.09248041425766605,0.0924840147060368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488271.30160527,595.4772062136083,0.0,0.09248041425766605,0.09248041424666432,0.09248041424666432,0.37171994679931214,0.37171994679931214,0.5,9.910020400529552,0.01921647867510501,0.01921647867510501,-7.673861546209082e-12,2.246122181759347e-05,0.01919249672789647,-7.673861546209082e-12,27424.26742964465,20812.478473444713,0.7589073628616665,0.9920678093819429,0.6102307740514531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512344043909529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70393511687627,260.70393511687627,-12.44606488312371,244.94581394289935,276.46205629084704,124153.02138134708,124192.33650480138,-39.31512345431784,0.0,nan,276.46205629084704,3.3120562908470674,270.1588078212799,-2.991192178720098,263.8555593516779,-9.294440648322052,257.55231088206926,-15.597689117930713,251.2490624124844,-21.900937587515585,244.94581394289935,-28.204186057100628,1.0,1.0,26022.012520719443,26022.012520719443,275.6877029065537,2.5377029065537045,275.6877029065537,275.6877029065537,77093.98594144914,77097.49231348059,-3.506372031450155,0.0,8546.071908451686,8546.071908451686,0.885723854892689,3939.8480583864944,275.6877029065537,2.5377029065537045,1.0,0.002,0.13236744836766992,0.0049025377590083625,0.00020447218993074504,0.0017955278109635497,0.10223609496537252,0.10223609496537252,0.0,8.942946209955505e-13,1.0,1.0000388822635782,0.01919249673557033,0.09248041424666432,0.0,3.591624263705117e-06,4.6128119534260845,0.0,1600156.7621249687,266.6663301420655,2.2461229491455015e-05,1.0,1284324.7552480646,2598.8697172814527,,,,,,,,,,,,,,,,,,,3.0,15263.2240422181,1547.6173254456003,0.37171994679931214,6.173730061729009,2.9720840132535207
1538.0,-29.956978057934432,4.929937780048495,35.04739173200746,24.62994586620482,5.062262223534413,-26.45505402980324,-39.95821002228183,1.5603381951052087,-6.48380137698274,-6.483823897205344,40.094928801713614,41127.7478285288,25734.77316834811,25734.77316834811,66862.5209968769,77103.48286061798,77097.49886823239,25734.77316834811,102832.2720365805,102832.2720365805,102832.2720365805,130256.66390821502,125788.05815437183,4468.605753843191,0.0,90902.28216467134,54926.547131407955,39973.03892584821,27424.391871634518,67397.43079748272,20812.561313770417,1547.62625320113,0.0,0.8787862409816315,2.730402239380592,0.001494314320929203,1.0,1.0,-6.4645788420288,334604.90900275146,1558630.3575035776,4.6581216101965826,1558630.3575035776,4.6581216101965826,0.7589069398945243,0.0924804050639046,3.9202501050137184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202501050137184,1.2844391110697129,1.2847389563391116,3.0521105058447158,6467.055918663606,15263.218640575607,6455.53019340419,0.00032821425993992436,23187.87825511792,2364.5055401302097,19296.011752165665,1967.645602949597,0.832159438645782,0.832159438645782,35451.543582818085,35405.22815468563,1.001635457583711,0.8,4278.6257357344,4273.035954225843,1.001635457583711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.51226547038,4632.441516551485,6.128038577228825,4.929937780048495,-3.686043044602914,8.615980824651409,2.9720051601936053,3.5,0.8491443314838872,0.6,0.0002334323654385558,0.99553304433993,0.00023447977620203342,198.88702071823477,0.0,0.0,0.0,0.0,7.922941372417837e-05,0.00015420295171437743,0.0006045141376517135,0.092480405068277,0.092480405068277,0.092480405068277,0.09248401523203915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488270.8358941826,595.4773582755175,0.0,0.092480405068277,0.0924804050639046,0.0924804050639046,0.3717195219111435,0.3717195219111435,0.5,9.910128704981249,0.01926961895566137,0.01926961895566137,1.3017142919125035e-11,2.25202226147303e-05,0.019245055176554615,1.3017142919125035e-11,27424.391871634518,20812.561313770417,0.7589069398945243,0.9920633502749812,0.6102272348052904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512364473634085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70370001975914,260.70370001975914,-12.446299980240838,244.9454812180191,276.46191882148906,124153.88817861777,124193.19414857253,-39.30596995474774,0.0,nan,276.46191882148906,3.311918821489087,270.1586313008261,-2.991368699173904,263.8553437801035,-9.294656219896467,257.5520562594049,-15.597943740595099,251.2487687387121,-21.901231261287876,244.9454812180191,-28.20451878198088,1.0,1.0,26022.012520719443,26022.012520719443,275.68757209549466,2.5375720954946814,275.68757209549466,275.68757209549466,77093.97859944354,77097.49886823239,-3.5202687888522632,0.0,8546.071908451686,8546.071908451686,0.88572364744805,3939.851355538787,275.68757209549466,2.5375720954946814,1.0,0.002,0.13236384691183575,0.004902529060822252,0.00020446657134342753,0.001795533428492169,0.10223328567171376,0.10223328567171376,0.0,-1.6440364694614296e-13,1.0,1.0000389886957106,0.019245055163537472,0.0924804050639046,0.0,3.6014557474119734e-06,4.625440389163443,0.0,1600156.6080762648,266.66619862301724,2.2520209597587382e-05,1.0,1284325.2044641422,2598.8678987538697,,,,,,,,,,,,,,,,,,,3.0,15263.218640575607,1547.62625320113,0.3717195219111435,6.173730061729009,2.9720051601936053
1539.0,-29.957319341342966,4.930064475924154,35.04739714618417,24.62979967184367,5.062133967606581,-26.455374010484412,-39.95850625270975,1.5601886363202508,-6.483932074783127,-6.4839546085763,40.09493971567196,41127.63352620257,25734.79649312896,25734.79649312896,66862.43001933153,77103.47534071901,77097.49636174731,25734.79649312896,102832.29285487627,102832.29285487627,102832.29285487627,130256.80522033235,125788.15153166294,4468.653688669409,0.0,90902.36988631605,54926.52807011402,39973.157573557815,27424.512365456078,67397.6699390139,20812.641349573078,1547.6349723352782,0.0,0.8787854929342812,2.7303889406625745,0.001494314320929203,1.0,1.0,-6.464697387116416,334603.1828390463,1558630.829018179,4.658147049868098,1558630.829018179,4.658147049868098,0.7589065239237831,0.09248039482897916,3.9202533155815087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202533155815087,1.2844398103490289,1.2847396557816706,3.0521113437898144,6467.057694168719,15263.213239068233,6455.526368777332,0.0003282136145373556,23187.881641478085,2364.505885442846,19296.000320100044,1967.6444372033309,0.8321588240981742,0.8321588240981742,35451.56680982076,35405.22815468563,1.0016362778932453,0.8,4278.628538987557,4273.035954225843,1.0016362778932453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.445539369974,4632.441516551485,6.128141501506375,4.930064475924154,-3.686152328588555,8.616216804512709,2.971926456901464,3.5,0.8491218448289898,0.6,0.0002334323654385558,0.9955683948825391,0.0002344714503176821,198.88729982548483,0.0,0.0,0.0,0.0,7.922675872093789e-05,0.0001542056067176179,0.0006045250410159998,0.09248039483319759,0.09248039483319759,0.09248039483319759,0.09248400709457587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488270.36615692737,595.4775116092194,0.0,0.09248039483319759,0.09248039482897916,0.09248039482897916,0.37171909921185486,0.37171909921185486,0.5,9.910237072518362,0.01931425218054983,0.01931425218054983,-2.3874235921539366e-11,2.2533793185175455e-05,0.01925722145989539,-2.3874235921539366e-11,27424.512365456078,20812.641349573078,0.7589065239237831,0.9920584803574561,0.6102233736480462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451238486902065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70346498218004,260.70346498218004,-12.44653501781994,244.94514887366117,276.4617810906844,124154.7502175094,124194.0462336593,-39.296016149914045,0.0,nan,276.4617810906844,3.3117810906844056,270.1584546473176,-2.991545352682351,263.85512820389357,-9.294871796106406,257.5518017604664,-15.598198239533588,251.24847531705734,-21.901524682942636,244.94514887366117,-28.20485112633881,1.0,1.0,26022.012520719443,26022.012520719443,275.6874410908328,2.5374410908328286,275.6874410908328,275.6874410908328,77093.97106092166,77097.49636174731,-3.5253008256549947,0.0,8546.071908451686,8546.071908451686,0.8857234444409743,3939.854582159416,275.6874410908328,2.5374410908328286,1.0,0.002,0.1323602431833769,0.00490252053262623,0.0002044609496128245,0.0017955390503189793,0.10223047480641224,0.10223047480641224,0.0,-6.819631664933823e-14,1.0,1.0000390133014918,0.019257221483769627,0.09248039482897916,0.0,3.6037283561462e-06,4.628360766029881,0.0,1600156.4549248866,266.66606792521685,2.2533817059411376e-05,1.0,1284325.6507211924,2598.8660922069,,,,,,,,,,,,,,,,,,,3.0,15263.213239068233,1547.6349723352782,0.37171909921185486,6.173730061729009,2.971926456901464
1540.0,-29.95766006236287,4.9301909758802,35.04740255765865,24.62965903049337,5.062005616840878,-26.455693494425127,-39.958802378363885,1.5600390485718623,-6.484062594478644,-6.484085131176021,40.094950466042015,41127.507226180125,25734.8200035035,25734.8200035035,66862.32722968362,77103.46405700876,77097.49144507051,25734.8200035035,102832.31144857401,102832.31144857401,102832.31144857401,130256.94351841972,125788.24189159808,4468.701626821638,0.0,90902.44891457024,54926.492082436125,39973.285369037905,27424.63206984572,67397.91743888363,20812.72082404347,1547.6436496465221,0.0,0.878784746524724,2.730375661350703,0.001494314320929203,1.0,1.0,-6.464825302612496,334601.4591761476,1558631.2934666995,4.658172433869075,1558631.2934666995,4.658172433869075,0.758906109334015,0.09248038457238818,3.920255199372521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920255199372521,1.2844405097645284,1.2847403553604446,3.0521111484495353,6467.057280266108,15263.207836088683,6455.524057123758,0.0003282135345212686,23187.890658016382,2364.506804873875,19295.993410412815,1967.6437326113216,0.832158202528953,0.832158202528953,35451.58043819309,35405.22815468563,1.0016367592074018,0.8,4278.630183787716,4273.035954225843,1.0016367592074018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.378942152185,4632.441516551485,6.128244285169079,4.9301909758802,-3.6862614399712976,8.616452415851498,2.9718479064573686,3.5,0.8490994018449625,0.6,0.0002334323654385558,0.995603688522986,0.00023446313842495013,198.8875784735856,0.0,0.0,0.0,0.0,7.922410473895321e-05,0.00015420826069960258,0.0006045357357938102,0.09248038457697919,0.09248038457697919,0.09248038457697919,0.09248399728235887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488269.8955638561,595.4776652132175,0.0,0.09248038457697919,0.09248038457238818,0.09248038457238818,0.3717186777969797,0.3717186777969797,0.5,9.91034545348364,0.019350412312348908,0.019350412312348908,9.094947017729282e-12,2.2536697372288472e-05,0.019259828563519932,9.094947017729282e-12,27424.63206984572,20812.72082404347,0.758906109334015,0.9920533121860082,0.6102192588290953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512405234913899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7032300358171,260.7032300358171,-12.446769964182863,244.9448169369171,276.46164313470814,124155.57054944256,124194.85131522482,-39.28076578226053,0.0,nan,276.46164313470814,3.311643134708163,270.1582778951822,-2.991722104817768,263.85491265561575,-9.295087344384228,257.5515474160176,-15.59845258398235,251.248182176462,-21.901817823537982,244.9448169369171,-28.20518306308287,1.0,1.0,26022.012520719443,26022.012520719443,275.68730999291887,2.5373099929188925,275.68730999291887,275.68730999291887,77093.96443597962,77097.49144507051,-3.527009090888896,0.0,8546.071908451686,8546.071908451686,0.8857233253271689,3939.8564753693836,275.68730999291887,2.5373099929188925,1.0,0.002,0.13235663897141148,0.004902512040581179,0.0002044553272177477,0.001795544672772679,0.10222766360887385,0.10222766360887385,0.0,-9.573505183047004e-15,1.0,1.0000390185421608,0.019259828554424985,0.09248038457238818,0.0,3.604212082110453e-06,4.6289836337738715,0.0,1600156.301966641,266.66593740552133,2.2536688277341455e-05,1.0,1284326.0963331996,2598.8642882730232,,,,,,,,,,,,,,,,,,,3.0,15263.207836088683,1547.6436496465221,0.3717186777969797,6.173730061729009,2.9718479064573686
1541.0,-29.95800023365963,4.930317278963769,35.04740796302889,24.62951283613222,5.061877458517412,-26.45601246443654,-39.95909843416882,1.5598896890586023,-6.484192903435428,-6.484215436752084,40.094961112822794,41127.39728629334,25734.843628181,25734.843628181,66862.24091447433,77103.45706646405,77097.4851321658,25734.843628181,102832.3287603468,102832.3287603468,102832.3287603468,130257.07996042815,125788.33040426947,4468.749556158688,0.0,90902.53695959014,54926.47717849058,39973.39975677729,27424.751200081344,67398.15095685863,20812.799894953096,1547.6522946418586,0.0,0.8787840016778219,2.7303624042546084,0.001494314320929203,1.0,1.0,-6.4649586103401475,334599.7383863888,1558631.7534389617,4.658197764754634,1558631.7534389617,4.658197764754634,0.7589056959208207,0.09248037432116347,3.9202584651628807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202584651628807,1.2844412081136471,1.2847410538725892,3.0521120315971806,6467.059151549994,15263.202432999538,6455.520165488277,0.00032821286431649715,23187.89380021485,2364.507125288947,19295.981778053934,1967.642546440827,0.8321575881063914,0.8321575881063913,35451.60406469985,35405.22815468563,1.0016375936264652,0.8,4278.633035256783,4273.035954225843,1.0016375936264652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.31247315074,4632.441516551485,6.12834691219636,4.930317278963769,-3.686370358061018,8.616687637024787,2.9717695080706497,3.5,0.8490770023058999,0.6,0.0002334323654385558,0.9956389265667037,0.0002344548402135187,198.88785667289125,0.0,0.0,0.0,0.0,7.922145146514257e-05,0.00015421091397341323,0.000604546640924778,0.09248037432307582,0.09248037432307582,0.09248037432307582,0.09248398645081753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488269.4245568751,595.4778189467099,0.0,0.09248037432307582,0.09248037432116347,0.09248037432116347,0.37171825746801684,0.37171825746801684,0.5,9.91045381640776,0.019378661902294425,0.019378661902294425,5.678657544194721e-11,2.2533316666795145e-05,0.01925682641194726,5.678657544194721e-11,27424.751200081344,20812.799894953096,0.7589056959208207,0.9920485942896662,0.610215513369482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512425567303948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70299523157416,260.70299523157416,-12.447004768425813,244.94448543037794,276.46150503277045,124156.43764409116,124195.6946527608,-39.25700866965021,0.0,nan,276.46150503277045,3.3115050327704694,270.1581011122935,-2.9918988877064976,263.8546971918477,-9.295302808152258,257.5512932713183,-15.598706728681691,251.24788935083703,-21.90211064916295,244.94448543037794,-28.20551456962204,1.0,1.0,26022.012520719443,26022.012520719443,275.687178948652,2.537178948652013,275.687178948652,275.687178948652,77093.95781756888,77097.4851321658,-3.527314596925862,0.0,8546.071908451686,8546.071908451686,0.885723118828275,3939.859757488695,275.687178948652,2.537178948652013,1.0,0.002,0.13235303532486203,0.004902503584384094,0.0002044497057903441,0.0017955502938557853,0.10222485289517205,0.10222485289517205,0.0,-3.538705786731988e-13,1.0,1.0000390124196457,0.019256826355160683,0.09248037432116347,0.0,3.6036461168808542e-06,4.628258353016444,0.0,1600156.14924612,266.66580709656455,2.2533259880219703e-05,1.0,1284326.5412038977,2598.8624873419303,,,,,,,,,,,,,,,,,,,3.0,15263.202432999538,1547.6522946418586,0.37171825746801684,6.173730061729009,2.9717695080706497
1542.0,-29.958340291429614,4.930443118169877,35.04741320304057,24.62930300915616,5.061684273411253,-26.45633783493658,-39.95940297665072,1.5596818168780036,-6.484337781816407,-6.484359955679634,40.09496715141914,41127.34346527638,25734.89929456822,25734.89929456822,66862.24275984461,77103.49582135493,77097.37048316681,25734.89929456822,102832.26977773503,102832.26977773503,102832.26977773503,130257.13250166901,125788.33581684885,4468.796684820158,0.0,90902.6522469811,54926.49989074419,39973.50261804101,27424.862723933984,67398.365341975,20812.872602308795,1547.6609188552573,0.0,0.8787831974850743,2.7303477058792733,0.001494314320929203,1.0,1.0,-6.465422863529852,334597.82990464143,1558632.0143233158,4.658225113915166,1558632.0143233158,4.658225113915166,0.7589052609603464,0.0924803642121727,3.9202637664200615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202637664200615,1.2844421800473371,1.284742026033172,3.0521138493564446,6467.063003163748,15263.197029565814,6455.514904500165,0.000328211682642289,23187.891851979217,2364.506926624201,19295.966052608404,1967.6409428916506,0.8321569798490062,0.8321569798490062,35451.6424168742,35405.22815468563,1.0016389481133015,0.8,4278.637663957923,4273.035954225843,1.0016389481133015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.246131849127,4632.441516551485,6.128456986453405,4.930443118169877,-3.6864900419745994,8.616933160144477,2.9716912611273267,3.5,0.849054646036379,0.6,0.0002334323654385558,0.9956741541949787,0.00023444654504192714,198.88813478013023,0.0,0.0,0.0,0.0,7.921872221882627e-05,0.00015421364321972954,0.0006045581578019365,0.0924803642142856,0.0924803642142856,0.0924803642142856,0.09248391930681543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488268.93950919184,595.4779770210469,0.0,0.0924803642142856,0.0924803642121727,0.0924803642121727,0.37171783809891723,0.37171783809891723,0.5,9.910560469183721,0.019342437735474505,0.019342437735474505,2.8421709430404007e-12,2.2173863214902667e-05,0.018937092149769796,2.8421709430404007e-12,27424.862723933984,20812.872602308795,0.7589052609603464,0.9920454660968386,0.6102127738054012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512445866946326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7027546423713,260.7027546423713,-12.447245357628674,244.94415370427177,276.4613555804675,124156.64276337724,124196.8669584637,-40.22419508646921,0.0,nan,276.4613555804675,3.3113555804675343,270.1579152052419,-2.992084794758057,263.8544748300079,-9.295525169992061,257.55103445473816,-15.59896554526182,251.24759407950074,-21.902405920499234,244.94415370427177,-28.205846295728207,1.0,1.0,26022.012520719443,26022.012520719443,275.68702101432143,2.5370210143214535,275.68702101432143,275.68702101432143,77093.85180717988,77097.37048316681,-3.5186759869393427,0.0,8546.071908451686,8546.071908451686,0.8857227836249013,3939.865085252162,275.68702101432143,2.5370210143214535,1.0,0.002,0.13234949151702363,0.0049024922975783565,0.0002044441708271284,0.00179555582920531,0.1022220854135642,0.1022220854135642,0.0,3.2438461639028304e-14,1.0,1.0000383646582085,0.018937092146927625,0.0924803642121727,0.0,3.5438078527275115e-06,4.551408230684912,0.0,1600155.9789416087,266.66566221818357,2.2173860372731724e-05,1.0,1284327.0345997727,2598.860489972725,,,,,,,,,,,,,,,,,,,3.0,15263.197029565814,1547.6609188552573,0.37171783809891723,6.173730061729009,2.9716912611273267
1543.0,-29.958678822718856,4.930569028458906,35.047418141873905,24.62918877080085,5.0615875867287,-26.45665218176372,-39.9596945970319,1.559560945634106,-6.48445396942077,-6.484475719963855,40.094968939481156,41127.20900520923,25734.89076420845,25734.89076420845,66862.09976941768,77103.46660405218,77097.28546268404,25734.89076420845,102832.1762268925,102832.1762268925,102832.1762268925,130257.10936087987,125788.26768398192,4468.841676897951,0.0,90902.72546585061,54926.467866458224,39973.61955488043,27424.933133987375,67398.55268886781,20812.91729094761,1547.6668990673245,0.0,0.8787825648739837,2.7303359338551694,0.001494314320929203,1.0,1.0,-6.465914671734481,334596.30115629535,1558632.0915732214,4.6582466279122405,1558632.0915732214,4.6582466279122405,0.7589049420563372,0.09248033159266808,3.920265794912139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920265794912139,1.284442745197394,1.28474259131516,3.052114085715568,6467.063503980368,15263.191617067367,6455.511955816211,0.0003282113660420516,23187.89853071376,2364.50760766559,19295.95723879474,1967.6400441327814,0.8321563600615248,0.8321563600615248,35451.65709208512,35405.22815468563,1.0016394663990067,0.8,4278.639435100412,4273.035954225843,1.0016394663990067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.179849681129,4632.441516551485,6.128551689959808,4.930569028458906,-3.6865879672439266,8.617156995702832,2.9716130847527755,3.5,0.8490323099293644,0.6,0.0002334323654385558,0.9957092250259338,0.0002344382873749873,198.88841163974988,0.0,0.0,0.0,0.0,7.921610885915561e-05,0.00015421625657940018,0.0006045687156876166,0.09248033160171189,0.09248033160171189,0.09248033160171189,0.09248381134080305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488268.4447972349,595.4781380302104,0.0,0.09248033160171189,0.09248033159266808,0.09248033159266808,0.3717174129049657,0.3717174129049657,0.5,9.910664862899617,0.019227885304815118,0.019227885304815118,-8.86757334228605e-12,2.1750543112375453e-05,0.018561048229400967,-8.86757334228605e-12,27424.933133987375,20812.91729094761,0.7589049420563372,0.9920405869555305,0.6102090826054517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512466159870783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7025182314099,260.7025182314099,-12.44748176859008,244.9438229394566,276.4612135233602,124157.91384795094,124197.43948545419,-39.525637503253705,0.0,nan,276.4612135233602,3.311213523360209,270.15773540658006,-2.992264593419918,263.854257289814,-9.295742710186005,257.5507791730194,-15.59922082698057,251.2473010562294,-21.902698943770588,244.9438229394566,-28.206177060543382,1.0,1.0,26022.012520719443,26022.012520719443,275.68689530155046,2.536895301550487,275.68689530155046,275.68689530155046,77093.92057576755,77097.28546268404,-3.3648869164899224,0.0,8546.071908451686,8546.071908451686,0.8857226553614589,3939.8671238866996,275.68689530155046,2.536895301550487,1.0,0.002,0.1323460180859669,0.004902485934785774,0.0002044387566646691,0.0017955612441500025,0.10221937833233455,0.10221937833233455,0.0,8.14671680809953e-13,1.0,1.0000376028337787,0.01856104823826854,0.09248033159266808,0.0,3.4734321433617736e-06,4.461024177356249,0.0,1600155.8421697095,266.6655460305792,2.1750551979948796e-05,1.0,1284327.4298252538,2598.8588900193013,,,,,,,,,,,,,,,,,,,3.0,15263.191617067367,1547.6668990673245,0.3717174129049657,6.173730061729009,2.9716130847527755
1544.0,-29.959017107042584,4.930694678839609,35.047423267343355,24.62905696537348,5.06146941720731,-26.456968454579894,-39.959990268666274,1.5594207646121139,-6.484586601809724,-6.484608648589064,40.09498420340152,41127.0904814717,25734.921952858993,25734.921952858993,66862.0124343307,77103.45000081169,77097.33755077423,25734.921952858993,102832.25950363322,102832.25950363322,102832.25950363322,130257.33495519088,125788.4461443001,4468.888810890765,0.0,90902.80225236209,54926.442732500014,39973.73279984675,27425.07545155766,67398.8082514044,20813.01294125759,1547.6767177304066,0.0,0.8787817883044463,2.7303224060651674,0.001494314320929203,1.0,1.0,-6.465784397250502,334594.54574736714,1558632.751020303,4.658273037711546,1558632.751020303,4.658273037711546,0.7589044915490096,0.09248032613826455,3.9202676859427745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202676859427745,1.2844434006335865,1.2847432469043605,3.052114000514928,6467.063323450437,15263.186223814158,6455.509487451903,0.00032821122607233714,23187.906932559665,2364.508464415439,19295.949860688637,1967.63929177534,0.832155740352482,0.832155740352482,35451.670772824116,35405.22815468563,1.0016399495629082,0.8,4278.641086220674,4273.035954225843,1.0016399495629082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.113762821724,4632.441516551485,6.128655570304345,4.930694678839609,-3.6866987937913542,8.617393472630964,2.9715351395535823,3.5,0.849010039872452,0.6,0.0002334323654385558,0.9957442716030772,0.000234430035999852,198.8886882981647,0.0,0.0,0.0,0.0,7.921345927549924e-05,0.00015421890616305656,0.0006045793943924716,0.09248032613992634,0.09248032613992634,0.09248032613992634,0.09248385812146595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488268.0077133047,595.4782809556895,0.0,0.09248032613992634,0.09248032613826455,0.09248032613826455,0.37171697966899975,0.37171697966899975,0.5,9.910770821557158,0.019195070843124995,0.019195070843124995,-3.8539837987627834e-11,2.204677934969368e-05,0.018824251338571685,-3.8539837987627834e-11,27425.07545155766,20813.01294125759,0.7589044915490096,0.9920355295442108,0.6102050102735269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512486361758972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7022833084373,260.7022833084373,-12.447716691562675,244.94349280848652,276.4610738083897,124158.87863962025,124198.15549600318,-39.27685638295365,0.0,nan,276.4610738083897,3.3110738083897218,270.1575576084055,-2.992442391594466,263.85404140845475,-9.29595859154523,257.55052520843424,-15.59947479156574,251.24700900845306,-21.902990991546915,244.94349280848652,-28.206507191513452,1.0,1.0,26022.012520719443,26022.012520719443,275.68676846789975,2.536768467899776,275.68676846789975,275.68676846789975,77093.93000652957,77097.33755077423,-3.4075442446628585,0.0,8546.071908451686,8546.071908451686,0.8857225357898212,3939.869024372488,275.68676846789975,2.536768467899776,1.0,0.002,0.1323424954024685,0.004902476658599451,0.00020443325920988396,0.001795566740472781,0.10221662960494197,0.10221662960494197,0.0,-3.173351338647823e-13,1.0,1.000038135989702,0.018824251377111523,0.09248032613826455,0.0,3.5226828671890315e-06,4.524279831588611,0.0,1600155.6871540863,266.66541339819025,2.2046817889531667e-05,1.0,1284327.8836504566,2598.857052843984,,,,,,,,,,,,,,,,,,,3.0,15263.186223814158,1547.6767177304066,0.37171697966899975,6.173730061729009,2.9715351395535823
1545.0,-29.959355044916315,4.930820130960523,35.04742846075851,24.628914647642546,5.061348420890579,-26.457284698306456,-39.96028209859503,1.5592780740860486,-6.484715927970001,-6.484738093860411,40.09499641520773,41126.978276553935,25734.945743538698,25734.945743538698,66861.92402009263,77103.44114969551,77097.35619328886,25734.945743538698,102832.30193682756,102832.30193682756,102832.30193682756,130257.50295084006,125788.56699725898,4468.935953581077,0.0,90902.89233178449,54926.429457875754,39973.84763767637,27425.20101401251,67399.04865168888,20813.096703561427,1547.6856508200415,0.0,0.8787810421501552,2.7303092350722293,0.001494314320929203,1.0,1.0,-6.465807944534731,334592.83634624735,1558633.2786093238,4.658298413168656,1558633.2786093238,4.658298413168656,0.7589040712200168,0.09248031619464582,3.9202715062063995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202715062063995,1.2844440678040068,1.284743914230528,3.052115389429782,6467.066266394347,15263.180824224117,6455.504856485188,0.0003282102791872533,23187.90731403962,2364.5085033155688,19295.936018419223,1967.6378802566853,0.8321551297014232,0.8321551297014232,35451.69841067458,35405.22815468563,1.0016409256515255,0.8,4278.644421816429,4273.035954225843,1.0016409256515255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.047786717871,4632.441516551485,6.128757530443365,4.930820130960523,-3.686806972505803,8.617627103466326,2.971457325799193,3.5,0.8489878073711979,0.6,0.0002334323654385558,0.9957792836162872,0.00023442179334241545,198.8889646740115,0.0,0.0,0.0,0.0,7.921084419861734e-05,0.00015422152123993846,0.0006045902353607358,0.09248031619806485,0.09248031619806485,0.09248031619806485,0.09248386726429486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488267.5531066334,595.4784294310806,0.0,0.09248031619806485,0.09248031619464582,0.09248031619464582,0.37171655370193046,0.37171655370193046,0.5,9.910877352996629,0.019188743494510163,0.019188743494510163,4.547473508864641e-13,2.216589041381667e-05,0.018930149325683487,4.547473508864641e-13,27425.20101401251,20813.096703561427,0.7589040712200168,0.992030679329436,0.6102011689971143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512506548965654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7020493774591,260.7020493774591,-12.447950622540873,244.94316323029324,276.4609355246238,124159.85182459049,124198.96283247984,-39.11100788938739,0.0,nan,276.4609355246238,3.310935524623801,270.15738106574673,-2.992618934253244,263.8538266068948,-9.296173393105164,257.55027214803687,-15.59972785196311,251.246717689159,-21.90328231084098,244.94316323029324,-28.20683676970674,1.0,1.0,26022.012520719443,26022.012520719443,275.6866412040417,2.5366412040417003,275.6866412040417,275.6866412040417,77093.93157585738,77097.35619328886,-3.424617431475781,0.0,8546.071908451686,8546.071908451686,0.8857222942309456,3939.8728637374315,275.6866412040417,2.5366412040417003,1.0,0.002,0.132338952906273,0.004902468101728693,0.00020442773261674713,0.001795572267206061,0.10221386630837356,0.10221386630837356,0.0,-1.7719202841104398e-13,1.0,1.0000383504774548,0.01893014932522874,0.09248031619464582,0.0,3.542496078281352e-06,4.549728056602544,0.0,1600155.5357595757,266.66528407203,2.2165889959069318e-05,1.0,1284328.325582749,2598.8552638153524,,,,,,,,,,,,,,,,,,,3.0,15263.180824224117,1547.6856508200415,0.37171655370193046,6.173730061729009,2.971457325799193
1546.0,-29.959692445090536,4.9309453859082435,35.047433696340505,24.628773412574105,5.061222571470004,-26.457600943432123,-39.960577770229406,1.55913106941998,-6.484844979948207,-6.484867221571489,40.09500801898236,41126.870740990824,25734.96940463443,25734.96940463443,66861.84014562526,77103.43178164249,77097.36594418771,25734.96940463443,102832.33534882215,102832.33534882215,102832.33534882215,130257.65914031089,125788.6758930565,4468.9832472544,0.0,90902.97550370467,54926.41446150997,39973.95671354966,27425.323791488747,67399.2805050384,20813.178469034636,1547.6944439497925,0.0,0.8787803000171739,2.7302960970047323,0.001494314320929203,1.0,1.0,-6.465869649640695,334591.131144648,1558633.7799254754,4.658323651895179,1558633.7799254754,4.658323651895179,0.7589036551500572,0.09248030603784908,3.920274114266125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920274114266125,1.2844447551465445,1.284744601733522,3.0521157866527737,6467.0671080622005,15263.175420298478,6455.501676224417,0.0003282098748374488,23187.913103551356,2364.5090936814668,19295.926512406953,1967.6369109132022,0.8321545119751064,0.8321545119751064,35451.71727878421,35405.22815468563,1.0016415920184731,0.8,4278.6466989973715,4273.035954225843,1.0016415920184731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.98193677414,4632.441516551485,6.1288592787815785,4.9309453859082435,-3.68691488332705,8.617860269235294,2.9713796616537347,3.5,0.8489656176153527,0.6,0.0002334323654385558,0.9958142412460229,0.0002344135640663977,198.8892406108776,0.0,0.0,0.0,0.0,7.92081947777522e-05,0.00015422417066080358,0.0006046010240357095,0.09248030604484848,0.09248030604484848,0.09248030604484848,0.0924838695768939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488267.0937510964,595.4785794212796,0.0,0.09248030604484848,0.09248030603784908,0.09248030603784908,0.37171613104057405,0.37171613104057405,0.5,9.910984259469867,0.019197051763342188,0.019197051763342188,-2.7910118660656735e-11,2.2241623298668856e-05,0.018997571930810864,-2.7910118660656735e-11,27425.323791488747,20813.178469034636,0.7589036551500572,0.9920260223048973,0.6101974744065168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512526715553915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7018158657748,260.7018158657748,-12.448184134225187,244.9428341531017,276.4607975784437,124160.71962549085,124199.76052909014,-39.04090359929338,0.0,nan,276.4607975784437,3.310797578443726,270.15720489336036,-2.992795106639619,263.85361220829105,-9.296387791708923,257.55001952327086,-15.599980476729115,251.2464268381811,-21.903573161818883,244.9428341531017,-28.207165846898278,1.0,1.0,26022.012520719443,26022.012520719443,275.6865132173108,2.5365132173108123,275.6865132173108,275.6865132173108,77093.9222787749,77097.36594418771,-3.4436654128076043,0.0,8546.071908451686,8546.071908451686,0.885722129320844,3939.8754848374556,275.6865132173108,2.5365132173108123,1.0,0.002,0.13233539779740708,0.0049024596566223195,0.00020442218667684843,0.0017955778136520188,0.10221109333842421,0.10221109333842421,0.0,3.288671418522071e-13,1.0,1.0000384870218912,0.018997571958720982,0.09248030603784908,0.0,3.5551091699597055e-06,4.565928974781122,0.0,1600155.3846242193,266.66515502005177,2.2241651208787516e-05,1.0,1284328.7664307854,2598.8534791777765,,,,,,,,,,,,,,,,,,,3.0,15263.175420298478,1547.6944439497925,0.37171613104057405,6.173730061729009,2.9713796616537347
