time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1547.0,-29.96002933207961,4.931070456739708,35.04743894323203,24.628631758410506,5.061098438990919,-26.4579165549262,-39.960869565233565,1.5589856617424214,-6.484973111593888,-6.484995380848432,40.09501881653,41126.754282624104,25734.99149847691,25734.99149847691,66861.74578110101,77103.42292688318,77097.36631751042,25734.99149847691,102832.35781598733,102832.35781598733,102832.35781598733,130257.80020466707,125788.7696633223,4469.030541344777,0.0,90903.06123806661,54926.39259343278,39974.07627181537,27425.44238867974,67399.51866049512,20813.257268125475,1547.7030149888517,0.0,0.8787795661767852,2.730283058156439,0.001494314320929203,1.0,1.0,-6.465973205010073,334589.4387392094,1558634.2464134598,4.658348608631109,1558634.2464134598,4.658348608631109,0.7589032465969066,0.09248029483189511,3.920277170151768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920277170151768,1.2844454350228445,1.2847452817685354,3.0521165502698397,6467.068726075132,15263.170015880158,6455.497958947997,0.0003282092699591871,23187.916897862462,2364.5094805935223,19295.915401218976,1967.6357778873496,0.8321538966269858,0.8321538966269858,35451.73938670467,35405.22815468563,1.0016423728062627,0.8,4278.649367189159,4273.035954225843,1.0016423728062627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.916212992248,4632.441516551485,6.128960472906779,4.931070456739708,-3.6870220316897657,8.618092488429474,2.9713021471145646,3.5,0.8489434706041613,0.6,0.0002334323654385558,0.9958491470260583,0.0002344053475726355,198.88951612880805,0.0,0.0,0.0,0.0,7.920558017447554e-05,0.00015422678526408025,0.0006046117452966729,0.09248029483033525,0.09248029483033525,0.09248029483033525,0.09248386284675761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488266.62985851144,595.4787308476585,0.0,0.09248029483033525,0.09248029483189511,0.09248029483189511,0.3717157108975096,0.3717157108975096,0.5,9.911091298253782,0.0192082702358789,0.0192082702358789,-3.0127011996228248e-12,2.226925454351658e-05,0.019022175838358635,-3.0127011996228248e-12,27425.44238867974,20813.257268125475,0.7589032465969066,0.9920211169147516,0.6101935903991809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512546850110637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7015828999175,260.7015828999175,-12.448417100082452,244.94250559009566,276.46066020973217,124161.61645592046,124200.56610615745,-38.94965023698837,0.0,nan,276.46066020973217,3.310660209732191,270.15702928580856,-2.992970714191415,263.85339836186824,-9.296601638131733,257.5497674379712,-15.600232562028793,251.24613651402927,-21.903863485970703,244.94250559009566,-28.207494409904314,1.0,1.0,26022.012520719443,26022.012520719443,275.6863851017174,2.5363851017174284,275.6863851017174,275.6863851017174,77093.91831082155,77097.36631751042,-3.4480066888645524,0.0,8546.071908451686,8546.071908451686,0.8857219360942595,3939.8785560025267,275.6863851017174,2.5363851017174284,1.0,0.002,0.13233183808716734,0.004902451402353782,0.00020441663403901767,0.001795583365216221,0.10220831701950883,0.10220831701950883,0.0,-7.447614573663497e-13,1.0,1.0000385368246558,0.019022175841371336,0.09248029483189511,0.0,3.5597093454811294e-06,4.571838670053623,0.0,1600155.2344983558,266.6650268884061,2.226925755621778e-05,1.0,1284329.2039720435,2598.851707928436,,,,,,,,,,,,,,,,,,,3.0,15263.170015880158,1547.7030149888517,0.3717157108975096,6.173730061729009,2.9713021471145646
1548.0,-29.960349844828844,4.931195346261509,35.04744421287596,24.62849939418959,5.060981097057607,-26.458216750705404,-39.961151546426095,1.5588480026144107,-6.485100785693703,-6.485123103220019,40.095029966927186,41126.65784554809,25735.013255398713,25735.013255398713,66861.67110094681,77103.41460654486,77097.37223277727,25735.013255398713,102832.38548817599,102832.38548817599,102832.38548817599,130257.94756069545,125788.86958172469,4469.077978970757,0.0,90903.142104152,54926.385341895315,39974.1741802852,27425.562072519457,67399.73625280465,20813.336880287265,1547.711627120575,0.0,0.8787788333548471,2.7302700635306247,0.001494314320929203,1.0,1.0,-6.466057943594592,334587.7521097956,1558634.7281440408,4.65837353075785,1558634.7281440408,4.65837353075785,0.7589028376246963,0.09248028433387889,3.92027976356853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92027976356853,1.2844460786702547,1.2847459255662015,3.0521170399204833,6467.06976358609,15263.164610495973,6455.494642552178,0.0003282088149676905,23187.92218578941,2364.5100198120062,19295.90548828994,1967.634767049904,0.8321532793531335,0.8321532793531335,35451.7581488738,35405.22815468563,1.0016430354318901,0.8,4278.651631584206,4273.035954225843,1.0016430354318901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.850618437254,4632.441516551485,6.129061401326272,4.931195346261509,-3.6871288162289195,8.618324162490428,2.971224785791904,3.5,0.8489213673691154,0.6,0.0002334323654385558,0.9958823574516124,0.00023439753068413781,198.88977825602265,0.0,0.0,0.0,0.0,7.920305358279638e-05,0.0001542293118557594,0.0006046220502172336,0.09248028434562783,0.09248028434562783,0.09248028434562783,0.09248386017226737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488266.1665273696,595.4788821086822,0.0,0.09248028434562783,0.09248028433387889,0.09248028433387889,0.3717152923031048,0.3717152923031048,0.5,9.911198574533863,0.019225684402783827,0.019225684402783827,5.6274984672199935e-12,2.2317526315873693e-05,0.019065159625426986,5.6274984672199935e-12,27425.562072519457,20813.336880287265,0.7589028376246963,0.9920168062699882,0.6101901896364872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512566954098474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7013524864861,260.7013524864861,-12.44864751351389,244.9421803377472,276.4605246352211,124162.63240228793,124201.1553050594,-38.522902771487125,0.0,nan,276.4605246352211,3.3105246352210997,270.15685577571736,-2.9931442242826165,263.853186916219,-9.29681308378099,257.54951805676075,-15.600481943239231,251.245849197251,-21.904150802748973,244.9421803377472,-28.207819662252774,1.0,1.0,26022.012520719443,26022.012520719443,275.6862580715079,2.536258071507916,275.6862580715079,275.6862580715079,77093.9364243688,77097.37223277727,-3.4358084084669827,0.0,8546.071908451686,8546.071908451686,0.8857217721100065,3939.8811623863726,275.6862580715079,2.536258071507916,1.0,0.002,0.132328270339115,0.004902443268402191,0.0002044110691714886,0.0017955889316376632,0.1022055345857443,0.1022055345857443,0.0,8.091517907093948e-13,1.0,1.00003862386115,0.019065159619799488,0.09248028433387889,0.0,3.5677490627455356e-06,4.582165869442758,0.0,1600155.0849380258,266.6648992143063,2.2317520688375225e-05,1.0,1284329.640021427,2598.849942720206,,,,,,,,,,,,,,,,,,,3.0,15263.164610495973,1547.711627120575,0.3717152923031048,6.173730061729009,2.971224785791904
1549.0,-29.96068571635616,4.931320011860248,35.04744952439502,24.628353060130053,5.060848085268569,-26.45853233618906,-39.961443341430254,1.5586947048556061,-6.485230462837535,-6.485252847696228,40.09504171473686,41126.5373724337,25735.040126403426,25735.040126403426,66861.57749883713,77103.40737860609,77097.37955154333,25735.040126403426,102832.41967794676,102832.41967794676,102832.41967794676,130258.1055778237,125788.97988133918,4469.125696484527,0.0,90903.2228835896,54926.35287644846,39974.300007934595,27425.68589987695,67399.98590781154,20813.41936845864,1547.7204847981443,0.0,0.8787780873283177,2.730256862971059,0.001494314320929203,1.0,1.0,-6.466127658848563,334586.03878333693,1558635.2356859527,4.6583989019794565,1558635.2356859527,4.6583989019794565,0.7589024188653755,0.09248027630726173,3.9202820569617796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202820569617796,1.2844467954393595,1.2847466425026322,3.0521171222361163,6467.069938003038,15263.159521912827,6455.492075221497,0.0003282085938452343,23187.92922620461,2364.510737734559,19295.897814366726,1967.6339845275122,0.8321526957465649,0.8321526957465649,35451.77474050969,35405.22815468563,1.0016436214006257,0.8,4278.653634018886,4273.035954225843,1.0016436214006257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.785153570892,4632.441516551485,6.129163361577774,4.931320011860248,-3.6872371034319382,8.618557115292187,2.9711475782255463,3.5,0.8488993080644418,0.6,0.0002334323654385558,0.9959171605827304,0.0002343893394727429,198.890052944957,0.0,0.0,0.0,0.0,7.920043913641003e-05,0.00015423192630214578,0.0006046326532929536,0.09248027630630022,0.09248027630630022,0.09248027630630022,0.09248386379991465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488265.7044133619,595.47903300308,0.0,0.09248027630630022,0.09248027630726173,0.09248027630726173,0.37171487568036354,0.37171487568036354,0.5,9.911306197626994,0.019252350516978822,0.019252350516978822,-7.02016222930979e-11,2.2384858709756372e-05,0.01912518884768133,-7.02016222930979e-11,27425.68589987695,20813.41936845864,0.7589024188653755,0.992011743003762,0.6101861420072968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512586080992773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7011213406632,260.7011213406632,-12.448878659336799,244.94185499883454,276.46038768249156,124163.36314322222,124202.0084975276,-38.64535430538655,0.0,nan,276.46038768249156,3.31038768249158,270.1566811457428,-2.9933188542571543,263.8529746090256,-9.297025390974397,257.5492680723131,-15.600731927686866,251.24556153557154,-21.904438464428438,244.94185499883454,-28.208145001165434,1.0,1.0,26022.012520719443,26022.012520719443,275.68612918342114,2.536129183421167,275.68612918342114,275.68612918342114,77093.9080226406,77097.37955154333,-3.471528902737191,0.0,8546.071908451686,8546.071908451686,0.8857216270965154,3939.8834672465887,275.68612918342114,2.536129183421167,1.0,0.002,0.13232469135958247,0.004902434806169654,0.00020440548610763803,0.0017955945131423927,0.10220274305381902,0.10220274305381902,0.0,-7.499695309221011e-13,1.0,1.0000387454273212,0.01912518891788295,0.09248027630726173,0.0,3.5789786008606298e-06,4.596589883406677,0.0,1600154.9330573415,266.66476953716244,2.2384928911378665e-05,1.0,1284330.0829743282,2598.848149567047,,,,,,,,,,,,,,,,,,,3.0,15263.159521912827,1547.7204847981443,0.37171487568036354,6.173730061729009,2.9711475782255463
1550.0,-29.961021001315416,4.931444505643683,35.0474547948887,24.628206446673744,5.060721339314102,-26.458846767284218,-39.96173496181143,1.5585471048920012,-6.485357232171111,-6.48537956053544,40.09505115376541,41126.4338890171,25735.06074381422,25735.06074381422,66861.49463283132,77103.40285148342,77097.36286246606,25735.06074381422,102832.42360628028,102832.42360628028,102832.42360628028,130258.22107323536,125789.04803008551,4469.173043149846,0.0,90903.31375674588,54926.34479273922,39974.4099600074,27425.79746695508,67400.20742696247,20813.493170625137,1547.7286861233092,0.0,0.8787773664540058,2.7302439725383976,0.001494314320929203,1.0,1.0,-6.466304599489433,334584.36549856374,1558635.6434812667,4.658423417838863,1558635.6434812667,4.658423417838863,0.7589020226559682,0.09248026381931046,3.9202858146527584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202858146527584,1.2844474855682335,1.2847473327926129,3.05211840787593,6467.072662119531,15263.154114958403,6455.487591906284,0.00032820770318654817,23187.93018023807,2364.5108350188975,19295.884413437536,1967.6326180130357,0.8321520835819347,0.8321520835819347,35451.80192565595,35405.22815468563,1.0016445815017474,0.8,4278.656914978039,4273.035954225843,1.0016445815017474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.719807240922,4632.441516551485,6.1292636625651244,4.931444505643683,-3.6873430723363465,8.61878757798003,2.9710705112582687,3.5,0.848877288930934,0.6,0.0002334323654385558,0.995951904242024,0.00023438116282955562,198.89032715492974,0.0,0.0,0.0,0.0,7.919782633433595e-05,0.00015423453910421984,0.0006046434757797792,0.09248026382314777,0.09248026382314777,0.09248026382314777,0.09248384135450807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488265.2325684956,595.4791869493157,0.0,0.09248026382314777,0.09248026381931046,0.09248026381931046,0.3717144614698563,0.3717144614698563,0.5,9.91141352309752,0.019262545268190934,0.019262545268190934,-6.218670023372397e-11,2.232836430948737e-05,0.019074961045987493,-6.218670023372397e-11,27425.79746695508,20813.493170625137,0.7589020226559682,0.9920072531718108,0.6101826011972341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512606124490433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70089021852635,260.70089021852635,-12.449109781473624,244.94152974734882,276.46025068970135,124164.22361542421,124202.86500620635,-38.64139078214043,0.0,nan,276.46025068970135,3.310250689701377,270.15650650120966,-2.993493498790315,263.8527623127382,-9.29723768726177,257.5490181243252,-15.60098187567479,251.24527393583512,-21.904726064164862,244.94152974734882,-28.208470252651153,1.0,1.0,26022.012520719443,26022.012520719443,275.6860005177459,2.536000517745947,275.6860005177459,275.6860005177459,77093.89860666436,77097.36286246606,-3.4642558017076226,0.0,8546.071908451686,8546.071908451686,0.8857213894940202,3939.887243726022,275.6860005177459,2.536000517745947,1.0,0.002,0.13232112178400324,0.004902426860518195,0.000204399918847179,0.0017956000810278256,0.1021999594235895,0.1021999594235895,0.0,-1.2499550006150884e-13,1.0,1.0000386436375754,0.019074961108174193,0.09248026381931046,0.0,3.5695751657400507e-06,4.584514313004003,0.0,1600154.7844070815,266.66464276782887,2.2328426496187603e-05,1.0,1284330.5155765037,2598.8463983172023,,,,,,,,,,,,,,,,,,,3.0,15263.154114958403,1547.7286861233092,0.3717144614698563,6.173730061729009,2.9710705112582687
1551.0,-29.961352966334555,4.931568715938643,35.04746000078579,24.62800171868878,5.060529352530443,-26.459164734445213,-39.962030842993386,1.5583411206549367,-6.485489830601239,-6.485512025738829,40.09505983066965,41126.36875292455,25735.09476501456,25735.09476501456,66861.46351793912,77103.44148347546,77097.31756329448,25735.09476501456,102832.41232830903,102832.41232830903,102832.41232830903,130258.32311671726,125789.10293797868,4469.220178738587,0.0,90903.42342543036,54926.35069493376,39974.52525610733,27425.910788408233,67400.43604451556,20813.567889067766,1547.7371099160891,0.0,0.8787766173712421,2.730230497963513,0.001494314320929203,1.0,1.0,-6.466555584609239,334582.61625982984,1558636.0183503628,4.658448893052945,1558636.0183503628,4.658448893052945,0.7589016113136624,0.09248025294097381,3.9202903262175552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202903262175552,1.2844484486840033,1.2847482961332168,3.0521196317642287,6467.075255391974,15263.148708559174,6455.483199297541,0.00032820684633196127,23187.931469641288,2364.5109665014343,19295.87128363605,1967.6312791458909,0.8321514710744724,0.8321514710744724,35451.834564721714,35405.22815468563,1.0016457342198517,0.8,4278.660854167498,4273.035954225843,1.0016457342198517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.6545924633265,4632.441516551485,6.129366967030248,4.931568715938643,-3.68745337338587,8.619022089324513,2.9709936002360386,3.5,0.8488553143531539,0.6,0.0002334323654385558,0.9959863051630671,0.00023437306740913197,198.89059865046238,0.0,0.0,0.0,0.0,7.919517543862992e-05,0.0001542371899999259,0.0006046545638996885,0.09248025293661684,0.09248025293661684,0.09248025293661684,0.09248380944183489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488264.76008073933,595.479341067191,0.0,0.09248025293661684,0.09248025294097381,0.09248025294097381,0.37171404709100603,0.37171404709100603,0.5,9.911520217489876,0.019249070596913498,0.019249070596913498,1.1993961379630491e-11,2.219513760337577e-05,0.018956441129603263,1.1993961379630491e-11,27425.910788408233,20813.567889067766,0.7589016113136624,0.9920034267104672,0.610179565096019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451262613303923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7006534866299,260.7006534866299,-12.449346513370074,244.94120454775953,276.46010242549835,124164.39392771629,124203.97321946603,-39.57929174973981,0.0,nan,276.46010242549835,3.3101024254983713,270.1563228499325,-2.9936771500674695,263.85254327438446,-9.297456725615518,257.54876369888416,-15.601236301115819,251.2449841233203,-21.90501587667967,244.94120454775953,-28.20879545224045,1.0,1.0,26022.012520719443,26022.012520719443,275.68586275195855,2.5358627519585752,275.68586275195855,275.68586275195855,77093.72882374802,77097.31756329448,-3.588739546452416,0.0,8546.071908451686,8546.071908451686,0.8857211042232915,3939.891777848643,275.68586275195855,2.5358627519585752,1.0,0.002,0.13231757439178538,0.0049024177745951355,0.00020439438343994632,0.0017956056161652844,0.10219719171997316,0.10219719171997316,0.0,-3.94769286704566e-13,1.0,1.000038403501402,0.0189564411176093,0.09248025294097381,0.0,3.547391871828525e-06,4.55602523597134,0.0,1600154.628815243,266.66451016939874,2.219512560941439e-05,1.0,1284330.9678169019,2598.844567570196,,,,,,,,,,,,,,,,,,,3.0,15263.148708559174,1547.7371099160891,0.37171404709100603,6.173730061729009,2.9709936002360386
1552.0,-29.96168640841611,4.9316929692382985,35.047464876528615,24.627900786604755,5.060446576161124,-26.459473109947595,-39.962317783478625,1.558233277543426,-6.485604983001622,-6.485626693782633,40.09506071420595,41126.2326783528,25735.08960312967,25735.08960312967,66861.32228148247,77103.40450927736,77097.21697616254,25735.08960312967,102832.30657929221,102832.30657929221,102832.30657929221,130258.28386452029,125789.0187748546,4469.2650896656805,0.0,90903.49140359994,54926.31957208764,39974.635368347,27425.977285228077,67400.61265357508,20813.609792105904,1547.7428814119717,0.0,0.8787759940907306,2.7302188386727924,0.001494314320929203,1.0,1.0,-6.467100513952403,334581.1020421016,1558636.0565212392,4.658470089936849,1558636.0565212392,4.658470089936849,0.7589012991459136,0.09248022069337881,3.920292081721067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920292081721067,1.2844489529241403,1.2847488004910659,3.052119800320784,6467.075612543088,15263.143357493247,6455.480379374758,0.0003282065689162984,23187.93842618276,2364.511675871247,19295.862854698138,1967.6304196334263,0.832150857918017,0.832150857918017,35451.8472649683,35405.22815468563,1.0016461827561738,0.8,4278.662386952714,4273.035954225843,1.0016461827561738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.589480433971,4632.441516551485,6.129460792263418,4.9316929692382985,-3.6875501664398986,8.619243135678197,2.9709168111844244,3.5,0.8488333746241212,0.6,0.0002334323654385558,0.9960208604396923,0.00023436493622784903,198.89087135474756,0.0,0.0,0.0,0.0,7.919260472388147e-05,0.00015423976071467433,0.0006046649126162899,0.09248022069476494,0.09248022069476494,0.09248022069476494,0.09248369376983948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488264.2619684009,595.4795031375008,0.0,0.09248022069476494,0.09248022069337881,0.09248022069337881,0.3717136312039801,0.3717136312039801,0.5,9.911624409349793,0.01914582358995176,0.01914582358995176,-6.30961949354969e-12,2.171078102719548e-05,0.018526179830246292,-6.30961949354969e-12,27425.977285228077,20813.609792105904,0.7589012991459136,0.9919987318978175,0.6101759473572288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451264594352081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7004219588603,260.7004219588603,-12.44957804113966,244.9408801283157,276.4599637894034,124165.77341334619,124204.48262623006,-38.709212883880305,0.0,nan,276.4599637894034,3.3099637894034117,270.1561470571758,-2.9938529428241623,263.8523303249461,-9.297669675053896,257.5485135927732,-15.601486407226787,251.24469686054795,-21.90530313945203,244.9408801283157,-28.209119871684265,1.0,1.0,26022.012520719443,26022.012520719443,275.6857363139305,2.5357363139304994,275.6857363139305,275.6857363139305,77093.84269128648,77097.21697616254,-3.3742848760593915,0.0,8546.071908451686,8546.071908451686,0.8857209932210437,3939.8935421296724,275.6857363139305,2.5357363139304994,1.0,0.002,0.132314107520517,0.004902411581096573,0.00020438897989600107,0.00179561101995446,0.10219448994800054,0.10219448994800054,0.0,-1.495388014804977e-13,1.0,1.000037531851833,0.01852617983655591,0.09248022069337881,0.0,3.4668710406254497e-06,4.452611196114723,0.0,1600154.493167407,266.66439501699836,2.1710787336814974e-05,1.0,1284331.3592972406,2598.8429827918667,,,,,,,,,,,,,,,,,,,3.0,15263.143357493247,1547.7428814119717,0.3717136312039801,6.173730061729009,2.9709168111844244
1553.0,-29.962019808683785,4.931816896082393,35.04746998251195,24.627767968364083,5.060332486818131,-26.459784579131973,-39.96260898476464,1.558097257046531,-6.485738618997175,-6.485760678854434,40.09507711034004,41126.12753678092,25735.128777146278,25735.128777146278,66861.2563139272,77103.3907745066,77097.2765603343,25735.128777146278,102832.40533748058,102832.40533748058,102832.40533748058,130258.5307496562,125789.21827498161,4469.312474674595,0.0,90903.57485381898,54926.31161522727,39974.736931768566,27426.12541217563,67400.8623439442,20813.709574126224,1547.7530029296793,0.0,0.8787752074742797,2.730205203168188,0.001494314320929203,1.0,1.0,-6.466924405796817,334579.33274585527,1558636.764885064,4.658496841671319,1558636.764885064,4.658496841671319,0.7589008385736518,0.09248021954570461,3.9202951405576547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202951405576547,1.284449588913347,1.2847494366287409,3.0521206705155715,6467.077456381422,15263.137965771335,6455.476511960198,0.00032820590611557627,23187.941620356705,2364.5120015863426,19295.85129473721,1967.6292408454683,0.8321502447546864,0.8321502447546864,35451.869394217196,35405.22815468563,1.0016469642979384,0.8,4278.665057718618,4273.035954225843,1.0016469642979384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.524554271477,4632.441516551485,6.129564908930681,4.931816896082393,-3.687661508550269,8.619478404632662,2.9708402421230513,3.5,0.8488114977494432,0.6,0.0002334323654385558,0.9960554126760649,0.0002343568063260675,198.89114402558303,0.0,0.0,0.0,0.0,7.918999591526796e-05,0.00015424236952328786,0.0006046756117102435,0.09248021955035318,0.09248021955035318,0.09248021955035318,0.09248375389190953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488263.8300150579,595.4796444492348,0.0,0.09248021955035318,0.09248021954570461,0.09248021954570461,0.37171320629912785,0.37171320629912785,0.5,9.911730439758633,0.019132207551820102,0.019132207551820102,4.774847184307873e-12,2.2059857258227566e-05,0.018836273057615927,4.774847184307873e-12,27426.12541217563,20813.709574126224,0.7589008385736518,0.9919940782469011,0.6101721269813397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512665842202621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.70019184618303,260.70019184618303,-12.449808153816946,244.94055606974175,276.4598276226226,124166.766259927,124205.23888462548,-38.472624698446765,0.0,nan,276.4598276226226,3.309827622622606,270.1559733120421,-2.9940266879578985,263.8521190014625,-9.297880998537494,257.54826469090375,-15.601735309096227,251.24441038032575,-21.90558961967423,244.94055606974175,-28.20944393025823,1.0,1.0,26022.012520719443,26022.012520719443,275.68560930097084,2.5356093009708616,275.68560930097084,275.68560930097084,77093.86575107285,77097.2765603343,-3.4108092614478664,0.0,8546.071908451686,8546.071908451686,0.8857207998077181,3939.896616260443,275.68560930097084,2.5356093009708616,1.0,0.002,0.13231058262452156,0.004902402125858145,0.00020438347860649887,0.0017956165215594184,0.10219173930324943,0.10219173930324943,0.0,1.6591719317893272e-13,1.0,1.0000381599915005,0.01883627305284108,0.09248021954570461,0.0,3.524896095009975e-06,4.527136205474896,0.0,1600154.3370489061,266.6642613810028,2.2059852483380382e-05,1.0,1284331.8167261,2598.84113104461,,,,,,,,,,,,,,,,,,,3.0,15263.137965771335,1547.7530029296793,0.37171320629912785,6.173730061729009,2.9708402421230513
1554.0,-29.962352787077002,4.931940593297345,35.04747514900836,24.627631448116176,5.060209816159647,-26.460096526762623,-39.96290022097526,1.557953555427803,-6.4858672536012705,-6.485889410008282,40.09508906868863,41126.01551373941,25735.156332484814,25735.156332484814,66861.17184622423,77103.37990906888,77097.28856743398,25735.156332484814,102832.44489991879,102832.44489991879,102832.44489991879,130258.69433832724,125789.3346684315,4469.359669895744,0.0,90903.6546647929,54926.29026781834,39974.849329971745,27426.249438408457,67401.09876838021,20813.792262290437,1547.7618465752523,0.0,0.8787744661076312,2.730192105566776,0.001494314320929203,1.0,1.0,-6.466967260547108,334577.63283533807,1558637.281522855,4.658522054550898,1558637.281522855,4.658522054550898,0.7589004216209834,0.09248021120157246,3.9202973580829874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202973580829874,1.2844502608177557,1.284750108690002,3.0521208003703455,6467.077731528106,15263.132563772358,6455.473724225089,0.00032820564810740507,23187.94886244152,2364.5127400734727,19295.842962010418,1967.6283911438074,0.8321496255007139,0.8321496255007139,35451.88543697137,35405.22815468563,1.0016475308821975,0.8,4278.66699390909,4273.035954225843,1.0016475308821975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.459719534455,4632.441516551485,6.129666127971915,4.931940593297345,-3.687768885740349,8.619709479037693,2.97076378166975,3.5,0.8487896519056429,0.6,0.0002334323654385558,0.9960899224816302,0.00023434868697094037,198.89141635213554,0.0,0.0,0.0,0.0,7.918738687323764e-05,0.00015424497856531816,0.0006046861819671838,0.09248021120295467,0.09248021120295467,0.09248021120295467,0.09248376063406455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488263.3744225983,595.4797932323598,0.0,0.09248021120295467,0.09248021120157246,0.09248021120157246,0.3717127897582847,0.3717127897582847,0.5,9.911836921592888,0.019136596376199577,0.019136596376199577,7.901235221652314e-12,2.2156406998874445e-05,0.018922149461161553,7.901235221652314e-12,27426.249438408457,20813.792262290437,0.7589004216209834,0.9919893453961128,0.610168324630233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512685738443676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6999621495039,260.6999621495039,-12.450037850496074,244.94023230125154,276.4596919977635,124167.61701659288,124206.02008440466,-38.40306781175637,0.0,nan,276.4596919977635,3.3096919977635366,270.15580005844646,-2.994199941553518,263.8519081191447,-9.298091880855281,257.54801617985527,-15.60198382014471,251.24412424056197,-21.905875759438004,244.94023230125154,-28.209767698748436,1.0,1.0,26022.012520719443,26022.012520719443,275.68548197480163,2.5354819748016553,275.68548197480163,275.68548197480163,77093.86507075136,77097.28856743398,-3.423496682618861,0.0,8546.071908451686,8546.071908451686,0.8857206595913366,3939.898844873402,275.68548197480163,2.5354819748016553,1.0,0.002,0.13230704166133822,0.004902393689413344,0.00020437795470799248,0.0017956220448066848,0.10218897735399624,0.10218897735399624,0.0,-4.853227195122933e-13,1.0,1.0000383339183478,0.018922149453260317,0.09248021120157246,0.0,3.5409624837705463e-06,4.547772335963015,0.0,1600154.1864305453,266.6641327463987,2.2156399097639223e-05,1.0,1284332.2562176317,2598.8393519123865,,,,,,,,,,,,,,,,,,,3.0,15263.132563772358,1547.7618465752523,0.3717127897582847,6.173730061729009,2.97076378166975
1555.0,-29.962685257322082,4.932064088923055,35.04748032464112,24.62749541681262,5.060085099835547,-26.460408221568894,-39.963187685329444,1.557808063984706,-6.485994256951074,-6.4860164309467825,40.09509966536326,41125.8847957875,25735.180523316805,25735.180523316805,66861.0653191043,77103.36896078872,77097.28542377583,25735.180523316805,102832.46594709263,102832.46594709263,102832.46594709263,130258.83246887091,125789.42568888766,4469.406779983253,0.0,90903.73161334723,54926.24744796121,39974.982405984476,27426.36652177828,67401.34892776275,20813.870026070774,1547.7703197080596,0.0,0.8787737391532252,2.7301791830489117,0.001494314320929203,1.0,1.0,-6.467078600197112,334575.9555151447,1558637.7393325164,4.658546777316054,1558637.7393325164,4.658546777316054,0.7589000172349931,0.09248020064984598,3.920299072359019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920299072359019,1.2844509410915468,1.2847507891225993,3.0521205185364937,6467.077134355993,15263.127159111591,6455.471538350116,0.0003282056153019664,23187.958351005705,2364.5137076377464,19295.836428283845,1967.6277248891156,0.8321490032108388,0.8321490032108388,35451.897838952,35405.22815468563,1.0016479688847768,0.8,4278.668490696764,4273.035954225843,1.0016479688847768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.395000532799,4632.441516551485,6.129766379783434,4.932064088923055,-3.6878749511598166,8.619939040082873,2.9706874584897314,3.5,0.8487678452827804,0.6,0.0002334323654385558,0.9961243809096347,0.0002343405802650784,198.89168826384275,0.0,0.0,0.0,0.0,7.918481169934486e-05,0.00015424755373921094,0.0006046965418374766,0.09248020065184429,0.09248020065184429,0.09248020065184429,0.09248375267945627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488262.911867852,595.4799442132663,0.0,0.09248020065184429,0.09248020064984598,0.09248020064984598,0.37171237603725593,0.37171237603725593,0.5,9.911943481592333,0.019142627364942655,0.019142627364942655,1.5404566511278972e-11,2.217399571691203e-05,0.01893783074967814,1.5404566511278972e-11,27426.36652177828,20813.870026070774,0.7589000172349931,0.9919840831488772,0.6101641206003766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512705609563097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69973265347255,260.69973265347255,-12.450267346527426,244.93990883931292,276.45955646764094,124168.42476814472,124206.79429583302,-38.369527688319295,0.0,nan,276.45955646764094,3.3095564676409595,270.15562694196956,-2.994373058030419,263.8516974163035,-9.298302583696454,257.5477678906259,-15.602232109374086,251.2438383649826,-21.906161635017384,244.93990883931292,-28.210091160687057,1.0,1.0,26022.012520719443,26022.012520719443,275.6853545860148,2.535354586014819,275.6853545860148,275.6853545860148,77093.85918832335,77097.28542377583,-3.4262354524835246,0.0,8546.071908451686,8546.071908451686,0.8857205511959109,3939.9005677208143,275.6853545860148,2.535354586014819,1.0,0.002,0.1323034977680034,0.004902385577907973,0.00020437242700465082,0.0017956275726617747,0.10218621350232542,0.10218621350232542,0.0,-3.335743140042702e-13,1.0,1.0000383656460836,0.018937830734273575,0.09248020064984598,0.0,3.543892977345791e-06,4.551537600206323,0.0,1600154.0376108158,266.6640057430489,2.217398031234552e-05,1.0,1284332.6898701128,2598.83759641931,,,,,,,,,,,,,,,,,,,3.0,15263.127159111591,1547.7703197080596,0.37171237603725593,6.173730061729009,2.9706874584897314
1556.0,-29.963014508835396,4.932187303024869,35.04748544415844,24.627289676014357,5.059897598169196,-26.460723298135147,-39.96348314741624,1.5576063874715014,-6.486125490739937,-6.486147545467714,40.09510839725466,41125.841319954954,25735.214307915372,25735.214307915372,66861.05562787033,77103.40953991214,77097.24298010707,25735.214307915372,102832.45728802244,102832.45728802244,102832.45728802244,130258.93651845003,125789.482925945,4469.453592505024,0.0,90903.84818401268,54926.27996406546,39975.07579994135,27426.47923042759,67401.55503036894,20813.944374921797,1547.7786832995034,0.0,0.8787729971436516,2.730165845936146,0.001494314320929203,1.0,1.0,-6.467315651384411,334574.2241450963,1558638.1165773543,4.658572012114755,1558638.1165773543,4.658572012114755,0.758899609390268,0.09248018957683668,3.92030479270159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92030479270159,1.2844518840708496,1.2847517323220354,3.052122731352814,6467.0818230482455,15263.121753531444,6455.465697192935,0.0003282042172439819,23187.954251222476,2364.5132895762035,19295.81896867414,1967.6259445044068,0.8321483973799395,0.8321483973799395,35451.939222931556,35405.22815468563,1.0016494304491657,0.8,4278.673485304674,4273.035954225843,1.0016494304491657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.3304041182955,4632.441516551485,6.129868740838206,4.932187303024869,-3.6879841016146657,8.620171404639535,2.9706112806589826,3.5,0.8487460801882808,0.6,0.0002334323654385558,0.9961585070038125,0.0002343325522969834,198.89195754383408,0.0,0.0,0.0,0.0,7.918216496054589e-05,0.0001542502004780099,0.0006047078002091234,0.09248018958039486,0.09248018958039486,0.09248018958039486,0.09248372254582629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488262.44304281386,595.4800971421523,0.0,0.09248018958039486,0.09248018957683668,0.09248018957683668,0.3717119636437451,0.3717119636437451,0.5,9.912049471610107,0.019127740396186255,0.019127740396186255,-3.291233952040784e-11,2.2054727764952986e-05,0.018831894083291445,-3.291233952040784e-11,27426.47923042759,20813.944374921797,0.758899609390268,0.9919809060450449,0.6101616097940915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512725450412096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6994979064165,260.6994979064165,-12.450502093583452,244.9395856133495,276.4594101994905,124168.66965178425,124207.91709732462,-39.247445540351535,0.0,nan,276.4594101994905,3.3094101994905145,270.15544528225826,-2.994554717741721,263.85148036503,-9.298519634969978,257.5475154477901,-15.602484552209887,251.24355053058062,-21.906449469419357,244.9395856133495,-28.210414386650484,1.0,1.0,26022.012520719443,26022.012520719443,275.6852185050404,2.5352185050404046,275.6852185050404,275.6852185050404,77093.69710886355,77097.24298010707,-3.5458712435211055,0.0,8546.071908451686,8546.071908451686,0.8857201894927451,3939.906316665098,275.6852185050404,2.5352185050404046,1.0,0.002,0.13229997370415855,0.004902376641531152,0.00020436692821554182,0.001795633072309918,0.1021834641077709,0.1021834641077709,0.0,5.254598839377067e-13,1.0,1.000038151002696,0.018831894116203785,0.09248018957683668,0.0,3.5240646333802833e-06,4.526072987335211,0.0,1600153.8836372457,266.66387450926004,2.2054760677292506e-05,1.0,1284333.137498049,2598.8357843531903,,,,,,,,,,,,,,,,,,,3.0,15263.121753531444,1547.7786832995034,0.3717119636437451,6.173730061729009,2.9706112806589826
1557.0,-29.963344634460256,4.932310376533775,35.04749014768822,24.62714872034269,5.059768860852981,-26.461033284956834,-39.963770332373656,1.557457511253634,-6.486249564478271,-6.486270928355512,40.09510663095976,41125.72292571449,25735.231178612114,25735.231178612114,66860.9541043266,77103.40278540464,77097.07661106832,25735.231178612114,102832.30778968043,102832.30778968043,102832.30778968043,130258.84990832163,125789.35214298667,4469.497765334968,0.0,90903.92819410682,54926.24833403881,39975.19984452001,27426.542118641202,67401.74196316121,20813.98313097534,1547.7844938102203,0.0,0.8787723367919589,2.730153303023782,0.001494314320929203,1.0,1.0,-6.4680522183114135,334572.59487874986,1558638.0402675592,4.658594469856129,1558638.0402675592,4.658594469856129,0.7588992823425795,0.09248015802083241,3.9203068974325666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203068974325666,1.2844525801725875,1.2847524285862744,3.052122715893341,6467.081790291477,15263.116401350884,6455.463146274609,0.0003282040404696371,23187.962211234117,2364.514101271496,19295.811343808557,1967.625166984501,0.8321477828896975,0.8321477828896975,35451.95444966408,35405.22815468563,1.0016499682141342,0.8,4278.675323009977,4273.035954225843,1.0016499682141342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.2659095618965,4632.441516551485,6.12996692753501,4.932310376533775,-3.688087388170433,8.620397764704208,2.9705352237279015,3.5,0.8487243496365433,0.6,0.0002334323654385558,0.9961927249636504,0.00023432450327026167,198.892227539454,0.0,0.0,0.0,0.0,7.917959244635717e-05,0.00015425277299219864,0.0006047182099094162,0.09248015802194048,0.09248015802194048,0.09248015802194048,0.0924835753522748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488261.9401768776,595.4802606283051,0.0,0.09248015802194048,0.09248015802083241,0.09248015802083241,0.37171154997973627,0.37171154997973627,0.5,9.912151991597005,0.01899040698049248,0.01899040698049248,-1.0857093002414331e-11,2.1363877237945417e-05,0.018218710044095587,-1.0857093002414331e-11,27426.542118641202,20813.98313097534,0.7588992823425795,0.9919766486283073,0.6101581610189241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451274509923009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.699264125826,260.699264125826,-12.450735874173972,244.9392629637025,276.45926528795275,124169.53122459575,124208.6170854836,-39.08586088782222,0.0,nan,276.45926528795275,3.309265287952769,270.155264823105,-2.9947351768950057,263.85126435824714,-9.298735641752842,257.5472638933924,-15.602736106607551,251.24326342855625,-21.90673657144373,244.9392629637025,-28.210737036297473,1.0,1.0,26022.012520719443,26022.012520719443,275.6850756548417,2.5350756548417053,275.6850756548417,275.6850756548417,77093.73352637203,77097.07661106832,-3.3430846962874057,0.0,8546.071908451686,8546.071908451686,0.8857200564084102,3939.9084319197295,275.6850756548417,2.5350756548417053,1.0,0.002,0.13229656439093862,0.004902368621037476,0.00020436160993545383,0.001795638390118222,0.10218080496772691,0.10218080496772691,0.0,5.3675813793674365e-14,1.0,1.000036908794629,0.01821871005495268,0.09248015802083241,0.0,3.4093132789729188e-06,4.378695456406975,0.0,1600153.7372373955,266.6637504355217,2.136388809503842e-05,1.0,1284333.558729484,2598.8340791457986,,,,,,,,,,,,,,,,,,,3.0,15263.116401350884,1547.7844938102203,0.37171154997973627,6.173730061729009,2.9705352237279015
1558.0,-29.963675050148225,4.932433321169161,35.04749487020559,24.627043248061113,5.059681458863061,-26.46133939926418,-39.9640531866811,1.557345807811361,-6.48637190229033,-6.486393315910864,40.09511658595435,41125.58450075471,25735.246642737555,25735.246642737555,66860.83114349227,77103.37058680377,77097.08039941614,25735.246642737555,102832.32704215369,102832.32704215369,102832.32704215369,130258.98127276226,125789.4384334734,4469.542839288852,0.0,90903.99871588346,54926.21262917387,39975.31787412176,27426.654230608583,67401.97210473035,20814.05754189199,1547.7926262866501,0.0,0.8787716373132111,2.7301408515960754,0.001494314320929203,1.0,1.0,-6.468130526500147,334570.9787625713,1558638.4703551598,4.658618258283692,1558638.4703551598,4.658618258283692,0.7588988932767151,0.09248014052377805,3.920308875340452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920308875340452,1.2844531024657726,1.284752951001386,3.0521230147014404,6467.0824234299835,15263.111020683904,6455.460121222605,0.00032820369071891436,23187.968501076095,2364.5147426568806,19295.80230172568,1967.6242449486501,0.8321471672186466,0.8321471672186466,35451.968758890085,35405.22815468563,1.0016504735754292,0.8,4278.677049981963,4273.035954225843,1.0016504735754292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.201552520463,4632.441516551485,6.130064581412713,4.932433321169161,-3.6881898711427716,8.620623192311932,2.970459329741463,3.5,0.848702665640418,0.6,0.0002334323654385558,0.9962269742584798,0.000234316447426357,198.89249777303812,0.0,0.0,0.0,0.0,7.917705880031975e-05,0.00015425530663823605,0.0006047284476822397,0.09248014052785083,0.09248014052785083,0.09248014052785083,0.09248356587877818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488261.4928379926,595.4804066281025,0.0,0.09248014052785083,0.09248014052377805,0.09248014052377805,0.3717111234119848,0.3717111234119848,0.5,9.912254752348378,0.018888997496731008,0.018888997496731008,6.16751094639767e-11,2.1413620515886578e-05,0.018262789410698588,6.16751094639767e-11,27426.654230608583,20814.05754189199,0.7588988932767151,0.9919714372689682,0.6101540239334996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451276480026606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69903486737724,260.69903486737724,-12.450965132622741,244.93894111126954,276.45912862349,124170.83361728785,124209.16342069201,-38.32980340416478,0.0,nan,276.45912862349,3.3091286234900394,270.1550911210378,-2.9949088789621783,263.85105361860354,-9.298946381396433,257.54701611615036,-15.602983883849618,251.24297861371195,-21.907021386288022,244.93894111126954,-28.211058888730435,1.0,1.0,26022.012520719443,26022.012520719443,275.6849537105716,2.534953710571642,275.6849537105716,275.6849537105716,77093.81901820401,77097.08039941614,-3.261381212127162,0.0,8546.071908451686,8546.071908451686,0.8857199313432208,3939.910419717154,275.6849537105716,2.534953710571642,1.0,0.002,0.1322931468330991,0.004902360817512436,0.0002043562793405746,0.0017956437208155134,0.1021781396702873,0.1021781396702873,0.0,1.5608781628317914e-13,1.0,1.0000369980530828,0.01826278934902348,0.09248014052377805,0.0,3.4175579659807388e-06,4.389285812580445,0.0,1600153.593930794,266.66362809770965,2.1413558840777114e-05,1.0,1284333.9765623694,2598.832387697839,,,,,,,,,,,,,,,,,,,3.0,15263.111020683904,1547.7926262866501,0.3717111234119848,6.173730061729009,2.970459329741463
1559.0,-29.96400401235972,4.9325559128572705,35.04749976828995,24.62686045272278,5.059515840070477,-26.461652027122692,-39.9643445276655,1.5571638548276514,-6.4865058167030725,-6.486527477607619,40.095131097884305,41125.51440149968,25735.288997604308,25735.288997604308,66860.80339910398,77103.39472604958,77097.11167587808,25735.288997604308,102832.40067348239,102832.40067348239,102832.40067348239,130259.19545775127,125789.60627584043,4469.589181910832,0.0,90904.103649193,54926.22332462015,39975.42258285872,27426.794784268874,67402.2173671276,20814.15182723211,1547.8023927534673,0.0,0.878770856871113,2.730127199773482,0.001494314320929203,1.0,1.0,-6.468045241142079,334569.207175231,1558639.097315835,4.658644800205704,1558639.097315835,4.658644800205704,0.7588984418686224,0.09248013644682451,3.9203135427457254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203135427457254,1.2844539532265287,1.2847538019607474,3.052124626887525,6467.0858394588395,15263.105623201805,6455.455163848356,0.00032820262161694925,23187.967660751237,2364.514656967592,19295.7874838023,1967.622733940979,0.8321465583403855,0.8321465583403855,35452.0025253491,35405.22815468563,1.0016516661112347,0.8,4278.681125235843,4273.035954225843,1.0016516661112347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.137335797476,4632.441516551485,6.130168438788257,4.9325559128572705,-3.688301244005209,8.62085715686248,2.970383602000694,3.5,0.8486810291430554,0.6,0.0002334323654385558,0.9962610741547732,0.00023430842727304143,198.89276681861224,0.0,0.0,0.0,0.0,7.917444921387427e-05,0.00015425791622468153,0.0006047393980513545,0.09248013644457327,0.09248013644457327,0.09248013644457327,0.09248360484990512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488261.0613134477,595.4805477075254,0.0,0.09248013644457327,0.09248013644682451,0.09248013644682451,0.3717106987859651,0.3717106987859651,0.5,9.912358804030719,0.01885600340227711,0.01885600340227711,7.048583938740194e-12,2.166090456512393e-05,0.0184822364655588,7.048583938740194e-12,27426.794784268874,20814.15182723211,0.7588984418686224,0.9919674160706816,0.6101507636981213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512784518665798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69880233037253,260.69880233037253,-12.451197669627447,244.93861945108537,276.45898520966455,124171.28660615884,124210.16455236074,-38.87794620190528,0.0,nan,276.45898520966455,3.30898520966457,270.15491205794035,-2.9950879420596266,263.85083890623434,-9.299161093765633,257.54676575451083,-15.603234245489148,251.2426926027999,-21.90730739720007,244.93861945108537,-28.211380548914605,1.0,1.0,26022.012520719443,26022.012520719443,275.68482320862194,2.534823208621958,275.68482320862194,275.68482320862194,77093.70262973785,77097.11167587808,-3.4090461402374785,0.0,8546.071908451686,8546.071908451686,0.8857196362182492,3939.915110459454,275.68482320862194,2.534823208621958,1.0,0.002,0.13228968821327303,0.0049023510484289086,0.0002043508803729697,0.001795649119404913,0.10217544018648485,0.10217544018648485,0.0,-2.2211746331102233e-13,1.0,1.000037442562363,0.018482236458510215,0.09248013644682451,0.0,3.458619757084784e-06,4.442024450185847,0.0,1600153.4373390565,266.6634941832969,2.166089751653999e-05,1.0,1284334.4345924743,2598.8305335275486,,,,,,,,,,,,,,,,,,,3.0,15263.105623201805,1547.8023927534673,0.3717106987859651,6.173730061729009,2.970383602000694
