time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1560.0,-29.964332091357925,4.9326784927088685,35.04750448471207,24.626759869884722,5.059431410486424,-26.461955741206964,-39.964626997802384,1.5570550600936544,-6.486621780580549,-6.486643190047201,40.095135651255404,41125.378504337685,25735.2904168818,25735.2904168818,66860.66892121948,77103.36005312199,77097.05779593089,25735.2904168818,102832.34821281268,102832.34821281268,102832.34821281268,130259.22634206581,125789.5926231871,4469.633718878717,0.0,90904.17018290218,54926.18863316516,39975.535055263346,27426.878129253142,67402.41318451648,20814.205841444946,1547.8089937440018,0.0,0.8787702139836777,2.7301154314988616,0.001494314320929203,1.0,1.0,-6.468383967894738,334567.6792147886,1558639.2940356783,4.658666664077404,1558639.2940356783,4.658666664077404,0.7588981051126191,0.09248010945137433,3.9203150192865435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203150192865435,1.2844544619205123,1.284754310773483,3.052124567674358,6467.085713993244,15263.10024382383,6455.452663925486,0.00032820246783223995,23187.97589879545,2364.5154970143167,19295.78001136555,1967.6219719644885,0.8321459404470019,0.8321459404470019,35452.01320741854,35405.22815468563,1.0016520433717662,0.8,4278.682414448458,4273.035954225843,1.0016520433717662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.073201893509,4632.441516551485,6.130262427361701,4.9326784927088685,-3.688398641900619,8.621077134609488,2.970307972695222,3.5,0.8486594207700635,0.6,0.0002334323654385558,0.996295083752074,0.0002343004289045001,198.8930351425651,0.0,0.0,0.0,0.0,7.917191916090581e-05,0.00015426044627764998,0.0006047495444241162,0.09248010945093779,0.09248010945093779,0.09248010945093779,0.09248353295626129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488260.588123117,595.4807018509412,0.0,0.09248010945093779,0.09248010945137433,0.09248010945137433,0.3717102803146376,0.3717102803146376,0.5,9.912461508303831,0.018778355301208194,0.018778355301208194,3.495870259939693e-11,2.1409466626209905e-05,0.01825922215243736,3.495870259939693e-11,27426.878129253142,20814.205841444946,0.7588981051126191,0.9919625390590399,0.6101469748828653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512804150378844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6985745720476,260.6985745720476,-12.451425427952358,244.9382988388369,276.45885030526256,124172.59681783106,124210.67581575924,-38.07899792819232,0.0,nan,276.45885030526256,3.308850305262581,270.15474001197225,-2.995259988027726,263.8506297186877,-9.299370281312292,257.54651942540414,-15.603480574595835,251.24240913212196,-21.907590867878014,244.9382988388369,-28.21170116116309,1.0,1.0,26022.012520719443,26022.012520719443,275.68470119153767,2.5347011915376925,275.68470119153767,275.68470119153767,77093.79833803579,77097.05779593089,-3.259457895095693,0.0,8546.071908451686,8546.071908451686,0.8857195428549993,3939.916594382976,275.68470119153767,2.5347011915376925,1.0,0.002,0.13228627133021328,0.004902344452904937,0.0002043455536299306,0.0017956544459777199,0.1021727768149653,0.1021727768149653,0.0,-3.9234978113644736e-13,1.0,1.0000369907527522,0.018259222117478657,0.09248010945137433,0.0,3.416882463710376e-06,4.3884211569156815,0.0,1600153.3010715407,266.6633782194194,2.1409431667507306e-05,1.0,1284334.829635994,2598.8289343373413,,,,,,,,,,,,,,,,,,,3.0,15263.10024382383,1547.8089937440018,0.3717102803146376,6.173730061729009,2.970307972695222
1561.0,-29.964660150048424,4.93280070071556,35.04750938008087,24.626572464499645,5.059260992071181,-26.462268035835194,-39.96491833878679,1.5568688778658686,-6.486756169845876,-6.486777825525488,40.09515024852021,41125.31325491221,25735.335039302525,25735.335039302525,66860.64829421474,77103.38772996579,77097.0873568672,25735.335039302525,102832.42239616971,102832.42239616971,102832.42239616971,130259.44214027862,125789.76205017269,4469.680090105933,0.0,90904.27690598884,54926.20243096652,39975.63830558035,27427.01974410891,67402.65804968926,20814.300858039085,1547.8188235407476,0.0,0.8787694306478301,2.7301017315889666,0.001494314320929203,1.0,1.0,-6.4683000813956255,334565.90138460574,1558639.9246837196,4.658693304467867,1558639.9246837196,4.658693304467867,0.7588976510110916,0.0924801061608813,3.9203198285577714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203198285577714,1.2844553324578751,1.2847551815140679,3.0521262433128182,6467.089264470071,15263.094871174153,6455.447625475643,0.00032820136484826854,23187.974675890462,2364.5153723127128,19295.76495110179,1967.620436244976,0.8321453348473954,0.8321453348473953,35452.04800019929,35405.22815468563,1.0016532721547413,0.8,4278.6866135684995,4273.035954225843,1.0016532721547413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.009237574605,4632.441516551485,6.130366462502375,4.93280070071556,-3.688510313165513,8.621311013881073,2.9702325441385495,3.5,0.8486378697538713,0.6,0.0002334323654385558,0.9963290924964804,0.00023429243128256883,198.89330345063289,0.0,0.0,0.0,0.0,7.916930973106389e-05,0.00015426305570749192,0.0006047605161039926,0.09248010616303282,0.09248010616303282,0.09248010616303282,0.09248357376725899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488260.1571217733,595.4808427642715,0.0,0.09248010616303282,0.0924801061608813,0.0924801061608813,0.3717098574318091,0.3717098574318091,0.5,9.912565537105719,0.01876676209457173,0.01876676209457173,-5.093170329928398e-11,2.165567963174908e-05,0.018477744129882012,-5.093170329928398e-11,27427.01974410891,20814.300858039085,0.7588976510110916,0.9919586293603593,0.6101437902433257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451282372943664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6983429082232,260.6983429082232,-12.45165709177678,244.93797830578592,276.45870751066406,124172.98167139223,124211.71363048475,-38.73195909249845,0.0,nan,276.45870751066406,3.308707510664078,270.1545616696841,-2.995438330315892,263.85041582870906,-9.299584171290917,257.5462699877344,-15.6037300122656,251.2421241467615,-21.907875853238465,244.93797830578592,-28.21202169421406,1.0,1.0,26022.012520719443,26022.012520719443,275.68457001506795,2.5345700150679704,275.68457001506795,275.68457001506795,77093.67022454765,77097.0873568672,-3.417132319547818,0.0,8546.071908451686,8546.071908451686,0.8857192387596119,3939.9214277005603,275.68457001506795,2.5345700150679704,1.0,0.002,0.1322828135595897,0.00490233459711445,0.00020434015578086023,0.0017956598445487827,0.10217007789043012,0.10217007789043012,0.0,3.2964299692683774e-13,1.0,1.0000374333870927,0.018477744180813716,0.0924801061608813,0.0,3.4577710708421757e-06,4.440937408544661,0.0,1600153.1439213168,266.6632438301541,2.165573056345238e-05,1.0,1284335.289283054,2598.8270736249488,,,,,,,,,,,,,,,,,,,3.0,15263.094871174153,1547.8188235407476,0.3717098574318091,6.173730061729009,2.9702325441385495
1562.0,-29.964988165488936,4.932922912295952,35.04751406494327,24.626482044719182,5.059180919476542,-26.46257125698333,-39.965200739074476,1.5567640109248122,-6.486870828510007,-6.486892188614564,40.09515396403636,41125.161207716585,25735.334609506343,25735.334609506343,66860.49581722292,77103.3457862263,77097.02464598206,25735.334609506343,102832.35925548841,102832.35925548841,102832.35925548841,130259.45779150008,125789.73335735321,4469.72443414688,0.0,90904.33245482983,54926.14787613845,39975.76064299042,27427.098536011672,67402.85917900209,20814.351657347794,1547.825175913487,0.0,0.8787687982305648,2.7300901012599557,0.001494314320929203,1.0,1.0,-6.46867660830452,334564.3912541303,1558640.0852056206,4.658714812305593,1558640.0852056206,4.658714812305593,0.7588973230259348,0.092480077664371,3.9203197696122514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203197696122514,1.284455822787635,1.2847556719582927,3.0521250322989237,6467.0866984769455,15263.089487995341,6455.446811230443,0.00032820184126751704,23187.98919400928,2364.5168527488268,19295.762517268402,1967.6201880630392,0.8321447088759878,0.8321447088759878,35452.04757375665,35405.22815468563,1.0016532570939871,0.8,4278.686562101391,4273.035954225843,1.0016532570939871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.94535073155,4632.441516551485,6.13045965570314,4.932922912295952,-3.688606632488225,8.621529544784178,2.970157207708416,3.5,0.8486163450595475,0.6,0.0002334323654385558,0.996363098009336,0.00023428443496646695,198.89357172405184,0.0,0.0,0.0,0.0,7.916678045551141e-05,0.00015426558498304437,0.0006047704225798277,0.09248007766361017,0.09248007766361017,0.09248007766361017,0.09248349278545641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488259.68109214597,595.4809977900038,0.0,0.09248007766361017,0.092480077664371,0.092480077664371,0.37170944083784624,0.37170944083784624,0.5,9.912667989882381,0.01869774766885257,0.01869774766885257,3.581135388230905e-12,2.1360104540235625e-05,0.018215580310027235,3.581135388230905e-12,27427.098536011672,20814.351657347794,0.7588973230259348,0.9919534071939173,0.6101397137842521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512843307335332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6981162661809,260.6981162661809,-12.451883733819102,244.9376586663274,276.4585738660401,124174.27878871895,124212.17115404173,-37.892365322773955,0.0,nan,276.4585738660401,3.308573866040149,270.15439082608617,-2.995609173913806,263.8502077861427,-9.299792213857302,257.54602474621623,-15.603975253783744,251.24184170627277,-21.90815829372721,244.9376586663274,-28.212341333672583,1.0,1.0,26022.012520719443,26022.012520719443,275.6844483140012,2.5344483140012244,275.6844483140012,275.6844483140012,77093.77855097651,77097.02464598206,-3.246095005553798,0.0,8546.071908451686,8546.071908451686,0.8857192424868008,3939.921368460313,275.6844483140012,2.5344483140012244,1.0,0.002,0.13227940485126485,0.0049023282104445455,0.00020433484223763329,0.0017956651573724908,0.10216742111881665,0.10216742111881665,0.0,-3.8987606545970444e-13,1.0,1.000036902271083,0.0182155803064461,0.092480077664371,0.0,3.4087077483292313e-06,4.377924982914653,0.0,1600153.009119931,266.66312917148997,2.1360100959100237e-05,1.0,1284335.679719237,2598.8254930889107,,,,,,,,,,,,,,,,,,,3.0,15263.089487995341,1547.825175913487,0.37170944083784624,6.173730061729009,2.970157207708416
1563.0,-29.965316151748542,4.933044819204646,35.04751899603139,24.62635366190227,5.059071308608778,-26.462877405720743,-39.96548359338192,1.556632562410918,-6.4870008960733685,-6.487022638430475,40.09517043974356,41125.04333346911,25735.37116955853,25735.37116955853,66860.41450302764,77103.33122802661,77097.09225098984,25735.37116955853,102832.46342054836,102832.46342054836,102832.46342054836,130259.70815952265,125789.93710368911,4469.771055833532,0.0,90904.414587514,54926.12669228633,39975.87543914185,27427.244738974296,67403.12017811614,20814.45024249486,1547.8351243251407,0.0,0.8787680303848249,2.730076825463687,0.001494314320929203,1.0,1.0,-6.4684679104904035,334562.6687088482,1558640.797008366,4.6587409259482175,1558640.797008366,4.6587409259482175,0.7588968720914714,0.09248007541962919,3.920322792406771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920322792406771,1.2844564374062466,1.2847562867203837,3.0521259252071116,6467.088590442249,15263.08409474768,6455.442909639444,0.0003282011659229784,23187.992265225133,2364.5171659256866,19295.75085515181,1967.6189988581027,0.8321440957218841,0.8321440957218841,35452.06944222722,35405.22815468563,1.0016540294268972,0.8,4278.689201394113,4273.035954225843,1.0016540294268972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.8816368820135,4632.441516551485,6.130561410653191,4.933044819204646,-3.688715065372924,8.621759884577571,2.9700820760363604,3.5,0.8485948788675316,0.6,0.0002334323654385558,0.9963971017488246,0.00023427643961312954,198.89383997432816,0.0,0.0,0.0,0.0,7.916424718848229e-05,0.00015426811825007352,0.0006047808201174662,0.09248007541866343,0.09248007541866343,0.09248007541866343,0.09248355667053355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488259.2572117557,595.4811364791728,0.0,0.09248007541866343,0.09248007541962919,0.09248007541962919,0.3717090189155232,0.3717090189155232,0.5,9.912772425997089,0.01871616424500644,0.01871616424500644,-3.865352482534945e-12,2.174235709162531e-05,0.018554727940056637,-3.865352482534945e-12,27427.244738974296,20814.45024249486,0.7588968720914714,0.9919483597546469,0.6101356023993268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451286288270577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69789105021624,260.69789105021624,-12.452108949783735,244.93733949449796,276.4584426059494,124175.26810737811,124212.92204434481,-37.65393696670059,0.0,nan,276.4584426059494,3.3084426059494376,270.1542219836436,-2.9957780163563825,263.8500013613459,-9.299998638654074,257.5457807390661,-15.60421926093386,251.24156011679443,-21.908439883205546,244.93733949449796,-28.212660505502015,1.0,1.0,26022.012520719443,26022.012520719443,275.6843257748381,2.5343257748381234,275.6843257748381,275.6843257748381,77093.80096582857,77097.09225098984,-3.2912851612636587,0.0,8546.071908451686,8546.071908451686,0.8857190513522235,3939.9244063688047,275.6843257748381,2.5343257748381234,1.0,0.002,0.1322759326812424,0.004902319172411253,0.00020432942390940714,0.0017956705754425511,0.10216471195470357,0.10216471195470357,0.0,-6.480419499632628e-13,1.0,1.0000375892643243,0.01855472794392199,0.09248007541962919,0.0,3.4721692366346638e-06,4.459432382985782,0.0,1600152.85722865,266.6629991039266,2.174236095697779e-05,1.0,1284336.1250755177,2598.82369023092,,,,,,,,,,,,,,,,,,,3.0,15263.08409474768,1547.8351243251407,0.3717090189155232,6.173730061729009,2.9700820760363604
1564.0,-29.965644994476573,4.933166518962105,35.047524015357325,24.626225663255923,5.058960031205004,-26.463184491987565,-39.965770359244175,1.5564995281973493,-6.487125871070134,-6.487147762972061,40.095182848407646,41124.933193130964,25735.396027130482,25735.396027130482,66860.32922026145,77103.3160579713,77097.11738769939,25735.396027130482,102832.51341482987,102832.51341482987,102832.51341482987,130259.88180088576,125790.0641599035,4469.817640982266,0.0,90904.49420853276,54926.11134164865,39975.98096320457,27427.368386055892,67403.34934926046,20814.53285501115,1547.8438668478987,0.0,0.8787673067694772,2.7300640945463472,0.001494314320929203,1.0,1.0,-6.468460196078638,334561.0164886995,1558641.3331017818,4.658765535387558,1558641.3331017818,4.658765535387558,0.7588964629064918,0.09248006665928965,3.920325365989377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920325365989377,1.2844570594397708,1.2847569088991182,3.052126450766106,6467.0897040386935,15263.078691150764,6455.43954126805,0.00032820069125349537,23187.99735276337,2364.517684710209,19295.740786864302,1967.6179721785018,0.8321434789436347,0.8321434789436347,35452.08806086208,35405.22815468563,1.0016546869848393,0.8,4278.691448466094,4273.035954225843,1.0016546869848393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.818017179104,4632.441516551485,6.130660243443435,4.933166518962105,-3.688819471956062,8.621985990918168,2.970007056140976,3.5,0.8485734446117075,0.6,0.0002334323654385558,0.9964311955387879,0.00023426842363394174,198.8941089258112,0.0,0.0,0.0,0.0,7.916167896573977e-05,0.000154270686472816,0.0006047912854079748,0.09248006666881643,0.09248006666881643,0.09248006666881643,0.09248357161102466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488258.81022269564,595.4812824853716,0.0,0.09248006666881643,0.09248006665928965,0.09248006665928965,0.371708605921182,0.371708605921182,0.5,9.9128775753986,0.018755545937381157,0.018755545937381157,9.094947017729282e-13,2.1891901951676118e-05,0.018687566893447638,9.094947017729282e-13,27427.368386055892,20814.53285501115,0.7588964629064918,0.9919437218737415,0.6101318938920381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512882456387537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.697666771678,260.697666771678,-12.452333228322004,244.9370205421838,276.45831300118306,124176.19947500783,124213.69668132484,-37.49720631703951,0.0,nan,276.45831300118306,3.3083130011830804,270.15405450937726,-2.9959454906227165,263.8497960175573,-9.300203982442667,257.54553752577596,-15.604462474224022,251.24127903399054,-21.90872096600944,244.9370205421838,-28.212979457816175,1.0,1.0,26022.012520719443,26022.012520719443,275.6842035916138,2.5342035916138457,275.6842035916138,275.6842035916138,77093.81711765175,77097.11738769939,-3.300270047635422,0.0,8546.071908451686,8546.071908451686,0.8857188886217832,3939.926992819324,275.6842035916138,2.5342035916138457,1.0,0.002,0.13227243565829616,0.004902311210076558,0.0002043239694299888,0.0017956760312258491,0.1021619847149944,0.1021619847149944,0.0,6.558377972643026e-13,1.0,1.0000378583259626,0.018687566892538143,0.09248006665928965,0.0,3.4970237324188475e-06,4.491355403634533,0.0,1600152.7109727892,266.66287412892984,2.1891901042181416e-05,1.0,1284336.5522509392,2598.8219609730168,,,,,,,,,,,,,,,,,,,3.0,15263.078691150764,1547.8438668478987,0.371708605921182,6.173730061729009,2.970007056140976
1565.0,-29.965969511409728,4.933287916440438,35.04752904593063,24.626025230996333,5.05877351392818,-26.463495208876115,-39.96606142083181,1.5562992113931817,-6.4872559463188395,-6.487277826251379,40.095193211781,41124.880580696896,25735.4323027003,25735.4323027003,66860.3128833972,77103.35505547533,77097.0973307063,25735.4323027003,102832.5296334066,102832.5296334066,102832.5296334066,130260.01724565955,125790.15303735182,4469.864208307731,0.0,90904.60438412782,54926.12990934391,39976.082749759895,27427.48761225296,67403.57036201286,20814.611967677054,1547.8525179809044,0.0,0.8787665642146659,2.7300508634090277,0.001494314320929203,1.0,1.0,-6.468600895225848,334559.29906198254,1558641.780832978,4.658790788966276,1558641.780832978,4.658790788966276,0.7588960484436909,0.09248005824150689,3.9203301387317917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203301387317917,1.2844579960703975,1.2847578457483961,3.0521279409100504,6467.092861474899,15263.073259463054,6455.4347461184125,0.00032819968771322496,23187.99722656394,2364.5176718414486,19295.726453841144,1967.6165106168921,0.8321428653500161,0.832142865350016,35452.12258935612,35405.22815468563,1.001655906434595,0.8,4278.695615689529,4273.035954225843,1.001655906434595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.7545161435655,4632.441516551485,6.130761625942621,4.933287916440438,-3.688927609206004,8.622215525646443,2.969932176933151,3.5,0.8485520505523289,0.6,0.0002334323654385558,0.9964648420722441,0.0002342605133494834,198.89437434005782,0.0,0.0,0.0,0.0,7.915907235002901e-05,0.00015427329308852677,0.0006048022404963545,0.09248005824110932,0.09248005824110932,0.09248005824110932,0.09248356214723798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488258.3534978909,595.4814315579265,0.0,0.09248005824110932,0.09248005824150689,0.09248005824150689,0.37170819678141087,0.37170819678141087,0.5,9.91298269248261,0.018786704442220525,0.018786704442220525,6.048139766789973e-11,2.1879932546653436e-05,0.01867693102553858,6.048139766789973e-11,27427.48761225296,20814.611967677054,0.7588960484436909,0.9919402269687211,0.6101291127431724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512902081234946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6974368134199,260.6974368134199,-12.45256318658005,244.93670183267008,276.4581717941783,124176.36521341723,124214.81201815806,-38.44680474082097,0.0,nan,276.4581717941783,3.3081717941783495,270.1538778018724,-2.99612219812758,263.8495838095545,-9.300416190445503,257.5452898172672,-15.604710182732788,251.240995824977,-21.90900417502297,244.93670183267008,-28.213298167329896,1.0,1.0,26022.012520719443,26022.012520719443,275.68407118140914,2.5340711814091605,275.68407118140914,275.68407118140914,77093.64733205197,77097.0973307063,-3.449998654323281,0.0,8546.071908451686,8546.071908451686,0.8857185868360173,3939.9317894254505,275.68407118140914,2.5340711814091605,1.0,0.002,0.13226894062859418,0.004902302337274595,0.00020431851595813547,0.001795681483989406,0.10215925797906773,0.10215925797906773,0.0,-5.245847159440764e-14,1.0,1.000037836740815,0.01867693096505718,0.09248005824150689,0.0,3.4950294764476728e-06,4.488795659714337,0.0,1600152.5585081948,266.66274405368114,2.1879872065255768e-05,1.0,1284336.9962867158,2598.8201634641027,,,,,,,,,,,,,,,,,,,3.0,15263.073259463054,1547.8525179809044,0.37170819678141087,6.173730061729009,2.969932176933151
1566.0,-29.966295371688812,4.9334093637386,35.04753376305145,24.62592953760179,5.058691510705423,-26.46379668345032,-39.96633980479089,1.5561928223108392,-6.487367324401703,-6.4873887488565405,40.09519422669914,41124.73018839686,25735.42632327759,25735.42632327759,66860.15651167445,77103.31766764123,77097.00361118041,25735.42632327759,102832.42993445799,102832.42993445799,102832.42993445799,130259.98225243112,125790.07377143044,4469.908481000671,0.0,90904.66605605558,54926.07857619602,39976.20831095506,27427.552317973128,67403.76062892818,20814.65278053861,1547.8581180707042,0.0,0.87876596063946,2.7300395853573813,0.001494314320929203,1.0,1.0,-6.469115938453456,334557.83438329695,1558641.8246819447,4.658811316001755,1558641.8246819447,4.658811316001755,0.7588957461179968,0.0924800260424449,3.9203309820964685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203309820964685,1.284458493519349,1.2847583433134744,3.0521274154643696,6467.091748118553,15263.06790347401,6455.432940486382,0.0003281997898690888,23188.00796953186,2364.518767319305,19295.721056686172,1967.6159602602493,0.8321422470632233,0.8321422470632233,35452.12869069273,35405.22815468563,1.0016561219167557,0.8,4278.69635205622,4273.035954225843,1.0016561219167557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.691109149512,4632.441516551485,6.1308528079122535,4.9334093637386,-3.689021226900952,8.622430590639553,2.969857409370718,3.5,0.8485306883916337,0.6,0.0002334323654385558,0.9964986291195624,0.00023425257056780956,198.89464085370616,0.0,0.0,0.0,0.0,7.915657934365478e-05,0.00015427578609490103,0.0006048121440151281,0.09248002604418903,0.09248002604418903,0.09248002604418903,0.0924834511704843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488257.8629579798,595.481591170735,0.0,0.09248002604418903,0.0924800260424449,0.0924800260424449,0.37170778851348485,0.37170778851348485,0.5,9.913085445927344,0.018723907777825843,0.018723907777825843,6.30961949354969e-12,2.142445481467803e-05,0.018272810403061612,6.30961949354969e-12,27427.552317973128,20814.65278053861,0.7588957461179968,0.99193510700024,0.6101251592592454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512921447977345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6972115872513,260.6972115872513,-12.452788412748703,244.93638403989922,276.4580391346062,124177.65221360583,124215.30785802788,-37.655644422082716,0.0,nan,276.4580391346062,3.308039134606247,270.15370811566765,-2.9962918843323223,263.84937709670527,-9.300622903294709,257.545046077785,-15.604953922214975,251.24071505884444,-21.909284941155533,244.93638403989922,-28.213615960100753,1.0,1.0,26022.012520719443,26022.012520719443,275.6839492924177,2.5339492924177307,275.6839492924177,275.6839492924177,77093.75068930365,77097.00361118041,-3.252921876759501,0.0,8546.071908451686,8546.071908451686,0.8857185335091324,3939.9326370069507,275.6839492924177,2.5339492924177307,1.0,0.002,0.13226552122652138,0.00490229662170028,0.0002043131873516247,0.0017956868125065606,0.10215659367581235,0.10215659367581235,0.0,-1.4181451152284197e-13,1.0,1.0000370180586824,0.018272810396751993,0.0924800260424449,0.0,3.4194018458256734e-06,4.391665590657096,0.0,1600152.4273223225,266.6626326755983,2.1424448505058535e-05,1.0,1284337.374976369,2598.8186304853875,,,,,,,,,,,,,,,,,,,3.0,15263.06790347401,1547.8581180707042,0.37170778851348485,6.173730061729009,2.969857409370718
1567.0,-29.966621243515778,4.933530507347028,35.04753870214076,24.62580663794654,5.058582025228621,-26.46410091660705,-39.96662237970156,1.5560616982467772,-6.487496363533751,-6.4875181291242985,40.09521006686936,41124.60663851895,25735.462765527132,25735.462765527132,66860.06940404608,77103.30008707184,77097.06279824919,25735.462765527132,102832.52556377632,102832.52556377632,102832.52556377632,130260.22069742755,125790.26556144704,4469.955135980503,0.0,90904.74006260977,54926.0466137687,39976.32605426785,27427.69513365123,67404.02118791908,20814.74897452269,1547.8678804997285,0.0,0.8787652009741296,2.7300264191062027,0.001494314320929203,1.0,1.0,-6.468942606426879,334556.12598752475,1558642.5090273004,4.658837151543955,1558642.5090273004,4.658837151543955,0.7588953017413749,0.09248002360179068,3.920332777819415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920332777819415,1.2844591066234672,1.2847589565607183,3.052127356646661,6467.091623490887,15263.062509756039,6455.430433027178,0.00032819963534137016,23188.016225799383,2364.51960922429,19295.713561722812,1967.6151959866838,0.8321416275469944,0.8321416275469944,35452.14168188115,35405.22815468563,1.0016565807292617,0.8,4278.697919955033,4273.035954225843,1.0016565807292617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.627885851318,4632.441516551485,6.130953830441247,4.933530507347028,-3.6891287413928966,8.622659248739925,2.969782859166397,3.5,0.8485093883332563,0.6,0.0002334323654385558,0.9965324186000803,0.00023424462775278244,198.89490737751348,0.0,0.0,0.0,0.0,7.915404888036694e-05,0.00015427831655818886,0.0006048223413098675,0.0924800236034016,0.0924800236034016,0.0924800236034016,0.09248350849395204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488257.4354741738,595.4817310006187,0.0,0.0924800236034016,0.09248002360179068,0.09248002360179068,0.37170737176960594,0.37170737176960594,0.5,9.913189991982454,0.018740866196196748,0.018740866196196748,1.4949819160392508e-11,2.176559053168603e-05,0.018575522697403812,1.4949819160392508e-11,27427.69513365123,20814.74897452269,0.7588953017413749,0.9919299802254159,0.6101209677663827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451294089494087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6969877333758,260.6969877333758,-12.453012266624171,244.93606674535494,276.45790872140157,124178.59111083936,124216.01732462252,-37.42621378315019,0.0,nan,276.45790872140157,3.3079087214015885,270.1535403261935,-2.9964596738064984,263.8491719309476,-9.300828069052386,257.5448035357817,-15.605196464218295,251.24043514057587,-21.90956485942411,244.93606674535494,-28.213933254645042,1.0,1.0,26022.012520719443,26022.012520719443,275.68382683779595,2.5338268377959707,275.68382683779595,275.68382683779595,77093.77456626263,77097.06279824919,-3.2882319865602767,0.0,8546.071908451686,8546.071908451686,0.8857184199635701,3939.9344417085117,275.68382683779595,2.5338268377959707,1.0,0.002,0.13226204518136167,0.004902287794324168,0.00020430776349802325,0.001795692236250155,0.10215388174901162,0.10215388174901162,0.0,-2.518215670710422e-13,1.0,1.000037631240292,0.018575522682453993,0.09248002360179068,0.0,3.476044896538448e-06,4.464415913101564,0.0,1600152.2765766168,266.6625036364662,2.176557558186687e-05,1.0,1284337.8166799187,2598.8168424209057,,,,,,,,,,,,,,,,,,,3.0,15263.062509756039,1547.8678804997285,0.37170737176960594,6.173730061729009,2.969782859166397
1568.0,-29.966946670396478,4.933651429912511,35.04754371281745,24.625668965186946,5.058463916460206,-26.464405611693806,-39.96690498953683,1.5559228575457995,-6.487621110367854,-6.487642992729006,40.09522201103901,41124.50382982943,25735.489290622587,25735.489290622587,66859.99312045201,77103.29339680629,77097.07978258641,25735.489290622587,102832.569073209,102832.569073209,102832.569073209,130260.38579355864,125790.38408572777,4470.001707830867,0.0,90904.82766794568,54926.038100134596,39976.43285312342,27427.81672034964,67404.24957347306,20814.83010840184,1547.876519308485,0.0,0.8787644805182875,2.73001371534851,0.001494314320929203,1.0,1.0,-6.468963689111433,334554.4772376559,1558643.0250536858,4.65886165363281,1558643.0250536858,4.65886165363281,0.7588948956684036,0.09248001510440641,3.920336357668615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920336357668615,1.2844597558093345,1.2847596058981345,3.052128601100797,6467.094260339871,15263.057104944715,6455.426010722386,0.0003281987671727528,23188.017398080065,2364.519728763652,19295.70034315785,1967.6138480681834,0.8321410154175366,0.8321410154175366,35452.167580357964,35405.22815468563,1.0016574953912847,0.8,4278.701045626815,4273.035954225843,1.0016574953912847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.564755884354,4632.441516551485,6.131052357094743,4.933651429912511,-3.68923284386735,8.62288427377986,2.96970841976117,3.5,0.8484881199317629,0.6,0.0002334323654385558,0.9965661631777503,0.00023423669603050748,198.89517353812136,0.0,0.0,0.0,0.0,7.915151817912588e-05,0.0001542808472594299,0.0006048328148030613,0.09248001511135004,0.09248001511135004,0.09248001511135004,0.09248351847099304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488256.98647043813,595.4818776391377,0.0,0.09248001511135004,0.09248001510440641,0.09248001510440641,0.37170696319184526,0.37170696319184526,0.5,9.91329509339215,0.018773561173532016,0.018773561173532016,-2.7569058147491887e-11,2.1882361124880845e-05,0.018679303617545884,-2.7569058147491887e-11,27427.81672034964,20814.83010840184,0.7588948956684036,0.9919254875402508,0.6101173752405957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512960342645675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69676425878407,260.69676425878407,-12.453235741215906,244.9357498569186,276.4577786606538,124179.47136610305,124216.83416765612,-37.36280155305322,0.0,nan,276.4577786606538,3.3077786606538098,270.1533728999085,-2.996627100091473,263.84896713912974,-9.301032860870237,257.5445613784188,-15.605438621581186,251.24015561767482,-21.90984438232516,244.9357498569186,-28.214250143081387,1.0,1.0,26022.012520719443,26022.012520719443,275.6837039615765,2.5337039615765207,275.6837039615765,275.6837039615765,77093.77362685344,77097.07978258641,-3.306155732978368,0.0,8546.071908451686,8546.071908451686,0.8857181936056912,3939.938039456958,275.6837039615765,2.5337039615765207,1.0,0.002,0.13225854972008558,0.00490227987066572,0.0002043023115517262,0.0017956976888232285,0.10215115577586309,0.10215115577586309,0.0,3.7495440780022093e-13,1.0,1.0000378414367468,0.018679303645114942,0.09248001510440641,0.0,3.4954616666966692e-06,4.4893550953513826,0.0,1600152.1305404804,266.6623788896321,2.1882388693938992e-05,1.0,1284338.2429634756,2598.8151167799506,,,,,,,,,,,,,,,,,,,3.0,15263.057104944715,1547.876519308485,0.37170696319184526,6.173730061729009,2.96970841976117
1569.0,-29.96727290860127,4.93377216737894,35.04754874792887,24.62554135071116,5.058350774555279,-26.464710540290753,-39.967191441077716,1.555788406126202,-6.487743783548524,-6.487765713586343,40.09523273756169,41124.39848848468,25735.511502319045,25735.511502319045,66859.90999080372,77103.27912848361,77097.08487239074,25735.511502319045,102832.59637470978,102832.59637470978,102832.59637470978,130260.52794706242,125790.47967940637,4470.048267656053,0.0,90904.90502424813,54926.02438378221,39976.53404496213,27427.931572352638,67404.46561731477,20814.9064957266,1547.8847869391839,0.0,0.8787637762679072,2.7300012305381594,0.001494314320929203,1.0,1.0,-6.469044024611662,334552.85678846523,1558643.4884738133,4.658885604612635,1558643.4884738133,4.658885604612635,0.7588945028836236,0.09248000452704441,3.9203385323124067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203385323124067,1.2844603844725984,1.2847602347081564,3.052128800314931,6467.0946824507155,15263.051698184756,6455.423118911591,0.000328198470968548,23188.024267544057,2364.5204292540325,19295.691699341864,1967.612966644253,0.8321403961246394,0.8321403961246394,35452.18331285126,35405.22815468563,1.0016580510191837,0.8,4278.702944372086,4273.035954225843,1.0016580510191837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.501739966427,4632.441516551485,6.1311496925132625,4.93377216737894,-3.6893353047863857,8.623107472165326,2.969634115580669,3.5,0.8484668901659055,0.6,0.0002334323654385558,0.9965999931214858,0.0002342287447819602,198.89544036301118,0.0,0.0,0.0,0.0,7.914895315269324e-05,0.00015428341228586255,0.0006048432060809083,0.09248000453602478,0.09248000453602478,0.09248000453602478,0.09248351538855377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488256.5304921646,595.4820264864852,0.0,0.09248000453602478,0.09248000452704441,0.09248000452704441,0.3717065578364687,0.3717065578364687,0.5,9.913400419972877,0.0188074220117187,0.0188074220117187,-1.290345608140342e-11,2.1930037803485902e-05,0.018721688974665085,-1.290345608140342e-11,27427.931572352638,20814.9064957266,0.7588945028836236,0.9919210749388218,0.6101138568765792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451297976384855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69654147228107,260.69654147228107,-12.453458527718908,244.93543320575458,276.4576497388088,124180.35340969531,124217.60116762941,-37.24775793408226,0.0,nan,276.4576497388088,3.307649738808834,270.153206432203,-2.996793567796999,263.8487631255638,-9.3012368744362,257.54431981898273,-15.605680181017249,251.23987651237348,-21.910123487626493,244.93543320575458,-28.2145667942454,1.0,1.0,26022.012520719443,26022.012520719443,275.6835818362915,2.533581836291546,275.6835818362915,275.6835818362915,77093.78526733282,77097.08487239074,-3.2996050579240546,0.0,8546.071908451686,8546.071908451686,0.8857180561005088,3939.9402249739687,275.6835818362915,2.533581836291546,1.0,0.002,0.13225504633135193,0.004902272368183273,0.00020429684826244599,0.0017957031523110133,0.10214842413122299,0.10214842413122299,0.0,5.73459248837116e-13,1.0,1.0000379272614928,0.01872168898756854,0.09248000452704441,0.0,3.503389414028769e-06,4.499538472237696,0.0,1600151.9868355624,266.66225621645145,2.1930050706941984e-05,1.0,1284338.661931216,2598.8134207557887,,,,,,,,,,,,,,,,,,,3.0,15263.051698184756,1547.8847869391839,0.3717065578364687,6.173730061729009,2.969634115580669
1570.0,-29.96759558009316,4.933892689655286,35.04755382067056,24.62540517970922,5.0582258690555015,-26.465013435174594,-39.967473841365404,1.5556437240269587,-6.487867814910658,-6.487889805534018,40.09524389376441,41124.28815361011,25735.537324793757,25735.537324793757,66859.82547840387,77103.27273739908,77097.09097206076,25735.537324793757,102832.62829685451,102832.62829685451,102832.62829685451,130260.6776745402,125790.58261577587,4470.095058764327,0.0,90904.9833525085,54925.9987682861,39976.64953802488,27428.049377685697,67404.69891571059,20814.984936073626,1547.8932281017767,0.0,0.878763062969053,2.7299886061218803,0.001494314320929203,1.0,1.0,-6.469114237999349,334551.218240968,1558643.97045819,4.658909863348762,1558643.97045819,4.658909863348762,0.7588941032389938,0.0924799958009626,3.9203404612509614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203404612509614,1.2844610609728055,1.2847609113662888,3.0521286945684705,6467.094458386655,15263.046264323706,6455.420660880428,0.0003281983407211019,23188.03283822476,2364.5213032202396,19295.684352122225,1967.6122174363545,0.8321397716978338,0.8321397716978338,35452.19726778486,35405.22815468563,1.0016585438686705,0.8,4278.704628584733,4273.035954225843,1.0016585438686705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.4388469844525,4632.441516551485,6.131247711514089,4.933892689655286,-3.689438778848506,8.623331468503793,2.9695599570995626,3.5,0.8484457020284465,0.6,0.0002334323654385558,0.9966334544261278,0.0002342208807078111,198.89570427144906,0.0,0.0,0.0,0.0,7.914642447837613e-05,0.00015428594096017966,0.0006048534169483693,0.09247999580577303,0.09247999580577303,0.09247999580577303,0.09248351698796448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488256.0751038627,595.4821751629761,0.0,0.09247999580577303,0.0924799958009626,0.0924799958009626,0.37170615438488663,0.37170615438488663,0.5,9.913506055195594,0.018845780726053363,0.018845780726053363,-1.4495071809506044e-11,2.1990623338297155e-05,0.018775567534646598,-1.4495071809506044e-11,27428.049377685697,20814.984936073626,0.7588941032389938,0.9919163879362761,0.6101101082735484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512999233522739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69631850359275,260.69631850359275,-12.453681496407228,244.93511725785987,276.4575197493263,124181.10055836347,124218.37877494602,-37.278216582554435,0.0,nan,276.4575197493263,3.3075197493263317,270.1530392510196,-2.9969607489803707,263.8485587527106,-9.301441247289404,257.54407825447527,-15.60592174552471,251.23959775616493,-21.91040224383505,244.93511725785987,-28.214882742140105,1.0,1.0,26022.012520719443,26022.012520719443,275.68345845808346,2.533458458083487,275.68345845808346,275.68345845808346,77093.76794104015,77097.09097206076,-3.3230310206126887,0.0,8546.071908451686,8546.071908451686,0.8857179341315351,3939.942163557216,275.68345845808346,2.533458458083487,1.0,0.002,0.1322515328631135,0.004902264657069392,0.00020429136883015546,0.0017957086311427147,0.10214568441507772,0.10214568441507772,0.0,-2.712977412167028e-14,1.0,1.0000380363679355,0.01877556754914167,0.0924799958009626,0.0,3.513467899528213e-06,4.512484149293381,0.0,1600151.8415571188,266.6621321850893,2.1990637833368964e-05,1.0,1284339.0855796107,2598.8117057854924,,,,,,,,,,,,,,,,,,,3.0,15263.046264323706,1547.8932281017767,0.37170615438488663,6.173730061729009,2.9695599570995626
1571.0,-29.96791944583814,4.934013033927444,35.04755886668251,24.62526282705369,5.058103115082341,-26.465317189785676,-39.967756311502285,1.5555008586530197,-6.487989724501858,-6.488011678257764,40.09525326786142,41124.19305797477,25735.55868574073,25735.55868574073,66859.7517437155,77103.26987759813,77097.07800883957,25735.55868574073,102832.6366945803,102832.6366945803,102832.6366945803,130260.79452711534,125790.65293994239,4470.141587172955,0.0,90905.0730549175,54925.99623380912,39976.75202345376,27428.157832535046,67404.90985598881,20815.056746170183,1547.901170963798,0.0,0.8787623684324207,2.7299762087997035,0.001494314320929203,1.0,1.0,-6.4692688183091605,334549.60900286585,1558644.3754494772,4.658933484020678,1558644.3754494772,4.658933484020678,0.7588937205793508,0.09247998379985822,3.9203442431690885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203442431690885,1.284461728979122,1.2847615795285476,3.052130051616984,6467.097333809614,15263.040891041199,6455.416088709381,0.00032819741200322474,23188.03335021227,2364.521355428436,19295.670685596997,1967.6108238386196,0.8321391639459738,0.8321391639459739,35452.22462812173,35405.22815468563,1.0016595101599,0.8,4278.707930687537,4273.035954225843,1.0016595101599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.376068981865,4632.441516551485,6.131344502562827,4.934013033927444,-3.6895405512577866,8.623553585185231,2.9694859349318916,3.5,0.8484245528376834,0.6,0.0002334323654385558,0.9966670407944674,0.00023421298777220645,198.89596915735385,0.0,0.0,0.0,0.0,7.914389525332682e-05,0.00015428847018522898,0.000604863915878028,0.09247998380431001,0.09247998380431001,0.09247998380431001,0.09248349847815318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488255.6120375225,595.4823262494097,0.0,0.09247998380431001,0.09247998379985822,0.09247998379985822,0.37170575317392224,0.37170575317392224,0.5,9.913611495326908,0.01886912636280158,0.01886912636280158,-1.972466634470038e-11,2.195375589053583e-05,0.018742859948588375,-1.972466634470038e-11,27428.157832535046,20815.056746170183,0.7588937205793508,0.991912189876998,0.6101067881529251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451301849038931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6960954728582,260.6960954728582,-12.453904527141788,244.9348016986469,276.45738924707376,124181.92832011383,124219.21690712405,-37.288587010235254,0.0,nan,276.45738924707376,3.307389247073786,270.1528717373617,-2.9971282626382845,263.84835422767543,-9.301645772324548,257.54383671804686,-15.606163281953116,251.23931920834457,-21.91068079165541,244.9348016986469,-28.21519830135307,1.0,1.0,26022.012520719443,26022.012520719443,275.6833350684966,2.5333350684966263,275.6833350684966,275.6833350684966,77093.75532311646,77097.07800883957,-3.3226857231056783,0.0,8546.071908451686,8546.071908451686,0.8857176949965311,3939.945964384934,275.6833350684966,2.5333350684966263,1.0,0.002,0.13224802551965067,0.00490225732473997,0.0002042858997936615,0.001795714100248255,0.10214294989683075,0.10214294989683075,0.0,4.1916557030896584e-14,1.0,1.0000379700737896,0.01874285996831304,0.09247998379985822,0.0,3.5073434724924883e-06,4.504619767581023,0.0,1600151.698625833,266.6620102754981,2.1953775615202176e-05,1.0,1284339.501651323,2598.8100214879305,,,,,,,,,,,,,,,,,,,3.0,15263.040891041199,1547.901170963798,0.37170575317392224,6.173730061729009,2.9694859349318916
1572.0,-29.968242800918073,4.934133192782968,35.04756389489233,24.625131266098492,5.057982313029734,-26.46562028947915,-39.968034939933546,1.5553598014292573,-6.488111750702501,-6.488133679564268,40.09526284611502,41124.061838629896,25735.58093565935,25735.58093565935,66859.64277428924,77103.25970874335,77097.06701733934,25735.58093565935,102832.6479529987,102832.6479529987,102832.6479529987,130260.91539251604,125790.72730935746,4470.188083158566,0.0,90905.14847019821,54925.95059944796,39976.88652305583,27428.267439517338,67405.15396257317,20815.1293774266,1547.9091726082233,0.0,0.8787616724219807,2.72996379828729,0.001494314320929203,1.0,1.0,-6.4694129205976765,334547.9980735292,1558644.7892619742,4.658957154839721,1558644.7892619742,4.658957154839721,0.7588933359836341,0.09247997222026967,3.920345882045889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920345882045889,1.2844623885316173,1.284762239235012,3.0521297603175315,6467.096716581029,15263.035483078105,6455.413914983441,0.0003281973841937831,23188.042893490318,2364.522328571971,19295.664188184695,1967.610161286953,0.8321385412652335,0.8321385412652335,35452.23648459605,35405.22815468563,1.0016599288977532,0.8,4278.709361638378,4273.035954225843,1.0016599288977532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.313415171807,4632.441516551485,6.131441326881693,4.934133192782968,-3.689642390625615,8.623775583408584,2.9694120599367513,3.5,0.8484034456962146,0.6,0.0002334323654385558,0.9967005754225581,0.00023420510752649113,198.8962336262957,0.0,0.0,0.0,0.0,7.914140049994294e-05,0.00015429096493861286,0.0006048739490339775,0.09247997221627988,0.09247997221627988,0.09247997221627988,0.09248348287408278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488255.150550863,595.4824768319783,0.0,0.09247997221627988,0.09247997222026967,0.09247997222026967,0.3717053521867839,0.3717053521867839,0.5,9.913716812634092,0.018883429146342223,0.018883429146342223,1.34718902700115e-11,2.192886176999309e-05,0.01872075896659453,1.34718902700115e-11,27428.267439517338,20815.1293774266,0.7588933359836341,0.9919069810509323,0.6101026319361885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451303781857967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6958726152606,260.6958726152606,-12.454127384739365,244.9344865634086,276.45725866711354,124182.71295675197,124219.97260008947,-37.25964333751901,0.0,nan,276.45725866711354,3.307258667113558,270.15270424635094,-2.997295753649041,263.8481498256,-9.301850174399988,257.5435954049255,-15.60640459507448,251.239040984165,-21.910959015834976,244.9344865634086,-28.21551343659138,1.0,1.0,26022.012520719443,26022.012520719443,275.6832117810436,2.533211781043633,275.6832117810436,275.6832117810436,77093.7496599293,77097.06701733934,-3.317357410051045,0.0,8546.071908451686,8546.071908451686,0.8857175913684664,3939.9476114561185,275.6832117810436,2.533211781043633,1.0,0.002,0.13224452231451744,0.004902249948224769,0.00020428043709850059,0.00179571956179015,0.10214021854925029,0.10214021854925029,0.0,-1.1113492938419345e-12,1.0,1.0000379252658558,0.01872075895312264,0.09247997222026967,0.0,3.5032038712903247e-06,4.4993045733564125,0.0,1600151.5555747345,266.6618882492975,2.192884829810282e-05,1.0,1284339.918161599,2598.8083354166165,,,,,,,,,,,,,,,,,,,3.0,15263.035483078105,1547.9091726082233,0.3717053521867839,6.173730061729009,2.9694120599367513
