time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1573.0,-29.968566933392957,4.934253169736876,35.04756892045382,24.625003546848916,5.057869441197774,-26.465923295979874,-39.96831734022123,1.5552258034212083,-6.488233301191599,-6.488255232087287,40.0952728261007,41123.949714222435,25735.60276377799,25735.60276377799,66859.55247800043,77103.2464477857,77097.06263593139,25735.60276377799,102832.66539970938,102832.66539970938,102832.66539970938,130261.04374995103,125790.80913970002,4470.234610250999,0.0,90905.22655688079,54925.9298218851,39976.99637221743,27428.37835024165,67405.37472245908,20815.202979084796,1547.91722548457,0.0,0.8787609773088951,2.7299514331090093,0.001494314320929203,1.0,1.0,-6.469532599801255,334546.39307534066,1558645.2204295252,4.6589807951643785,1558645.2204295252,4.6589807951643785,0.7588929506983196,0.09247996113307341,3.920348183108114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920348183108114,1.2844630150774028,1.2847628659270611,3.0521300629834567,6467.097357893806,15263.03007454981,6455.410870704992,0.000328197031292124,23188.049201489466,2364.5229718088713,19295.655088632688,1967.6092333908816,0.83213792246884,0.83213792246884,35452.25313165727,35405.22815468563,1.0016605168259347,0.8,4278.711370762308,4273.035954225843,1.0016605168259347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.2508834099035,4632.441516551485,6.131537875303286,4.934253169736876,-3.6897438615117504,8.623997031248626,2.9693383295813804,3.5,0.8483823798803944,0.6,0.0002334323654385558,0.996734191894549,0.00023419720858061234,198.8964987317671,0.0,0.0,0.0,0.0,7.913887204869725e-05,0.00015429349338985855,0.0006048842164763357,0.09247996114024724,0.09247996114024724,0.09247996114024724,0.09248347195676973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488254.69097035483,595.4826268141885,0.0,0.09247996114024724,0.09247996113307341,0.09247996113307341,0.3717049517113711,0.3717049517113711,0.5,9.913822137581093,0.018895084346127078,0.018895084346127078,-9.549694368615746e-12,2.193089568436335e-05,0.01872263228602833,-9.549694368615746e-12,27428.37835024165,20815.202979084796,0.7588929506983196,0.9919023928476615,0.6100989703499144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513057116345085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69565054955495,260.69565054955495,-12.454349450445022,244.93417171283937,276.45712938626815,124183.60117699744,124220.7284222014,-37.12724520397711,0.0,nan,276.45712938626815,3.3071293862681728,270.1525378515857,-2.997462148414286,263.8479463168643,-9.302053683135682,257.54335478223163,-15.606645217768346,251.23876324754036,-21.911236752459615,244.93417171283937,-28.215828287160605,1.0,1.0,26022.012520719443,26022.012520719443,275.6830897158397,2.533089715839708,275.6830897158397,275.6830897158397,77093.7625152101,77097.06263593139,-3.300120721294661,0.0,8546.071908451686,8546.071908451686,0.8857174458696435,3939.9499240236546,275.6830897158397,2.533089715839708,1.0,0.002,0.1322410187642489,0.004902242661583512,0.00020427497406138998,0.0017957250262475247,0.10213748703069499,0.10213748703069499,0.0,3.0891478611239087e-13,1.0,1.000037929023881,0.018722632295578023,0.09247996113307341,0.0,3.5035506119431626e-06,4.499751360114682,0.0,1600151.4131195496,266.6617666988084,2.1930905234057718e-05,1.0,1284340.333139643,2598.806655549484,,,,,,,,,,,,,,,,,,,3.0,15263.03007454981,1547.91722548457,0.3717049517113711,6.173730061729009,2.9693383295813804
1574.0,-29.968886613057144,4.934372826790619,35.04757391499972,24.624793196003907,5.057676866143931,-26.466230265135575,-39.96860407115889,1.5550205182210048,-6.488362169005484,-6.488384009568533,40.095281982236216,41123.91168444085,25735.641153732424,25735.641153732424,66859.55283817327,77103.2946983961,77097.0242224935,25735.641153732424,102832.66537622592,102832.66537622592,102832.66537622592,130261.15713273702,125790.8760607873,4470.281071949725,0.0,90905.3460611587,54925.96304719808,39977.09223773403,27428.49175651109,67405.58399424513,20815.277948750278,1547.9255704871134,0.0,0.8787602462561319,2.7299383342357078,0.001494314320929203,1.0,1.0,-6.469741574094769,334544.6926847059,1558645.6160046696,4.659005657798991,1558645.6160046696,4.659005657798991,0.7588925462446932,0.09247995263021813,3.9203541962691246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203541962691246,1.2844639749479094,1.284763826021644,3.0521324636046034,6467.102444521949,15263.024639669198,6455.404739798918,0.00032819552928451404,23188.044117970363,2364.5224534341864,19295.636762944152,1967.6073646907103,0.8321373145909423,0.8321373145909422,35452.29663393076,35405.22815468563,1.0016620532062979,0.8,4278.716621025855,4273.035954225843,1.0016620532062979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.188474337015,4632.441516551485,6.131638193302149,4.934372826790619,-3.6898507910142326,8.624223617804851,2.9692647446171145,3.5,0.8483613556048899,0.6,0.0002334323654385558,0.9967673477539855,0.00023418941838790027,198.89676019601092,0.0,0.0,0.0,0.0,7.913630489968626e-05,0.00015429606053886955,0.0006048952084013521,0.09247995262778808,0.09247995262778808,0.09247995262778808,0.0924834498504349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488254.2293763333,595.4827774108436,0.0,0.09247995262778808,0.09247995263021813,0.09247995263021813,0.37170455226961224,0.37170455226961224,0.5,9.913927053798291,0.01889097354438718,0.01889097354438718,-2.2168933355715126e-12,2.1840563022124115e-05,0.018642435473736896,-2.2168933355715126e-12,27428.49175651109,20815.277948750278,0.7588925462446932,0.9918993186659658,0.6100965120033954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451307646055678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6954222908257,260.6954222908257,-12.45457770917426,244.93385713976022,276.45698744188905,124183.72468296529,124221.88734291487,-38.162659949598066,0.0,nan,276.45698744188905,3.3069874418890777,270.1523613814666,-2.997638618533358,263.84773532101076,-9.302264678989218,257.5431092606291,-15.606890739370897,251.23848320019863,-21.911516799801348,244.93385713976022,-28.216142860239756,1.0,1.0,26022.012520719443,26022.012520719443,275.68295644349365,2.532956443493674,275.68295644349365,275.68295644349365,77093.57868969945,77097.0242224935,-3.4455327940522693,0.0,8546.071908451686,8546.071908451686,0.8857170656504577,3939.95596725047,275.68295644349365,2.532956443493674,1.0,0.002,0.1322375302244864,0.004902233994706218,0.00020426953118025606,0.0017957304685866568,0.10213476559012803,0.10213476559012803,0.0,-2.3308698721136167e-13,1.0,1.0000377665273,0.01864243547595379,0.09247995263021813,0.0,3.4885395438448664e-06,4.480473573626256,0.0,1600151.2619560498,266.6616378309945,2.184056523901745e-05,1.0,1284340.7727831393,2598.804875836143,,,,,,,,,,,,,,,,,,,3.0,15263.024639669198,1547.9255704871134,0.37170455226961224,6.173730061729009,2.9692647446171145
1575.0,-29.96919873168361,4.934492669644536,35.04757862984848,24.624651891086273,5.057547814401106,-26.4665240770778,-39.96887756567446,1.5548731539855005,-6.4884630483676915,-6.488484456458291,40.09528411324118,41123.81329785154,25735.616841327035,25735.616841327035,66859.43013917858,77103.29608144946,77096.96577120207,25735.616841327035,102832.5826125291,102832.5826125291,102832.5826125291,130261.13422494417,125790.80829571479,4470.325929229382,0.0,90905.42850015518,54925.94569366402,39977.20311832351,27428.551612415064,67405.75473073857,20815.315904984418,1547.930684566325,0.0,0.8787596950568859,2.729928121903745,0.001494314320929203,1.0,1.0,-6.470225743836522,334543.3663786364,1558645.7080702838,4.6590244037486235,1558645.7080702838,4.6590244037486235,0.7588922739749306,0.09247993060089134,3.9203567232114684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203567232114684,1.284464663993027,1.2847645152276157,3.0521327936139713,6467.1031437721995,15263.019283188813,6455.401680449748,0.0003281951632073836,23188.05020010717,2364.5230736395374,19295.62761834475,1967.6064322010832,0.8321367019576131,0.8321367019576131,35452.31491511645,35405.22815468563,1.0016626988475155,0.8,4278.718827371295,4273.035954225843,1.0016626988475155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.126152392159,4632.441516551485,6.131723447640233,4.934492669644536,-3.689936232844404,8.62442890248894,2.9691912631112216,3.5,0.8483403608889205,0.6,0.0002334323654385558,0.9967997205615587,0.0002341818126785278,198.8970154767867,0.0,0.0,0.0,0.0,7.913385633026557e-05,0.00015429850910829023,0.0006049051975641916,0.09247991895155955,0.09247991895155955,0.09247991895155955,0.09248335142063387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488253.74334413296,595.482935611689,0.0,0.09247991895155955,0.09247993060089134,0.09247993060089134,0.37170415219213626,0.37170415219213626,0.5,9.914029992010736,0.018800728235646602,0.018800728235646602,-4.092726157978177e-12,2.1408090617569542e-05,0.0182587126217868,-4.092726157978177e-12,27428.551612415064,20815.315904984418,0.7588922739749306,0.99189498591415,0.6100935070325404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513095539075438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69519542753864,260.69519542753864,-12.454804572461342,244.93354467766122,276.45684617745997,124184.57051516123,124222.49992216741,-37.929407006175516,0.0,nan,276.45684617745997,3.306846177459988,270.1521858774822,-2.9978141225177524,263.84752557746486,-9.302474422535113,257.5428652775577,-15.607134722442254,251.2382049776055,-21.91179502239447,244.93354467766122,-28.21645532233876,1.0,1.0,26022.012520719443,26022.012520719443,275.6828491570532,2.532849157053249,275.6828491570532,275.6828491570532,77093.49576050095,77096.96577120207,-3.470010701115825,0.0,8546.071908451686,8546.071908451686,0.8857169058689158,3939.958506827526,275.6828491570532,2.532849157053249,1.0,0.002,0.13223411357962978,0.004902229949013845,0.00020426421125498723,0.001795735707993751,0.10213210562749361,0.10213210562749361,0.0,-8.075126201392835e-11,1.0,1.0000369891758587,0.018258712625879525,0.09247993060089134,0.0,3.4167303351130317e-06,4.388247250667058,0.0,1600151.143105886,266.6615369516323,2.14080947102957e-05,1.0,1284341.1157064247,2598.8034876554934,,,,,,,,,,,,,,,,,,,2.0,15263.019283188813,1547.930684566325,0.37170415219213626,6.173730061729009,2.9691912631112216
1576.0,-29.969518970611794,4.934612352553736,35.047583285597206,24.62457379968839,5.0574841391165934,-26.466818659629926,-39.96915113003922,1.5547838280324973,-6.4885830865536605,-6.4886044756845775,40.095291623372454,41123.661243542396,25735.638050293594,25735.638050293594,66859.299293836,77103.24755423526,77096.93746957093,25735.638050293594,102832.57551986452,102832.57551986452,102832.57551986452,130261.22955154954,125790.85919925707,4470.370352292467,0.0,90905.4825190504,54925.89620795481,39977.31812343955,27428.65403168501,67405.97215512456,20815.383383138716,1547.9383108998122,0.0,0.878759017602705,2.7299159131060815,0.001494314320929203,1.0,1.0,-6.470362501112788,334541.78164342896,1558646.0325338817,4.659047443572125,1558646.0325338817,4.659047443572125,0.7588919003861151,0.09247990141270217,3.9203571409745157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203571409745157,1.2844650816633298,1.2847649329954212,3.0521321263928898,6467.1017300107915,15263.014067525226,6455.400149973507,0.0003281953477785848,23188.061508205672,2364.5242267446756,19295.623043648848,1967.605965711925,0.8321360988636594,0.8321360988636592,35452.31793742651,35405.22815468563,1.0016628055872054,0.8,4278.719192132102,4273.035954225843,1.0016628055872054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.064046512516,4632.441516551485,6.131819234847802,4.934612352553736,-3.6900363580099627,8.624648710563699,2.969118037083471,3.5,0.8483194391667059,0.6,0.0002334323654385558,0.9968329367820722,0.00023417400933009984,198.89727739981106,0.0,0.0,0.0,0.0,7.91314072055584e-05,0.0001543009582329974,0.0006049148634679419,0.09247990141633987,0.09247990141633987,0.09247990141633987,0.0924833221630243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488253.28484759474,595.4830851198586,0.0,0.09247990141633987,0.09247990141270217,0.09247990141270217,0.3717037451830052,0.3717037451830052,0.5,9.914132614879712,0.01873223945767677,0.01873223945767677,-3.490185918053612e-11,2.138913089311245e-05,0.01824197457176524,-3.490185918053612e-11,27428.65403168501,20815.383383138716,0.7588919003861151,0.9918898453088032,0.6100892833190295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513114166398902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69497491057626,260.69497491057626,-12.455025089423714,244.93323313351902,276.4567166876708,124186.02406387536,124222.8923747265,-36.86831085115307,0.0,nan,276.4567166876708,3.3067166876708143,270.1520199768223,-2.9979800231776608,263.8473232659519,-9.302676734048077,257.54262655515817,-15.607373444841812,251.23792984433533,-21.91207015566465,244.93323313351902,-28.216766866480953,1.0,1.0,26022.012520719443,26022.012520719443,275.6827258261732,2.532725826173248,275.6827258261732,275.6827258261732,77093.65954822162,77096.93746957093,-3.277921349304961,0.0,8546.071908451686,8546.071908451686,0.8857168794532645,3939.9589266793882,275.6827258261732,2.532725826173248,1.0,0.002,0.13223069998609108,0.0049022227784470155,0.00020425888782733077,0.0017957411124308652,0.10212944391366538,0.10212944391366538,0.0,2.5819580848351897e-13,1.0,1.0000369552335433,0.0182419746066671,0.09247990141270217,0.0,3.4135938251269903e-06,4.384220300627022,0.0,1600151.0023925267,266.6614169134463,2.1389165794971632e-05,1.0,1284341.5254490399,2598.8018289862703,,,,,,,,,,,,,,,,,,,3.0,15263.014067525226,1547.9383108998122,0.3717037451830052,6.173730061729009,2.969118037083471
1577.0,-29.96983934982288,4.934731638979021,35.04758822549332,24.624450026918225,5.057377856053005,-26.467117629210165,-39.96942916475234,1.554656135231826,-6.488714322132353,-6.488736130396823,40.09530913525378,41123.55106895051,25735.685627650473,25735.685627650473,66859.23669660099,77103.23295856171,77097.00799048829,25735.685627650473,102832.69361813876,102832.69361813876,102832.69361813876,130261.49910571559,125791.08168987517,4470.41741584042,0.0,90905.56200551969,54925.88011508702,39977.424322702966,27428.805487576832,67406.2298102798,20815.485692979157,1547.9485381415686,0.0,0.8787582392536551,2.7299025149245475,0.001494314320929203,1.0,1.0,-6.470122234462394,334540.04328063526,1558646.7891047678,4.659073914799692,1558646.7891047678,4.659073914799692,0.7588914399647113,0.0924799050076,3.9203599012445673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203599012445673,1.2844656787298157,1.284765530201289,3.0521328566142296,6467.103277262187,15263.008678780974,6455.396488691224,0.0003281947615426373,23188.065457118002,2364.524629421668,19295.61209983109,1967.604849753085,0.83213548519236,0.8321354851923599,35452.33790662034,35405.22815468563,1.0016635108443401,0.8,4278.721602202243,4273.035954225843,1.0016635108443401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.002068505121,4632.441516551485,6.131921120738678,4.934731638979021,-3.690145287356527,8.624876926335547,2.9690449625438204,3.5,0.8482985607268059,0.6,0.0002334323654385558,0.9968661687479539,0.00023416620280307303,198.8975394382629,0.0,0.0,0.0,0.0,7.912891813120868e-05,0.00015430344730734712,0.0006049250474475276,0.09247990501411296,0.09247990501411296,0.09247990501411296,0.0924833973823074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488252.86436112534,595.4832227552582,0.0,0.09247990501411296,0.0924799050076,0.0924799050076,0.37170333788986093,0.37170333788986093,0.5,9.914237386667699,0.018756027043139056,0.018756027043139056,-1.48929757415317e-11,2.1808264477840567e-05,0.018613895934436187,-1.48929757415317e-11,27428.805487576832,20815.485692979157,0.7588914399647113,0.9918851252292501,0.6100853168126451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513133278393853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6947557001303,260.6947557001303,-12.455244299869662,244.93292192933077,276.45658947095814,124186.97991029479,124223.6297847594,-36.649874464618364,0.0,nan,276.45658947095814,3.3065894709581585,270.15185596261875,-2.9981440373812234,263.84712245424544,-9.30287754575454,257.5423889459775,-15.60761105402247,251.23765543765134,-21.912344562348636,244.93292192933077,-28.217078070669203,1.0,1.0,26022.012520719443,26022.012520719443,275.6826024233126,2.5326024233125963,275.6826024233126,275.6826024233126,77093.69734622736,77097.00799048829,-3.310644260927802,0.0,8546.071908451686,8546.071908451686,0.8857167049181138,3939.96170075079,275.6826024233126,2.5326024233125963,1.0,0.002,0.13222721679937266,0.00490221356847352,0.00020425345201530704,0.0017957465484163245,0.10212672600765352,0.10212672600765352,0.0,4.316312932073352e-13,1.0,1.0000377086075556,0.018613895949329162,0.0924799050076,0.0,3.4831873956680626e-06,4.473603778749302,0.0,1600150.8491818232,266.6612856778676,2.1808279370816308e-05,1.0,1284341.9749144106,2598.800009518092,,,,,,,,,,,,,,,,,,,3.0,15263.008678780974,1547.9485381415686,0.37170333788986093,6.173730061729009,2.9690449625438204
1578.0,-29.970159475252203,4.934850672582865,35.04759322158239,24.624317383300536,5.057261593483719,-26.4674173683683,-39.96970730423925,1.5545194862614422,-6.488838256852205,-6.488860146198963,40.095320636754415,41123.443581651845,25735.715966104664,25735.715966104664,66859.15954775651,77103.22495505928,77097.01561173603,25735.715966104664,102832.73157784069,102832.73157784069,102832.73157784069,130261.65613839049,125791.19206287668,4470.464075513809,0.0,90905.64446574601,54925.86309100527,39977.53486082305,27428.924560549804,67406.45942137286,20815.565055251427,1547.9570374537036,0.0,0.8787575250275368,2.7298898983571798,0.001494314320929203,1.0,1.0,-6.470174300411259,334538.4057895272,1558647.2860071124,4.659098205267726,1558647.2860071124,4.659098205267726,0.7588910388849086,0.09247989813431969,3.9203627790715845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203627790715845,1.2844663176742088,1.2847661692948402,3.0521335788471355,6467.1048075870485,15263.003276551757,6455.392832612013,0.0003281941792055684,23188.069469242888,2364.525038544548,19295.601171565664,1967.6037353801416,0.8321348699235066,0.8321348699235066,35452.35872627791,35405.22815468563,1.001664246137626,0.8,4278.724114914347,4273.035954225843,1.001664246137626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.9401576263335,4632.441516551485,6.132018804066063,4.934850672582865,-3.6902484712758787,8.625099143858744,2.968971967869704,3.5,0.8482777051056297,0.6,0.0002334323654385558,0.9968993755834772,0.00023415840269929922,198.89780126983607,0.0,0.0,0.0,0.0,7.912642819130613e-05,0.00015430593724724968,0.0006049352529738733,0.09247989813446904,0.09247989813446904,0.09247989813446904,0.09248340258749557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488252.4130679928,595.4833701162142,0.0,0.09247989813446904,0.09247989813431969,0.09247989813431969,0.3717029401902192,0.3717029401902192,0.5,9.914342519065395,0.018786693726099202,0.018786693726099202,1.0805933925439604e-10,2.1889346783154906e-05,0.01868584578772925,1.0805933925439604e-10,27428.924560549804,20815.565055251427,0.7588910388849086,0.9918806019732463,0.6100816440243508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513152398811313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6945366744928,260.6945366744928,-12.455463325507196,244.9326109564022,276.4564623926121,124187.80942625526,124224.42840251955,-36.618976264282736,0.0,nan,276.4564623926121,3.3064623926121044,270.1516921053587,-2.9983078946413,263.8469218180815,-9.303078181918465,257.5421515308649,-15.607848469135092,251.2373812436373,-21.91261875636269,244.9326109564022,-28.21738904359779,1.0,1.0,26022.012520719443,26022.012520719443,275.68247929929413,2.5324792992941525,275.68247929929413,275.68247929929413,77093.70487936387,77097.01561173603,-3.3107323721633293,0.0,8546.071908451686,8546.071908451686,0.8857165229496745,3939.9645929669423,275.68247929929413,2.5324792992941525,1.0,0.002,0.13222372015140144,0.004902205798830696,0.00020424799861973002,0.001795752000865953,0.10212399930986502,0.10212399930986502,0.0,-5.143168876897697e-13,1.0,1.0000378543207118,0.01868584567966991,0.09247989813431969,0.0,3.4966475104846882e-06,4.490892649625983,0.0,1600150.7040440624,266.6611617431478,2.188923872381565e-05,1.0,1284342.3983001013,2598.7982956240053,,,,,,,,,,,,,,,,,,,3.0,15263.003276551757,1547.9570374537036,0.3717029401902192,6.173730061729009,2.968971967869704
1579.0,-29.97047833012347,4.934969262389605,35.04759808114628,24.62412641560661,5.057081555195019,-26.467722341611,-39.96998998392371,1.5543255665333193,-6.48897282506033,-6.488994404790661,40.095326688901004,41123.370619296235,25735.769222637486,25735.769222637486,66859.13984193372,77103.25943877826,77096.91454939664,25735.769222637486,102832.68377203413,102832.68377203413,102832.68377203413,130261.71327735962,125791.20338681531,4470.5098905443165,0.0,90905.7475256512,54925.85870558108,39977.65424452235,27429.029505325492,67406.68374984784,20815.63356846415,1547.965111749484,0.0,0.8787567761059271,2.7298762450481657,0.001494314320929203,1.0,1.0,-6.4705832636730065,334536.63305749046,1558647.5474801722,4.659123675739025,1558647.5474801722,4.659123675739025,0.7588906331674142,0.09247988854085996,3.920366720577225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920366720577225,1.284467224406779,1.2847670762390822,3.052134492873351,6467.10674429892,15262.997868727329,6455.388892799888,0.00032819349170038273,23188.072444474394,2364.525341933728,19295.58939520357,1967.6025345254059,0.8321342552904442,0.8321342552904442,35452.38724112018,35405.22815468563,1.0016652532039356,0.8,4278.727556353723,4273.035954225843,1.0016652532039356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.878350075738,4632.441516551485,6.132121800045277,4.934969262389605,-3.690359434885901,8.625328697275506,2.9688990957384953,3.5,0.848256884496713,0.6,0.0002334323654385558,0.99693245180926,0.00023415063379160383,198.89806206290112,0.0,0.0,0.0,0.0,7.912389768119675e-05,0.00015430846775735905,0.0006049457816992142,0.09247988854266179,0.09247988854266179,0.09247988854266179,0.09248334362076807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488251.94255657174,595.4835234608181,0.0,0.09247988854266179,0.09247988854085996,0.09247988854085996,0.3717025449342773,0.3717025449342773,0.5,9.91444617142489,0.018759978227535612,0.018759978227535612,-1.3358203432289883e-11,2.157973034400129e-05,0.018411141117667285,-1.3358203432289883e-11,27429.029505325492,20815.63356846415,0.7588906331674142,0.991877008666587,0.6100785312612128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513171504133253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69431211776515,260.69431211776515,-12.455687882234827,244.93229981234478,276.4563244232055,124187.96417040554,124225.50788966221,-37.54371925668788,0.0,nan,276.4563244232055,3.306324423205524,270.15151950103154,-2.9984804989684335,263.84671457882035,-9.303285421179623,257.5419096566755,-15.608090343324477,251.23710473451317,-21.91289526548681,244.93229981234478,-28.217700187655197,1.0,1.0,26022.012520719443,26022.012520719443,275.6823332151128,2.5323332151128284,275.6823332151128,275.6823332151128,77093.60406617561,77096.91454939664,-3.310483221022878,0.0,8546.071908451686,8546.071908451686,0.8857162737235288,3939.9685541801114,275.6823332151128,2.5323332151128284,1.0,0.002,0.132220274912896,0.0049021959570243545,0.00020424262033944145,0.0017957573796898673,0.10212131016972072,0.10212131016972072,0.0,2.930858680749715e-14,1.0,1.0000372978037684,0.018411141131025488,0.09247988854085996,0.0,3.445238513067122e-06,4.424867473729972,0.0,1600150.5458851024,266.66102717493965,2.1579743702204723e-05,1.0,1284342.8566548605,2598.796440174603,,,,,,,,,,,,,,,,,,,3.0,15262.997868727329,1547.965111749484,0.3717025449342773,6.173730061729009,2.9688990957384953
1580.0,-29.970798238382844,4.935087910844617,35.04760265552354,24.62403051266449,5.057000512560647,-26.46801836330107,-39.970267564617075,1.5542206373202376,-6.4890804745224955,-6.489101648274609,40.09532817756901,41123.24457936869,25735.762184181738,25735.762184181738,66859.00676355042,77103.22507688536,77096.83298086567,25735.762184181738,102832.59516504742,102832.59516504742,102832.59516504742,130261.68873192303,125791.13509092492,4470.5536409981105,0.0,90905.81164384756,54925.83114570575,39977.75610904645,27429.093566875614,67406.84967592207,20815.674125169775,1547.9705950079795,0.0,0.8787561905820332,2.7298653411677383,0.001494314320929203,1.0,1.0,-6.471050357073125,334535.21703543863,1558647.6117956832,4.659143589150345,1558647.6117956832,4.659143589150345,0.7588903393551274,0.09247985707432162,3.9203679577773722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203679577773722,1.284467715036791,1.284767566983629,3.0521342902457316,6467.106314955308,15262.992475685565,6455.386596260959,0.0003281934158447404,23188.08148186836,2364.5262634914434,19295.58253069503,1967.6018345403404,0.8321336349358172,0.8321336349358172,35452.39619164965,35405.22815468563,1.00166556931222,0.8,4278.728636587806,4273.035954225843,1.00166556931222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.816596634666,4632.441516551485,6.132210353156408,4.935087910844617,-3.6904499553619945,8.625537866206612,2.968826288117833,3.5,0.8482360823193809,0.6,0.0002334323654385558,0.9969656384973486,0.00023414283945672476,198.89832371822513,0.0,0.0,0.0,0.0,7.912141288936578e-05,0.00015431095254919003,0.0006049557139079492,0.09247985707848241,0.09247985707848241,0.09247985707848241,0.09248324019079837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488251.46038442635,595.4836803742511,0.0,0.09247985707848241,0.09247985707432162,0.09247985707432162,0.3717021447453479,0.3717021447453479,0.5,9.914547664899503,0.018656897870869216,0.018656897870869216,-4.143885234952904e-11,2.117375208854355e-05,0.018051291201459208,-4.143885234952904e-11,27429.093566875614,20815.674125169775,0.7588903393551274,0.99187259284471,0.6100751596771038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513190533677351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6940919394631,260.6940919394631,-12.455908060536899,244.93198924631048,276.45619463263586,124189.2163930925,124226.02808401125,-36.81169091874419,0.0,nan,276.45619463263586,3.3061946326358793,270.15135355535887,-2.9986464446411105,263.8465124780614,-9.303487521938564,257.54167140083615,-15.608328599163826,251.23683032357587,-21.913169676424104,244.93198924631048,-28.218010753689498,1.0,1.0,26022.012520719443,26022.012520719443,275.6822164270648,2.5322164270648386,275.6822164270648,275.6822164270648,77093.69446905074,77096.83298086567,-3.138511814933736,0.0,8546.071908451686,8546.071908451686,0.8857161954938657,3939.969797566259,275.6822164270648,2.5322164270648386,1.0,0.002,0.13221689701658992,0.004902190733847329,0.0002042373574284909,0.0017957626426661542,0.10211867871424544,0.10211867871424544,0.0,9.464521180668761e-14,1.0,1.0000365688138064,0.01805129124289806,0.09247985707432162,0.0,3.3778965139139823e-06,4.338378494898887,0.0,1600150.419137297,266.6609195254775,2.11737935273959e-05,1.0,1284343.2227803776,2598.794958076436,,,,,,,,,,,,,,,,,,,3.0,15262.992475685565,1547.9705950079795,0.3717021447453479,6.173730061729009,2.968826288117833
1581.0,-29.971116742464393,4.935206270630958,35.047607440337046,24.623897415027045,5.0568863439565375,-26.46831643384263,-39.97054545963181,1.5540860350957446,-6.489205517239043,-6.489227015068499,40.09534339944436,41123.14841478341,25735.79682408474,25735.79682408474,66858.94523886815,77103.21824487073,77096.88936829868,25735.79682408474,102832.68619238342,102832.68619238342,102832.68619238342,130261.91742885104,125791.31778364281,4470.599645208233,0.0,90905.89744973995,54925.82761871075,39977.85536781022,27429.23123646761,67407.08660427784,20815.766816706488,1547.9800200831737,0.0,0.8787554549123157,2.729852584074345,0.001494314320929203,1.0,1.0,-6.470888442043474,334533.5617235285,1558648.269432381,4.659168608979533,1558648.269432381,4.659168608979533,0.7588899097190732,0.09247985373551978,3.920371400192718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920371400192718,1.2844683444129832,1.2847681965067457,3.0521354747628076,6467.1088248048545,15262.987050912432,6455.382251927187,0.0003281925797008916,23188.083007969904,2364.526419110492,19295.56954519066,1967.6005103874068,0.8321330201620651,0.8321330201620651,35452.421095814425,35405.22815468563,1.0016664488594882,0.8,4278.73164225666,4273.035954225843,1.0016664488594882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.7550252376395,4632.441516551485,6.132308573962441,4.935206270630958,-3.690554118250843,8.625760388881801,2.9687536958390774,3.5,0.8482153416683078,0.6,0.0002334323654385558,0.9969986807024993,0.00023413507957109438,198.89858422574562,0.0,0.0,0.0,0.0,7.911892535611661e-05,0.00015431344008243918,0.0006049659971645472,0.09247985373965621,0.09247985373965621,0.09247985373965621,0.09248329367439317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488251.0364114457,595.4838190310893,0.0,0.09247985373965621,0.09247985373551978,0.09247985373551978,0.3717017368874835,0.3717017368874835,0.5,9.914650862909568,0.018638422940227883,0.018638422940227883,-1.233502189279534e-11,2.1497829436611937e-05,0.01833857302500519,-1.233502189279534e-11,27429.23123646761,20815.766816706488,0.7588899097190732,0.9918681937905488,0.6100715887070192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513209626138746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69387245969125,260.69387245969125,-12.456127540308728,244.93167909458379,276.45606582480923,124190.10842115794,124226.80332295527,-36.69490179732077,0.0,nan,276.45606582480923,3.3060658248092523,270.1511884787703,-2.9988115212296975,263.84631113268966,-9.303688867310314,257.54143378666697,-15.608566213333006,251.23655644062742,-21.913443559372553,244.93167909458379,-28.218320905416192,1.0,1.0,26022.012520719443,26022.012520719443,275.68209765832364,2.5320976583236643,275.68209765832364,275.68209765832364,77093.6932142544,77096.88936829868,-3.1961540442862315,0.0,8546.071908451686,8546.071908451686,0.8857159778257538,3939.9732571936815,275.68209765832364,2.5320976583236643,1.0,0.002,0.1322134653652672,0.004902182447185774,0.00020423200387520158,0.001795767996190731,0.10211600193760079,0.10211600193760079,0.0,6.59325025131885e-14,1.0,1.0000371507314092,0.01833857303734021,0.09247985373551978,0.0,3.431651338523285e-06,4.407419608315354,0.0,1600150.2730478968,266.66079448276093,2.149784177163383e-05,1.0,1284343.6507777516,2598.7932255188175,,,,,,,,,,,,,,,,,,,3.0,15262.987050912432,1547.9800200831737,0.3717017368874835,6.173730061729009,2.9687536958390774
1582.0,-29.971424432209293,4.935324606145797,35.04761236941221,24.62370676165449,5.056703706741224,-26.46861161825487,-39.97081912877036,1.5538908853701363,-6.489315376422667,-6.48933707647082,40.09535739219838,41123.079507445545,25735.79769060125,25735.79769060125,66858.8771980468,77103.25736242006,77096.96479695337,25735.79769060125,102832.76248755462,102832.76248755462,102832.76248755462,130262.11098128678,125791.46438457324,4470.646596713546,0.0,90905.99853551277,54925.82065131307,39977.97542688855,27429.348493732166,67407.32392062072,20815.845726408887,1547.9880947487773,0.0,0.8787548066642422,2.729841385558452,0.001494314320929203,1.0,1.0,-6.470819048266264,334532.10850536206,1558648.8739651751,4.659190655656278,1558648.8739651751,4.659190655656278,0.758889542387982,0.09247985795925683,3.9203749968636044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203749968636044,1.2844692568996763,1.2847691092064537,3.0521361066486046,6467.110163695033,15262.981643606052,6455.378725723487,0.0003281920466109611,23188.08751923982,2364.5268791319995,19295.55900513183,1967.599435600519,0.8321324037233235,0.8321324037233235,35452.44711593672,35405.22815468563,1.0016673678195016,0.8,4278.734782609763,4273.035954225843,1.0016673678195016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.693547104326,4632.441516551485,6.132398613751218,4.935324606145797,-3.690646674774267,8.625971280920064,2.968681214226031,3.5,0.8481946326360088,0.6,0.0002334323654385558,0.9970306021301056,0.00023412758338594553,198.8988358887653,0.0,0.0,0.0,0.0,7.911647572078884e-05,0.00015431588971776694,0.0006049761556682949,0.09247984300919027,0.09247984300919027,0.09247984300919027,0.09248332847646223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488250.600074256,595.4839616493318,0.0,0.09247984300919027,0.09247985795925683,0.09247985795925683,0.3717013368305991,0.3717013368305991,0.5,9.914755392377582,0.01865401710989545,0.01865401710989545,2.3305801732931286e-12,2.1700048137063277e-05,0.018518028204539405,2.3305801732931286e-12,27429.348493732166,20815.845726408887,0.758889542387982,0.9918636923901656,0.6100684186168307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513228634847235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69364831040497,260.69364831040497,-12.45635168959501,244.93137052781063,276.4559260930489,124190.27543300981,124227.75108385316,-37.47565084335648,0.0,nan,276.4559260930489,3.3059260930489245,270.15101498000445,-2.99898501999553,263.84610386688223,-9.303896133117746,257.5411927538588,-15.608807246141168,251.23628164082484,-21.913718359175135,244.93137052781063,-28.21862947218935,1.0,1.0,26022.012520719443,26022.012520719443,275.68199642304114,2.5319964230411642,275.68199642304114,275.68199642304114,77093.43210506877,77096.96479695337,-3.5326918845967157,0.0,8546.071908451686,8546.071908451686,0.8857157504038419,3939.976871847922,275.68199642304114,2.5319964230411642,1.0,0.002,0.13221000022906315,0.004902176872617723,0.00020422660502549805,0.0017957733190468673,0.10211330251274903,0.10211330251274903,0.0,-7.592763483915688e-11,1.0,1.0000375142250089,0.018518028202208825,0.09247985795925683,0.0,3.465229451341663e-06,4.450546746361884,0.0,1600150.14457951,266.6606846235773,2.1700045806483104e-05,1.0,1284344.026522898,2598.7917044825485,,,,,,,,,,,,,,,,,,,2.0,15262.981643606052,1547.9880947487773,0.3717013368305991,6.173730061729009,2.968681214226031
1583.0,-29.97173200157638,4.9354428087143525,35.04761686367647,24.623528331890725,5.056538112929963,-26.46890499011078,-39.97109255343673,1.5537111344573908,-6.489432758104897,-6.4894537371299785,40.09535470462398,41123.0147543933,25735.814445473465,25735.814445473465,66858.82919986677,77103.28653226198,77096.79132045759,25735.814445473465,102832.60576593105,102832.60576593105,102832.60576593105,130262.0095280061,125791.31952886542,4470.689999140675,0.0,90906.09774913923,54925.82610127883,39978.07960873377,27429.403762075057,67407.48337080883,20815.87932812325,1547.9933900838848,0.0,0.8787541860707597,2.7298295280270377,0.001494314320929203,1.0,1.0,-6.471574798324866,334530.56815787265,1558648.7578528929,4.659211761830179,1558648.7578528929,4.659211761830179,0.7588892383036077,0.0924798251130722,3.92037904655751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92037904655751,1.284470097385305,1.2847699498882892,3.0521372623137886,6467.112612410882,15262.97644233008,6455.374531097682,0.00032819123398293294,23188.088873437886,2364.5270172217715,19295.546467114593,1967.5981570785736,0.832131814416917,0.832131814416917,35452.47641344919,35405.22815468563,1.0016684025282319,0.8,4278.73831850914,4273.035954225843,1.0016684025282319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.632229481789,4632.441516551485,6.132492207603188,4.9354428087143525,-3.690744148095959,8.626186956810312,2.9686089225573924,3.5,0.8481739778735407,0.6,0.0002334323654385558,0.9970625121708975,0.0002341200903545206,198.899087453963,0.0,0.0,0.0,0.0,7.911402834377413e-05,0.00015431833709478166,0.0006049863752459805,0.09247981145935248,0.09247981145935248,0.09247981145935248,0.09248317781016858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488250.1003053789,595.4841240813545,0.0,0.09247981145935248,0.0924798251130722,0.0924798251130722,0.37170094309506524,0.37170094309506524,0.5,9.914856346516812,0.01854105319324617,0.01854105319324617,9.890754881780595e-12,2.0979025066480972e-05,0.017878938805097278,9.890754881780595e-12,27429.403762075057,20815.87932812325,0.7588892383036077,0.9918606341090661,0.6100660148989013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451324699819033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6934219007025,260.6934219007025,-12.456578099297474,244.9310634330576,276.455780368421,124190.71822195311,124228.57179311449,-37.85357116140079,0.0,nan,276.455780368421,3.30578036842104,270.1508369813405,-2.9991630186594875,263.84589359418175,-9.304106405818231,257.5409502071348,-15.609049792865164,251.23600682007915,-21.913993179920823,244.9310634330576,-28.218936566942375,1.0,1.0,26022.012520719443,26022.012520719443,275.6818594634075,2.5318594634075,275.6818594634075,275.6818594634075,77093.3447348096,77096.79132045759,-3.4465856479946524,0.0,8546.071908451686,8546.071908451686,0.8857154943366865,3939.9809417902975,275.6818594634075,2.5318594634075,1.0,0.002,0.13220665467707035,0.004902169853714213,0.00020422138813121888,0.0017957785544323,0.10211069406560944,0.10211069406560944,0.0,-5.743648091860454e-11,1.0,1.0000362195721801,0.017878938795206523,0.0924798251130722,0.0,3.3456340461023273e-06,4.2969464345239325,0.0,1600150.0059742269,266.6605672418951,2.097901517572609e-05,1.0,1284344.4247974122,2598.79009224761,,,,,,,,,,,,,,,,,,,2.0,15262.97644233008,1547.9933900838848,0.37170094309506524,6.173730061729009,2.9686089225573924
1584.0,-29.972039968537455,4.935560888906541,35.04762107332626,24.623404314648383,5.05642887537342,-26.469193084133217,-39.97136143790556,1.553582024772244,-6.489548559810828,-6.489569065582461,40.09535548262385,41122.91314557224,25735.829013003604,25735.829013003604,66858.74215857584,77103.27631415683,77096.67358907092,25735.829013003604,102832.50260207453,102832.50260207453,102832.50260207453,130261.97579134084,125791.24327044102,4470.732520899822,0.0,90906.17442208837,54925.81138670411,39978.18115042696,27429.473189266304,67407.65433969325,20815.923237942156,1547.99933035653,0.0,0.8787535595178151,2.7298178027633355,0.001494314320929203,1.0,1.0,-6.472108616141895,334529.0454056035,1558648.7914644151,4.659233070702767,1558648.7914644151,4.659233070702767,0.758888918292745,0.09247979489936799,3.920381485027498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920381485027498,1.2844707010815821,1.2847705537254959,3.0521377262450287,6467.1135954255105,15262.971233209353,6455.371346267889,0.0003281907996669593,23188.09400801227,2364.5275408026464,19295.536947445213,1967.5971863424527,0.832131219615461,0.8321312196154609,35452.49405455855,35405.22815468563,1.0016690255645018,0.8,4278.740447604148,4273.035954225843,1.0016690255645018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.57104453306,4632.441516551485,6.1325850890884075,4.935560888906541,-3.6908405645394935,8.626401453446034,2.9685367880091498,3.5,0.8481533680026142,0.6,0.0002334323654385558,0.9970944645655166,0.0002341125878582365,198.89933934499587,0.0,0.0,0.0,0.0,7.911162167354117e-05,0.00015432074376501464,0.000604996186612036,0.09247978088675883,0.09247978088675883,0.09247978088675883,0.09248306952602545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488249.6285612401,595.4842775676643,0.0,0.09247978088675883,0.09247979489936799,0.09247979489936799,0.3717005360196842,0.3717005360196842,0.5,9.914954964529887,0.0183665037367291,0.0183665037367291,-2.2168933355715126e-12,2.0505771658463345e-05,0.01746044944059122,-2.2168933355715126e-12,27429.473189266304,20815.923237942156,0.758888918292745,0.9918568271438251,0.6100629601845803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513265354395555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69319872870443,260.69319872870443,-12.456801271295546,244.93075798634356,276.4556394711695,124191.77082944478,124229.08308505111,-37.31225560634982,0.0,nan,276.4556394711695,3.3056394711695134,270.15066317415693,-2.999336825843045,263.84568687713875,-9.304313122861231,257.5407105801787,-15.609289419821266,251.23573428323903,-21.91426571676095,244.93075798634356,-28.219242013656412,1.0,1.0,26022.012520719443,26022.012520719443,275.68173035887304,2.5317303588730624,275.68173035887304,275.68173035887304,77093.39701929431,77096.67358907092,-3.2765697766153608,0.0,8546.071908451686,8546.071908451686,0.8857153401491911,3939.9833924526356,275.68173035887304,2.5317303588730624,1.0,0.002,0.13220338743271512,0.0049021626981558195,0.00020421629276152456,0.0017957836506300841,0.10210814638076228,0.10210814638076228,0.0,-5.660839158538877e-11,1.0,1.0000353717940427,0.017460449442808113,0.09247979489936799,0.0,3.267319272469326e-06,4.196364578058411,0.0,1600149.86957485,266.66045144018915,2.050577387535668e-05,1.0,1284344.8185236407,2598.7884984257776,,,,,,,,,,,,,,,,,,,2.0,15262.971233209353,1547.99933035653,0.3717005360196842,6.173730061729009,2.9685367880091498
1585.0,-29.97234712460263,4.9356786612178585,35.04762529673842,24.62325794566425,5.056295166917739,-26.469482895412387,-39.97163056684656,1.5534309796867007,-6.489673760916332,-6.489694222857201,40.09536435017211,41122.82023681624,25735.86613707762,25735.86613707762,66858.68637389386,77103.28269785958,77096.63984044579,25735.86613707762,102832.50597752341,102832.50597752341,102832.50597752341,130262.09051697276,125791.31456420769,4470.775952765083,0.0,90906.2592130632,54925.79691735945,39978.29143967083,27429.584539449344,67407.87597912017,20815.996886808294,1548.0075006043512,0.0,0.8787528490970272,2.7298050720441154,0.001494314320929203,1.0,1.0,-6.472272527982,334527.3928848029,1558649.1745733402,4.659257231918443,1558649.1745733402,4.659257231918443,0.7588885226048772,0.09247978257269765,3.92038435158176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92038435158176,1.2844714073450105,1.2847712601537977,3.0521382797341943,6467.114768202635,15262.966005871182,6455.368021435934,0.00032819031569921293,23188.09868129006,2364.5280173443593,19295.5270093,1967.5961729336727,0.8321306233213988,0.8321306233213986,35452.51479264047,35405.22815468563,1.0016697579775653,0.8,4278.742950470936,4273.035954225843,1.0016697579775653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.50999477868,4632.441516551485,6.132683150784419,4.9356786612178585,-3.6909443949797613,8.62662305619762,2.9684648135483176,3.5,0.8481328038709479,0.6,0.0002334323654385558,0.9971263339277268,0.000234105105337109,198.8995905734197,0.0,0.0,0.0,0.0,7.910921288291609e-05,0.00015432315255563972,0.0006050060723658947,0.0924797653599966,0.0924797653599966,0.0924797653599966,0.09248305157462251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488249.19630291214,595.4844186073065,0.0,0.0924797653599966,0.09247978257269765,0.09247978257269765,0.37170012053901774,0.37170012053901774,0.5,9.915053507402487,0.018222656315060703,0.018222656315060703,8.077449820120819e-11,2.0461940891891572e-05,0.017421694875224603,8.077449820120819e-11,27429.584539449344,20815.996886808294,0.7588885226048772,0.991852738315083,0.6100595759693448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513283734376312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69297605484115,260.69297605484115,-12.457023945158824,244.93045380562955,276.45549830418594,124192.51833588215,124229.74730828594,-37.22897240376847,0.0,nan,276.45549830418594,3.30549830418596,270.1504894044258,-2.999510595574179,263.84548050463235,-9.304519495367629,257.540471604923,-15.60952839507695,251.23546270524972,-21.91453729475026,244.93045380562955,-28.219546194370423,1.0,1.0,26022.012520719443,26022.012520719443,275.6816012525764,2.531601252576422,275.6816012525764,275.6816012525764,77093.37737105732,77096.63984044579,-3.2624693884718,0.0,8546.071908451686,8546.071908451686,0.8857151588933728,3939.986273339669,275.6816012525764,2.531601252576422,1.0,0.002,0.13220012744499807,0.004902153768507013,0.00020421120447780018,0.0017957887546632648,0.10210560223890008,0.10210560223890008,0.0,-4.0858935158871734e-11,1.0,1.0000352932523273,0.017421694794450104,0.09247978257269765,0.0,3.2600635475035983e-06,4.187047118256516,0.0,1600149.7227728204,266.66032623908364,2.046186011739337e-05,1.0,1284345.2458044132,2598.7867687752014,,,,,,,,,,,,,,,,,,,2.0,15262.966005871182,1548.0075006043512,0.37170012053901774,6.173730061729009,2.9684648135483176
