time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1586.0,-29.972654008516376,4.935796233671686,35.047629421887805,24.623125057574384,5.056175900864049,-26.469771017591505,-39.97189564453436,1.5532929474615487,-6.489793071016834,-6.489813366379033,40.09536993322723,41122.70898080148,25735.889976787188,25735.889976787188,66858.59895758866,77103.27941220881,77096.58088442602,25735.889976787188,102832.47086121321,102832.47086121321,102832.47086121321,130262.14853620177,125791.33020057282,4470.818335628946,0.0,90906.33890960761,54925.76862605664,39978.411426167746,27429.677674988554,67408.0891011563,20816.05770906699,1548.0146623032167,0.0,0.8787521836619101,2.729792954710246,0.001494314320929203,1.0,1.0,-6.472538665512332,334525.8197706053,1558649.4157798449,4.6592798632065495,1558649.4157798449,4.6592798632065495,0.7588881632410825,0.0924797575038738,3.9203869175643224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203869175643224,1.284472052762998,1.2847719057224545,3.0521387437984884,6467.115751499188,15262.96078451239,6455.364830500629,0.0003281898808764615,23188.103832895747,2364.5285426619434,19295.517471380837,1967.595200336592,0.8321300271222392,0.8321300271222392,35452.533356234366,35405.22815468563,1.0016704135936738,0.8,4278.745190900057,4273.035954225843,1.0016704135936738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.449032582378,4632.441516551485,6.132777921754013,4.935796233671686,-3.691043680993052,8.626839914664739,2.968392943010409,3.5,0.8481122694315454,0.6,0.0002334323654385558,0.9971581761498488,0.00023409762966580393,198.8998415798798,0.0,0.0,0.0,0.0,7.910684041859177e-05,0.00015432552501996402,0.0006050157693345125,0.09247974191120348,0.09247974191120348,0.09247974191120348,0.09248299888028814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488248.7524952382,595.4845632423564,0.0,0.09247974191120348,0.0924797575038738,0.0924797575038738,0.3716997056962929,0.3716997056962929,0.5,9.915151151145498,0.018076011743971776,0.018076011743971776,-1.1766587704187259e-11,2.0295362219258095e-05,0.01727470086672156,-1.1766587704187259e-11,27429.677674988554,20816.05770906699,0.7588881632410825,0.9918483055832802,0.6100559966785362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513302066007825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69275512622426,260.69275512622426,-12.457244873775721,244.93015083902853,276.4553594135785,124193.4108206428,124230.34800376357,-36.93718312077746,0.0,nan,276.4553594135785,3.3053594135785147,270.15031769860155,-2.9996823013984226,263.84527598360677,-9.304724016393209,257.5402342686991,-15.609765731300854,251.23519255383098,-21.914807446168993,244.93015083902853,-28.21984916097145,1.0,1.0,26022.012520719443,26022.012520719443,275.68147521044426,2.5314752104442846,275.68147521044426,275.68147521044426,77093.38981766425,77096.58088442602,-3.191066761763068,0.0,8546.071908451686,8546.071908451686,0.8857149966430609,3939.988852152144,275.68147521044426,2.5314752104442846,1.0,0.002,0.13219689495095505,0.004902145722250371,0.00020420616119083424,0.001795793779909457,0.10210308059541712,0.10210308059541712,0.0,-5.889970889488838e-11,1.0,1.0000349954494219,0.017274700878488147,0.0924797575038738,0.0,3.2325531189700363e-06,4.151715545001738,0.0,1600149.5826997391,266.66020692898314,2.02953739858458e-05,1.0,1284345.652554835,2598.7851222338904,,,,,,,,,,,,,,,,,,,2.0,15262.96078451239,1548.0146623032167,0.3716997056962929,6.173730061729009,2.968392943010409
1587.0,-29.972969444051024,4.935913699502101,35.04763359731395,24.623073264397703,5.05614409521694,-26.47005809014096,-39.9721643543802,1.5532327411537616,-6.489907377012287,-6.489927885547823,40.095379345464295,41122.558838458004,25735.904099875283,25735.904099875283,66858.46293833328,77103.21397530794,77096.59906074501,25735.904099875283,102832.50316062028,102832.50316062028,102832.50316062028,130262.28774396845,125791.4272582243,4470.860485744151,0.0,90906.38776162961,54925.73262417625,39978.50570828151,27429.784583348173,67408.29029162969,20816.128741063967,1548.0223751945944,0.0,0.8787515286882296,2.7297813027900686,0.001494314320929203,1.0,1.0,-6.472464864792187,334524.3077208978,1558649.822419541,4.659302138725185,1558649.822419541,4.659302138725185,0.7588877950467331,0.09247972135772896,3.920387592548424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920387592548424,1.2844723342788689,1.2847721873040436,3.0521386003610704,6467.115447572512,15262.955558367164,6455.362527430813,0.00032818977837601116,23188.112301553447,2364.5294062246994,19295.510587351037,1967.594498360912,0.8321294263379244,0.8321294263379243,35452.53823940462,35405.22815468563,1.0016705860541013,0.8,4278.7457802469735,4273.035954225843,1.0016705860541013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.388185152903,4632.441516551485,6.132870212276975,4.935913699502101,-3.6911394317189505,8.627053131221052,2.9683212084693436,3.5,0.8480917738483839,0.6,0.0002334323654385558,0.9971909068298487,0.0002340899459068037,198.90009958154107,0.0,0.0,0.0,0.0,7.910443551332668e-05,0.0001543279299252291,0.0006050253016625508,0.09247972136048548,0.09247972136048548,0.09247972136048548,0.09248299598071265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488248.3243363824,595.4847029751826,0.0,0.09247972136048548,0.09247972135772896,0.09247972135772896,0.37169928818699016,0.37169928818699016,0.5,9.91524939017549,0.01799469339692905,0.01799469339692905,-6.0254023992456496e-12,2.0508535556018614e-05,0.01746302075565609,-6.0254023992456496e-12,27429.784583348173,20816.128741063967,0.7588877950467331,0.9918433274168847,0.6100519485147708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513320381443093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6925427988264,260.6925427988264,-12.457457201173554,244.92984818337555,276.4552374144109,124195.15700047648,124230.65609356835,-35.49909309186707,0.0,nan,276.4552374144109,3.3052374144108967,270.150159568143,-2.999840431856967,263.84508172187964,-9.30491827812034,257.54000387565907,-15.60999612434091,251.23492602949028,-21.915073970509695,244.92984818337555,-28.220151816624423,1.0,1.0,26022.012520719443,26022.012520719443,275.68136281813787,2.531362818137893,275.68136281813787,275.68136281813787,77093.61084938463,77096.59906074501,-2.9882113603816833,0.0,8546.071908451686,8546.071908451686,0.8857149539629623,3939.989530511166,275.68136281813787,2.531362818137893,1.0,0.002,0.13219362716275684,0.00490213887489116,0.00020420106532820334,0.0017957989349048915,0.10210053266410167,0.10210053266410167,0.0,2.3309479346700357e-13,1.0,1.000035376901299,0.01746302076168149,0.09247972135772896,0.0,3.2677884845521495e-06,4.196971211186113,0.0,1600149.4490343025,266.6600926229877,2.0508541581421014e-05,1.0,1284346.0435173507,2598.783539604065,,,,,,,,,,,,,,,,,,,3.0,15262.955558367164,1548.0223751945944,0.37169928818699016,6.173730061729009,2.9683212084693436
1588.0,-29.97327458141288,4.936030879752088,35.047638354318806,24.62290999190884,5.055988337155685,-26.47034828953152,-39.97243355317039,1.5530620354857043,-6.4900289883791515,-6.49005032932331,40.0954047953939,41122.47075607455,25735.93656604615,25735.93656604615,66858.4073221207,77103.2345061943,77096.79648738173,25735.93656604615,102832.73305342787,102832.73305342787,102832.73305342787,130262.69431407381,125791.78631739426,4470.907996679562,0.0,90906.4761597793,54925.71237108766,39978.626431879595,27429.961260645945,67408.58769252554,20816.24986397996,1548.0335794343137,0.0,0.8787507699590316,2.7297688365936894,0.001494314320929203,1.0,1.0,-6.471850562755094,334522.6910446959,1558650.921943417,4.659327942974022,1558650.921943417,4.659327942974022,0.758887322740964,0.09247974958383924,3.9203901391883242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203901391883242,1.2844731324742231,1.2847729856857322,3.0521386863395517,6467.115629750596,15262.950150675002,6455.359800882688,0.0003281895440218901,23188.119787129282,2364.5301695410035,19295.502437516232,1967.5936673090437,0.8321288062444082,0.8321288062444082,35452.55666306105,35405.22815468563,1.0016712367281027,0.8,4278.748003787124,4273.035954225843,1.0016712367281027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.327476068386,4632.441516551485,6.13296667450716,4.936030879752088,-3.691241151293622,8.62727203104571,2.968249637717638,3.5,0.8480713250621823,0.6,0.0002334323654385558,0.9972225700386697,0.0002340825132242082,198.90034916073728,0.0,0.0,0.0,0.0,7.910202629987141e-05,0.0001543303391386844,0.0006050351397368882,0.0924797304332137,0.0924797304332137,0.0924797304332137,0.09248316315164701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488247.95111592446,595.48482562529,0.0,0.0924797304332137,0.09247974958383924,0.09247974958383924,0.3716988739944451,0.3716988739944451,0.5,9.915352321449795,0.018079844607314044,0.018079844607314044,-1.261923898709938e-11,2.1340944158509956e-05,0.01819976656821609,-1.261923898709938e-11,27429.961260645945,20816.24986397996,0.758887322740964,0.9918381264281281,0.6100479503242037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513339207304086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6923271770615,260.6923271770615,-12.457672822938491,244.92954643492402,276.4551079193428,124195.4919684581,124231.54189608732,-36.049927629196986,0.0,nan,276.4551079193428,3.305107919342845,270.1499956224118,-3.0000043775881977,263.8448833254312,-9.305116674568751,257.53977102855487,-15.61022897144511,251.23465873170434,-21.915341268295634,244.92954643492402,-28.220453565075957,1.0,1.0,26022.012520719443,26022.012520719443,275.6812634758105,2.5312634758105332,275.6812634758105,275.6812634758105,77093.42381485226,77096.79648738173,-3.3726725294691278,0.0,8546.071908451686,8546.071908451686,0.8857147929356888,3939.992089884266,275.6812634758105,2.5312634758105332,1.0,0.002,0.13219022159563631,0.004902130859915245,0.00020419575331297906,0.0017958041924858463,0.10209787665648953,0.10209787665648953,0.0,-5.420117479837394e-11,1.0,1.0000368693048258,0.01819976658083533,0.09247974958383924,0.0,3.4056506338008364e-06,4.374035340742551,0.0,1600149.3076920058,266.6599710116208,2.1340956777748943e-05,1.0,1284346.4615338303,2598.7818474603855,,,,,,,,,,,,,,,,,,,2.0,15262.950150675002,1548.0335794343137,0.3716988739944451,6.173730061729009,2.968249637717638
1589.0,-29.973579156485645,4.936147861089172,35.047642827428525,24.62272607898342,5.055822304744845,-26.470639010316123,-39.9727065936662,1.552882194134568,-6.490148203141132,-6.490169083996652,40.09540607902804,41122.429738809515,25735.961027648245,25735.961027648245,66858.39076645776,77103.26903754754,77096.67284867326,25735.961027648245,102832.6338763215,102832.6338763215,102832.6338763215,130262.66861950982,125791.71720582189,4470.951413687925,0.0,90906.58389783549,54925.7447392185,39978.7101762411,27430.03474318832,67408.74491942942,20816.296519421867,1548.0397909645646,0.0,0.8787501229437868,2.7297567628448856,0.001494314320929203,1.0,1.0,-6.472376755651339,334521.12308325537,1558650.9774004489,4.659349947873196,1558650.9774004489,4.659349947873196,0.7588869906404753,0.09247972034288446,3.9203954766692846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203954766692846,1.2844739733878014,1.2847738267956172,3.0521408435620048,6467.120200646114,15262.94493877505,6455.354133434594,0.00032818818282137857,23188.115698742848,2364.5297526416102,19295.48549713461,1967.5919398708643,0.832128222397162,0.8321282223971619,35452.595277038476,35405.22815468563,1.0016726004702214,0.8,4278.752664085122,4273.035954225843,1.0016726004702214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.266859388946,4632.441516551485,6.133061096928396,4.936147861089172,-3.691340078312798,8.62748793940197,2.968178176592221,3.5,0.8480509075977773,0.6,0.0002334323654385558,0.9972541759819273,0.0002340750944549428,198.9005982806483,0.0,0.0,0.0,0.0,7.909958277409444e-05,0.00015433278266446137,0.0006050455430595381,0.09247970570588496,0.09247970570588496,0.09247970570588496,0.09248305709463843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488247.47269738576,595.4849813072101,0.0,0.09247970570588496,0.09247972034288446,0.09247972034288446,0.3716984795511752,0.3716984795511752,0.5,9.915452830961272,0.018065148260518527,0.018065148260518527,-8.469669410260394e-12,2.0880855515770236e-05,0.017792328345308306,-8.469669410260394e-12,27430.03474318832,20816.296519421867,0.7588869906404753,0.9918355674233443,0.6100459189376878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513357418594788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.692107976764,260.692107976764,-12.457892023235956,244.92924543202713,276.4549705216604,124195.85320402906,124232.50142959483,-36.64822556575844,0.0,nan,276.4549705216604,3.3049705216604366,270.1498255036598,-3.0001744963401507,263.84468048565304,-9.305319514346934,257.5395354677399,-15.610464532260096,251.23439044984403,-21.91560955015595,244.92924543202713,-28.220754567972847,1.0,1.0,26022.012520719443,26022.012520719443,275.68113025382286,2.53113025382288,275.68113025382286,275.68113025382286,77093.32250220043,77096.67284867326,-3.3503464728273684,0.0,8546.071908451686,8546.071908451686,0.8857144554399351,3939.997454052631,275.68113025382286,2.53113025382288,1.0,0.002,0.13218689227517794,0.00490212334949367,0.0002041905606279629,0.0017958093880501007,0.10209528031398145,0.10209528031398145,0.0,-5.132193628409887e-11,1.0,1.0000360439169054,0.017792328353777975,0.09247972034288446,0.0,3.329404116970341e-06,4.276109746459931,0.0,1600149.1673102288,266.65985179685885,2.0880863985439646e-05,1.0,1284346.8669555993,2598.7802063020004,,,,,,,,,,,,,,,,,,,2.0,15262.94493877505,1548.0397909645646,0.3716984795511752,6.173730061729009,2.968178176592221
1590.0,-29.973884345649132,4.9362647520354495,35.047647018892974,24.62261152630674,5.055720460979056,-26.4709238649819,-39.97297118240965,1.552760012485296,-6.490260952683741,-6.490281388496728,40.09540687380834,41122.31462136281,25735.971692875566,25735.971692875566,66858.28631423839,77103.2532423991,77096.56283041094,25735.971692875566,102832.53452328651,102832.53452328651,102832.53452328651,130262.63648410872,125791.64281982115,4470.993664287571,0.0,90906.6543900202,54925.71589576342,39978.8205491742,27430.10196082222,67408.92250999642,20816.33900729008,1548.045554624741,0.0,0.8787495126599403,2.7297453450523204,0.001494314320929203,1.0,1.0,-6.472882483608544,334519.64029096393,1558651.0117376966,4.659370703561644,1558651.0117376966,4.659370703561644,0.7588866799336574,0.09247968799527873,3.9203972222428423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9203972222428423,1.2844745446931225,1.2847743982343063,3.052140845017272,6467.120203729651,15262.939727968378,6455.35162539765,0.0003281880015370084,23188.12335501373,2364.5305333639653,19295.47800044435,1967.591175421204,0.8321276243457747,0.8321276243457747,35452.607905378754,35405.22815468563,1.0016730464694108,0.8,4278.754188192008,4273.035954225843,1.0016730464694108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.20635689099,4632.441516551485,6.133152067369633,4.9362647520354495,-3.6914340877617717,8.62769883979722,2.9681068507618282,3.5,0.8480305287890938,0.6,0.0002334323654385558,0.9972858467335951,0.0002340676609450696,198.90084790346603,0.0,0.0,0.0,0.0,7.909721495229894e-05,0.00015433515048625686,0.0006050550952607525,0.09247967457306247,0.09247967457306247,0.09247967457306247,0.09248295036722005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488247.0028512486,595.4851341766584,0.0,0.09247967457306247,0.09247968799527873,0.09247968799527873,0.3716980763780874,0.3716980763780874,0.5,9.915551072279786,0.0179723813374153,0.0179723813374153,-1.7280399333685637e-11,2.043581298494246e-05,0.017398904888182187,-1.7280399333685637e-11,27430.10196082222,20816.33900729008,0.7588866799336574,0.991831404875573,0.610042604007868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451337559637237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6918916280641,260.6918916280641,-12.45810837193585,244.92894551657335,276.45483773974917,124196.86795425658,124233.03941847039,-36.17146421380717,0.0,nan,276.45483773974917,3.304837739749189,270.14965929500835,-3.000340704991629,263.8444808503031,-9.305519149696863,257.5393024056681,-15.610697594331896,251.2341239610828,-21.91587603891719,244.92894551657335,-28.221054483426627,1.0,1.0,26022.012520719443,26022.012520719443,275.6810050757753,2.53100507577534,275.6810050757753,275.6810050757753,77093.3843007249,77096.56283041094,-3.1785296860471135,0.0,8546.071908451686,8546.071908451686,0.8857143450650676,3939.9992083540565,275.6810050757753,2.53100507577534,1.0,0.002,0.13218363657344606,0.004902116678379439,0.0002041854843724252,0.0017958144594629219,0.1020927421862126,0.1020927421862126,0.0,-5.616465278968086e-11,1.0,1.0000352469207048,0.017398904905462587,0.09247968799527873,0.0,3.2557803746333324e-06,4.1815525719254145,0.0,1600149.0345272657,266.65973904731624,2.0435830265341792e-05,1.0,1284347.2503566346,2598.778654285533,,,,,,,,,,,,,,,,,,,2.0,15262.939727968378,1548.045554624741,0.3716980763780874,6.173730061729009,2.9681068507618282
1591.0,-29.974188564760972,4.936381332847458,35.04765126015576,24.62246505254882,5.055586850030551,-26.471211023295506,-39.97323615532366,1.5526093500791733,-6.490384918349662,-6.490405369104918,40.09541675222037,41122.21754485965,25736.009122418604,25736.009122418604,66858.22666727826,77103.26100816429,77096.54362624383,25736.009122418604,102832.55274866243,102832.55274866243,102832.55274866243,130262.76953780206,125791.73234273527,4471.037195066793,0.0,90906.73980888717,54925.69650916896,39978.9369996869,27430.216789139617,67409.15378882652,20816.415237282767,1548.0538631987715,0.0,0.8787488047421826,2.7297327335105,0.001494314320929203,1.0,1.0,-6.472993288884254,334518.0033424169,1558651.4385201465,4.659394779792139,1558651.4385201465,4.659394779792139,0.7588862821355667,0.0924796781044721,3.9204001935843613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204001935843613,1.284475249171416,1.2847751028770564,3.052141484324682,6467.121558345339,15262.93449470692,6455.348171882957,0.00032818747036254727,23188.12756862267,2364.5309630325005,19295.46767765782,1967.5901227899253,0.8321270279609702,0.8321270279609702,35452.62940152659,35405.22815468563,1.0016738056559276,0.8,4278.7567825493215,4273.035954225843,1.0016738056559276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.14599606674,4632.441516551485,6.133249211667627,4.936381332847458,-3.691536902639108,8.627918235486566,2.9680356926324376,3.5,0.8480101978949822,0.6,0.0002334323654385558,0.9973174178987518,0.00023406025127925117,198.90109673347484,0.0,0.0,0.0,0.0,7.909484375820608e-05,0.0001543375216803497,0.0006050648498729735,0.092479661016523,0.092479661016523,0.092479661016523,0.0924829449544185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488246.57579131355,595.4852735747376,0.0,0.092479661016523,0.0924796781044721,0.0924796781044721,0.37169766506785934,0.37169766506785934,0.5,9.915649551052375,0.017905011820516847,0.017905011820516847,5.951505954726599e-11,2.0450755243928143e-05,0.01741208022065166,5.951505954726599e-11,27430.216789139617,20816.415237282767,0.7588862821355667,0.9918271170815443,0.6100390708609654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513393810846047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6916748127558,260.6916748127558,-12.458325187244156,244.9286463696141,276.45470325609654,124197.52807003133,124233.77754608246,-36.24947605114669,0.0,nan,276.45470325609654,3.304703256096559,270.1494918786905,-3.0005081213094513,263.8442805013324,-9.3057194986676,257.53906912402476,-15.610930875975214,251.23385774677675,-21.916142253223228,244.9286463696141,-28.221353630385863,1.0,1.0,26022.012520719443,26022.012520719443,275.68087884803333,2.5308788480333533,275.68087884803333,275.68087884803333,77093.35572497225,77096.54362624383,-3.1879012715799036,0.0,8546.071908451686,8546.071908451686,0.8857141571832919,3940.002194552283,275.68087884803333,2.5308788480333533,1.0,0.002,0.13218037840860708,0.004902107952174796,0.00020418039941388,0.0017958195593876665,0.10209019970694,0.10209019970694,0.0,-4.119845350286644e-11,1.0,1.0000352735750637,0.0174120801611366,0.0924796781044721,0.0,3.2582422317470254e-06,4.184715830430315,0.0,1600148.8892559998,266.6596150816503,2.0450695728868595e-05,1.0,1284347.6736186454,2598.7769409124344,,,,,,,,,,,,,,,,,,,2.0,15262.93449470692,1548.0538631987715,0.37169766506785934,6.173730061729009,2.9680356926324376
1592.0,-29.97449254284093,4.9364977342559335,35.04765540158858,24.6223367395811,5.055471730023642,-26.471496115574094,-39.973500778991706,1.5524753388247534,-6.490501794724366,-6.490522087676184,40.09542231972382,41122.113940811294,25736.030485694835,25736.030485694835,66858.14442650613,77103.25570747616,77096.4888968731,25736.030485694835,102832.51938256793,102832.51938256793,102832.51938256793,130262.82729622729,125791.747751887,4471.079544340295,0.0,90906.81731131054,54925.67568677134,39979.046249488005,27430.30791365936,67409.35416314736,20816.474748494144,1548.0608713941715,0.0,0.878748152459386,2.729720862981485,0.001494314320929203,1.0,1.0,-6.473249266406754,334516.46228026587,1558651.6790537436,4.6594169639037615,1558651.6790537436,4.6594169639037615,0.7588859306288811,0.09247965270901744,3.9204025685570163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204025685570163,1.2844758757916865,1.284775729643608,3.0521418443461825,6467.122321187697,15262.929270705858,6455.345132058841,0.0003281870923622943,23188.13329029387,2364.5315464805894,19295.458591420112,1967.5891962515348,0.8321264307850447,0.8321264307850447,35452.64658324602,35405.22815468563,1.0016744124684416,0.8,4278.758856200834,4273.035954225843,1.0016744124684416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.08572056091,4632.441516551485,6.133342405181984,4.9364977342559335,-3.6916342267695272,8.62813196102546,2.9679646357641194,3.5,0.8479898959326055,0.6,0.0002334323654385558,0.9973489651270132,0.0002340528476999302,198.90134536695817,0.0,0.0,0.0,0.0,7.909247575503726e-05,0.00015433988968351854,0.0006050744999460726,0.09247963767586953,0.09247963767586953,0.09247963767586953,0.09248289281160678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488246.1320979385,595.485418171553,0.0,0.09247963767586953,0.09247965270901744,0.09247965270901744,0.3716972556453407,0.3716972556453407,0.5,9.915747155596192,0.017820646636323545,0.017820646636323545,-1.5006662579253316e-11,2.029295183092472e-05,0.01727282126944374,-1.5006662579253316e-11,27430.30791365936,20816.474748494144,0.7588859306288811,0.9918229488550332,0.6100357205809386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513411967470051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69145931857685,260.69145931857685,-12.45854068142313,244.92834806115852,276.45457057620104,124198.383452239,124234.4120462051,-36.02859396611142,0.0,nan,276.45457057620104,3.3045705762010584,270.1493260730743,-3.0006739269256855,263.844081570009,-9.305918429990982,257.5388370669869,-15.611162933013077,251.2335925640313,-21.916407435968665,244.92834806115852,-28.22165193884146,1.0,1.0,26022.012520719443,26022.012520719443,275.68075572542386,2.5307557254238873,275.68075572542386,275.68075572542386,77093.3712439633,77096.4888968731,-3.1176529098011088,0.0,8546.071908451686,8546.071908451686,0.8857140070106753,3940.0045813998013,275.68075572542386,2.5307557254238873,1.0,0.002,0.13217714629820598,0.00490210035316776,0.00020417535775233024,0.001795824586304175,0.10208767887616511,0.10208767887616511,0.0,-5.594349462845205e-11,1.0,1.0000349914435165,0.0172728212844504,0.09247965270901744,0.0,3.23217946408918e-06,4.151243463347789,0.0,1600148.7520466624,266.6594982052756,2.02929668375873e-05,1.0,1284348.0720887503,2598.7753278989635,,,,,,,,,,,,,,,,,,,2.0,15262.929270705858,1548.0608713941715,0.3716972556453407,6.173730061729009,2.9679646357641194
1593.0,-29.974796589209102,4.9366140957944955,35.04765965993405,24.622254142910265,5.055401724574887,-26.471776757818063,-39.97376480894161,1.552381885967326,-6.490610258078789,-6.490630802120501,40.09543394919753,41121.988525920664,25736.034702580542,25736.034702580542,66858.0232285012,77103.21738322149,77096.54345062081,25736.034702580542,102832.57815320135,102832.57815320135,102832.57815320135,130262.99621855603,125791.87345797637,4471.122760579659,0.0,90906.87339592839,54925.64451019083,39979.14320637506,27430.41806535468,67409.56127172973,20816.548506092066,1548.0685936450116,0.0,0.8787475204350416,2.729709801252971,0.001494314320929203,1.0,1.0,-6.473136139967551,334515.0269042165,1558652.1814864436,4.659438459046388,1558652.1814864436,4.659438459046388,0.7588855720862636,0.09247963322703917,3.920403140650745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920403140650745,1.2844763127662044,1.2847761667201352,3.0521412514084423,6467.121064823776,15262.924041392831,6455.343486093486,0.0003281872357489081,23188.144212342104,2364.5326602195555,19295.453671519517,1967.5886945612945,0.8321258266648753,0.8321258266648753,35452.650722052924,35405.22815468563,1.0016745586400757,0.8,4278.75935571098,4273.035954225843,1.0016745586400757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.025563391326,4632.441516551485,6.133431342057906,4.9366140957944955,-3.6917254449148844,8.62833954070938,2.9678937190770887,3.5,0.8479696340220253,0.6,0.0002334323654385558,0.9973805205191277,0.00023404544267323,198.90159405691847,0.0,0.0,0.0,0.0,7.909011313011735e-05,0.00015434225230843843,0.0006050838506851117,0.09247961902210236,0.09247961902210236,0.09247961902210236,0.09248291285772824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488245.71207815903,595.4855553655233,0.0,0.09247961902210236,0.09247963322703917,0.09247963322703917,0.371696843655474,0.371696843655474,0.5,9.915845930662767,0.01779463762187561,0.01779463762187561,-2.7398527890909463e-11,2.054404171758506e-05,0.017494662152955698,-2.7398527890909463e-11,27430.41806535468,20816.548506092066,0.7588855720862636,0.9918181036514202,0.6100319858210742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451343010975399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69124900044926,260.69124900044926,-12.458750999550716,244.92805083709422,276.45444716402113,124199.66418171766,124234.82739022405,-35.16320850637713,0.0,nan,276.45444716402113,3.3044471640211555,270.14916789849343,-3.0008321015065462,263.8438886330797,-9.306111366920277,257.53860936767114,-15.611390632328835,251.23333010233623,-21.916669897663752,244.92805083709422,-28.22194916290576,1.0,1.0,26022.012520719443,26022.012520719443,275.6806533944676,2.530653394467606,275.6806533944676,275.6806533944676,77093.44821243425,77096.54345062081,-3.0952381865645293,0.0,8546.071908451686,8546.071908451686,0.8857139708364408,3940.0051563539987,275.6806533944676,2.530653394467606,1.0,0.002,0.13217387268896702,0.004902094393608001,0.00020417025534885785,0.0017958296781949948,0.10208512767442893,0.10208512767442893,0.0,-6.645614744268946e-11,1.0,1.0000354407987526,0.017494662180354226,0.09247963322703917,0.0,3.2736879492232308e-06,4.204556021214902,0.0,1600148.6252821358,266.6593897419212,2.054406911611295e-05,1.0,1284348.4432328208,2598.773825503018,,,,,,,,,,,,,,,,,,,2.0,15262.924041392831,1548.0685936450116,0.371696843655474,6.173730061729009,2.9678937190770887
1594.0,-29.975098652438593,4.936730010050031,35.047664098631046,24.622067191544943,5.055224438723141,-26.47206634333676,-39.974033868033416,1.5521921765240043,-6.490741073157494,-6.49076180162103,40.095447765547654,41121.92612390428,25736.089367830646,25736.089367830646,66858.01549173493,77103.25543859084,77096.55478958815,25736.089367830646,102832.64415741879,102832.64415741879,102832.64415741879,130263.19883681531,125792.03126143727,4471.167575378037,0.0,90906.97405035199,54925.644920485676,39979.25458874035,27430.55467939652,67409.80926813686,20816.64008405177,1548.0781049214113,0.0,0.8787467595984357,2.7296964736325915,0.001494314320929203,1.0,1.0,-6.473104084868112,334513.2973017037,1558652.7784004305,4.659464335119249,1558652.7784004305,4.659464335119249,0.7588851311011748,0.09247963555295598,3.920407015658725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920407015658725,1.284477199826058,1.284777053987068,3.052142160397725,6467.122990862989,15262.91880057916,6455.339633732348,0.0003281865566955047,23188.146967203957,2364.532941137285,19295.44215655428,1967.58752036162,0.8321252312159612,0.8321252312159612,35452.67875575985,35405.22815468563,1.001675548716037,0.8,4278.762739082416,4273.035954225843,1.001675548716037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.965560014568,4632.441516551485,6.133532079739304,4.936730010050031,-3.6918335050677156,8.628563515117747,2.9678229843649815,3.5,0.8479494241042804,0.6,0.0002334323654385558,0.997411871158047,0.00023403808615946059,198.9018411254174,0.0,0.0,0.0,0.0,7.90877055699392e-05,0.00015434465986861661,0.0006050938873783842,0.09247961633387312,0.09247961633387312,0.09247961633387312,0.09248294945150472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488245.2969807436,595.485691065709,0.0,0.09247961633387312,0.09247963555295598,0.09247963555295598,0.3716964372884133,0.3716964372884133,0.5,9.915945878359757,0.01781447449479856,0.01781447449479856,6.991740519879386e-12,2.0728463539398945e-05,0.017657716752921715,6.991740519879386e-12,27430.55467939652,20816.64008405177,0.7588851311011748,0.9918143400434934,0.6100288158409272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513448256158938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6910333447925,260.6910333447925,-12.458966655207462,244.92775386750947,276.45431282230214,124199.78323045521,124235.83882249935,-36.05559204413186,0.0,nan,276.45431282230214,3.3043128223021654,270.1490010311809,-3.00099896881909,263.8436892402284,-9.306310759771577,257.53837744922106,-15.611622550778918,251.2330656583133,-21.91693434168667,244.92775386750947,-28.22224613249051,1.0,1.0,26022.012520719443,26022.012520719443,275.68052372177164,2.530523721771658,275.68052372177164,275.68052372177164,77093.30319970538,77096.55478958815,-3.251589882769622,0.0,8546.071908451686,8546.071908451686,0.8857137258145962,3940.0090507370187,275.68052372177164,2.530523721771658,1.0,0.002,0.13217056857020668,0.00490208463393626,0.00020416509646674585,0.0017958348692754232,0.10208254823337293,0.10208254823337293,0.0,-3.42578309470154e-11,1.0,1.0000357710624754,0.017657716745929974,0.09247963555295598,0.0,3.304196158945221e-06,4.243740670590806,0.0,1600148.472224836,266.6592589268425,2.0728456547658425e-05,1.0,1284348.8904561617,2598.772015138881,,,,,,,,,,,,,,,,,,,2.0,15262.91880057916,1548.0781049214113,0.3716964372884133,6.173730061729009,2.9678229843649815
1595.0,-29.975401478436325,4.936845904176371,35.04766821224606,24.62195623610171,5.055131172926629,-26.472348213292555,-39.974294300749875,1.5520779371377342,-6.490848938034162,-6.490869211960969,40.095447150085434,41121.81282673595,25736.09125666928,25736.09125666928,66857.90408340523,77103.2380157595,77096.44153005198,25736.09125666928,102832.53278672125,102832.53278672125,102832.53278672125,130263.14488278276,125791.93592256909,4471.208960213671,0.0,90907.04862375945,54925.62355040893,39979.36119261169,27430.612096061504,67409.9732886732,20816.67577261068,1548.0832855848355,0.0,0.8787461811199304,2.7296855539921805,0.001494314320929203,1.0,1.0,-6.473613072419425,334511.87915443606,1558652.7518100722,4.659484009207577,1558652.7518100722,4.659484009207577,0.758884843681616,0.0924795934597179,3.9204096710566505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204096710566505,1.2844777339970699,1.2847775882827792,3.0521429584123827,6467.1246817602905,15262.91358935949,6455.33595820263,0.0003281859393998833,23188.150283094692,2364.5332792640397,19295.431170149983,1967.5864000601616,0.8321246384286765,0.8321246384286765,35452.6979662067,35405.22815468563,1.0016762271780344,0.8,4278.765057579835,4273.035954225843,1.0016762271780344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.905606120125,4632.441516551485,6.133620169893896,4.936845904176371,-3.6919237296470797,8.62876963382345,2.967752308658392,3.5,0.8479292310452549,0.6,0.0002334323654385558,0.9974433020304447,0.0002340307112829064,198.90208881842833,0.0,0.0,0.0,0.0,7.908537526372052e-05,0.00015434699017483528,0.00060510343297991,0.09247958112885064,0.09247958112885064,0.09247958112885064,0.09248282810347086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488244.82443089405,595.4858447451057,0.0,0.09247958112885064,0.0924795934597179,0.0924795934597179,0.37169603656375705,0.37169603656375705,0.5,9.916043265999713,0.017741525366943733,0.017741525366943733,-9.208633855450898e-12,2.027392679337936e-05,0.017256139541530047,-9.208633855450898e-12,27430.612096061504,20816.67577261068,0.758884843681616,0.991810274083572,0.6100256508133878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513466284249121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.690820890912,260.690820890912,-12.459179109087984,244.9274577382187,276.45418404383867,124200.87812211634,124236.39840838591,-35.52028626956322,0.0,nan,276.45418404383867,3.3041840438386885,270.1488387825593,-3.0011612174406537,263.84349352142783,-9.306506478572146,257.538148260247,-15.611851739752979,251.23280299918048,-21.9171970008195,244.9274577382187,-28.222542261781285,1.0,1.0,26022.012520719443,26022.012520719443,275.68040305861365,2.530403058613672,275.68040305861365,275.68040305861365,77093.37467976256,77096.44153005198,-3.066850289411377,0.0,8546.071908451686,8546.071908451686,0.8857135579102736,3940.011719411934,275.68040305861365,2.530403058613672,1.0,0.002,0.132167339606565,0.004902078694776499,0.00020416006357986,0.0017958398814050087,0.10208003178993,0.10208003178993,0.0,-5.501513133943092e-11,1.0,1.0000349575540253,0.01725613955073868,0.0924795934597179,0.0,3.229046883214585e-06,4.147223965751509,0.0,1600148.3451524172,266.6591510619658,2.0273936002013215e-05,1.0,1284349.257147626,2598.770530769868,,,,,,,,,,,,,,,,,,,2.0,15262.91358935949,1548.0832855848355,0.37169603656375705,6.173730061729009,2.967752308658392
1596.0,-29.975703268546113,4.936961490677214,35.04767242654601,24.62180913370105,5.055000260103565,-26.472632915692195,-39.97455888949332,1.5519299485070879,-6.490971648868708,-6.490992017750842,40.09545835728292,41121.731718018345,25736.128427625885,25736.128427625885,66857.86014564423,77103.24733960941,77096.44199635643,25736.128427625885,102832.57042398231,102832.57042398231,102832.57042398231,130263.30235924578,125792.04990642682,4471.252452818954,0.0,90907.13833268434,54925.6228736688,39979.46162112837,27430.73193526347,67410.19355639184,20816.755688376306,1548.0918063247364,0.0,0.8787454744913094,2.7296730610948714,0.001494314320929203,1.0,1.0,-6.473651957195727,334510.2577453643,1558653.235999509,4.659508041711493,1558653.235999509,4.659508041711493,0.7588844416366232,0.09247958630321262,3.9204133909097814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204133909097814,1.284478425976558,1.2847782804238062,3.0521442101522145,6467.12733404679,15262.908352790255,6455.331605583575,0.0003281850728836084,23188.151163719034,2364.5333690627313,19295.41815988035,1967.5850733818738,0.8321240457527557,0.8321240457527557,35452.72487743855,35405.22815468563,1.0016771776114743,0.8,4278.768305480421,4273.035954225843,1.0016771776114743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.845810388322,4632.441516551485,6.13371644017682,4.936961490677214,-3.6920255572281073,8.628987047905321,2.967681820069922,3.5,0.8479090914485491,0.6,0.0002334323654385558,0.9974746264490584,0.0002340233618468663,198.9023356647605,0.0,0.0,0.0,0.0,7.908300783510659e-05,0.0001543493576034492,0.0006051132884268847,0.09247956926198114,0.09247956926198114,0.09247956926198114,0.09248283949911913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488244.40577909397,595.4859814732309,0.0,0.09247956926198114,0.09247958630321262,0.09247958630321262,0.371695626526374,0.371695626526374,0.5,9.916141333848485,0.017705499928581503,0.017705499928581503,-4.6497916628140956e-11,2.036888213297061e-05,0.017340060555113723,-4.6497916628140956e-11,27430.73193526347,20816.755688376306,0.7588844416366232,0.9918063814742565,0.6100224542986671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513484357908684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6906077283849,260.6906077283849,-12.459392271615059,244.92716213311678,276.45405332388486,124201.54267934144,124237.18144559457,-35.63876625313368,0.0,nan,276.45405332388486,3.3040533238848866,270.1486750856015,-3.001324914398481,263.8432968474081,-9.306703152591865,257.5379186091923,-15.612081390807703,251.23254037110587,-21.917459628894107,244.92716213311678,-28.222837866883197,1.0,1.0,26022.012520719443,26022.012520719443,275.68028030738736,2.530280307387386,275.68028030738736,275.68028030738736,77093.34237734854,77096.44199635643,-3.099619007887668,0.0,8546.071908451686,8546.071908451686,0.8857133226990085,3940.01545786433,275.68028030738736,2.530280307387386,1.0,0.002,0.13216409493690895,0.004902070118198601,0.00020415499997313892,0.0017958449576187254,0.10207749998656945,0.10207749998656945,0.0,-4.240813559694412e-11,1.0,1.0000351275191084,0.01734006060161164,0.09247958630321262,0.0,3.2447471405737983e-06,4.16738993998891,0.0,1600148.2014654097,266.65902835113127,2.036892863088724e-05,1.0,1284349.6763978817,2598.7688336440888,,,,,,,,,,,,,,,,,,,2.0,15262.908352790255,1548.0918063247364,0.371695626526374,6.173730061729009,2.967681820069922
1597.0,-29.976004917432864,4.937076913410269,35.04767656035657,24.621690913941734,5.054889520673458,-26.47291547363641,-39.9748231639154,1.5518001119940636,-6.491086572692723,-6.491106825754039,40.09546442535124,41121.62042220315,25736.147906386654,25736.147906386654,66857.76832858981,77103.235797796,77096.39813098455,25736.147906386654,102832.54603737121,102832.54603737121,102832.54603737121,130263.3695903648,125792.07487204287,4471.294718321941,0.0,90907.20524647209,54925.590009258514,39979.572485792865,27430.823552993592,67410.39603878645,20816.815671513643,1548.098792091837,0.0,0.8787448306236205,2.7296613845654902,0.001494314320929203,1.0,1.0,-6.473869018774735,334508.7419378092,1558653.498161294,4.659529939731961,1558653.498161294,4.659529939731961,0.7588840937020228,0.09247956107804692,3.9204143006712933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204143006712933,1.2844790330792413,1.2847788876682142,3.05214347584406,6467.125778135925,15262.903126879108,6455.330168396341,0.0003281852937506412,23188.162850774734,2364.5345608107496,19295.413864031532,1967.5846353272048,0.8321234410938622,0.8321234410938622,35452.73145909628,35405.22815468563,1.0016774100582222,0.8,4278.769099816782,4273.035954225843,1.0016774100582222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.786099222428,4632.441516551485,6.133808372918755,4.937076913410269,-3.6921213349866746,8.629198248396944,2.96761143183797,3.5,0.8478889805251343,0.6,0.0002334323654385558,0.997505937269805,0.00023401601606248595,198.9025823961929,0.0,0.0,0.0,0.0,7.90806432843079e-05,0.0001543517221542479,0.0006051226988667556,0.09247954645393791,0.09247954645393791,0.09247954645393791,0.09248279345567735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488243.96555314795,595.4861249665155,0.0,0.09247954645393791,0.09247956107804692,0.09247956107804692,0.37169522014380574,0.37169522014380574,0.5,9.91623872142805,0.01765334597854462,0.01765334597854462,-1.546140993013978e-11,2.0253061336461542e-05,0.017237806979323977,-1.546140993013978e-11,27430.823552993592,20816.815671513643,0.7588840937020228,0.9918020402983737,0.6100189709394777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513502369787805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.690395832827,260.690395832827,-12.459604167172984,244.9268671646867,276.45392450120875,124202.35438635496,124237.78132615438,-35.42693979938364,0.0,nan,276.45392450120875,3.303924501208769,270.14851303375707,-3.001486966242908,263.84310156640066,-9.306898433599315,257.5376900990749,-15.612309900925084,251.2322786318341,-21.91772136816587,244.9268671646867,-28.223132835313265,1.0,1.0,26022.012520719443,26022.012520719443,275.68016036657315,2.5301603665731704,275.68016036657315,275.68016036657315,77093.36126637764,77096.39813098455,-3.0368646069109673,0.0,8546.071908451686,8546.071908451686,0.8857132651735713,3940.01637217465,275.68016036657315,2.5301603665731704,1.0,0.002,0.13216086941312125,0.0049020628672834556,0.00020414996930006565,0.001795849984279388,0.10207498465003283,0.10207498465003283,0.0,-4.6420546226388915e-11,1.0,1.0000349203512315,0.017237806994785387,0.09247956107804692,0.0,3.225609169897604e-06,4.142811357808283,0.0,1600148.0666034622,266.65891342730725,2.0253076797871472e-05,1.0,1284350.0683437712,2598.7672470478865,,,,,,,,,,,,,,,,,,,2.0,15262.903126879108,1548.098792091837,0.37169522014380574,6.173730061729009,2.96761143183797
1598.0,-29.976305864415128,4.937192107378918,35.04768071384046,24.62155317133295,5.054766564037157,-26.47319862155101,-39.975083771254845,1.5516593590874694,-6.49120473162202,-6.491224992805614,40.09547327707845,41121.52010843176,25736.17542671627,25736.17542671627,66857.69553514803,77103.23870968237,77096.38096691987,25736.17542671627,102832.55639363613,102832.55639363613,102832.55639363613,130263.48628621217,125792.1488020008,4471.337484211365,0.0,90907.2892545573,54925.57080270917,39979.68716872014,27430.92989257603,67410.61706129617,20816.88609592828,1548.1065601858934,0.0,0.8787441580177471,2.7296493647574716,0.001494314320929203,1.0,1.0,-6.473980006117813,334507.1817864956,1558653.8805857266,4.659552815163656,1558653.8805857266,4.659552815163656,0.7588837191247464,0.0924795448304889,3.9204174161375342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204174161375342,1.2844796912265486,1.2847795459691624,3.052144337442915,6467.127603760509,15262.897893737458,6455.326389104551,0.00032818464087756155,23188.165852023176,2364.534866852919,19295.40256747546,1967.583483399067,0.8321228462229551,0.8321228462229551,35452.75399789361,35405.22815468563,1.0016782060690304,0.8,4278.771820010843,4273.035954225843,1.0016782060690304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.726509004678,4632.441516551485,6.133902048067828,4.937192107378918,-3.692219631354479,8.629411738733397,2.967541186846904,3.5,0.8478689105276869,0.6,0.0002334323654385558,0.9975371762901475,0.0002340086875826458,198.90282855411778,0.0,0.0,0.0,0.0,7.907831160811835e-05,0.00015435405383043744,0.0006051323208882774,0.09247952909840337,0.09247952909840337,0.09247952909840337,0.0924827794892003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488243.5383660562,595.486264355211,0.0,0.09247952909840337,0.0924795448304889,0.0924795448304889,0.3716948119676614,0.3716948119676614,0.5,9.916336196898117,0.017614269667149074,0.017614269667149074,2.0520474208751693e-11,2.0261183578895725e-05,0.017244986687785513,2.0520474208751693e-11,27430.92989257603,20816.88609592828,0.7588837191247464,0.9917977085768941,0.6100154827397611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513520373282922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6901839270439,260.6901839270439,-12.459816072956073,244.92657272733388,276.45379512699833,124203.08340316282,124238.51205299099,-35.428649828148906,0.0,nan,276.45379512699833,3.3037951269983523,270.1483506469211,-3.0016493530789035,263.84290616693494,-9.30709383306504,257.5374616869695,-15.612538313030484,251.23201720710586,-21.917982792894122,244.92657272733388,-28.2234272726661,1.0,1.0,26022.012520719443,26022.012520719443,275.68004019110595,2.530040191105968,275.68004019110595,275.68004019110595,77093.34407957311,77096.38096691987,-3.036887346752337,0.0,8546.071908451686,8546.071908451686,0.885713068178457,3940.019503218222,275.68004019110595,2.530040191105968,1.0,0.002,0.13215764254296739,0.004902055019679611,0.00020414493514005943,0.001795855017151641,0.1020724675700297,0.1020724675700297,0.0,-4.770829955050293e-11,1.0,1.0000349348621114,0.01724498666726504,0.0924795448304889,0.0,3.226949051397448e-06,4.144533536497866,0.0,1600147.9281268383,266.65879526837796,2.0261163058421516e-05,1.0,1284350.4717569225,2598.765614033681,,,,,,,,,,,,,,,,,,,2.0,15262.897893737458,1548.1065601858934,0.3716948119676614,6.173730061729009,2.967541186846904
