time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1599.0,-29.976615158791518,4.937307247981357,35.04768489131399,24.621505953278415,5.0547386014861075,-26.473479782768365,-39.975347836129345,1.5516032254599215,-6.49131358460005,-6.491334033909093,40.09548198846198,41121.37354301523,25736.18312732746,25736.18312732746,66857.55667034269,77103.17268664646,77096.39951642262,25736.18312732746,102832.58264375008,102832.58264375008,102832.58264375008,130263.6124713911,125792.23305155644,4471.379419834656,0.0,90907.3359947112,54925.536851067875,39979.77682627037,27431.02982764101,67410.80665391138,20816.952400139824,1548.1138122680052,0.0,0.878743535290403,2.729638270867869,0.001494314320929203,1.0,1.0,-6.473922876697259,334505.74212912796,1558654.2569484126,4.659573994238734,1558654.2569484126,4.659573994238734,0.7588833715299861,0.09247950734998493,3.9204179144506237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204179144506237,1.2844799537022809,1.2847798085061681,3.052144101704919,6467.127104259984,15262.892664602332,6455.324219757669,0.0003281845887442634,23188.174826879458,2364.535782033565,19295.39608315246,1967.5828221821378,0.8321222445151425,0.8321222445151425,35452.75760293242,35405.22815468563,1.0016783333894936,0.8,4278.7722551008355,4273.035954225843,1.0016783333894936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.6670228734465,4632.441516551485,6.1339908498510365,4.937307247981357,-3.6923109866898574,8.629618234671215,2.967471065216463,3.5,0.8478488757761323,0.6,0.0002334323654385558,0.9975692828897027,0.00023400115605240173,198.90308154038254,0.0,0.0,0.0,0.0,7.907594906189389e-05,0.0001543564163766619,0.000605141659973465,0.09247950735130887,0.09247950735130887,0.09247950735130887,0.09248277131296133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488243.1083621261,595.4864046532226,0.0,0.09247950735130887,0.09247950734998493,0.09247950734998493,0.3716944050714169,0.3716944050714169,0.5,9.916434115818271,0.017612953192667646,0.017612953192667646,2.523847797419876e-11,2.0449309033665486e-05,0.017411157211824957,2.523847797419876e-11,27431.02982764101,20816.952400139824,0.7588833715299861,0.9917928591715407,0.6100115928612648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451353833493035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68997988964594,260.68997988964594,-12.460020110354037,244.92627814585515,276.4536816336379,124204.75458163183,124238.8676686608,-34.113087029004376,0.0,nan,276.4536816336379,3.30368163363795,270.1482009359578,-3.0017990640421885,263.84272023835996,-9.307279761640018,257.53723954078305,-15.61276045921693,251.23175884328168,-21.918241156718295,244.92627814585515,-28.223721854144827,1.0,1.0,26022.012520719443,26022.012520719443,275.67993332053214,2.529933320532166,275.67993332053214,275.67993332053214,77093.55930712468,77096.39951642262,-2.8402092979376903,0.0,8546.071908451686,8546.071908451686,0.8857130366694486,3940.020004022877,275.67993332053214,2.529933320532166,1.0,0.002,0.13215438450358807,0.004902049093910324,0.00020413985666467368,0.00179586014338697,0.10206992833233684,0.10206992833233684,0.0,5.1643585241567536e-14,1.0,1.0000352714433798,0.01741115718658648,0.09247950734998493,0.0,3.2580393720595596e-06,4.184465617337668,0.0,1600147.8008145078,266.6586864153999,2.0449283795187512e-05,1.0,1284350.844014654,2598.7641071377475,,,,,,,,,,,,,,,,,,,3.0,15262.892664602332,1548.1138122680052,0.3716944050714169,6.173730061729009,2.967471065216463
1600.0,-29.976922492264123,4.93742198006914,35.04768956039293,24.62140138903635,5.054645059298256,-26.473765737131263,-39.975612599495776,1.5514883039691274,-6.491440071441218,-6.491461289234984,40.09550453098049,41121.243471853726,25736.232148385036,25736.232148385036,66857.47562023877,77103.15011983324,77096.54609146221,25736.232148385036,102832.77823984725,102832.77823984725,102832.77823984725,130263.97876307426,125792.55326455894,4471.425498515325,0.0,90907.40142026826,54925.49477151529,39979.89627639219,27431.200523227017,67411.0967996192,20817.06884820847,1548.124857899627,0.0,0.8787427615401958,2.729625316616853,0.001494314320929203,1.0,1.0,-6.473370160596801,334504.0619972246,1558655.230863743,4.659600309656853,1558655.230863743,4.659600309656853,0.7588828943371211,0.092479516763141,3.920418978565087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920418978565087,1.2844804910650458,1.2847803459943776,3.052143653279167,6467.126154099625,15262.88725820951,6455.322276831483,0.00032818464687753095,23188.185221351338,2364.536841974715,19295.390275616068,1967.582229978236,0.8321216210507564,0.8321216210507564,35452.76530125274,35405.22815468563,1.0016786052738755,0.8,4278.773184206541,4273.035954225843,1.0016786052738755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.607685395413,4632.441516551485,6.134089285318757,4.93742198006914,-3.6924161042862758,8.629838084355416,2.9674011194771635,3.5,0.8478288912791896,0.6,0.0002334323654385558,0.9976011870399,0.00023399367249271272,198.90333292337027,0.0,0.0,0.0,0.0,7.907358033188597e-05,0.00015435878510666984,0.0006051511106404383,0.09247951677074832,0.09247951677074832,0.09247951677074832,0.09248291082931534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488242.72642586083,595.4865299951076,0.0,0.09247951677074832,0.092479516763141,0.092479516763141,0.37169400088153387,0.37169400088153387,0.5,9.916535938688753,0.017754460018352347,0.017754460018352347,1.7621459846850485e-12,2.1217793744199298e-05,0.018091128638161535,1.7621459846850485e-12,27431.200523227017,20817.06884820847,0.7588828943371211,0.9917873880464207,0.6100070377743211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513556794827973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68977650670564,260.68977650670564,-12.460223493294336,244.92598318938627,276.4535698241918,124205.60111740974,124239.60478354666,-34.003666136935664,0.0,nan,276.4535698241918,3.303569824191811,270.14805249713055,-3.0019475028694274,263.8425351701413,-9.307464829858702,257.53701784314757,-15.61298215685241,251.23150051623648,-21.918499483763497,244.92598318938627,-28.224016810613705,1.0,1.0,26022.012520719443,26022.012520719443,275.67982321636543,2.5298232163654575,275.67982321636543,275.67982321636543,77093.59370876277,77096.54609146221,-2.952382699440932,0.0,8546.071908451686,8546.071908451686,0.8857129693840545,3940.0210734579123,275.67982321636543,2.5298232163654575,1.0,0.002,0.1321509992292638,0.004902040269308281,0.00020413457400785982,0.0017958654265729003,0.1020672870039299,0.1020672870039299,0.0,5.807602662666334e-13,1.0,1.0000366488218706,0.01809112863639939,0.092479516763141,0.0,3.3852750237430263e-06,4.347882304663139,0.0,1600147.6536640434,266.65855992855876,2.1217791982053313e-05,1.0,1284351.2784541147,2598.7623485323497,,,,,,,,,,,,,,,,,,,3.0,15262.88725820951,1548.124857899627,0.37169400088153387,6.173730061729009,2.9674011194771635
1601.0,-29.977230822978203,4.937536508521792,35.04769436112581,24.621282156463735,5.0545418184233215,-26.474053558841003,-39.97588144904,1.5513645539901892,-6.491556180747807,-6.491577624654989,40.09551766860978,41121.14145922849,25736.25658409603,25736.25658409603,66857.39804332453,77103.13742914183,77096.59060430246,25736.25658409603,102832.84718839849,102832.84718839849,102832.84718839849,130264.16848388647,125792.6972705874,4471.471213299066,0.0,90907.47853565167,54925.482564572194,39979.99552342163,27431.321295487985,67411.31681890962,20817.14987138534,1548.1332595586236,0.0,0.8787420825527188,2.7296134803475227,0.001494314320929203,1.0,1.0,-6.473286028532982,334502.52604530856,1558655.7984549825,4.6596234021977505,1558655.7984549825,4.6596234021977505,0.7588825068666827,0.09247951076192244,3.9204215316003945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204215316003945,1.2844810697095455,1.2847809247739586,3.0521442659228164,6467.127452218003,15262.881880790315,6455.318792939359,0.0003281841252527475,23188.18979104561,2364.537307953849,19295.379862029367,1967.5811680879167,0.8321210079745208,0.8321210079745208,35452.78377114713,35405.22815468563,1.0016792575819222,0.8,4278.775413327125,4273.035954225843,1.0016792575819222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.54840561035,4632.441516551485,6.134181779354788,4.937536508521792,-3.6925129920590445,8.630049500580837,2.9673312424036133,3.5,0.8478089264010323,0.6,0.0002334323654385558,0.9976331958193222,0.00023398616487179514,198.9035851226888,0.0,0.0,0.0,0.0,7.9071175111633e-05,0.00015436119032692278,0.0006051609342011346,0.09247951076454539,0.09247951076454539,0.09247951076454539,0.09248294024449226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488242.2938884384,595.4866713344741,0.0,0.09247951076454539,0.09247951076192244,0.09247951076192244,0.3716936132771938,0.3716936132771938,0.5,9.91663882271669,0.017903822848211348,0.017903822848211348,1.0118128557223827e-11,2.1443907201046386e-05,0.01829159612202602,1.0118128557223827e-11,27431.321295487985,20817.14987138534,0.7588825068666827,0.9917830002183,0.6100035335267855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513575137737702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68957268688297,260.68957268688297,-12.460427313117009,244.92568766569053,276.4534577082124,124206.37274467181,124240.44945337388,-34.07670870207488,0.0,nan,276.4534577082124,3.30345770821242,270.147903699638,-3.002096300361984,263.8423496910976,-9.307650308902396,257.5367956825555,-15.613204317444456,251.23124167410384,-21.918758325896135,244.92568766569053,-28.224312334309445,1.0,1.0,26022.012520719443,26022.012520719443,275.6797120895185,2.5297120895185117,275.6797120895185,275.6797120895185,77093.60157522435,77096.59060430246,-2.9890290781040676,0.0,8546.071908451686,8546.071908451686,0.8857128079521728,3940.0236392583965,275.6797120895185,2.5297120895185117,1.0,0.002,0.13214757644529454,0.0049020335817344385,0.0002041292379945011,0.001795870761902873,0.10206461899725056,0.10206461899725056,0.0,-1.0262580715791891e-13,1.0,1.0000370548723696,0.018291596111907893,0.09247951076192244,0.0,3.422783798224031e-06,4.396058106511835,0.0,1600147.5179008322,266.65844381925217,2.144389708291783e-05,1.0,1284351.6756135179,2598.7607408376543,,,,,,,,,,,,,,,,,,,3.0,15262.881880790315,1548.1332595586236,0.3716936132771938,6.173730061729009,2.9673312424036133
1602.0,-29.97753862639978,4.937650855324589,35.047699225797636,24.6211590821855,5.054431205701163,-26.474341643195324,-39.97615029858423,1.5512342222935598,-6.491671011383801,-6.491692572027326,40.095529115359795,41121.03600296205,25736.278382417247,25736.278382417247,66857.3143853793,77103.12794567563,77096.61350520603,25736.278382417247,102832.89188762328,102832.89188762328,102832.89188762328,130264.32599286223,125792.80891776149,4471.51707510074,0.0,90907.55383938919,54925.46189587504,39980.10215946016,27431.434105238957,67411.53626469913,20817.22521117034,1548.1412503277202,0.0,0.8787414174893333,2.729601786757437,0.001494314320929203,1.0,1.0,-6.473297403140634,334501.0084250532,1558656.292994804,4.6596460211988555,1558656.292994804,4.6596460211988555,0.7588821324946546,0.09247950287439174,3.920423543491653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920423543491653,1.2844816791301679,1.284781534336847,3.0521443841429536,6467.127702712287,15262.876473148603,6455.31601903258,0.000328183873190671,23188.197099343008,2364.5380531927835,19295.371570636376,1967.5803226011305,0.8321203881427708,0.8321203881427708,35452.798326141594,35405.22815468563,1.0016797716260692,0.8,4278.77716996076,4273.035954225843,1.0016797716260692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.489235375183,4632.441516551485,6.134273487205307,4.937650855324589,-3.6926088095375516,8.630259664862141,2.9672614951202787,3.5,0.8477889986057939,0.6,0.0002334323654385558,0.9976651509638734,0.00023397867031140656,198.903836891346,0.0,0.0,0.0,0.0,7.906876995901603e-05,0.00015436359547953978,0.0006051706739760095,0.09247950287585889,0.09247950287585889,0.09247950287585889,0.09248295140901974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488241.8504190054,595.4868161466834,0.0,0.09247950287585889,0.09247950287439174,0.09247950287439174,0.3716932308973314,0.3716932308973314,0.5,9.91674227802468,0.018043527519296276,0.018043527519296276,2.8194335754960775e-11,2.1560643517659628e-05,0.018395168886684132,2.8194335754960775e-11,27431.434105238957,20817.22521117034,0.7588821324946546,0.991778530648766,0.6099999834078189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513593540213445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6893678873889,260.6893678873889,-12.460632112611052,244.92539170197108,276.4533440729167,124207.05383985401,124241.2943422722,-34.24050241818713,0.0,nan,276.4533440729167,3.3033440729167296,270.14775359866974,-3.0022464013302397,263.8421631244551,-9.307836875544865,257.5365726502377,-15.613427349762276,251.23098217608293,-21.919017823917045,244.92539170197108,-28.224608298028897,1.0,1.0,26022.012520719443,26022.012520719443,275.67959982184556,2.5295998218455793,275.67959982184556,275.67959982184556,77093.59235322732,77096.61350520603,-3.021151978711714,0.0,8546.071908451686,8546.071908451686,0.88571268073755,3940.025661209111,275.67959982184556,2.5295998218455793,1.0,0.002,0.13214413428380403,0.0049020272291557575,0.00020412387263355538,0.0017958761270879377,0.1020619363167777,0.1020619363167777,0.0,-2.785068183019934e-13,1.0,1.0000372646440432,0.018395168858489797,0.09247950287439174,0.0,3.442161222849463e-06,4.420946885072997,0.0,1600147.3834796958,266.6583289886162,2.1560615323323873e-05,1.0,1284352.0680339555,2598.759152327604,,,,,,,,,,,,,,,,,,,3.0,15262.876473148603,1548.1412503277202,0.3716932308973314,6.173730061729009,2.9672614951202787
1603.0,-29.977834742522514,4.937764808276852,35.04770398139552,24.620872106775664,5.054154136186327,-26.474635854652618,-39.97642386294899,1.5509552891262643,-6.491797205754779,-6.491818404266129,40.09553600637747,41121.055857878884,25736.3247457029,25736.3247457029,66857.38060358178,77103.24155894191,77096.52770052938,25736.3247457029,102832.85244623228,102832.85244623228,102832.85244623228,130264.38733446825,125792.82423851294,4471.563095955303,0.0,90907.70214644393,54925.51660619336,39980.20615583396,27431.534888235972,67411.74104406993,20817.291233009077,1548.1489216423229,0.0,0.8787407108616665,2.7295889923867365,0.001494314320929203,1.0,1.0,-6.473744219436867,334499.3471001844,1558656.5907109042,4.659670053837438,1558656.5907109042,4.659670053837438,0.7588817511606535,0.09247951092152816,3.9204313108282944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204313108282944,1.2844829834013625,1.2847828389125164,3.0521473320314723,6467.133948934322,15262.871065792626,6455.309098585062,0.00032818207234921575,23188.18898710338,2364.5372259745563,19295.350884955627,1967.578213248727,0.832119787176444,0.832119787176444,35452.854518797685,35405.22815468563,1.001681756203477,0.8,4278.783951819044,4273.035954225843,1.001681756203477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.43018003161,4632.441516551485,6.134370884825209,4.937764808276852,-3.6927128726024194,8.630477680879272,2.967191883919992,3.5,0.8477691096914263,0.6,0.0002334323654385558,0.9976958938133104,0.00023397146052826778,198.90407910094638,0.0,0.0,0.0,0.0,7.906632269660677e-05,0.00015436604274194902,0.0006051814672941957,0.09247949417847144,0.09247949417847144,0.09247949417847144,0.09248290181518037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488241.39104737155,595.4869659077323,0.0,0.09247949417847144,0.09247951092152816,0.09247951092152816,0.3716928517878779,0.3716928517878779,0.5,9.91684446189199,0.01809501840955363,0.01809501840955363,-1.0402345651527867e-11,2.1198511376496754e-05,0.018074184829288242,-1.0402345651527867e-11,27431.534888235972,20817.291233009077,0.7588817511606535,0.9917765001778289,0.6099984249182393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513611911264699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6891482165758,260.6891482165758,-12.460851783424175,244.92509588410311,276.4532005492103,124206.12430826903,124242.85119167862,-36.72688340956108,0.0,nan,276.4532005492103,3.3032005492103167,270.14757961606955,-3.0024203839304278,263.8419586830416,-9.308041316958395,257.5363377499975,-15.613662250002506,251.23071681703274,-21.919283182967234,244.92509588410311,-28.224904115896862,1.0,1.0,26022.012520719443,26022.012520719443,275.6794639493593,2.5294639493592967,275.6794639493593,275.6794639493593,77093.17503609664,77096.52770052938,-3.3526644327357644,0.0,8546.071908451686,8546.071908451686,0.885712189598178,3940.033467382436,275.6794639493593,2.5294639493592967,1.0,0.002,0.13214075226970393,0.004902018519528124,0.0002041185956180639,0.001795881357216941,0.10205929780903195,0.10205929780903195,0.0,-4.716499499984872e-11,1.0,1.000036614394384,0.018074184839690588,0.09247951092152816,0.0,3.3820945946771184e-06,4.343801639841353,0.0,1600147.2350547619,266.6582027942452,2.1198521778842405e-05,1.0,1284352.497614292,2598.75741339664,,,,,,,,,,,,,,,,,,,3.0,15262.871065792626,1548.1489216423229,0.3716928517878779,6.173730061729009,2.967191883919992
1604.0,-29.978137137475404,4.937879206516367,35.047707943817215,24.620889115054183,5.054186932890075,-26.47490473042234,-39.97667102431876,1.5509545274122127,-6.491878873234896,-6.491898988542935,40.095522447025296,41120.83775742743,25736.2707125955,25736.2707125955,66857.10847002293,77103.13210668527,77096.3093953588,25736.2707125955,102832.5801079543,102832.5801079543,102832.5801079543,130264.09696198236,125792.49462941772,4471.602332564638,0.0,90907.7164858212,54925.42214277064,39980.327047833955,27431.516854028057,67411.84390186201,20817.273933977558,1548.1498731142153,0.0,0.8787403265804601,2.7295808100466004,0.001494314320929203,1.0,1.0,-6.474782413295202,334498.2831730598,1558656.0049003025,4.659683123377643,1558656.0049003025,4.659683123377643,0.7588816194435394,0.09247943699264553,3.9204289121174596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204289121174596,1.2844829869630854,1.284782842475071,3.052145456115822,6467.129974094162,15262.865882312086,6455.309354724895,0.0003281829195114138,23188.206832379754,2364.5390456863206,19295.35165057473,1967.578291320148,0.8321191798078545,0.8321191798078544,35452.83716537003,35405.22815468563,1.001681143325788,0.8,4278.781857444168,4273.035954225843,1.001681143325788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.371185018459,4632.441516551485,6.134444266695384,4.937879206516367,-3.6927826239133648,8.630661830429732,2.9671223444861323,3.5,0.8477492412817521,0.6,0.0002334323654385558,0.9977272895870952,0.00023396409808050923,198.90432644695477,0.0,0.0,0.0,0.0,7.90641116913192e-05,0.0001543682537472366,0.0006051897651037508,0.0924794302234407,0.0924794302234407,0.0924794302234407,0.09248264097931974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488240.8611129278,595.4871376168738,0.0,0.0924794302234407,0.09247943699264553,0.09247943699264553,0.37169246856584137,0.37169246856584137,0.5,9.91694076799983,0.017928378071815132,0.017928378071815132,-9.339373718830757e-11,2.01153080183758e-05,0.017116575247712262,-9.339373718830757e-11,27431.516854028057,20817.273933977558,0.7588816194435394,0.9917709500329546,0.6099942588321874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451362958481085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6889439769953,260.6889439769953,-12.461056023004687,244.9248019176001,276.45308603657725,124208.52687566784,124242.67380906186,-34.14693339401174,0.0,nan,276.45308603657725,3.3030860365772696,270.14742921263723,-3.0025707873627425,263.8417723888443,-9.3082276111557,257.536115565025,-15.613884434974977,251.2304587412879,-21.919541258712087,244.9248019176001,-28.225198082399885,1.0,1.0,26022.012520719443,26022.012520719443,275.6793578205782,2.529357820578241,275.6793578205782,275.6793578205782,77093.57078415086,77096.3093953588,-2.7386112079402665,0.0,8546.071908451686,8546.071908451686,0.8857123412719786,3940.0310566780468,275.6793578205782,2.529357820578241,1.0,0.002,0.13213754945055164,0.004902017346866919,0.00020411361439352235,0.0017958863204876145,0.10205680719676118,0.10205680719676118,0.0,-6.511886299284675e-11,1.0,1.0000346745518498,0.017116575341106,0.09247943699264553,0.0,3.202899271487065e-06,4.113652560083881,0.0,1600147.1377868622,266.6581211267651,2.0115401412112988e-05,1.0,1284352.7727220608,2598.7562997678424,,,,,,,,,,,,,,,,,,,2.0,15262.865882312086,1548.1498731142153,0.37169246856584137,6.173730061729009,2.9671223444861323
1605.0,-29.97844333385331,4.937992999339288,35.0477126905443,24.62077533071863,5.054083053893865,-26.47519069509322,-39.97693959446622,1.5508304148548584,-6.492014733155997,-6.492036093406155,40.09555287687818,41120.72842529988,25736.344859872916,25736.344859872916,66857.0732851728,77103.11601737756,77096.53875039169,25736.344859872916,102832.8836102646,102832.8836102646,102832.8836102646,130264.61449097592,125792.96519398157,4471.649296994357,0.0,90907.78420588339,54925.3966127067,39980.43065908521,27431.73088071132,67412.16153979652,20817.421085024074,1548.1632265230076,0.0,0.8787394695962908,2.7295668478574133,0.001494314320929203,1.0,1.0,-6.473818500545065,334496.47303291224,1558657.3195761424,4.65971226973978,1558657.3195761424,4.65971226973978,0.7588810627936675,0.09247945617297805,3.9204300703722534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204300703722534,1.2844835673052275,1.2847834229526907,3.052144978854879,6467.128962835494,15262.860563175112,6455.307495989983,0.0003281829964327808,23188.217255269523,2364.540108525289,19295.346094691693,1967.577724777747,0.8321185661785545,0.8321185661785545,35452.84554474245,35405.22815468563,1.001681439263302,0.8,4278.782868745649,4273.035954225843,1.001681439263302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.312464539275,4632.441516551485,6.1345478024362725,4.937992999339288,-3.6928950323758465,8.630888031715134,2.967053129302181,3.5,0.8477294655149088,0.6,0.0002334323654385558,0.9977590811249349,0.00023395664329646572,198.90457690299144,0.0,0.0,0.0,0.0,7.906170923659684e-05,0.00015437065620195896,0.0006051993625572568,0.0924794561776853,0.0924794561776853,0.0924794561776853,0.09248287541988706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488240.51368315046,595.4872521217311,0.0,0.0924794561776853,0.09247945617297805,0.09247945617297805,0.37169206274996797,0.37169206274996797,0.5,9.917043345627079,0.018035644093799874,0.018035644093799874,5.002220859751105e-12,2.1360250173074746e-05,0.018217592861105913,5.002220859751105e-12,27431.73088071132,20817.421085024074,0.7588810627936675,0.9917657549922052,0.609989762767426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513647633150337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6887395920883,260.6887395920883,-12.461260407911652,244.9245075663194,276.45297161801034,124209.26887378111,124243.44006018386,-34.17118640276409,0.0,nan,276.45297161801034,3.3029716180103605,270.1472788075535,-3.0027211924464723,263.8415859972175,-9.308414002782456,257.5358931868599,-15.614106813140097,251.2302003765694,-21.919799623430578,244.9245075663194,-28.225492433680586,1.0,1.0,26022.012520719443,26022.012520719443,275.67924755319484,2.529247553194864,275.67924755319484,275.67924755319484,77093.57491277083,77096.53875039169,-2.9638376208604313,0.0,8546.071908451686,8546.071908451686,0.8857122680339294,3940.0322207241147,275.67924755319484,2.529247553194864,1.0,0.002,0.13213414052910255,0.004902007010741563,0.00020410829108953745,0.0017958917091563027,0.10205414554476872,0.10205414554476872,0.0,2.4584024052587417e-13,1.0,1.0000369048295585,0.018217592856103693,0.09247945617297805,0.0,3.408921587421614e-06,4.378259488387325,0.0,1600146.9803306272,266.657985266844,2.1360245170853887e-05,1.0,1284353.2407851256,2598.7544050628167,,,,,,,,,,,,,,,,,,,3.0,15262.860563175112,1548.1632265230076,0.37169206274996797,6.173730061729009,2.967053129302181
1606.0,-29.97874837943603,4.938106404001307,35.04771737659136,24.620596796181076,5.053920879634406,-26.475481453539512,-39.9772088631056,1.5506539537214012,-6.492140127675725,-6.492161328717932,40.09556061917549,41120.665561449874,25736.391440104984,25736.391440104984,66857.05700155486,77103.14759557685,77096.47775055662,25736.391440104984,102832.8691906616,102832.8691906616,102832.8691906616,130264.70508005402,125793.01072842536,4471.694351628657,0.0,90907.88928698291,54925.40725279099,39980.535593546585,27431.835889392416,67412.371482939,20817.490173193426,1548.17108981958,0.0,0.878738762953895,2.7295541116437296,0.001494314320929203,1.0,1.0,-6.474084776660675,334494.81960698083,1558657.6540705708,4.659736302947641,1558657.6540705708,4.659736302947641,0.7588806763474156,0.09247944825300829,3.9204349564702485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204349564702485,1.284484392426766,1.2847842482668492,3.05214682216839,6467.132868595631,15262.855157803093,6455.302195117641,0.0003281818002166848,23188.21515886889,2364.5398947519175,19295.330250029525,1967.576109071857,0.8321179581020733,0.8321179581020733,35452.88089312063,35405.22815468563,1.0016826876757425,0.8,4278.787134920413,4273.035954225843,1.0016826876757425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.253750324479,4632.441516551485,6.134644760907351,4.938106404001307,-3.692998571150535,8.631104975151842,2.966983922147956,3.5,0.8477096920422732,0.6,0.0002334323654385558,0.9977907542654255,0.00023394921674776284,198.90482641835217,0.0,0.0,0.0,0.0,7.905930060136913e-05,0.00015437306483718667,0.0006052095597251548,0.0924794482543773,0.0924794482543773,0.0924794482543773,0.09248283925119226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488240.06061770744,595.487399873179,0.0,0.0924794482543773,0.09247944825300829,0.09247944825300829,0.371691682997102,0.371691682997102,0.5,9.917145075523315,0.018088970211465494,0.018088970211465494,-1.0970779840135947e-11,2.1201042216034693e-05,0.018076552057266326,-1.0970779840135947e-11,27431.835889392416,20817.490173193426,0.7588806763474156,0.9917624247720661,0.6099869305422205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513665908422315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6885298935459,260.6885298935459,-12.461470106454101,244.92421256944152,276.45284721776864,124209.48613098895,124244.54570674336,-35.05957575437941,0.0,nan,276.45284721776864,3.302847217768658,270.1471202880223,-3.002879711977698,263.84139335833675,-9.308606641663232,257.5356664286678,-15.614333571332168,251.2299394990381,-21.92006050096188,244.92421256944152,-28.225787430558455,1.0,1.0,26022.012520719443,26022.012520719443,275.67911518012016,2.5291151801201863,275.67911518012016,275.67911518012016,77093.4830125125,77096.47775055662,-2.9947380441153655,0.0,8546.071908451686,8546.071908451686,0.8857119590791696,3940.0371312526,275.67911518012016,2.5291151801201863,1.0,0.002,0.1321307580031038,0.004901998538819491,0.00020410301354158015,0.0017958969864765245,0.10205150677079007,0.10205150677079007,0.0,1.8104441557031947e-14,1.0,1.0000366190892023,0.018076552068237106,0.09247944825300829,0.0,3.3825260137553396e-06,4.34435969397718,0.0,1600146.8331326777,266.65785987232425,2.1201053186814534e-05,1.0,1284353.6683267057,2598.752674389244,,,,,,,,,,,,,,,,,,,3.0,15262.855157803093,1548.17108981958,0.371691682997102,6.173730061729009,2.966983922147956
1607.0,-29.97904454949287,4.938219984782966,35.04772193131806,24.62045542141425,5.053790828597363,-26.475761011676575,-39.9774689116515,1.5505072855248585,-6.49223419711609,-6.492255221924668,40.09556639499658,41120.577656318295,25736.36833941466,25736.36833941466,66856.94599573295,77103.15623153657,77096.47739593142,25736.36833941466,102832.84573534608,102832.84573534608,102832.84573534608,130264.75266675142,125793.01401845281,4471.738648298603,0.0,90907.9729344558,54925.394338525286,39980.64288436724,27431.906931405327,67412.54981577257,20817.53658268175,1548.176585266898,0.0,0.8787382332670965,2.7295445636544224,0.001494314320929203,1.0,1.0,-6.474334727570579,334493.57998128806,1558657.9036064865,4.6597543178367715,1558657.9036064865,4.6597543178367715,0.7588804028366276,0.09247943190758509,3.9204376631941784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204376631941784,1.2844850782391484,1.2847849342393307,3.0521472998102532,6467.133880661425,15262.849765278792,6455.298901713042,0.0003281813519274323,23188.220485666003,2364.5404379340553,19295.320405822786,1967.5751052421354,0.8321173424131598,0.8321173424131599,35452.90047485695,35405.22815468563,1.0016833792516853,0.8,4278.789498228537,4273.035954225843,1.0016833792516853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.19509712101,4632.441516551485,6.13472502317627,4.938219984782966,-3.693078363695735,8.631298348478701,2.9669147875532307,3.5,0.8476899393009231,0.6,0.0002334323654385558,0.9978215068902718,0.00023394200648776538,198.90506867447866,0.0,0.0,0.0,0.0,7.905697450520498e-05,0.00015437539093335082,0.0006052190968854336,0.09247942103108107,0.09247942103108107,0.09247942103108107,0.09248278827851332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.60162494006,595.4875494560242,0.0,0.09247942103108107,0.09247943190758509,0.09247943190758509,0.3716913008221681,0.3716913008221681,0.5,9.917246062318037,0.018089121518755746,0.018089121518755746,-7.901235221652314e-12,2.102480857502087e-05,0.017920494354086713,-7.901235221652314e-12,27431.906931405327,20817.53658268175,0.7588804028366276,0.9917581545044952,0.609984012898104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451368411505507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6883195748442,260.6883195748442,-12.461680425155805,244.92391886985493,276.452720279986,124210.10909979475,124245.27240213157,-35.16330233683342,0.0,nan,276.452720279986,3.3027202799860333,270.1469599978443,-3.0030400021556716,263.84119971581737,-9.30880028418261,257.535439433772,-15.614560566227965,251.22967915179032,-21.920320848209656,244.92391886985493,-28.226081130145047,1.0,1.0,26022.012520719443,26022.012520719443,275.67902124541774,2.5290212454177663,275.67902124541774,275.67902124541774,77093.35578835291,77096.47739593142,-3.1216075785050634,0.0,8546.071908451686,8546.071908451686,0.8857117879292296,3940.039851510149,275.67902124541774,2.5290212454177663,1.0,0.002,0.1321274047684194,0.004901995401061879,0.00020409779439203396,0.0017959021205365237,0.10204889719601698,0.10204889719601698,0.0,-8.507144251199139e-11,1.0,1.00003630293886,0.01792049436198795,0.09247943190758509,0.0,3.3533210328132416e-06,4.306851244452124,0.0,1600146.7226251904,266.6577658028839,2.1024816476256092e-05,1.0,1284353.9888690365,2598.7513768460367,,,,,,,,,,,,,,,,,,,2.0,15262.849765278792,1548.176585266898,0.3716913008221681,6.173730061729009,2.9669147875532307
1608.0,-29.979340748740245,4.938333583616371,35.0477264716686,24.62035008883106,5.053696733958073,-26.47603700047897,-39.97772469939662,1.550392979331216,-6.492336645100352,-6.492357695479098,40.095575119699596,41120.45764134657,25736.366294478656,25736.366294478656,66856.82393582523,77103.13782661055,77096.49586984605,25736.366294478656,102832.8621643247,102832.8621643247,102832.8621643247,130264.86197961314,125793.07895226288,4471.783027350255,0.0,90908.03879791615,54925.358587568226,39980.75578927546,27431.999815288433,67412.75560456389,20817.598219719912,1548.1833367428824,0.0,0.8787376459785443,2.729534140270418,0.001494314320929203,1.0,1.0,-6.474414523312987,334492.22707758134,1558658.2805443956,4.659774291804048,1558658.2805443956,4.659774291804048,0.7588800801944386,0.09247941469300477,3.920438976364195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920438976364195,1.2844856127291011,1.2847854688540572,3.052147052106389,6467.13335580666,15262.844540392673,6455.296751882291,0.00032818130645657185,23188.2295186811,2364.54135904525,19295.313979834802,1967.5744499737223,0.832116741137565,0.832116741137565,35452.90997495635,35405.22815468563,1.0016837147704953,0.8,4278.7906447898895,4273.035954225843,1.0016837147704953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.136648800856,4632.441516551485,6.1348100071627405,4.938333583616371,-3.6931645044557104,8.631498088072082,2.9668458950957,3.5,0.8476702557416286,0.6,0.0002334323654385558,0.9978522635686702,0.0002339347957218834,198.90531095507214,0.0,0.0,0.0,0.0,7.905468658300377e-05,0.00015437767885555204,0.0006052282692659409,0.09247940207557734,0.09247940207557734,0.09247940207557734,0.09248277661144386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.15585952025,595.4876948810919,0.0,0.09247940207557734,0.09247941469300477,0.09247941469300477,0.3716909166366072,0.3716909166366072,0.5,9.917347263630537,0.018096871225168343,0.018096871225168343,-7.73070496506989e-12,2.1050378734344122e-05,0.017943172166098975,-7.73070496506989e-12,27431.999815288433,20817.598219719912,0.7588800801944386,0.9917533163604868,0.6099803705185237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513701791996139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68811201464536,260.68811201464536,-12.461887985354622,244.92362655308963,276.4525974763689,124211.09797831408,124245.8000858311,-34.702107516995355,0.0,nan,276.4525974763689,3.3025974763689305,270.14680329160035,-3.003196708399628,263.8410091069224,-9.308990893077578,257.53521492224735,-15.614785077752629,251.2294207376436,-21.92057926235637,244.92362655308963,-28.226373446910344,1.0,1.0,26022.012520719443,26022.012520719443,275.6789209335482,2.5289209335482496,275.6789209335482,275.6789209335482,77093.3568628264,77096.49586984605,-3.1390070196503075,0.0,8546.071908451686,8546.071908451686,0.8857117048956454,3940.041171246016,275.6789209335482,2.5289209335482496,1.0,0.002,0.13212404729140775,0.004901990966774521,0.0002040925650916742,0.0017959073538404242,0.1020462825458371,0.1020462825458371,0.0,-8.106790152367926e-11,1.0,1.000036348847052,0.01794317217382968,0.09247941469300477,0.0,3.3575611840726395e-06,4.312298274226701,0.0,1600146.602585916,266.6576633548996,2.1050386465049087e-05,1.0,1284354.3387036626,2598.749960729807,,,,,,,,,,,,,,,,,,,2.0,15262.844540392673,1548.1833367428824,0.3716909166366072,6.173730061729009,2.9668458950957
1609.0,-29.979636254797118,4.938447054386901,35.047731170230904,24.62023546630519,5.053594462140037,-26.47631318309541,-39.97798425899816,1.5502713830051487,-6.4924461412791175,-6.492467466781564,40.09558879645923,41120.36188736372,25736.38175153947,25736.38175153947,66856.7436389032,77103.12648588103,77096.5610601982,25736.38175153947,102832.94281173768,102832.94281173768,102832.94281173768,130265.0616777356,125793.23299130374,4471.82868643186,0.0,90908.1102940809,54925.34566627294,39980.849586453296,27432.118865997927,67412.96845245123,20817.67836020478,1548.191505564857,0.0,0.8787370004162348,2.7295229713277425,0.001494314320929203,1.0,1.0,-6.474280528839074,334490.77783068013,1558658.8714289072,4.659796247709715,1558658.8714289072,4.659796247709715,0.7588797081952084,0.09247940951161884,3.9204408756544504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204408756544504,1.284486181307831,1.2847860375655187,3.0521471797094444,6467.1336261822225,15262.839305049432,6455.29404702005,0.0003281810551973503,23188.236521716542,2364.542073156128,19295.305894820554,1967.5736255317113,0.8321161411627774,0.8321161411627774,35452.9237153285,35405.22815468563,1.0016842000447541,0.8,4278.792303107242,4273.035954225843,1.0016842000447541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.078365163278,4632.441516551485,6.13489892471598,4.938447054386901,-3.6932560859278643,8.631703140314766,2.966777197385082,3.5,0.8476506278243091,0.6,0.0002334323654385558,0.9978829492867657,0.0002339276020352898,198.90555266924827,0.0,0.0,0.0,0.0,7.905236498558176e-05,0.00015438000045297405,0.0006052376641593921,0.09247939488501447,0.09247939488501447,0.09247939488501447,0.09248281821352429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488238.7270165675,595.4878350448238,0.0,0.09247939488501447,0.09247940951161884,0.09247940951161884,0.3716905342729394,0.3716905342729394,0.5,9.917449922340236,0.018154454936450293,0.018154454936450293,1.602984411874786e-11,2.132550247324616e-05,0.01818693794251658,1.602984411874786e-11,27432.118865997927,20817.67836020478,0.7588797081952084,0.991748993905522,0.6099770241740263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513719470722515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68790603103866,260.68790603103866,-12.462093968961312,244.9233354131262,276.4524766491402,124211.97517354634,124246.41368987819,-34.4385163318713,0.0,nan,276.4524766491402,3.3024766491402033,270.1466484018129,-3.0033515981870664,263.8408201545824,-9.309179845417589,257.5349919073546,-15.615008092645382,251.22916366021565,-21.92083633978433,244.9233354131262,-28.226664586873767,1.0,1.0,26022.012520719443,26022.012520719443,275.67881879035286,2.5288187903528865,275.67881879035286,275.67881879035286,77093.34020852923,77096.5610601982,-3.2208516689715907,0.0,8546.071908451686,8546.071908451686,0.8857115848008473,3940.0430800327226,275.67881879035286,2.5288187903528865,1.0,0.002,0.13212064420541222,0.0049019853975400445,0.00020408726227963948,0.0017959126597493868,0.10204363113981973,0.10204363113981973,0.0,-7.797097386144647e-11,1.0,1.0000368426053394,0.018186937926486735,0.09247940951161884,0.0,3.403171934400709e-06,4.370879914634356,0.0,1600146.4746423129,266.65755385872086,2.1325486443402042e-05,1.0,1284354.713451778,2598.748443766031,,,,,,,,,,,,,,,,,,,2.0,15262.839305049432,1548.191505564857,0.3716905342729394,6.173730061729009,2.966777197385082
1610.0,-29.979930407348125,4.938560143945898,35.04773581126324,24.620052601117663,5.053422963305287,-26.476595070205825,-39.978244656790025,1.550087666088423,-6.492569808555743,-6.492590960283838,40.09559658182396,41120.2994098349,25736.428291660493,25736.428291660493,66856.7277014954,77103.16497824529,77096.49961793274,25736.428291660493,102832.92790959324,102832.92790959324,102832.92790959324,130265.1516260095,125793.27769393957,4471.873932069917,0.0,90908.21186953102,54925.34645844841,39980.96156786956,27432.223716416243,67413.1852842858,20817.747413208097,1548.199324572611,0.0,0.8787363030171631,2.7295104126364,0.001494314320929203,1.0,1.0,-6.474557962860729,334489.1474230499,1558659.2077841547,4.659819966633531,1558659.2077841547,4.659819966633531,0.7588793248558319,0.09247940371741259,3.920445117629289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920445117629289,1.2844870403604902,1.284786896818719,3.052148440928621,6467.1362985543155,15262.834073719801,6455.289682799517,0.0003281801835903207,23188.23734089246,2364.542156688825,19295.29284987333,1967.572295317293,0.8321155491989931,0.8321155491989931,35452.95440379418,35405.22815468563,1.0016852838818295,0.8,4278.796006879936,4273.035954225843,1.0016852838818295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4195.020208841839,4632.441516551485,6.134995068060901,4.938560143945898,-3.693358044797276,8.631918188743175,2.966708650373553,3.5,0.8476310429638723,0.6,0.0002334323654385558,0.997913495466046,0.00023392044150033074,198.90579327688482,0.0,0.0,0.0,0.0,7.905003595440992e-05,0.00015438232948414586,0.0006052474498743558,0.09247938722469547,0.09247938722469547,0.09247938722469547,0.09248278637122832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488238.27320968924,595.4879830393553,0.0,0.09247938722469547,0.09247940371741259,0.09247940371741259,0.3716901587165624,0.3716901587165624,0.5,9.917551849279171,0.018174680493075357,0.018174680493075357,1.460875864722766e-11,2.115172810590593e-05,0.018032997423119923,1.460875864722766e-11,27432.223716416243,20817.747413208097,0.7588793248558319,0.9917455675704421,0.609974135422142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513737108118558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68769516706095,260.68769516706095,-12.462304832939026,244.92304484044755,276.45234549385964,124212.13655032245,124247.39101935057,-35.25446902811495,0.0,nan,276.45234549385964,3.3023454938596615,270.1464853630847,-3.00351463691527,263.8406252323472,-9.309374767652798,257.53476510161977,-15.615234898380209,251.22890497100673,-21.92109502899325,244.92304484044755,-28.226955159552432,1.0,1.0,26022.012520719443,26022.012520719443,275.67868810731767,2.5286881073176914,275.67868810731767,275.67868810731767,77093.21817555292,77096.49961793274,-3.2814423798263306,0.0,8546.071908451686,8546.071908451686,0.8857113165747676,3940.0473432174354,275.67868810731767,2.5286881073176914,1.0,0.002,0.13211726992261955,0.004901977265830435,0.000204081998205865,0.0017959179452185102,0.1020409991029325,0.1020409991029325,0.0,-5.6575624827331916e-11,1.0,1.0000365307358585,0.018032997408511164,0.09247940371741259,0.0,3.374362777886467e-06,4.333880161286273,0.0,1600146.3294471966,266.65743019144423,2.1151713497147284e-05,1.0,1284355.1350459121,2598.7467371731605,,,,,,,,,,,,,,,,,,,2.0,15262.834073719801,1548.199324572611,0.3716901587165624,6.173730061729009,2.966708650373553
1611.0,-29.98022521494582,4.938673161262712,35.04774009677016,24.619942029844992,5.053327098516112,-26.47686998355454,-39.97850026991216,1.5499718954365118,-6.492676708093654,-6.492697323312758,40.09559552797339,41120.193800618275,25736.43660442896,25736.43660442896,66856.63040504724,77103.15082682949,77096.37132663104,25736.43660442896,102832.80793106,102832.80793106,102832.80793106,130265.08606547568,125793.16966361424,4471.9164018614465,0.0,90908.28399144985,54925.32707680216,39981.06323849743,27432.278134415687,67413.34137291311,20817.780998756312,1548.2043363888442,0.0,0.8787357318230357,2.729499601197886,0.001494314320929203,1.0,1.0,-6.47513905621247,334487.7431833549,1558659.162253837,4.659839393276162,1558659.162253837,4.659839393276162,0.7588790437582713,0.09247936876312265,3.9204473421973804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204473421973804,1.2844875816998325,1.284787438284434,3.05214888649156,6467.137242648717,15262.828859655203,6455.286522184987,0.00032817975902352524,23188.24257960737,2364.542690889077,19295.28340258499,1967.5713319619842,0.8321149537892969,0.8321149537892969,35452.97049737627,35405.22815468563,1.0016858522655343,0.8,4278.797949204798,4273.035954225843,1.0016858522655343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.962114867576,4632.441516551485,6.1350820102081896,4.938673161262712,-3.693447048548346,8.632120209811058,2.9666401774811617,3.5,0.8476114792803319,0.6,0.0002334323654385558,0.9979441106804681,0.00023391326522222302,198.90603442091327,0.0,0.0,0.0,0.0,7.904774977963519e-05,0.0001543846156589206,0.0006052567561361794,0.09247935680644322,0.09247935680644322,0.09247935680644322,0.09248265931988417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488237.79048966034,595.4881400045056,0.0,0.09247935680644322,0.09247936876312265,0.09247936876312265,0.3716897812038351,0.3716897812038351,0.5,9.917650906764907,0.01808973958890192,0.01808973958890192,1.1823431123048067e-11,2.0615219114006322e-05,0.017558267100298508,1.1823431123048067e-11,27432.278134415687,20817.780998756312,0.7588790437582713,0.9917418280042478,0.6099711564978219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513754664772638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6874871263104,260.6874871263104,-12.462512873689604,244.92275530635308,276.45221894647085,124213.14851061,124247.93096196566,-34.78245135565709,0.0,nan,276.45221894647085,3.302218946470873,270.1463262183338,-3.00367378166618,263.84043349025836,-9.309566509741614,257.53454076219845,-15.615459237801531,251.22864803424753,-21.92135196575245,244.92275530635308,-28.227244693646895,1.0,1.0,26022.012520719443,26022.012520719443,275.67856673256136,2.528566732561387,275.67856673256136,275.67856673256136,77093.28737834812,77096.37132663104,-3.083948282917845,0.0,8546.071908451686,8546.071908451686,0.8857111759121554,3940.0495789083675,275.67856673256136,2.528566732561387,1.0,0.002,0.13211398448486467,0.004901971804480502,0.00020407687856013467,0.001795923062598023,0.10203843928006733,0.10203843928006733,0.0,-5.884184242285762e-11,1.0,1.0000355690559197,0.017558267088475077,0.09247936876312265,0.0,3.2855264662966176e-06,4.2197839813321485,0.0,1600146.2033862122,266.6573232919063,2.06152072905752e-05,1.0,1284355.4981581408,2598.7452673135485,,,,,,,,,,,,,,,,,,,2.0,15262.828859655203,1548.2043363888442,0.3716897812038351,6.173730061729009,2.9666401774811617
