time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1612.0,-29.980519071763588,4.938785856252424,35.04774441721569,24.619800026435428,5.05319730265479,-26.47714743430941,-39.97876000413669,1.5498257036840006,-6.49279647418615,-6.492817073554165,40.095605172014224,41120.1158509413,25736.47549139368,25736.47549139368,66856.59134233498,77103.15992661026,77096.34925181034,25736.47549139368,102832.82474320402,102832.82474320402,102832.82474320402,130265.21363933722,125793.25321940999,4471.960419927224,0.0,90908.36793253722,54925.32400851397,39981.15991558139,27432.388896133194,67413.54881171459,20817.854527404208,1548.212352263614,0.0,0.8787350476016309,2.7294874212332596,0.001494314320929203,1.0,1.0,-6.475272760079065,334486.16220661823,1558659.5789124027,4.659862664063185,1558659.5789124027,4.659862664063185,0.7588786600476725,0.09247936269085771,3.9204502480689376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204502480689376,1.284488265287782,1.2847881220319635,3.0521495244571843,6467.138594421322,15262.82362266275,6455.283068567647,0.00032817922834522267,23188.246803365295,2364.543121592521,19295.273079491646,1967.570279299419,0.8321143570324314,0.8321143570324314,35452.99151982844,35405.22815468563,1.0016865947242828,0.8,4278.800486392063,4273.035954225843,1.0016865947242828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.904161782155,4632.441516551485,6.135176037123062,4.938785856252424,-3.6935461538717846,8.632332010124209,2.9665718712783105,3.5,0.8475919632223744,0.6,0.0002334323654385558,0.997974628166467,0.00023390611229007934,198.90627478781326,0.0,0.0,0.0,0.0,7.904542680879809e-05,0.0001543869386297577,0.0006052663118496374,0.09247934664753829,0.09247934664753829,0.09247934664753829,0.0924826534491006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488237.3589963324,595.4882808321634,0.0,0.09247934664753829,0.09247936269085771,0.09247936269085771,0.37168939315669963,0.37168939315669963,0.5,9.917750070285123,0.018023822039651805,0.018023822039651805,-6.87805368215777e-12,2.0599368042439892e-05,0.017544313475127638,-6.87805368215777e-12,27432.388896133194,20817.854527404208,0.7588786600476725,0.9917381968580948,0.6099681232594564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513772260566156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6872783972705,260.6872783972705,-12.46272160272946,244.92246647777029,276.45209031697544,124213.76482170027,124248.66234831505,-34.8975266148156,0.0,nan,276.45209031697544,3.302090316975466,270.14616554904427,-3.003834450955708,263.8402407811156,-9.30975921888438,257.534316013241,-15.615683986758995,251.2283912454764,-21.92160875452359,244.92246647777029,-28.22753352222969,1.0,1.0,26022.012520719443,26022.012520719443,275.67844439928285,2.5284443992828756,275.67844439928285,275.67844439928285,77093.25988364674,77096.34925181034,-3.0893681636080146,0.0,8546.071908451686,8546.071908451686,0.8857109921697335,3940.052499309282,275.67844439928285,2.5284443992828756,1.0,0.002,0.13211070165205543,0.004901963926535292,0.00020407175732479058,0.0017959281905616511,0.10203587866239529,0.10203587866239529,0.0,-5.211355826040265e-11,1.0,1.000035540756386,0.01754431348200569,0.09247936269085771,0.0,3.2829120977029006e-06,4.21642754475686,0.0,1600146.062988998,266.6572035258138,2.0599374920493574e-05,1.0,1284355.9069727007,2598.743612454687,,,,,,,,,,,,,,,,,,,2.0,15262.82362266275,1548.212352263614,0.37168939315669963,6.173730061729009,2.9665718712783105
1613.0,-29.980812786451693,4.9388983676510305,35.04774861618535,24.619676113966875,5.053086395196339,-26.477422868274516,-39.979015722032614,1.549696510097215,-6.492908764492654,-6.49292917064854,40.095610272557195,41120.01676663456,25736.497359200323,25736.497359200323,66856.51412583489,77103.15597518705,77096.2902792699,25736.497359200323,102832.78763847022,102832.78763847022,102832.78763847022,130265.26201595964,125793.25890109778,4472.0031148618655,0.0,90908.44451381703,54925.30543561025,39981.265642451974,27432.47437748942,67413.7400199414,20817.91022732533,1548.2189820519734,0.0,0.8787344220200584,2.729476022089979,0.001494314320929203,1.0,1.0,-6.475555568319862,334484.6822747559,1558659.799273411,4.6598839404941135,1558659.799273411,4.6598839404941135,0.758878325770282,0.09247933989829013,3.920452654905442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920452654905442,1.2844888693934593,1.284788726278666,3.052149962776007,6467.13952316631,15262.81839489067,6455.27991195128,0.00032817880725830994,23188.252101468028,2364.5436618486465,19295.263644154085,1967.5693171627504,0.8321137600074876,0.8321137600074876,35453.00893202215,35405.22815468563,1.0016872096781044,0.8,4278.802587859379,4273.035954225843,1.0016872096781044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.846285478871,4632.441516551485,6.135265897177521,4.9388983676510305,-3.693639478793125,8.632537846444155,2.9665036562023115,3.5,0.8475724732006604,0.6,0.0002334323654385558,0.9980051318980314,0.00023389896301896586,198.9065150390356,0.0,0.0,0.0,0.0,7.904313982023386e-05,0.00015438922561832193,0.0006052756494641455,0.09247932600690861,0.09247932600690861,0.09247932600690861,0.09248259740439564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488236.9106142685,595.4884269301406,0.0,0.09247932600690861,0.09247933989829013,0.09247933989829013,0.37168900647811653,0.37168900647811653,0.5,9.917848179244661,0.017934186950753883,0.017934186950753883,1.5802470443304628e-11,2.0406155897489953e-05,0.01737360232868923,1.5802470443304628e-11,27432.47437748942,20817.91022732533,0.758878325770282,0.9917342385403676,0.6099649233890748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513789799654175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68707083512805,260.68707083512805,-12.462929164871923,244.9221784226829,276.45196324777993,124214.58688057252,124249.28931203957,-34.70243146707422,0.0,nan,276.45196324777993,3.301963247779952,270.14600628266305,-3.0039937173369253,263.8400493175685,-9.309950682431463,257.5340923525122,-15.615907647487802,251.22813538756174,-21.92186461243824,244.9221784226829,-28.227821577317087,1.0,1.0,26022.012520719443,26022.012520719443,275.67832540164505,2.528325401645077,275.67832540164505,275.67832540164505,77093.27681449287,77096.2902792699,-3.0134647770319134,0.0,8546.071908451686,8546.071908451686,0.8857108399819955,3940.0549181799693,275.67832540164505,2.528325401645077,1.0,0.002,0.13210745076644098,0.00490195726927013,0.00020406668865120557,0.0017959332535776413,0.10203334432560278,0.10203334432560278,0.0,-5.77711533125691e-11,1.0,1.0000351949194173,0.01737360231288676,0.09247933989829013,0.0,3.250964719807214e-06,4.175396985346655,0.0,1600145.931100109,266.6570912355073,2.040614009501951e-05,1.0,1284356.2896598463,2598.7420633595416,,,,,,,,,,,,,,,,,,,2.0,15262.81839489067,1548.2189820519734,0.37168900647811653,6.173730061729009,2.9665036562023115
1614.0,-29.98110592402509,4.939010644157919,35.0477527955063,24.619548220094316,5.052968369558189,-26.47769849465277,-39.97927143992854,1.5495609754162782,-6.493023574002166,-6.493043920635963,40.095618116972794,41119.91520490764,25736.525588002783,25736.525588002783,66856.44079291042,77103.15522401527,77096.26032429739,25736.525588002783,102832.78591230017,102832.78591230017,102832.78591230017,130265.3597657815,125793.31367019856,4472.046095582931,0.0,90908.51960004398,54925.27971976368,39981.37764475588,27432.573853481335,67413.9514982372,20817.975884460957,1548.2263427303456,0.0,0.8787337716679121,2.7294643513740584,0.001494314320929203,1.0,1.0,-6.475722827671916,334483.1673234787,1558660.1381809113,4.6599060594087565,1558660.1381809113,4.6599060594087565,0.7588779673263888,0.09247932481045355,3.9204545979321566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204545979321566,1.28448950315053,1.2847893601836835,3.0521499695530925,6467.139537526141,15262.813160170694,6455.277384406296,0.00032817862213231375,23188.259761506655,2364.5444429552044,19295.256089152983,1967.5685467670392,0.8321131593145167,0.8321131593145167,35453.0229887949,35405.22815468563,1.0016877061271574,0.8,4278.804284362932,4273.035954225843,1.0016877061271574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.788521013407,4632.441516551485,6.135357112540484,4.939010644157919,-3.6937347963036857,8.632745440461605,2.9664355735679786,3.5,0.8475530210194224,0.6,0.0002334323654385558,0.9980355766961633,0.0002338918279960482,198.9067548187713,0.0,0.0,0.0,0.0,7.904085289284132e-05,0.00015439151254571448,0.0006052849152415466,0.09247930999380874,0.09247930999380874,0.09247930999380874,0.09248257320705104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488236.47673015995,595.4885684469901,0.0,0.09247930999380874,0.09247932481045355,0.09247932481045355,0.37168861651566176,0.37168861651566176,0.5,9.917946033568308,0.017852933347057842,0.017852933347057842,-8.981260180007666e-12,2.0346633789358748e-05,0.017321092964039053,-8.981260180007666e-12,27432.573853481335,20817.975884460957,0.7588779673263888,0.991730039658907,0.6099615033838044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513807330301431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6868636330805,260.6868636330805,-12.463136366919457,244.92189103543348,276.45183623094584,124215.29950987417,124249.94173639854,-34.64222652436617,0.0,nan,276.45183623094584,3.3018362309458666,270.1458471917284,-3.004152808271556,263.8398581525598,-9.31014184744015,257.533869113428,-15.616130886571966,251.22788007438763,-21.92211992561235,244.92189103543348,-28.228108964566502,1.0,1.0,26022.012520719443,26022.012520719443,275.67820714654175,2.5282071465417744,275.67820714654175,275.67820714654175,77093.27069209788,77096.26032429739,-2.9896321995038306,0.0,8546.071908451686,8546.071908451686,0.8857107171216069,3940.0568709218173,275.67820714654175,2.5282071465417744,1.0,0.002,0.13210420970495435,0.004901950103797083,0.0002040616340425124,0.001795938307965585,0.1020308170212562,0.1020308170212562,0.0,-5.799190251273845e-11,1.0,1.0000350885203728,0.017321092973020313,0.09247932481045355,0.0,3.241135627887261e-06,4.162774199012216,0.0,1600145.7964495635,266.6569764259978,2.0346642770618928e-05,1.0,1284356.6814035878,2598.740477605192,,,,,,,,,,,,,,,,,,,2.0,15262.813160170694,1548.2263427303456,0.37168861651566176,6.173730061729009,2.9664355735679786
1615.0,-29.981398616461902,4.939122721664702,35.04775692649521,24.619419348333054,5.0528545389638015,-26.47797330090722,-39.97952701812608,1.5494292573513229,-6.4931363011750705,-6.4931565616309515,40.09562507174946,41119.82614674649,25736.549426391313,25736.549426391313,66856.3755731378,77103.15531382244,77096.22508988933,25736.549426391313,102832.77451628064,102832.77451628064,102832.77451628064,130265.44237388989,125793.35370005335,4472.088673836538,0.0,90908.60079047763,54925.27175715285,39981.47670369421,27432.667857609253,67414.14456130346,20818.037710320277,1548.2333924536101,0.0,0.8787331360972955,2.729452895570722,0.001494314320929203,1.0,1.0,-6.475911577353315,334481.68022190663,1558660.4386519033,4.659927675613907,1558660.4386519033,4.659927675613907,0.758877620593718,0.09247930575066751,3.9204576121119445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204576121119445,1.2844901190617908,1.2847899762387256,3.052150852647664,6467.14140869757,15262.807927221758,6455.273573456608,0.0003281779574057892,23188.262643019705,2364.544736787762,19295.244697969334,1967.567385189574,0.8321125646633006,0.8321125646633006,35453.044794792026,35405.22815468563,1.0016884762589782,0.8,4278.806916115771,4273.035954225843,1.0016884762589782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.730854998754,4632.441516551485,6.135447139766245,4.939122721664702,-3.693828510130078,8.63295123179478,2.966367607593641,3.5,0.8475336021696117,0.6,0.0002334323654385558,0.9980659762626852,0.00023388470400790193,198.90699423497236,0.0,0.0,0.0,0.0,7.903856727591455e-05,0.00015439379816264124,0.000605294341269602,0.09247929150538296,0.09247929150538296,0.09247929150538296,0.09248253926882471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488236.0407245064,595.4887106101887,0.0,0.09247929150538296,0.09247930575066751,0.09247930575066751,0.3716882264666094,0.3716882264666094,0.5,9.918043435579815,0.017771948537813387,0.017771948537813387,5.2807536121690646e-11,2.026045586944747e-05,0.017244984277624553,5.2807536121690646e-11,27432.667857609253,20818.037710320277,0.758877620593718,0.9917262320571546,0.6099584354935177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513824826545256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68665714748715,260.68665714748715,-12.463342852512824,244.92160430962025,276.4517099855739,124216.08917065317,124250.6116116795,-34.52244102631964,0.0,nan,276.4517099855739,3.3017099855739502,270.14568885025125,-3.0043111497487303,263.8396677150142,-9.310332284985805,257.53364657980023,-15.616353420199744,251.22762544466303,-21.922374555336944,244.92160430962025,-28.228395690379728,1.0,1.0,26022.012520719443,26022.012520719443,275.6780903826692,2.528090382669234,275.6780903826692,275.6780903826692,77093.27112124198,77096.22508988933,-2.9539686473435722,0.0,8546.071908451686,8546.071908451686,0.8857105265306402,3940.059900172504,275.6780903826692,2.528090382669234,1.0,0.002,0.13210098289393937,0.004901943269631326,0.00020405660233360784,0.0017959433426027998,0.10202830116680392,0.10202830116680392,0.0,-5.506359257445581e-11,1.0,1.000034934317428,0.017244984224817017,0.09247930575066751,0.0,3.22689053900783e-06,4.144479664811994,0.0,1600145.664201255,266.6568636988249,2.0260403061911347e-05,1.0,1284357.065946927,2598.738920999006,,,,,,,,,,,,,,,,,,,2.0,15262.807927221758,1548.2333924536101,0.3716882264666094,6.173730061729009,2.966367607593641
1616.0,-29.981690889008206,4.939234598450057,35.04776103434467,24.61929575018587,5.0527420701307415,-26.478247593122624,-39.97978252647442,1.5492988082795094,-6.493248909542331,-6.493269119963336,40.09563266657234,41119.72834854028,25736.573506490593,25736.573506490593,66856.30185503088,77103.15182342297,77096.19847942641,25736.573506490593,102832.771985917,102832.771985917,102832.771985917,130265.5368476216,125793.40563060889,4472.131217012706,0.0,90908.67537870251,54925.25203793402,39981.58148974276,27432.764861704596,67414.34635144736,20818.101702619526,1548.2405846829377,0.0,0.8787324985394718,2.7294414477221,0.001494314320929203,1.0,1.0,-6.476068229962948,334480.1942155066,1558660.766775074,4.6599493594255215,1558660.766775074,4.6599493594255215,0.7588772698475259,0.09247928808382029,3.9204596642694804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204596642694804,1.284490729039845,1.284790586359176,3.0521510008873465,6467.141722799668,15262.80269341914,6455.270839019311,0.00032817769487237164,23188.26953054292,2364.545439119671,19295.236524553267,1967.566551733086,0.8321119650234416,0.8321119650234416,35453.05964106487,35405.22815468563,1.0016890005912777,0.8,4278.808707903621,4273.035954225843,1.0016890005912777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.673296292052,4632.441516551485,6.1355370701315035,4.939234598450057,-3.693922145287289,8.633156743737347,2.966299768715117,3.5,0.8475142196328906,0.6,0.0002334323654385558,0.9980963332152918,0.00023387759043916242,198.9072333082871,0.0,0.0,0.0,0.0,7.903628234472088e-05,0.00015439608309383493,0.0006053036160905789,0.09247927369508947,0.09247927369508947,0.09247927369508947,0.09248251389985254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488235.6089893199,595.4888514156955,0.0,0.09247927369508947,0.09247928808382029,0.09247928808382029,0.37168783553594664,0.37168783553594664,0.5,9.918140593909763,0.017698312035349772,0.017698312035349772,1.290345608140342e-11,2.0210420984767552e-05,0.017200890000367508,1.290345608140342e-11,27432.764861704596,20818.101702619526,0.7588772698475259,0.9917221700332559,0.6099551590127886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513842296262693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6864514100599,260.6864514100599,-12.463548589940103,244.92131820988203,276.4515846104434,124216.85433730143,124251.25169253387,-34.39735523244618,0.0,nan,276.4515846104434,3.301584610443399,270.1455313302418,-3.0044686697581824,263.8394780500506,-9.310521949949361,257.53342476989644,-15.616575230103535,251.2273714898452,-21.922628510154766,244.92131820988203,-28.228681790117946,1.0,1.0,26022.012520719443,26022.012520719443,275.67797471057145,2.5279747105714705,275.67797471057145,275.67797471057145,77093.27252108889,77096.19847942641,-2.9259583375242073,0.0,8546.071908451686,8546.071908451686,0.885710396769724,3940.061962590828,275.67797471057145,2.5279747105714705,1.0,0.002,0.13209776432627782,0.004901936387408676,0.00020405158339519854,0.001795948354125014,0.10202579169759926,0.10202579169759926,0.0,-6.247978740284155e-11,1.0,1.0000348449655856,0.017200889987464052,0.09247928808382029,0.0,3.2186360977236194e-06,4.133879251620263,0.0,1600145.5321438403,266.65675109045765,2.021040808131147e-05,1.0,1284357.450208164,2598.737365536075,,,,,,,,,,,,,,,,,,,2.0,15262.80269341914,1548.2405846829377,0.37168783553594664,6.173730061729009,2.966299768715117
1617.0,-29.981982669591552,4.939346275036567,35.047765129495595,24.619172361586266,5.052628669343834,-26.47852153568082,-39.98003799989817,1.5491675695806566,-6.493361284426953,-6.493381464572779,40.09564051523518,41119.629952936404,25736.59752851164,25736.59752851164,66856.22748144805,77103.14841533976,77096.17603646542,25736.59752851164,102832.77356497706,102832.77356497706,102832.77356497706,130265.63617179397,125793.46247344454,4472.173698349437,0.0,90908.74870661,54925.23037876724,39981.687030936395,27432.862606816918,67414.54963775331,20818.16624711532,1548.2478063896442,0.0,0.8787318611705802,2.729430021391087,0.001494314320929203,1.0,1.0,-6.476207250122172,334478.7110362964,1558661.1058659018,4.659971036831584,1558661.1058659018,4.659971036831584,0.758876918734034,0.09247927048572427,3.920461494397385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920461494397385,1.2844913427107687,1.2847912001733577,3.0521509674979277,6467.141652051497,15262.797458271914,6455.268370108076,0.00032817753170472075,23188.27740982152,2364.5462425824844,19295.229144812365,1967.5657992089416,0.8321113640222264,0.8321113640222265,35453.072881069624,35405.22815468563,1.001689468194352,0.8,4278.81030583193,4273.035954225843,1.001689468194352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.615844174249,4632.441516551485,6.13562683320721,4.939346275036567,-3.6940156031193867,8.633361878155954,2.966232056081474,3.5,0.8474948731661354,0.6,0.0002334323654385558,0.9981266400635572,0.00023387048904304533,198.90747197975878,0.0,0.0,0.0,0.0,7.903399778690037e-05,0.0001543983676516554,0.0006053128551761258,0.09247925613126794,0.09247925613126794,0.09247925613126794,0.09248249103698238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488235.17921301804,595.4889915964474,0.0,0.09247925613126794,0.09247927048572427,0.09247927048572427,0.3716874445558751,0.3716874445558751,0.5,9.918237600598786,0.01763399074576455,0.01763399074576455,5.059064278611913e-12,2.0180145838821772e-05,0.01717421445061973,5.059064278611913e-12,27432.862606816918,20818.16624711532,0.758876918734034,0.9917180763009563,0.6099518601531783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513859740960404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6862462447808,260.6862462447808,-12.463753755219159,244.92103269890146,276.4514597908679,124217.59270405315,124251.8944043297,-34.30170027654845,0.0,nan,276.4514597908679,3.3014597908679093,270.1453743723873,-3.004625627612654,263.839288953913,-9.310711046086965,257.53320353547633,-15.616796464523645,251.22711811713899,-21.92288188286099,244.92103269890146,-28.22896730109852,1.0,1.0,26022.012520719443,26022.012520719443,275.67785973984775,2.52785973984777,275.67785973984775,275.67785973984775,77093.2690604767,77096.17603646542,-2.90697598872066,0.0,8546.071908451686,8546.071908451686,0.8857102810480556,3940.0638018693717,275.67785973984775,2.52785973984777,1.0,0.002,0.13209455075918652,0.004901929551111922,0.00020404657227317047,0.0017959533681848117,0.10202328613658523,0.10202328613658523,0.0,-5.954201801744441e-11,1.0,1.0000347908984577,0.017174214445560665,0.09247927048572427,0.0,3.2136410706577754e-06,4.12746508392607,0.0,1600145.4003881132,266.656638715573,2.0180140779757494e-05,1.0,1284357.8337394258,2598.735813029389,,,,,,,,,,,,,,,,,,,2.0,15262.797458271914,1548.2478063896442,0.3716874445558751,6.173730061729009,2.966232056081474
1618.0,-29.982273981403484,4.9394577611961274,35.04776920918485,24.619043140579038,5.052516387179146,-26.478794944531426,-39.980289596691705,1.5490373839886151,-6.493472937858712,-6.4934930870191,40.0956482563856,41119.5347378842,25736.620368772208,25736.620368772208,66856.1551066564,77103.14938944178,77096.15399956921,25736.620368772208,102832.77436834143,102832.77436834143,102832.77436834143,130265.73376259845,125793.51768555408,4472.216077044374,0.0,90908.83235479098,54925.21783595767,39981.79390981479,27432.959394257025,67414.75330407181,20818.230140226955,1548.2549656180222,0.0,0.8787312281124631,2.729418668557174,0.001494314320929203,1.0,1.0,-6.47634615748575,334477.23739601125,1558661.440311797,4.659992567644857,1558661.440311797,4.659992567644857,0.7588765703704998,0.09247925227285703,3.9204649374604976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204649374604976,1.2844919514579545,1.2847918090626522,3.0521522015070617,6467.144266768774,15262.792223237928,6455.264043837244,0.00032817667481244216,23188.278381511984,2364.5463416673365,19295.216213299333,1967.5644805615918,0.8321107714785505,0.8321107714785506,35453.0977898018,35405.22815468563,1.0016903479071264,0.8,4278.81331205202,4273.035954225843,1.0016903479071264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.558498498175,4632.441516551485,6.135716161304456,4.9394577611961274,-3.694108497368615,8.633566258564743,2.966164469515821,3.5,0.847475562718806,0.6,0.0002334323654385558,0.9981568992114727,0.00023386339925412876,198.90771026835495,0.0,0.0,0.0,0.0,7.903174795531117e-05,0.00015440061748324462,0.0006053222071653108,0.09247923810353936,0.09247923810353936,0.09247923810353936,0.09248246738243004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488234.7496936483,595.4891316882994,0.0,0.09247923810353936,0.09247925227285703,0.09247925227285703,0.3716870538931131,0.3716870538931131,0.5,9.918334446179198,0.01757681644664899,0.01757681644664899,-1.9554136088117957e-11,2.014916037751391e-05,0.017146929533339517,-1.9554136088117957e-11,27432.959394257025,20818.230140226955,0.7588765703704998,0.9917140066522846,0.6099486050540899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451387715633644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68604169190695,260.68604169190695,-12.463958308093027,244.9207477607643,276.45133562327345,124218.3878558569,124252.58716557737,-34.19930972046102,0.0,nan,276.45133562327345,3.3013356232734736,270.1452180506484,-3.0047819493515817,263.83910047809115,-9.310899521908823,257.5329829055556,-15.61701709444435,251.22686533310898,-21.923134666891002,244.9207477607643,-28.229252239235677,1.0,1.0,26022.012520719443,26022.012520719443,275.677745538802,2.527745538802037,275.677745538802,275.677745538802,77093.26540025703,77096.15399956921,-2.888599312180304,0.0,8546.071908451686,8546.071908451686,0.8857100633381065,3940.0672621478,275.677745538802,2.527745538802037,1.0,0.002,0.13209134230524752,0.004901922824340725,0.00020404156935464665,0.0017959583740593153,0.10202078467732333,0.10202078467732333,0.0,-5.6586037938677336e-11,1.0,1.0000347355972783,0.017146929552893653,0.09247925227285703,0.0,3.2085320299293674e-06,4.120904470105142,0.0,1600145.269476818,266.65652706214127,2.0149179931649996e-05,1.0,1284358.2148051236,2598.7342705044357,,,,,,,,,,,,,,,,,,,2.0,15262.792223237928,1548.2549656180222,0.3716870538931131,6.173730061729009,2.966164469515821
1619.0,-29.982564864399805,4.939569061526043,35.04777328111636,24.618924362026178,5.052407140729217,-26.479067663841533,-39.98054489549247,1.5489099737366379,-6.49358412349045,-6.493604254930129,40.09565619044539,41119.43659661564,25736.642658791,25736.642658791,66856.07925540664,77103.14304897917,77096.1355482962,25736.642658791,102832.77820708719,102832.77820708719,102832.77820708719,130265.83501543861,125793.57658508238,4472.258430356238,0.0,90908.90317567872,54925.19685558301,39981.89591121745,27433.05680835142,67414.95271956887,20818.29450961787,1548.2621446396968,0.0,0.8787305967773004,2.729407361820725,0.001494314320929203,1.0,1.0,-6.476472940885515,334475.7697621506,1558661.78309092,4.660014039878887,1558661.78309092,4.660014039878887,0.7588762220358971,0.09247923433450406,3.9204665236576006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204665236576006,1.2844925472282227,1.2847924049719996,3.052152020747404,6467.143883760751,15262.786987868974,6455.261790776761,0.0003281765922933943,23188.287064077573,2364.5472270426267,19295.209478750778,1967.5637938287568,0.8321101694761315,0.8321101694761316,35453.10926509356,35405.22815468563,1.001690753185162,0.8,4278.814696998166,4273.035954225843,1.001690753185162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.50126148485,4632.441516551485,6.135805201708355,4.939569061526043,-3.6942010276037216,8.633770089129765,2.9660970116323493,3.5,0.8474562890378141,0.6,0.0002334323654385558,0.9981871148048067,0.00023385632009906578,198.90794820675623,0.0,0.0,0.0,0.0,7.902946508011433e-05,0.00015440290035844147,0.0006053314020109099,0.09247922019874112,0.09247922019874112,0.09247922019874112,0.09248244664985887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488234.32154543546,595.489271343573,0.0,0.09247922019874112,0.09247923433450406,0.09247923433450406,0.37168666350825547,0.37168666350825547,0.5,9.918431200895697,0.017527790133158305,0.017527790133158305,-1.3073986337985843e-12,2.0131439669057727e-05,0.01713131404460455,-1.3073986337985843e-12,27433.05680835142,20818.29450961787,0.7588762220358971,0.9917099479919979,0.6099453450284732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513894543774821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68583795506356,260.68583795506356,-12.464162044936415,244.92046339298258,276.4512125173599,124219.1504311595,124253.21330907218,-34.06287791267112,0.0,nan,276.4512125173599,3.301212517359943,270.1450626923805,-3.004937307619457,263.8389128674139,-9.311087132586067,257.5327630425337,-15.617236957466275,251.22661321771045,-21.923386782289526,244.92046339298258,-28.229536607017394,1.0,1.0,26022.012520719443,26022.012520719443,275.67763221185544,2.5276322118554617,275.67763221185544,275.67763221185544,77093.26883692594,77096.1355482962,-2.866711370254052,0.0,8546.071908451686,8546.071908451686,0.8857099630405179,3940.0688562758887,275.67763221185544,2.5276322118554617,1.0,0.002,0.13208813677255268,0.004901916150726694,0.00020403657114153743,0.0017959633690034504,0.10201828557076871,0.10201828557076871,0.0,-5.985501200581056e-11,1.0,1.000034703934594,0.01713131404591195,0.09247923433450406,0.0,3.2056065935500098e-06,4.117148378430673,0.0,1600145.13913255,266.6564158765095,2.013144097645636e-05,1.0,1284358.5943187082,2598.7327342636518,,,,,,,,,,,,,,,,,,,2.0,15262.786987868974,1548.2621446396968,0.37168666350825547,6.173730061729009,2.9660970116323493
1620.0,-29.982855220181584,4.939680166446198,35.04777735964097,24.61879524579274,5.0522943218888665,-26.479340265955035,-39.980796387512214,1.5487794014260017,-6.4936956048519505,-6.493715739335328,40.09566452610253,41119.34352649546,25736.666120332673,25736.666120332673,66856.00964682814,77103.14438208296,77096.12129484504,25736.666120332673,102832.7874151777,102832.7874151777,102832.7874151777,130265.94352497868,125793.64267798593,4472.300846992744,0.0,90908.98620797864,54925.18548543904,39982.00080282178,27433.156109800966,67415.15691262274,20818.36022638705,1548.2694208129728,0.0,0.8787299622022959,2.7293960226553233,0.001494314320929203,1.0,1.0,-6.476581718739396,334474.2979550458,1558662.1432218456,4.6600356223225665,1558662.1432218456,4.6600356223225665,0.7588758706093366,0.09247921744501458,3.92046985762382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92046985762382,1.2844931577848486,1.2847930156711567,3.0521531655215677,6467.146309399834,15262.781751380235,6455.257594546895,0.00032817578418198974,23188.28852393682,2364.547375906841,19295.196935938897,1967.5625148178938,0.832109576177683,0.832109576177683,35453.133384561566,35405.22815468563,1.0016916050233586,0.8,4278.817607962432,4273.035954225843,1.0016916050233586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.444134044683,4632.441516551485,6.135894363555376,4.939680166446198,-3.694293777834301,8.633973944280498,2.9660296835005338,3.5,0.8474370524287239,0.6,0.0002334323654385558,0.9982172766174762,0.0002338492539715967,198.90818571447073,0.0,0.0,0.0,0.0,7.902721630465881e-05,0.000154405149133897,0.0006053407330413539,0.09247920320046558,0.09247920320046558,0.09247920320046558,0.09248243027700752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.8952453947,595.4894104173624,0.0,0.09247920320046558,0.09247921744501458,0.09247921744501458,0.3716862736814157,0.3716862736814157,0.5,9.918527975135776,0.017489224548000948,0.017489224548000948,1.8758328224066645e-11,2.013448334992063e-05,0.017134020595904076,1.8758328224066645e-11,27433.156109800966,20818.36022638705,0.7588758706093366,0.9917059116762227,0.6099421170196271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513911905660188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68563460904755,260.68563460904755,-12.464365390952423,244.92017955044486,276.4510896678683,124219.9183101338,124253.91584615405,-33.99753602025623,0.0,nan,276.4510896678683,3.3010896678683253,270.1449076442733,-3.005092355726674,263.8387256207092,-9.31127437929075,257.53254359720813,-15.617456402791845,251.22636157378145,-21.92363842621853,244.92017955044486,-28.22982044955512,1.0,1.0,26022.012520719443,26022.012520719443,275.6775190596137,2.5275190596137236,275.6775190596137,275.6775190596137,77093.26033724911,77096.12129484504,-2.860957595927175,0.0,8546.071908451686,8546.071908451686,0.8857097522288808,3940.0722069119392,275.6775190596137,2.5275190596137236,1.0,0.002,0.13208493073669283,0.004901909432184023,0.00020403157202075398,0.0017959683686853288,0.10201578601037699,0.10201578601037699,0.0,-5.929391743222934e-11,1.0,1.000034709386171,0.017134020577145748,0.09247921744501458,0.0,3.20610960261676e-06,4.117795642674051,0.0,1600145.0084711735,266.656304395148,2.0134464591592405e-05,1.0,1284358.9749125207,2598.731193651493,,,,,,,,,,,,,,,,,,,2.0,15262.781751380235,1548.2694208129728,0.3716862736814157,6.173730061729009,2.9660296835005338
1621.0,-29.983207487222682,4.939791082703873,35.047781420625114,24.618667736090742,5.052181054158727,-26.479668631883346,-39.981105155870296,1.548642233387353,-6.493806560785913,-6.49382666124457,40.095672173783015,41119.21853519735,25736.688767364445,25736.688767364445,66855.9073025618,77103.1174454866,77096.09871392562,25736.688767364445,102832.78748129006,102832.78748129006,102832.78748129006,130266.03963668078,125793.69652669685,4472.343109983941,0.0,90909.05867995074,54925.15990587888,39982.10974896874,27433.252155390728,67415.36190435947,20818.4236192614,1548.2765290197785,0.0,0.8787293332791443,2.729384741227027,0.001494314320929203,1.0,1.0,-6.476722618923361,334472.8335786586,1558662.4736295717,4.660057012561585,1558662.4736295717,4.660057012561585,0.7588755245400429,0.09247919914548075,3.920471342149295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920471342149295,1.2844937991837488,1.284793657219788,3.0521527971879805,6467.1455289451615,15262.77651575726,6455.255616247371,0.00032817580431779005,23188.29822898597,2364.5483655464373,19295.19102266923,1967.5619118321988,0.8321089729021057,0.8321089729021057,35453.144124310544,35405.22815468563,1.0016919843239933,0.8,4278.818904136357,4273.035954225843,1.0016919843239933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.387113465683,4632.441516551485,6.135983177313138,4.939791082703873,-3.69438608432584,8.634177167029712,2.9659624819206574,3.5,0.8474178519773307,0.6,0.0002334323654385558,0.9982538710179099,0.0002338406814295917,198.90847386565002,0.0,0.0,0.0,0.0,7.902445546015922e-05,0.00015440790997839658,0.000605351786071472,0.09247918510728129,0.09247918510728129,0.09247918510728129,0.09248240641861286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.4664693849,595.4895502626904,0.0,0.09247918510728129,0.09247919914548075,0.09247919914548075,0.3716858848543297,0.3716858848543297,0.5,9.918624572842976,0.017452173696995033,0.017452173696995033,1.1880274541908875e-11,2.0100458641536534e-05,0.017104042321193447,1.1880274541908875e-11,27433.252155390728,20818.4236192614,0.7588755245400429,0.9917013780539908,0.609938408304211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513929236119207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6854259136992,260.6854259136992,-12.464574086300786,244.91988543982586,276.45096638780444,124220.36568192109,124255.25757630976,-34.891894388641326,0.0,nan,276.45096638780444,3.300966387804465,270.1447501980878,-3.005249801912157,263.83853400840525,-9.31146599159473,257.53231781880004,-15.617682181199939,251.22610162927157,-21.92389837072841,244.91988543982586,-28.230114560174115,1.0,1.0,26022.012520719443,26022.012520719443,275.6774054954473,2.52740549544734,275.6774054954473,275.6774054954473,77093.23269234452,77096.09871392562,-2.8660215810959926,0.0,8546.071908451686,8546.071908451686,0.8857096583601198,3940.0736988600415,275.6774054954473,2.52740549544734,1.0,0.002,0.1320817303119188,0.004901902785332636,0.00020402658180561375,0.0017959733570066137,0.10201329090280688,0.10201329090280688,0.0,-6.11877727305088e-11,1.0,1.0000346486295273,0.017104042309313172,0.09247919914548075,0.0,3.2004966190029826e-06,4.11058776873652,0.0,1600144.8783725048,266.65619343921406,2.0100446761261992e-05,1.0,1284359.3535858972,2598.729660814409,,,,,,,,,,,,,,,,,,,2.0,15262.77651575726,1548.2765290197785,0.3716858848543297,6.173730061729009,2.9659624819206574
1622.0,-29.983497412448536,4.93990199787057,35.04778557366516,24.618597921822243,5.052120471001228,-26.479935624100406,-39.981352037843294,1.5485586763972592,-6.493906617811604,-6.49392694494188,40.09568291402525,41119.075525342065,25736.688354708065,25736.688354708065,66855.76388005013,77103.08468935404,77096.15266898196,25736.688354708065,102832.84102369002,102832.84102369002,102832.84102369002,130266.19366315528,125793.80789997474,4472.385763180548,0.0,90909.11709725836,54925.10790859489,39982.23243184831,27433.352639465258,67415.58507131357,20818.490862631374,1548.2835941003862,0.0,0.878728750140888,2.7293745383854153,0.001494314320929203,1.0,1.0,-6.476622769118308,334471.50965069747,1558662.9376470943,4.660076845632894,1558662.9376470943,4.660076845632894,0.7588751960517639,0.09247917894764791,3.9204715248646487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204715248646487,1.2844941898972504,1.2847940480244995,3.052152011040436,6467.14386319285,15262.770030166863,6455.253649088985,0.00032817600982057394,23188.31204886686,2364.549774782098,19295.185142701175,1967.5613122423229,0.8321082234031808,0.8321082234031808,35453.145446158494,35405.22815468563,1.0016920310083048,0.8,4278.819063669401,4273.035954225843,1.0016920310083048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.330201201492,4632.441516551485,6.136066337203406,4.93990199787057,-3.6944702914508447,8.634372289321416,2.9658954086024663,3.5,0.8473986881721333,0.6,0.0002334323654385558,0.9982839902769178,0.00023383362621472382,198.90871102242778,0.0,0.0,0.0,0.0,7.902224803536413e-05,0.00015441011740319167,0.0006053604684302203,0.09247916656623134,0.09247916656623134,0.09247916656623134,0.09248242134623413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.0477639338,595.489686984145,0.0,0.09247916656623134,0.09247917894764791,0.09247917894764791,0.3716854962410903,0.3716854962410903,0.5,9.918722183882242,0.017458724898915534,0.017458724898915534,-8.58335624798201e-12,2.0327130300756835e-05,0.01730417582359678,-8.58335624798201e-12,27433.352639465258,20818.490862631374,0.7588751960517639,0.9916959677696002,0.6099342678973337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513950261929736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6852232985563,260.6852232985563,-12.464776701443668,244.91959417512342,276.4508524222396,124221.69301068028,124255.56835231892,-33.87534163864602,0.0,nan,276.4508524222396,3.300852422239643,270.1446007726755,-3.0053992273244603,263.8383491231702,-9.311650876829788,257.5320974737371,-15.617902526262867,251.2258458243918,-21.92415417560818,244.91959417512342,-28.230405824876556,1.0,1.0,26022.012520719443,26022.012520719443,275.6773115251834,2.5273115251834497,275.6773115251834,275.6773115251834,77093.31957835227,77096.15266898196,-2.8330906296905596,0.0,8546.071908451686,8546.071908451686,0.885709646806755,3940.073882488972,275.6773115251834,2.5273115251834497,1.0,0.002,0.13207849244904846,0.004901898197229488,0.0002040215382236052,0.001795978387657359,0.1020107691118026,0.1020107691118026,0.0,-7.411903556187038e-11,1.0,1.0000350540041902,0.017304175832180135,0.09247917894764791,0.0,3.23794216901106e-06,4.158682419667551,0.0,1600144.7614209207,266.6560933821884,2.0327138884113083e-05,1.0,1284359.6959416065,2598.728274989237,,,,,,,,,,,,,,,,,,,2.0,15262.770030166863,1548.2835941003862,0.3716854962410903,6.173730061729009,2.9658954086024663
1623.0,-29.98378534184111,4.940012495446166,35.047789931278224,24.61842445135119,5.051956214766587,-26.480211186186132,-39.98160775573922,1.548382100815384,-6.494029351245956,-6.494049913879519,40.0956972154821,41119.01184733877,25736.73935264878,25736.73935264878,66855.75119998754,77103.1192385682,77096.18125758065,25736.73935264878,102832.92061022943,102832.92061022943,102832.92061022943,130266.40639033735,125793.97610581985,4472.430284517496,0.0,90909.21287766515,54925.10565077262,39982.34136321393,27433.48578010792,67415.82714332185,20818.580379689218,1548.2927531009755,0.0,0.8787280307893333,2.7293620281586146,0.001494314320929203,1.0,1.0,-6.476537630835708,334469.8862420135,1558663.555522858,4.660101311467695,1558663.555522858,4.660101311467695,0.7588747761243237,0.0924791835192061,3.9204751272519336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204751272519336,1.2844950155675992,1.2847948738875965,3.052152853640724,6467.145648561751,15262.764781748598,6455.2498899357315,0.00032817536667979985,23188.31517275514,2364.550093330051,19295.173906340537,1967.560166452411,0.8321076267331052,0.8321076267331052,35453.171507502964,35405.22815468563,1.0016929514288748,0.8,4278.8222089975825,4273.035954225843,1.0016929514288748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.273445000943,4632.441516551485,6.1361615283628685,4.940012495446166,-3.6945716358287757,8.634584131274941,2.965828519815593,3.5,0.8473795770901694,0.6,0.0002334323654385558,0.9983139031663605,0.00023382661976175672,198.90894654718775,0.0,0.0,0.0,0.0,7.901996166678426e-05,0.00015441240377177154,0.0006053699883264129,0.09247916614020836,0.09247916614020836,0.09247916614020836,0.09248246882456215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488232.63940945023,595.4898205135311,0.0,0.09247916614020836,0.0924791835192061,0.0924791835192061,0.37168511261080817,0.37168511261080817,0.5,9.918821220168052,0.01751376511640501,0.01751376511640501,-1.3642420526593924e-11,2.0562633551435283e-05,0.017512283043799926,-1.3642420526593924e-11,27433.48578010792,20818.580379689218,0.7588747761243237,0.9916922187701767,0.6099311332325911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513967566781611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68501641474137,260.68501641474137,-12.464983585258608,244.91930464113085,276.45072818861,124221.88888301376,124256.47790453686,-34.58902152313683,0.0,nan,276.45072818861,3.3007281886100373,270.14444347895073,-3.005556521049243,263.8381587693969,-9.311841230603079,257.5318740598981,-15.61812594010189,251.22558935046192,-21.92441064953806,244.91930464113085,-28.230695358869127,1.0,1.0,26022.012520719443,26022.012520719443,275.67719190147847,2.5271919014784885,275.67719190147847,275.67719190147847,77093.18267761168,77096.18125758065,-2.998579968974809,0.0,8546.071908451686,8546.071908451686,0.8857094190224047,3940.077502888193,275.67719190147847,2.5271919014784885,1.0,0.002,0.1320752156453757,0.004901889760053711,0.0002040164249784197,0.0017959835263355588,0.10200821248920985,0.10200821248920985,0.0,-4.8686021360266896e-11,1.0,1.0000354755233436,0.017512283057442346,0.0924791835192061,0.0,3.276879958212414e-06,4.208693922400667,0.0,1600144.6179029837,266.655970648754,2.056264719385581e-05,1.0,1284360.1157414906,2598.726575678444,,,,,,,,,,,,,,,,,,,2.0,15262.764781748598,1548.2927531009755,0.37168511261080817,6.173730061729009,2.965828519815593
1624.0,-29.984074459489097,4.940123128577299,35.04779408893959,24.618358548637502,5.051909780913679,-26.480476035446003,-39.98185432339085,1.5483113518644331,-6.494121944310905,-6.4941423205307185,40.09570003527554,41118.88639307691,25736.72226042875,25736.72226042875,66855.60865350565,77103.07537118114,77096.14787127559,25736.72226042875,102832.87013170435,102832.87013170435,102832.87013170435,130266.4164722343,125793.94444975544,4472.472022478865,0.0,90909.27072082213,54925.081722990806,39982.432219812574,27433.54634052996,67415.97856034254,20818.619220457676,1548.2977286770933,0.0,0.8787275203280959,2.729352632040557,0.001494314320929203,1.0,1.0,-6.4767947874213405,334468.66631512844,1558663.6773477534,4.6601186727584745,1558663.6773477534,4.6601186727584745,0.7588745166971185,0.09247914471639805,3.9204768012533098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204768012533098,1.2844953463911648,1.284795204788391,3.052153370791127,6467.146744341398,15262.759563649352,6455.246622314979,0.0003281749027253439,23188.32002570707,2364.5505881934273,19295.164139203436,1967.5591704816056,0.8321070313766759,0.8321070313766759,35453.183618005576,35405.22815468563,1.0016933791411609,0.8,4278.823670606949,4273.035954225843,1.0016933791411609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.216738254166,4632.441516551485,6.1362404154492065,4.940123128577299,-3.694649838242135,8.634772966819433,2.9657616899140153,3.5,0.8473604828325758,0.6,0.0002334323654385558,0.9983439404761371,0.00023381958458847923,198.9091830444958,0.0,0.0,0.0,0.0,7.901775716826878e-05,0.00015441460827028702,0.0006053788894982777,0.09247913459251386,0.09247913459251386,0.09247913459251386,0.09248239391954738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488232.18172962504,595.4899695233003,0.0,0.09247913459251386,0.09247914471639805,0.09247914471639805,0.37168473562471493,0.37168473562471493,0.5,9.91891896999629,0.01751383013765917,0.01751383013765917,7.253220246639103e-11,2.0376219822537678e-05,0.01734753310938686,7.253220246639103e-11,27433.54634052996,20818.619220457676,0.7588745166971185,0.991687876986977,0.6099279024226031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513984752548437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.684816641487,260.684816641487,-12.465183358513002,244.91901738905497,276.45061589417327,124223.39691412052,124256.79711912767,-33.40020500715749,0.0,nan,276.45061589417327,3.3006158941732906,270.14429619300523,-3.0057038069947453,263.83797649189705,-9.312023508102925,257.5316567908755,-15.618343209124475,251.22533708991574,-21.924662910084237,244.91901738905497,-28.230982610945006,1.0,1.0,26022.012520719443,26022.012520719443,275.67709558820144,2.527095588201462,275.67709558820144,275.67709558820144,77093.3125080195,77096.14787127559,-2.8353632560902042,0.0,8546.071908451686,8546.071908451686,0.8857093131727752,3940.079185259576,275.67709558820144,2.527095588201462,1.0,0.002,0.13207196967571772,0.004901886590006374,0.00020401137218165004,0.0017959885493831537,0.10200568609082501,0.10200568609082501,0.0,-7.843519627195872e-11,1.0,1.0000351417705515,0.017347533036854657,0.09247914471639805,0.0,3.246048353573572e-06,4.16909606310876,0.0,1600144.5091087518,266.6558780556891,2.037614729033521e-05,1.0,1284360.4312052238,2598.7252987117135,,,,,,,,,,,,,,,,,,,2.0,15262.759563649352,1548.2977286770933,0.37168473562471493,6.173730061729009,2.9657616899140153
