time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1625.0,-29.984361436702986,4.94023328832362,35.047798511266976,24.61818546233701,5.051743674921009,-26.480750925499805,-39.98210990158839,1.548133207429844,-6.494247066893308,-6.494267741113747,40.095716125269725,41118.82144022296,25736.779987525868,25736.779987525868,66855.60142774883,77103.1100785408,77096.19084508426,25736.779987525868,102832.97083261012,102832.97083261012,102832.97083261012,130266.65997420614,125794.14277679713,4472.517197409009,0.0,90909.36399855491,54925.075532487615,39982.54274007477,27433.689141596013,67416.23188167078,20818.715574375146,1548.3074068298467,0.0,0.8787267809181412,2.729339871704706,0.001494314320929203,1.0,1.0,-6.476656756859597,334467.01055079064,1558664.3724944873,4.660143820844166,1558664.3724944873,4.660143820844166,0.7588740787621235,0.09247915702428876,3.920479962335479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920479962335479,1.284496179399,1.2847960379906873,3.052153852392012,6467.147764795884,15262.754312147743,6455.243390716237,0.00032817445706663186,23188.325121396378,2364.551107809127,19295.154479738536,1967.558185490309,0.8321064319533139,0.832106431953314,35453.20648673777,35405.22815468563,1.001694186806973,0.8,4278.826430620654,4273.035954225843,1.001694186806973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.1602219634915,4632.441516551485,6.136336864946284,4.94023328832362,-3.6947529700198345,8.634986258343455,2.965695085067651,3.5,0.8473414528764717,0.6,0.0002334323654385558,0.9983737563738124,0.0002338126016917794,198.9094177914917,0.0,0.0,0.0,0.0,7.901547216876948e-05,0.0001544168932697863,0.0006053883359102935,0.0924791387711227,0.0924791387711227,0.0924791387711227,0.0924824618131123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488231.7791919018,595.4901012483864,0.0,0.0924791387711227,0.09247915702428876,0.09247915702428876,0.37168435442374215,0.37168435442374215,0.5,9.919018593884605,0.017578473522803506,0.017578473522803506,1.4381384971784428e-11,2.0674220422733924e-05,0.017610984254133655,1.4381384971784428e-11,27433.689141596013,20818.715574375146,0.7588740787621235,0.9916840434673659,0.609924647114583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514002009280136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68461200124517,260.68461200124517,-12.465387998754807,244.91873128577367,276.45049271698457,124223.51885209941,124257.73276745879,-34.21391535936729,0.0,nan,276.45049271698457,3.300492716984593,270.1441404305811,-3.005859569418874,263.83778814425557,-9.312211855744408,257.53143585802303,-15.618564141976947,251.22508357185316,-21.924916428146815,244.91873128577367,-28.231268714226303,1.0,1.0,26022.012520719443,26022.012520719443,275.6769751961051,2.526975196105127,275.6769751961051,275.6769751961051,77093.17338006913,77096.19084508426,-3.0174650151311653,0.0,8546.071908451686,8546.071908451686,0.8857091132927657,3940.0823621471563,275.6769751961051,2.526975196105127,1.0,0.002,0.13206867439799244,0.004901877776458333,0.00020400622937638983,0.0017959937142845515,0.10200311468819491,0.10200311468819491,0.0,-5.633905885218948e-11,1.0,1.0000356753956696,0.01761098423975227,0.09247915702428876,0.0,3.2953421503347235e-06,4.2324084761364675,0.0,1600144.3628795645,266.65575293310667,2.0674206041348953e-05,1.0,1284360.8593743632,2598.7235655258355,,,,,,,,,,,,,,,,,,,2.0,15262.754312147743,1548.3074068298467,0.37168435442374215,6.173730061729009,2.965695085067651
1626.0,-29.984649103873405,4.940343431093174,35.04780262538732,24.61808386668565,5.0516568483804765,-26.48101850861183,-39.9823606601916,1.548026278853416,-6.4943478314192475,-6.494368084452631,40.0957159624034,41118.72271052444,25736.78150637703,25736.78150637703,66855.50421690146,77103.09259524549,77096.08976423585,25736.78150637703,102832.87127061287,102832.87127061287,102832.87127061287,130266.61447015141,125794.05577812911,4472.558692022307,0.0,90909.43300952559,54925.06322621329,39982.63309256922,27433.743199538545,67416.37629210776,20818.749241271475,1548.312261184567,0.0,0.8787262388564288,2.729329671528609,0.001494314320929203,1.0,1.0,-6.477129241981004,334465.685854479,1558664.3654580405,4.660162256932366,1558664.3654580405,4.660162256932366,0.7588738106151574,0.09247911874390934,3.920482029753752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920482029753752,1.2844966794002184,1.2847965381086281,3.0521542738315044,6467.148657775596,15262.74909388891,6455.24026326484,0.0003281740454859982,23188.3304959915,2364.5516558653057,19295.145131577025,1967.5572322431233,0.8321058359467716,0.8321058359467716,35453.221443396906,35405.22815468563,1.001694715038436,0.8,4278.82823573096,4273.035954225843,1.001694715038436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.103740451018,4632.441516551485,6.136419864428388,4.940343431093174,-3.69483714833437,8.635180579427544,2.96562852180542,3.5,0.8473224348015486,0.6,0.0002334323654385558,0.9984036449194997,0.00023380560219947636,198.90965310342727,0.0,0.0,0.0,0.0,7.901323031827279e-05,0.000154419135120283,0.000605397444289186,0.0924791076531729,0.0924791076531729,0.0924791076531729,0.09248234909090525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488231.3096764225,595.4902539614195,0.0,0.0924791076531729,0.09247911874390934,0.09247911874390934,0.3716839816678086,0.3716839816678086,0.5,9.919115806744928,0.01754671993097645,0.01754671993097645,6.212985681486316e-11,2.0253033369499462e-05,0.017238842471613225,6.212985681486316e-11,27433.743199538545,20818.749241271475,0.7588738106151574,0.991680477265997,0.6099218761382476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514019138295087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6844105234489,260.6844105234489,-12.465589476551088,244.91844672397426,276.4503743232027,124224.56092906538,124258.24611638613,-33.68518732072699,0.0,nan,276.4503743232027,3.300374323202732,270.14398880318646,-3.0060111968135175,263.83760328325786,-9.312396716742114,257.53121776342005,-15.618782236579932,251.22483224365192,-21.92516775634806,244.91844672397426,-28.23155327602572,1.0,1.0,26022.012520719443,26022.012520719443,275.6768630250108,2.5268630250108117,275.6768630250108,275.6768630250108,77093.23956152501,77096.08976423585,-2.8502027108334005,0.0,8546.071908451686,8546.071908451686,0.8857089825667647,3940.084439902521,275.6768630250108,2.5268630250108117,1.0,0.002,0.1320654487713467,0.0049018731266995755,0.00020400120467949876,0.0017959987264040374,0.10200060233974938,0.10200060233974938,0.0,-6.891646368162307e-11,1.0,1.0000349215377191,0.017238842409483368,0.09247911874390934,0.0,3.2257035872312233e-06,4.142968536374584,0.0,1600144.2441716897,266.65565216858073,2.0252971239642648e-05,1.0,1284361.201932597,2598.7221788855554,,,,,,,,,,,,,,,,,,,2.0,15262.74909388891,1548.312261184567,0.3716839816678086,6.173730061729009,2.96562852180542
1627.0,-29.9849358315349,4.940453285038631,35.04780683025341,24.61795125799256,5.051534310352178,-26.48128881732482,-39.982611837889976,1.5478873323133313,-6.494462638402922,-6.494482980037056,40.09572687501587,41118.63174008079,25736.816374305683,25736.816374305683,66855.44811438647,77103.09810971901,77096.09443993898,25736.816374305683,102832.91081424466,102832.91081424466,102832.91081424466,130266.76693552184,125794.16475198398,4472.602183537858,0.0,90909.51128518449,54925.04505808214,39982.74025233594,27433.85612127717,67416.59637361311,20818.82460358903,1548.3202674225856,0.0,0.8787255760251955,2.7293179845295654,0.001494314320929203,1.0,1.0,-6.4771658073449885,334464.1690481754,1558664.836923096,4.660184800538649,1558664.836923096,4.660184800538649,0.7588734340354855,0.09247911371347999,3.920484330439031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920484330439031,1.2844973291189734,1.2847971879790565,3.0521545211215506,6467.14918175353,15262.74385224204,6455.2373797841165,0.0003281737284148144,23188.336854034587,2364.552304205268,19295.136512660178,1967.5563533581987,0.832105236098594,0.832105236098594,35453.23808761551,35405.22815468563,1.0016953028703066,0.8,4278.830244511815,4273.035954225843,1.0016953028703066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4194.047409879218,4632.441516551485,6.136510596823906,4.940453285038631,-3.69493229398955,8.635385579028181,2.965562137021441,3.5,0.8473034677204118,0.6,0.0002334323654385558,0.9984334368109422,0.00023379862575932265,198.909887647398,0.0,0.0,0.0,0.0,7.901098477990132e-05,0.00015442138065865446,0.0006054066031570156,0.09247909846171923,0.09247909846171923,0.09247909846171923,0.09248236153994621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488230.89068893937,595.4903907828477,0.0,0.09247909846171923,0.09247911371347999,0.09247911371347999,0.3716836001935998,0.3716836001935998,0.5,9.919213649251072,0.017542229058619796,0.017542229058619796,-3.581135388230905e-12,2.0341634126452846e-05,0.017317172692060012,-3.581135388230905e-12,27433.85612127717,20818.82460358903,0.7588734340354855,0.9916764077480739,0.6099185356704635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514036308532545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6842084720077,260.6842084720077,-12.46579152799228,244.91816326101346,276.4502536832869,124225.16811383794,124258.9492091222,-33.78109528425704,0.0,nan,276.4502536832869,3.3002536832869396,270.1438355986596,-3.0061644013403566,263.8374175141194,-9.312582485880569,257.53099942967145,-15.619000570328524,251.22458134529558,-21.9254186547044,244.91816326101346,-28.231836738986516,1.0,1.0,26022.012520719443,26022.012520719443,275.6767486765436,2.5267486765436047,275.6767486765436,275.6767486765436,77093.20841632484,77096.09443993898,-2.8860236141481437,0.0,8546.071908451686,8546.071908451686,0.8857088370909225,3940.086752091226,275.6767486765436,2.5267486765436047,1.0,0.002,0.13206220848399022,0.004901865948350532,0.0002039961512361591,0.0017960037860473535,0.10199807561807955,0.10199807561807955,0.0,-6.27164873853725e-11,1.0,1.000035080175385,0.017317172695641148,0.09247911371347999,0.0,3.2403574747964096e-06,4.161790692011333,0.0,1600144.109733599,266.65553736159706,2.0341637707588234e-05,1.0,1284361.594170352,2598.720591149018,,,,,,,,,,,,,,,,,,,2.0,15262.74385224204,1548.3202674225856,0.3716836001935998,6.173730061729009,2.965562137021441
1628.0,-29.98522233701992,4.940562983857435,35.047810952954734,24.617836984712653,5.051429395260896,-26.481557163786785,-39.982858929410554,1.5477642528217292,-6.494570229141345,-6.494590453225852,40.095732880507875,41118.51665616752,25736.83485069382,25736.83485069382,66855.35150686133,77103.09041001415,77096.05588767504,25736.83485069382,102832.89073836886,102832.89073836886,102832.89073836886,130266.83294356256,125794.18842359704,4472.644519965523,0.0,90909.58039151004,54925.006759009724,39982.85959166702,27433.942205193693,67416.8017968607,20818.88100192048,1548.326817970421,0.0,0.8787249719708516,2.729307055227723,0.001494314320929203,1.0,1.0,-6.477377046574873,334462.7502353611,1558665.0963831493,4.660205345098425,1558665.0963831493,4.660205345098425,0.7588731085822265,0.09247909204194453,3.9204858148935773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204858148935773,1.2844979046434182,1.2847977636378543,3.0521543092605667,6467.148732845528,15262.73861982776,6455.235173662571,0.0003281736629877775,23188.345700972215,2364.5532063418414,19295.129918415245,1967.5556809323516,0.8321046342519492,0.8321046342519492,35453.248826843424,35405.22815468563,1.001695682152819,0.8,4278.831540622853,4273.035954225843,1.001695682152819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.9911606402175,4632.441516551485,6.136597304312166,4.940562983857435,-3.695021823186046,8.635584807043482,2.9654958486801424,3.5,0.8472845281943264,0.6,0.0002334323654385558,0.9984632065753821,0.0002337916549165621,198.91012201018023,0.0,0.0,0.0,0.0,7.900877582968457e-05,0.00015442358960887122,0.0006054154925465268,0.09247907891766363,0.09247907891766363,0.09247907891766363,0.09248231889624316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488230.4512388406,595.4905340192099,0.0,0.09247907891766363,0.09247909204194453,0.09247909204194453,0.3716832221698077,0.3716832221698077,0.5,9.919310813694139,0.017515207541634936,0.017515207541634936,1.3642420526593924e-11,2.0224084494202543e-05,0.017213406650967045,1.3642420526593924e-11,27433.942205193693,20818.88100192048,0.7588731085822265,0.9916719530586585,0.6099149701592967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514053422733157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68400757348905,260.68400757348905,-12.465992426510923,244.91788089568436,276.4501342515813,124225.95547112217,124259.54380592985,-33.58833480766571,0.0,nan,276.4501342515813,3.300134251581312,270.143683580227,-3.006316419772986,263.83723290895296,-9.312767091047021,257.5307822377963,-15.619217762203675,251.22433156669243,-21.92566843330755,244.91788089568436,-28.232119104315615,1.0,1.0,26022.012520719443,26022.012520719443,275.67663669224555,2.5266366922455745,275.67663669224555,275.67663669224555,77093.22144884961,77096.05588767504,-2.834438825433608,0.0,8546.071908451686,8546.071908451686,0.885708743226588,3940.0882439680454,275.67663669224555,2.5266366922455745,1.0,0.002,0.13205898762322135,0.004901860013383925,0.00020399113091577192,0.0017960088045012653,0.10199556545788596,0.10199556545788596,0.0,-6.458296267566888e-11,1.0,1.000034869951662,0.017213406637324624,0.09247909204194453,0.0,3.2209374453250207e-06,4.136849533756823,0.0,1600143.9834586035,266.65542977085863,2.0224070851782017e-05,1.0,1284361.961068567,2598.7191059855127,,,,,,,,,,,,,,,,,,,2.0,15262.73861982776,1548.326817970421,0.3716832221698077,6.173730061729009,2.9654958486801424
1629.0,-29.98550817416845,4.940672471858992,35.04781508261887,24.617707798630022,5.051316359440952,-26.481825720776786,-39.983109827712155,1.5476339391072473,-6.494680551217641,-6.494700769572277,40.09574133988938,41118.43975048102,25736.860197958064,25736.860197958064,66855.29994843909,77103.09377451829,77096.04135594027,25736.860197958064,102832.90155389832,102832.90155389832,102832.90155389832,130266.9427117584,125794.25545545023,4472.687256308168,0.0,90909.66383558625,54925.00994181685,39982.94877085489,27434.041157860083,67416.98992871497,20818.946532702903,1548.3340501212722,0.0,0.8787243432173819,2.7292958353060315,0.001494314320929203,1.0,1.0,-6.477492386772951,334461.29389317986,1558665.4618584586,4.660226729722169,1558665.4618584586,4.660226729722169,0.7588727600468042,0.09247907804611837,3.920489220848101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920489220848101,1.2844985139959297,1.284798373132616,3.052155512933917,6467.15128328492,15262.733382306826,6455.230890475162,0.000328172822548361,23188.346840020182,2364.553322492409,19295.11711568145,1967.5543754168293,0.8321040412583658,0.8321040412583658,35453.27346708413,35405.22815468563,1.0016965523842394,0.8,4278.834514438868,4273.035954225843,1.0016965523842394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.9350265521125,4632.441516551485,6.136685483922879,4.940672471858992,-3.6951134806640757,8.635785952523069,2.9654296966322127,3.5,0.8472656276092037,0.6,0.0002334323654385558,0.9984929078495035,0.00023378470052562415,198.91035582681053,0.0,0.0,0.0,0.0,7.900653290600377e-05,0.00015442583253255204,0.0006054248118643643,0.09247906406157548,0.09247906406157548,0.09247906406157548,0.09248230451451593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488230.02360498265,595.4906735325156,0.0,0.09247906406157548,0.09247907804611837,0.09247907804611837,0.37168284235913895,0.37168284235913895,0.5,9.91940798881327,0.017493610545272986,0.017493610545272986,1.77351466845721e-11,2.0218354620737955e-05,0.017208382799310584,1.77351466845721e-11,27434.041157860083,20818.946532702903,0.7588727600468042,0.991668420959319,0.6099121274022857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514070523712812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68380694079923,260.68380694079923,-12.466193059200748,244.91759947003095,276.45001441186776,124226.69839736787,124260.24228905432,-33.54389168644004,0.0,nan,276.45001441186776,3.300014411867778,270.14353142328736,-3.0064685767126207,263.8370484348562,-9.312951565143806,257.5305654465219,-15.619434553478072,251.22408245823135,-21.925917541768627,244.91759947003095,-28.232400529969027,1.0,1.0,26022.012520719443,26022.012520719443,275.6765246754998,2.526524675499843,275.6765246754998,275.6765246754998,77093.20976158766,77096.04135594027,-2.8315943526104093,0.0,8546.071908451686,8546.071908451686,0.885708527862844,3940.0916669523417,275.6765246754998,2.526524675499843,1.0,0.002,0.1320557677037782,0.004901853568469453,0.00020398611085952828,0.0017960138264196874,0.10199305542976414,0.10199305542976414,0.0,-6.27207842954225e-11,1.0,1.0000348597443347,0.017208382781575438,0.09247907804611837,0.0,3.2199940713180366e-06,4.135639112730377,0.0,1600143.854141939,266.65531944878234,2.021833688559127e-05,1.0,1284362.337672734,2598.7175815346263,,,,,,,,,,,,,,,,,,,2.0,15262.733382306826,1548.3340501212722,0.37168284235913895,6.173730061729009,2.9654296966322127
1630.0,-29.98579432096609,4.940781956612441,35.04781928563851,24.617639101948612,5.051257153316265,-26.482089173548967,-39.9833562207408,1.5475519998176142,-6.494778978795296,-6.49479939413659,40.09575167343554,41118.30600841942,25736.860049703715,25736.860049703715,66855.16605812314,77103.05334580936,77096.09011973838,25736.860049703715,102832.95016944209,102832.95016944209,102832.95016944209,130267.08879617695,125794.3586694837,4472.730126693245,0.0,90909.71244870978,54924.96508735511,39983.05262372741,27434.138626734857,67417.19125046226,20819.011691998916,1548.3409323239057,0.0,0.8787237705758096,2.7292858018651946,0.001494314320929203,1.0,1.0,-6.4774170029195375,334459.9919039754,1558665.9083069696,4.660246205933259,1558665.9083069696,4.660246205933259,0.7588724390169324,0.09247905857815375,3.9204890674514363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204890674514363,1.2844988971478544,1.2847987563739853,3.052154483088016,6467.149101165034,15262.728148624716,6455.229882570139,0.0003281732048173553,23188.36014706879,2364.55467943373,19295.114102985888,1967.5540682073786,0.8321034338180641,0.8321034338180641,35453.27235734224,35405.22815468563,1.0016965131909394,0.8,4278.834380504778,4273.035954225843,1.0016965131909394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.878993142565,4632.441516551485,6.13676743935297,4.940781956612441,-3.6951962481223797,8.63597820473482,2.9653636638191117,3.5,0.8472467610911748,0.6,0.0002334323654385558,0.9985226422538105,0.0002337777387918466,198.9105898972864,0.0,0.0,0.0,0.0,7.900433031482788e-05,0.00015442803512372792,0.0006054334234105817,0.09247904655666386,0.09247904655666386,0.09247904655666386,0.09248231533645263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488229.60092147655,595.490811527593,0.0,0.09247904655666386,0.09247905857815375,0.09247905857815375,0.3716824635166518,0.3716824635166518,0.5,9.919506017094601,0.017506919931861376,0.017506919931861376,-1.0061285138363019e-11,2.041534128238709e-05,0.01738239121704055,-1.0061285138363019e-11,27434.138626734857,20819.011691998916,0.7588724390169324,0.9916634736346234,0.609908322280298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451408758484086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6836113910588,260.6836113910588,-12.466388608941202,244.91731924908083,276.44990353332565,124227.92319663061,124260.61726789823,-32.69407126762244,0.0,nan,276.44990353332565,3.2999035333256757,270.1433866762907,-3.0066133237093027,263.8368698193517,-9.313130180648272,257.5303529625379,-15.619647037462073,251.2238361057661,-21.926163894233866,244.91731924908083,-28.232680750919144,1.0,1.0,26022.012520719443,26022.012520719443,275.6764317569252,2.5264317569252057,275.6764317569252,275.6764317569252,77093.29211832692,77096.09011973838,-2.7980014114582445,0.0,8546.071908451686,8546.071908451686,0.8857085375623518,3940.0915127886933,275.6764317569252,2.5264317569252057,1.0,0.002,0.1320525152321315,0.004901849334233646,0.00020398104542458277,0.0017960188758252876,0.10199052271229138,0.10199052271229138,0.0,-7.875012968117101e-11,1.0,1.000035212196152,0.017382391227101834,0.09247905857815375,0.0,3.2525508990634816e-06,4.177454971222128,0.0,1600143.7390565507,266.6552210212047,2.0415351343672228e-05,1.0,1284362.674362746,2598.7162186528244,,,,,,,,,,,,,,,,,,,2.0,15262.728148624716,1548.3409323239057,0.3716824635166518,6.173730061729009,2.9653636638191117
1631.0,-29.98607848068089,4.940891021417118,35.04782368300974,24.61746538700538,5.051093506759302,-26.482361281900598,-39.983607607986755,1.547376348533653,-6.4949000822361995,-6.494920715702419,40.09576577864234,41118.242584467574,25736.91130524078,25736.91130524078,66855.15388970835,77103.08970100143,77096.11647144488,25736.91130524078,102833.02777668566,102833.02777668566,102833.02777668566,130267.29748523088,125794.52263579617,4472.774849434715,0.0,90909.80970717182,54924.9627504473,39983.163285249466,27434.26970854522,67417.43299379469,20819.099814262703,1548.349954557433,0.0,0.8787230608536519,2.729273459740916,0.001494314320929203,1.0,1.0,-6.477345525266173,334458.39028708346,1558666.5177034754,4.660270344438329,1558666.5177034754,4.660270344438329,0.758872025223911,0.09247906431044349,3.920492928559251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920492928559251,1.2844997185021885,1.28479957792006,3.0521555373564464,6467.15133503333,15262.722899211396,6455.22581260536,0.0003281724457363309,23188.362117663717,2364.55488037849,19295.101937588803,1967.552827682114,0.8321028384704573,0.8321028384704573,35453.30029036613,35405.22815468563,1.0016974997153676,0.8,4278.837751724837,4273.035954225843,1.0016974997153676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.823113251409,4632.441516551485,6.136861429352782,4.940891021417118,-3.695296164363425,8.636187185780543,2.9652978125061673,3.5,0.8472279464303335,0.6,0.0002334323654385558,0.9985521711193934,0.0002337708255912901,198.91082234285702,0.0,0.0,0.0,0.0,7.900208313714832e-05,0.00015443028230140748,0.0006054428297180769,0.09247904732154072,0.09247904732154072,0.09247904732154072,0.0924823613208805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488229.19002594845,595.4909458735204,0.0,0.09247904732154072,0.09247906431044349,0.09247906431044349,0.3716820890204161,0.3716820890204161,0.5,9.91960538367097,0.01756430947637,0.01756430947637,3.637978807091713e-12,2.0633466192521155e-05,0.01757519043621869,3.637978807091713e-12,27434.26970854522,20819.099814262703,0.758872025223911,0.9916597372650173,0.6099051945251642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514104664491507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6834106861632,260.6834106861632,-12.466589313836778,244.9170394075722,276.4497819650489,124228.04196213894,124261.59792723467,-33.55596509573745,0.0,nan,276.4497819650489,3.2997819650489078,270.14323345335055,-3.0067665466494304,263.83668494178073,-9.313315058219246,257.5301364303178,-15.619863569682195,251.22358791890875,-21.92641208109123,244.9170394075722,-28.232960592427787,1.0,1.0,26022.012520719443,26022.012520719443,275.67631351884694,2.526313518846962,275.67631351884694,275.67631351884694,77093.15319151233,77096.11647144488,-2.9632799325481756,0.0,8546.071908451686,8546.071908451686,0.8857082934185284,3940.0953932020475,275.67631351884694,2.526313518846962,1.0,0.002,0.1320492266797066,0.004901841233784451,0.0002039759147414234,0.001796024027762431,0.1019879573707117,0.1019879573707117,0.0,-5.749614543151815e-11,1.0,1.0000356027039785,0.017575190432580712,0.09247906431044349,0.0,3.2886240406450212e-06,4.223787329878617,0.0,1600143.5974227318,266.6550999177638,2.0633462554542348e-05,1.0,1284363.0885366194,2598.7145421268124,,,,,,,,,,,,,,,,,,,2.0,15262.722899211396,1548.349954557433,0.3716820890204161,6.173730061729009,2.9652978125061673
1632.0,-29.986363343526342,4.94100007618196,35.047827779929435,24.61736868079754,5.051009607666369,-26.482626048402476,-39.983854175638385,1.5472723373971453,-6.494999228249981,-6.495019447811743,40.09576580373587,41118.13272835193,25736.912074666692,25736.912074666692,66855.04480301862,77103.06997343409,77096.01949291583,25736.912074666692,102832.93156758252,102832.93156758252,102832.93156758252,130267.25514278316,125794.43880051901,4472.816342264148,0.0,90909.87475393199,54924.93760679198,39983.263496822234,27434.323575200648,67417.58707202288,20819.133431253165,1548.3547628077677,0.0,0.8787225267770991,2.7292634235294857,0.001494314320929203,1.0,1.0,-6.477809864889878,334457.086887211,1558666.5187879296,4.660288509041397,1558666.5187879296,4.660288509041397,0.7588717605588312,0.09247902762220236,3.920494496259133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920494496259133,1.2845002048640455,1.2848000643954556,3.0521556021659704,6467.1514723569335,15262.717680067744,6455.223207346923,0.00032817222931013745,23188.369436732177,2364.555626715767,19295.09415029699,1967.5520335993424,0.8321022400019238,0.8321022400019238,35453.31163182415,35405.22815468563,1.0016979002673085,0.8,4278.839120518669,4273.035954225843,1.0016979002673085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.767280206635,4632.441516551485,6.136943314937251,4.94100007618196,-3.695378996117555,8.636379072299516,2.9652320169832658,3.5,0.8472091477095045,0.6,0.0002334323654385558,0.9985817739972812,0.00023376389547361332,198.91105536414105,0.0,0.0,0.0,0.0,7.899987909974475e-05,0.00015443248633881105,0.0006054517127349224,0.09247901679509778,0.09247901679509778,0.09247901679509778,0.09248225222481125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488228.7222896495,595.4910980167604,0.0,0.09247901679509778,0.09247902762220236,0.09247902762220236,0.3716817208237089,0.3716817208237089,0.5,9.919702416172152,0.017528956318983546,0.017528956318983546,-9.777068044058979e-12,2.0219561747580883e-05,0.017209582921850597,-9.777068044058979e-12,27434.323575200648,20819.133431253165,0.7588717605588312,0.9916558528206699,0.6099021711415601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514121625576097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68321294924544,260.68321294924544,-12.466787050754533,244.9167604800228,276.4496654187455,124229.0523888557,124262.11213486422,-33.05974600855384,0.0,nan,276.4496654187455,3.299665418745519,270.1430844308158,-3.006915569184173,263.8365034429915,-9.313496557008477,257.52992245528225,-15.62007754471773,251.22334146761466,-21.926658532385318,244.9167604800228,-28.23323951997719,1.0,1.0,26022.012520719443,26022.012520719443,275.67620343900614,2.526203439006167,275.67620343900614,275.67620343900614,77093.22206174368,77096.01949291583,-2.797431172148208,0.0,8546.071908451686,8546.071908451686,0.8857081942904268,3940.0969687404286,275.67620343900614,2.526203439006167,1.0,0.002,0.1320460065482848,0.004901836851479866,0.00020397089922158723,0.0017960290301488587,0.10198544961079362,0.10198544961079362,0.0,-7.062955428849271e-11,1.0,1.0000348620865533,0.017209582931627665,0.09247902762220236,0.0,3.2202087002539078e-06,4.135918277383475,0.0,1600143.4806214944,266.65500077175,2.0219571524648927e-05,1.0,1284363.4255933054,2598.7131777630498,,,,,,,,,,,,,,,,,,,2.0,15262.717680067744,1548.3547628077677,0.3716817208237089,6.173730061729009,2.9652320169832658
1633.0,-29.98664718241777,4.941108841507457,35.047831976998715,24.617235862556868,5.050887651100524,-26.482893699090123,-39.9841049342416,1.5471342031164854,-6.495112776725421,-6.495133100969287,40.095776953725135,41118.053950854184,25736.9470208345,25736.9470208345,66855.00097168869,77103.07689696057,77096.02849410691,25736.9470208345,102832.97551494141,102832.97551494141,102832.97551494141,130267.41206640835,125794.55223041544,4472.859835992902,0.0,90909.95433013435,54924.93152330288,39983.358674257186,27434.436551466937,67417.79522572413,20819.208904871357,1548.3627423124206,0.0,0.8787218697464405,2.729251862910901,0.001494314320929203,1.0,1.0,-6.477831052665408,334455.58651406394,1558667.0005090449,4.660310855484851,1558667.0005090449,4.660310855484851,0.7588713865442278,0.0924790235080596,3.9204970242527613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204970242527613,1.2845008507881912,1.2848007104703887,3.0521560354335917,6467.152390399033,15262.712437366052,6455.220050729582,0.00032817181037538684,23188.374782011626,2364.556171782579,19295.084714956516,1967.5510714623767,0.8321016412898704,0.8321016412898704,35453.329920484466,35405.22815468563,1.0016985461771324,0.8,4278.8413277662185,4273.035954225843,1.0016985461771324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.711598349359,4632.441516551485,6.137033130977473,4.941108841507457,-3.6954730739327117,8.63658191544017,2.965166400206355,3.5,0.8471904000589586,0.6,0.0002334323654385558,0.9986112714076966,0.00023375699045485125,198.9112875483612,0.0,0.0,0.0,0.0,7.899763765825277e-05,0.00015443472778030304,0.0006054608907039633,0.09247900853941189,0.09247900853941189,0.09247900853941189,0.0924822679470099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488228.30492990604,595.4912343201156,0.0,0.09247900853941189,0.0924790235080596,0.0924790235080596,0.3716813442148201,0.3716813442148201,0.5,9.91980015928262,0.017524545892456445,0.017524545892456445,-1.1766587704187259e-11,2.0324243848790502e-05,0.017302048303861284,-1.1766587704187259e-11,27434.436551466937,20819.208904871357,0.7588713865442278,0.9916521409198992,0.6098991195601285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514138628669333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6830142739878,260.6830142739878,-12.466985726012183,244.91648213115366,276.4495464170837,124229.62811388752,124262.84473910979,-33.216625222253384,0.0,nan,276.4495464170837,3.299546417083718,270.1429335597268,-3.0070664402731495,263.8363207024534,-9.313679297546571,257.5297078453147,-15.620292154685274,251.22309498819465,-21.92690501180533,244.91648213115366,-28.23351786884632,1.0,1.0,26022.012520719443,26022.012520719443,275.6760908391034,2.5260908391034036,275.6760908391034,275.6760908391034,77093.18730162481,77096.02849410691,-2.84119248209754,0.0,8546.071908451686,8546.071908451686,0.8857080344414441,3940.0995093740253,275.6760908391034,2.5260908391034036,1.0,0.002,0.13204276911702065,0.004901829898732815,0.00020396585072499622,0.0017960340893987483,0.1019829253624981,0.1019829253624981,0.0,-5.987625542949737e-11,1.0,1.0000350493564307,0.01730204831562787,0.0924790235080596,0.0,3.2375074838832284e-06,4.158137458519779,0.0,1600143.3476803445,266.65488722327456,2.0324255615378206e-05,1.0,1284363.813587946,2598.7116072100334,,,,,,,,,,,,,,,,,,,2.0,15262.712437366052,1548.3627423124206,0.3716813442148201,6.173730061729009,2.965166400206355
1634.0,-29.986930885550485,4.941217460867455,35.04783608814732,24.617120925709628,5.050785403821158,-26.483159256613312,-39.984351641591616,1.5470138046981428,-6.4952185981828165,-6.495238801264517,40.09578283343718,41117.956146702,25736.964390538906,25736.964390538906,66854.9205372409,77103.07088594383,77095.99063064897,25736.964390538906,102832.95502118788,102832.95502118788,102832.95502118788,130267.47598693514,125794.57386358274,4472.902123352402,0.0,90910.02772218254,54924.91310042638,39983.46069084017,27434.52096574725,67417.98165658742,20819.26419402761,1548.3691724166981,0.0,0.8787212757422445,2.729241114180079,0.001494314320929203,1.0,1.0,-6.478043708315454,334454.1911343745,1558667.2545345272,4.660331058337067,1558667.2545345272,4.660331058337067,0.7588710668584675,0.09247900197641261,3.920499260865558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920499260865558,1.2845014137789157,1.2848012735925403,3.052156438918752,6467.153245335671,15262.707205682142,6455.216943049666,0.00032817140812020895,23188.380273310304,2364.5567317392083,19295.07542589328,1967.5501242415382,0.8321010436464941,0.8321010436464941,35453.346101160816,35405.22815468563,1.0016991176382948,0.8,4278.843280602436,4273.035954225843,1.0016991176382948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.655996144445,4632.441516551485,6.13711864163415,4.941217460867455,-3.695561133306327,8.636778594173782,2.9651008778731835,3.5,0.8471716793923382,0.6,0.0002334323654385558,0.998640755648879,0.00023375008892650317,198.91151962207053,0.0,0.0,0.0,0.0,7.899543248684061e-05,0.0001544369329517152,0.0006054698814875431,0.09247898919475092,0.09247898919475092,0.09247898919475092,0.09248222526594396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488227.8654608579,595.4913775561809,0.0,0.09247898919475092,0.09247900197641261,0.09247900197641261,0.3716809713792551,0.3716809713792551,0.5,9.919897201598083,0.01749675958114949,0.01749675958114949,1.1425527191022411e-11,2.0203081703584758e-05,0.017195092949066293,1.1425527191022411e-11,27434.52096574725,20819.26419402761,0.7588710668584675,0.9916482056342976,0.6098959822936847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514155570683704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6828166351143,260.6828166351143,-12.46718336488567,244.91620445838694,276.4494288121138,124230.42909004932,124263.4724441026,-33.043354053324286,0.0,nan,276.4494288121138,3.299428812113831,270.14278394118173,-3.007216058818244,263.83613907035294,-9.313860929647035,257.5294941996657,-15.620505800334286,251.22284932898464,-21.92715067101534,244.91620445838694,-28.233795541613034,1.0,1.0,26022.012520719443,26022.012520719443,275.675980708298,2.52598070829805,275.675980708298,275.675980708298,77093.20220087477,77095.99063064897,-2.7884297741984483,0.0,8546.071908451686,8546.071908451686,0.8857078930169116,3940.101757169886,275.675980708298,2.52598070829805,1.0,0.002,0.1320395516999254,0.004901824250880257,0.00020396083648082416,0.0017960390944975109,0.10198041824041208,0.10198041824041208,0.0,-6.902166511946195e-11,1.0,1.000034832673896,0.017195092937640766,0.09247900197641261,0.0,3.2174908522158566e-06,4.132429982150057,0.0,1600143.223472971,266.65478140181716,2.0203070278057567e-05,1.0,1284364.1744324123,2598.7101465586984,,,,,,,,,,,,,,,,,,,2.0,15262.707205682142,1548.3691724166981,0.3716809713792551,6.173730061729009,2.9651008778731835
1635.0,-29.987214002272587,4.941325869333279,35.047840214515205,24.617002286855154,5.050674811490165,-26.483425120894918,-39.98459834894163,1.5468859623472095,-6.495327629690678,-6.495347840833593,40.09579150987113,41117.85272746553,25736.989754137223,25736.989754137223,66854.84248160275,77103.06788951858,77095.98015862025,25736.989754137223,102832.96991275747,102832.96991275747,102832.96991275747,130267.58970633893,125794.64481764608,4472.9448886928385,0.0,90910.09785580705,54924.8828207782,39983.57226114316,27434.619793581456,67418.19205472461,20819.329710041984,1548.3763681708172,0.0,0.8787206530528827,2.729230024144788,0.001494314320929203,1.0,1.0,-6.478145598398385,334452.7516765128,1558667.6293888292,4.66035223682774,1558667.6293888292,4.66035223682774,0.758870721252453,0.09247898899505548,3.920500724525948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920500724525948,1.2845020115784866,1.2848018715316643,3.0521561579402747,6467.152649975994,15262.701967256637,6455.214835290105,0.0003281713802927095,23188.389505220548,2364.5576731320634,19295.0691256589,1967.549481796424,0.8321004406672953,0.8321004406672952,35453.35668994618,35405.22815468563,1.001699491607839,0.8,4278.844558556651,4273.035954225843,1.001699491607839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.600509913585,4632.441516551485,6.1372058910464915,4.941325869333279,-3.6956516951270912,8.63697756446037,2.965035492782629,3.5,0.8471529979378939,0.6,0.0002334323654385558,0.9986701798826779,0.00023374320185066407,198.91175121662639,0.0,0.0,0.0,0.0,7.899322737233561e-05,0.0001544391380662202,0.0006054787526837792,0.09247897529024622,0.09247897529024622,0.09247897529024622,0.09248221372856205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488227.4391157641,595.4915166606693,0.0,0.09247897529024622,0.09247898899505548,0.09247898899505548,0.37168059666472264,0.37168059666472264,0.5,9.919994327239861,0.017477164274282586,0.017477164274282586,1.5404566511278972e-11,2.0211142896187084e-05,0.01720224243518942,1.5404566511278972e-11,27434.619793581456,20819.329710041984,0.758870721252453,0.9916439531237418,0.6098925449393451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514172504634324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6826191388498,260.6826191388498,-12.467380861150161,244.91592736421245,276.4493109137585,124231.09918470606,124264.11869600583,-33.01951129978291,0.0,nan,276.4493109137585,3.299310913758518,270.14263420367274,-3.0073657963272353,263.835957493675,-9.314042506324995,257.5292807838119,-15.620719216188093,251.22260407396863,-21.927395926031352,244.91592736421245,-28.234072635787527,1.0,1.0,26022.012520719443,26022.012520719443,275.67587044336733,2.525870443367353,275.67587044336733,275.67587044336733,77093.19370368835,77095.98015862025,-2.7864549319056096,0.0,8546.071908451686,8546.071908451686,0.8857078004673637,3940.103228148578,275.67587044336733,2.525870443367353,1.0,0.002,0.13203633295559697,0.004901818052280399,0.00020395581878870992,0.001796044121316738,0.10197790939435496,0.10197790939435496,0.0,-5.989455199167937e-11,1.0,1.0000348471257723,0.017202242419784852,0.09247898899505548,0.0,3.218825389384704e-06,4.134145212067852,0.0,1600143.0956876941,266.6546723703093,2.0211127491620573e-05,1.0,1284364.5466764872,2598.70863976448,,,,,,,,,,,,,,,,,,,2.0,15262.701967256637,1548.3763681708172,0.37168059666472264,6.173730061729009,2.965035492782629
1636.0,-29.987496654009213,4.941434101554945,35.04784431357565,24.61688284473496,5.050567569839047,-26.483690231603155,-39.984844986442454,1.5467611783091886,-6.495434641244287,-6.495454808472272,40.095798965737494,41117.759699776085,25737.010871465183,25737.010871465183,66854.77057124127,77103.06560307395,77095.95909591252,25737.010871465183,102832.9699673777,102832.9699673777,102832.9699673777,130267.68207199505,125794.69473173158,4472.987340263467,0.0,90910.17287544813,54924.86709382089,39983.67309069693,27434.712104617334,67418.38519531427,20819.390629546608,1548.3832055467974,0.0,0.8787200462024563,2.729219145558514,0.001494314320929203,1.0,1.0,-6.478291280635688,334451.339575257,1558667.9515103493,4.660372876633743,1558667.9515103493,4.660372876633743,0.7588703883662278,0.09247897199826016,3.920503046812514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920503046812514,1.284502595077714,1.2848024551671064,3.0521565793919776,6467.153542981579,15262.696731122118,6455.211699118684,0.00032817096803998966,23188.394904924462,2364.558223748626,19295.05975143265,1967.548525891375,0.8320998426387419,0.8320998426387419,35453.37349042241,35405.22815468563,1.001700084958902,0.8,4278.846586196148,4273.035954225843,1.001700084958902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.545122831668,4632.441516551485,6.137291985089318,4.941434101554945,-3.6957406749153514,8.637174776470296,2.964970225104598,3.5,0.8471343500298852,0.6,0.0002334323654385558,0.9986995567235671,0.00023373632627251501,198.91198243135375,0.0,0.0,0.0,0.0,7.899102293903746e-05,0.00015444134249951834,0.0006054877538231767,0.09247895878864122,0.09247895878864122,0.09247895878864122,0.09248218961446387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488227.0080314893,595.4916572467016,0.0,0.09247895878864122,0.09247897199826016,0.09247897199826016,0.3716802232085016,0.3716802232085016,0.5,9.92009121153181,0.01745299823807045,0.01745299823807045,5.115907697472721e-12,2.0167228001355397e-05,0.017163527836601133,5.115907697472721e-12,27434.712104617334,20819.390629546608,0.7588703883662278,0.9916400456279072,0.6098894178591786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451418940362208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6824221061433,260.6824221061433,-12.467577893856685,244.91565085421212,276.44919335834476,124231.83355415337,124264.77556296033,-32.94200880698509,0.0,nan,276.44919335834476,3.2991933583447803,270.1424848573478,-3.007515142652153,263.8357763564319,-9.314223643568084,257.52906785563954,-15.620932144360438,251.22235935488374,-21.92764064511624,244.91565085421212,-28.23434914578786,1.0,1.0,26022.012520719443,26022.012520719443,275.6757610111217,2.5257610111217446,275.6757610111217,275.6757610111217,77093.19165581324,77095.95909591252,-2.7674400992837036,0.0,8546.071908451686,8546.071908451686,0.8857076536255208,3940.1055620465763,275.6757610111217,2.5257610111217446,1.0,0.002,0.13203312145070129,0.004901812153070475,0.00020395081315018117,0.0017960491191775362,0.10197540657509058,0.10197540657509058,0.0,-6.767228270809778e-11,1.0,1.000034768674318,0.017163527831485226,0.09247897199826016,0.0,3.2115779164904107e-06,4.124837987603426,0.0,1600142.9701955656,266.6545653587557,2.01672228854477e-05,1.0,1284364.9118471395,2598.7071616037624,,,,,,,,,,,,,,,,,,,2.0,15262.696731122118,1548.3832055467974,0.3716802232085016,6.173730061729009,2.964970225104598
1637.0,-29.987778856644546,4.941542150270059,35.04784840472673,24.616763297840976,5.050460924563539,-26.48395487849954,-39.98509151916949,1.546636977599957,-6.495541819904588,-6.4955619700009795,40.09580693675302,41117.669882136935,25737.032896998102,25737.032896998102,66854.70277913504,77103.06362240027,77095.94411402235,25737.032896998102,102832.97701102046,102832.97701102046,102832.97701102046,130267.78365344755,125794.75382372417,4473.029829723386,0.0,90910.24882825816,54924.85521086864,39983.770685988355,27434.80664242709,67418.57732841544,20819.45315024144,1548.3901531184947,0.0,0.8787194363441915,2.72920824693346,0.001494314320929203,1.0,1.0,-6.478413528472743,334449.9249193099,1558668.2958883205,4.660393618758826,1558668.2958883205,4.660393618758826,0.7588700522512446,0.09247895643308227,3.920505532625221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920505532625221,1.2845031758497796,1.28480303607475,3.0521571346303293,6467.15471946502,15262.691494865585,6455.2083667926,0.0003281704825447476,23188.399575445437,2364.5587000092223,19295.049790886987,1967.5475101983845,0.8320992454916475,0.8320992454916475,35453.39147391885,35405.22815468563,1.0017007200913761,0.8,4278.84875661365,4273.035954225843,1.0017007200913761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.489843473504,4632.441516551485,6.137378140322355,4.941542150270059,-3.6958297802135793,8.637371930483638,2.9649050849403564,3.5,0.8471157385543876,0.6,0.0002334323654385558,0.9987288878179609,0.00023372946180475726,198.9122132792436,0.0,0.0,0.0,0.0,7.898881949903823e-05,0.00015444354593951756,0.0006054967763341362,0.09247894314246262,0.09247894314246262,0.09247894314246262,0.09248217108321938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488226.5798318629,595.4917969196864,0.0,0.09247894314246262,0.09247895643308227,0.09247895643308227,0.3716798497095887,0.3716798497095887,0.5,9.920188014279447,0.017430718109892496,0.017430718109892496,9.606537787476555e-12,2.015009641809229e-05,0.017148441528263447,9.606537787476555e-12,27434.80664242709,20819.45315024144,0.7588700522512446,0.9916362140581282,0.6098863475246717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514206274894519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6822255477617,260.6822255477617,-12.467774452238302,244.9153749051581,276.44907619063525,124232.5745284357,124265.43723602121,-32.862707585540576,0.0,nan,276.44907619063525,3.299076190635276,270.14233593337485,-3.007664066625125,263.83559567619545,-9.314404323804524,257.52885541911115,-15.621144580888824,251.22211516209524,-21.92788483790474,244.9153749051581,-28.234625094841874,1.0,1.0,26022.012520719443,26022.012520719443,275.67565209651974,2.5256520965197637,275.67565209651974,275.67565209651974,77093.18975137438,77095.94411402235,-2.754362647974631,0.0,8546.071908451686,8546.071908451686,0.8857074964436458,3940.108060288347,275.67565209651974,2.5256520965197637,1.0,0.002,0.1320299127751201,0.00490180623392513,0.00020394581180301858,0.0017960541227273587,0.10197290590150929,0.10197290590150929,0.0,-6.546962277864665e-11,1.0,1.0000347380851702,0.01714844151865691,0.09247895643308227,0.0,3.208751737115803e-06,4.121209315845098,0.0,1600142.8445456794,266.6544581800954,2.0150086811554502e-05,1.0,1284365.277679432,2598.7056807660283,,,,,,,,,,,,,,,,,,,2.0,15262.691494865585,1548.3901531184947,0.3716798497095887,6.173730061729009,2.9649050849403564
