time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1638.0,-29.988060626806156,4.9416500174343,35.047852490761635,24.616643611248605,5.050354943078584,-26.48421906981365,-39.9853342101909,1.5465134170710808,-6.495648681509067,-6.495668820348487,40.095814970327794,41117.568111901186,25737.054681022862,25737.054681022862,66854.62279292406,77103.06194195544,77095.93057430154,25737.054681022862,102832.9852553244,102832.9852553244,102832.9852553244,130267.88658207486,125794.81428948772,4473.072292587134,0.0,90910.32580602073,54924.832098066196,39983.88189772726,27434.90132675047,67418.78322447772,20819.51579235206,1548.3971008462663,0.0,0.8787188279285942,2.7291973799107505,0.001494314320929203,1.0,1.0,-6.4785302600643035,334448.51437569445,1558668.6429685017,4.660414311835184,1558668.6429685017,4.660414311835184,0.7588697165114984,0.09247894083949458,3.9205081977770018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205081977770018,1.284503753628834,1.2848036139886838,3.0521578365973845,6467.156206848976,15262.686258184323,6455.20481919455,0.00032816991671142986,23188.40344666758,2364.5590947640203,19295.03918687901,1967.5464288904989,0.8320986492777239,0.8320986492777239,35453.410754832956,35405.22815468563,1.001701401045512,0.8,4278.851083615719,4273.035954225843,1.001701401045512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.434669733449,4632.441516551485,6.137464085653399,4.9416500174343,-3.6959186304219593,8.63756864785626,2.9648400698053403,3.5,0.8470971628015258,0.6,0.0002334323654385558,0.9987581748897348,0.0002337226080420591,198.9124437738951,0.0,0.0,0.0,0.0,7.898665045062269e-05,0.0001544457149879331,0.0006055056917217221,0.09247892757660808,0.09247892757660808,0.09247892757660808,0.09248215378063879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488226.1522139673,595.4919364064773,0.0,0.09247892757660808,0.09247894083949458,0.09247894083949458,0.37167947680642954,0.37167947680642954,0.5,9.920284759142433,0.017410805629708648,0.017410805629708648,-8.924416761146858e-12,2.013883943163819e-05,0.017138560284195137,-8.924416761146858e-12,27434.90132675047,20819.51579235206,0.7588697165114984,0.9916319992059892,0.609882975416451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514223119399563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68202947711103,260.68202947711103,-12.467970522888947,244.91509949580305,276.44895945868825,124233.32312949373,124266.10429174647,-32.78116225273122,0.0,nan,276.44895945868825,3.298959458688273,270.14218746594014,-3.0078125340598376,263.8354154732926,-9.314584526707392,257.5286434807221,-15.621356519277867,251.22187148821968,-21.9281285117803,244.91509949580305,-28.23490050419693,1.0,1.0,26022.012520719443,26022.012520719443,275.6755436618513,2.525543661851316,275.6755436618513,275.6755436618513,77093.18822399859,77095.93057430154,-2.7423503029567655,0.0,8546.071908451686,8546.071908451686,0.8857073279218584,3940.1107387658867,275.6755436618513,2.525543661851316,1.0,0.002,0.13202670594760116,0.004901800349337336,0.00020394081344320543,0.0017960591181306366,0.10197040672160271,0.10197040672160271,0.0,-6.842615796892604e-11,1.0,1.0000347180397524,0.017138560293119554,0.09247894083949458,0.0,3.2068995258129602e-06,4.118831569740988,0.0,1600142.7192756867,266.6543513184909,2.013884835605495e-05,1.0,1284365.6424492593,2598.7042042302155,,,,,,,,,,,,,,,,,,,2.0,15262.686258184323,1548.3971008462663,0.37167947680642954,6.173730061729009,2.9648400698053403
1639.0,-29.988402349425233,4.941757691300726,35.047856567700855,24.616515298280888,5.050244127739934,-26.48453770058537,-39.98563400292767,1.5463795111713678,-6.495756001062887,-6.495776117479462,40.095822881047816,41117.45795577958,25737.077904841666,25737.077904841666,66854.53586062125,77103.04019511062,77095.91347248184,25737.077904841666,102832.99137732352,102832.99137732352,102832.99137732352,130267.9872270017,125794.87250723291,4473.114719768781,0.0,90910.40349716709,54924.82138500471,39983.98012462487,27434.995849678176,67418.97597430304,20819.578290689722,1548.4040515742188,0.0,0.8787182175609233,2.7291864676399378,0.001494314320929203,1.0,1.0,-6.478657362918568,334447.0979398217,1558668.9847408773,4.660435071322802,1558668.9847408773,4.660435071322802,0.7588693799978812,0.09247892552185542,3.9205105962915594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205105962915594,1.2845043797842681,1.2848042402902904,3.0521582160350493,6467.1570108318565,15262.681020760197,6455.201743943043,0.000328169527396894,23188.409076909502,2364.5596688889177,19295.02999474646,1967.5454915538396,0.8320980508300596,0.8320980508300596,35453.428106770465,35405.22815468563,1.0017020138730517,0.8,4278.85317781075,4273.035954225843,1.0017020138730517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.379601855393,4632.441516551485,6.137550221652745,4.941757691300726,-3.696007800677334,8.63776549197806,2.96477517998367,3.5,0.8470786228524771,0.6,0.0002334323654385558,0.9987936946377287,0.00023371429624735845,198.9127233117905,0.0,0.0,0.0,0.0,7.898397113225733e-05,0.00015444839430629845,0.00060551656645806,0.09247891220575778,0.09247891220575778,0.09247891220575778,0.09248213491514011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488225.7245189601,595.4920759122705,0.0,0.09247891220575778,0.09247892552185542,0.09247892552185542,0.37167910459311143,0.37167910459311143,0.5,9.920381396788027,0.017391075660214028,0.017391075660214028,5.4228621593210846e-11,2.0116416578730423e-05,0.017118754560897287,5.4228621593210846e-11,27434.995849678176,20819.578290689722,0.7588693799978812,0.9916278747114621,0.6098795978665061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514239938129518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6818279158536,260.6818279158536,-12.468172084146374,244.914814128655,276.4488417033133,124233.75897643522,124267.45811489756,-33.69913846234331,0.0,nan,276.4488417033133,3.2988417033133146,270.14203618822347,-3.0079638117765057,263.83523067321204,-9.314769326787939,257.5284251582889,-15.621574841711094,251.22161964342897,-21.92838035657101,244.914814128655,-28.23518587134498,1.0,1.0,26022.012520719443,26022.012520719443,275.6754343635881,2.525434363588147,275.6754343635881,275.6754343635881,77093.15583045263,77095.91347248184,-2.757642029217095,0.0,8546.071908451686,8546.071908451686,0.8857071762599501,3940.1131492730174,275.6754343635881,2.525434363588147,1.0,0.002,0.13202350282814737,0.004901794375571082,0.00020393582062617048,0.001796064110773566,0.10196791031308523,0.10196791031308523,0.0,-6.860026349059245e-11,1.0,1.0000346778907485,0.017118754506668665,0.09247892552185542,0.0,3.2031902737997764e-06,4.114068707207286,0.0,1600142.5934526816,266.6542439989371,2.011636235010883e-05,1.0,1284366.0087438335,2598.702721523663,,,,,,,,,,,,,,,,,,,2.0,15262.681020760197,1548.4040515742188,0.37167910459311143,6.173730061729009,2.96477517998367
1640.0,-29.9886831166168,4.941865203309593,35.04786061876312,24.616409511677944,5.050143149885775,-26.484800489990583,-39.9858765193261,1.5462605532174332,-6.495861416153957,-6.495881494501669,40.095830280833695,41117.33985605421,25737.097285982214,25737.097285982214,66854.43714203642,77103.03720104283,77095.89495671268,25737.097285982214,102832.99224269489,102832.99224269489,102832.99224269489,130268.07899248964,125794.92204482718,4473.156947662454,0.0,90910.47420985694,54924.77698292064,39984.10802992922,27435.086749794747,67419.19477972397,20819.638281849086,1548.4107843223928,0.0,0.8787176195148445,2.7291757508666232,0.001494314320929203,1.0,1.0,-6.478796144080434,334445.7068529527,1558669.3044404602,4.660455411753177,1558669.3044404602,4.660455411753177,0.7588690523096249,0.0924789081100903,3.9205114067187927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205114067187927,1.2845049360423422,1.28480479667822,3.0521575252160478,6467.155547069288,15262.674572896167,6455.199655115256,0.00032816968195524294,23188.422320123525,2364.5610193209227,19295.02375110042,1967.54485487913,0.8320973063508373,0.8320973063508373,35453.43396976659,35405.22815468563,1.0017022209395987,0.8,4278.85388541227,4273.035954225843,1.0017022209395987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.32463657801,4632.441516551485,6.137635293361197,4.941865203309593,-3.696095497810236,8.637960701119828,2.964710411629099,3.5,0.847060117608314,0.6,0.0002334323654385558,0.9988228795022851,0.00023370746728877044,198.91295298716574,0.0,0.0,0.0,0.0,7.898180376750703e-05,0.00015445056167104877,0.000605525188805471,0.09247889520092811,0.09247889520092811,0.09247889520092811,0.09248211094848127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488225.2953585234,595.4922158695932,0.0,0.09247889520092811,0.0924789081100903,0.0924789081100903,0.3716787328712823,0.3716787328712823,0.5,9.920477825897098,0.01736791861543452,0.01736791861543452,-1.1499423635541461e-10,2.0078347688468057e-05,0.017085350421211842,-1.1499423635541461e-10,27435.086749794747,20819.638281849086,0.7588690523096249,0.9916231921853597,0.6098758668120443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451426033544609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68162829800286,260.68162829800286,-12.468371701997114,244.91453123231736,276.44872536394007,124234.58467169042,124267.95889136301,-33.37421967261773,0.0,nan,276.44872536394007,3.2987253639400933,270.1418865374782,-3.0081134625218056,263.8350477110647,-9.314952288935274,257.5282088847365,-15.621791115263477,251.22137005848015,-21.92862994151983,244.91453123231736,-28.23546876768262,1.0,1.0,26022.012520719443,26022.012520719443,275.6753268199835,2.5253268199835475,275.6753268199835,275.6753268199835,77093.1734379024,77095.89495671268,-2.721518810285488,0.0,8546.071908451686,8546.071908451686,0.8857071250153377,3940.1139637523866,275.6753268199835,2.5253268199835475,1.0,0.002,0.13202030596117575,0.004901788718471585,0.00020393083827430786,0.0017960690909642916,0.10196541913715393,0.10196541913715393,0.0,-7.076140064524172e-11,1.0,1.0000346101974595,0.01708535053620608,0.0924789081100903,0.0,3.1969365727818342e-06,4.106037816257648,0.0,1600142.469839729,266.654138583846,2.0078462682704412e-05,1.0,1284366.3684840496,2598.701265349369,,,,,,,,,,,,,,,,,,,2.0,15262.674572896167,1548.4107843223928,0.3716787328712823,6.173730061729009,2.964710411629099
1641.0,-29.988963226524607,4.941972515744577,35.047864691499186,24.61629045372831,5.050034009772706,-26.48506350288254,-39.98612284250555,1.5461343175227054,-6.495968611615467,-6.4959887160052485,40.09583901612606,41117.25132324475,25737.12127580858,25737.12127580858,66854.37259905333,77103.03579314075,77095.88887377855,25737.12127580858,102833.01014958712,102833.01014958712,102833.01014958712,130268.19468941397,125794.99525014959,4473.199439264378,0.0,90910.54691097354,54924.7625647815,39984.204829102266,27435.184539826852,67419.38936892911,20819.703150953963,1548.4178881304233,0.0,0.8787170064192313,2.729164845719706,0.001494314320929203,1.0,1.0,-6.478880457634375,334444.2914255472,1558669.6818387515,4.6604762640588735,1558669.6818387515,4.6604762640588735,0.7588687118444788,0.09247889449641143,3.9205133210430345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205133210430345,1.2845055263323124,1.2848053871059901,3.0521576129278283,6467.155732920026,15262.669334781782,6455.197007089093,0.0003281694522973601,23188.42954136098,2364.5617556822135,19295.015835973012,1967.5440477607556,0.8320967058832802,0.8320967058832801,35453.447818850604,35405.22815468563,1.0017027100550853,0.8,4278.855556849992,4273.035954225843,1.0017027100550853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.26978167963,4632.441516551485,6.137721304804642,4.941972515744577,-3.696184569243045,8.638157084987622,2.964645773903942,3.5,0.8470416496868405,0.6,0.0002334323654385558,0.9988519969609371,0.00023370065450015296,198.9131821253931,0.0,0.0,0.0,0.0,7.897960243790672e-05,0.00015445276300064906,0.0006055341148159474,0.0924788811757741,0.0924788811757741,0.0924788811757741,0.09248210117358999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488224.8719327151,595.4923540271371,0.0,0.0924788811757741,0.09247889449641143,0.09247889449641143,0.3716783612336795,0.3716783612336795,0.5,9.92057440522104,0.017354639696861796,0.017354639696861796,5.7411853049416095e-12,2.010438976185469e-05,0.017108258370853946,5.7411853049416095e-12,27435.184539826852,20819.703150953963,0.7588687118444788,0.9916193727774079,0.6098727933924901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514277094395105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6814295879562,260.6814295879562,-12.468570412043789,244.91425039687502,276.44860877928915,124235.3275048831,124268.54995151387,-33.22244663080769,0.0,nan,276.44860877928915,3.298608779289168,270.14173710266346,-3.0082628973365217,263.8348654261044,-9.315134573895591,257.52799374961427,-15.62200625038571,251.22112207319083,-21.92887792680915,244.91425039687502,-28.235749603124958,1.0,1.0,26022.012520719443,26022.012520719443,275.67521888669864,2.525218886698667,275.67521888669864,275.67521888669864,77093.16172256708,77095.88887377855,-2.7271512114675716,0.0,8546.071908451686,8546.071908451686,0.8857070039695414,3940.1158876482496,275.67521888669864,2.525218886698667,1.0,0.002,0.13201710482575818,0.004901782784331368,0.00020392584855813924,0.0017960740930954388,0.10196292427906961,0.10196292427906961,0.0,-5.834642187799166e-11,1.0,1.0000346565705078,0.01710825836511276,0.09247889449641143,0.0,3.201219777455398e-06,4.111540192050619,0.0,1600142.3442310595,266.6540313883845,2.0104384020669386e-05,1.0,1284366.7345198088,2598.699783692895,,,,,,,,,,,,,,,,,,,2.0,15262.669334781782,1548.4178881304233,0.3716783612336795,6.173730061729009,2.964645773903942
1642.0,-29.98924296742134,4.9420796631449235,35.04786874310492,24.616170243266993,5.049930019123021,-26.48532566874262,-39.98636525413019,1.5460127504286079,-6.496073788233048,-6.496093861941577,40.095846543107584,41117.1622229446,25737.141048701615,25737.141048701615,66854.30327164622,77103.03533017122,77095.87190616602,25737.141048701615,102833.01295486763,102833.01295486763,102833.01295486763,130268.28892032546,125795.0472438313,4473.2416764941645,0.0,90910.6270685095,54924.75407943951,39984.30332118887,27435.27596545783,67419.5792866467,20819.76353169226,1548.424641194739,0.0,0.8787164091355987,2.7291541524337495,0.001494314320929203,1.0,1.0,-6.479012612330507,334442.9034002466,1558670.0070316358,4.660496578593231,1558670.0070316358,4.660496578593231,0.7588683838247234,0.0924788774841991,3.920516546180058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920516546180058,1.2845060947919806,1.2848059556983622,3.0521587729912376,6467.158190955187,15262.664100476075,6455.192789163309,0.0003281686357656251,23188.430911505257,2364.561895398047,19295.00322831058,1967.5427621369765,0.8320961130119892,0.832096113011989,35453.471150941776,35405.22815468563,1.0017035340871017,0.8,4278.858372786216,4273.035954225843,1.0017035340871017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.215027278326,4632.441516551485,6.137806165739783,4.9420796631449235,-3.6962720522171106,8.638351715362035,2.964581255160678,3.5,0.8470232157601937,0.6,0.0002334323654385558,0.9988810769746769,0.00023369385086916973,198.91341096228524,0.0,0.0,0.0,0.0,7.897743612028527e-05,0.00015445492931827053,0.000605543106031351,0.09247886464362363,0.09247886464362363,0.09247886464362363,0.0924820792899504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488224.44350855175,595.4924937511222,0.0,0.09247886464362363,0.0924788774841991,0.0924788774841991,0.37167799111673927,0.37167799111673927,0.5,9.920670809242168,0.01733786656512848,0.01733786656512848,-2.3419488570652902e-11,2.007370852652457e-05,0.01708124961106705,-2.3419488570652902e-11,27435.27596545783,20819.76353169226,0.7588683838247234,0.9916155511354187,0.6098697538311156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514293814149526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6812321223101,260.6812321223101,-12.468767877689857,244.91397135816374,276.4484928867206,124236.15697483512,124269.17136707107,-33.01439223598653,0.0,nan,276.4484928867206,3.2984928867206236,270.1415885808522,-3.0084114191477624,263.83468427505215,-9.315315724947823,257.5277799693623,-15.622220030637664,251.22087566370973,-21.929124336290243,244.91397135816374,-28.236028641836242,1.0,1.0,26022.012520719443,26022.012520719443,275.67511175533406,2.5251117553340805,275.67511175533406,275.67511175533406,77093.16174809377,77095.87190616602,-2.710158072251943,0.0,8546.071908451686,8546.071908451686,0.8857068000389251,3940.1191289109584,275.67511175533406,2.5251117553340805,1.0,0.002,0.13201390873687951,0.004901777148509541,0.00020392086750948182,0.001796079065640782,0.10196043375474091,0.10196043375474091,0.0,-6.684973625006863e-11,1.0,1.0000346018317774,0.01708124963448654,0.0924788774841991,0.0,3.1961627579335827e-06,4.105046271664939,0.0,1600142.2209076697,266.65392621176693,2.007373194601314e-05,1.0,1284367.0934702267,2598.6983307179485,,,,,,,,,,,,,,,,,,,2.0,15262.664100476075,1548.424641194739,0.37167799111673927,6.173730061729009,2.964581255160678
1643.0,-29.989522274629326,4.942186630411048,35.04787280093359,24.61606110390278,5.049826324833108,-26.48558741467497,-39.98660759590564,1.5458914953128693,-6.496179533511224,-6.4961996139429035,40.09585482878443,41117.04785844227,25737.162676466975,25737.162676466975,66854.21053490925,77103.0271465624,77095.86305984999,25737.162676466975,102833.02573631697,102833.02573631697,102833.02573631697,130268.39667729287,125795.11263192739,4473.284045365486,0.0,90910.69046956446,54924.711301373376,39984.4212979901,27435.370940975903,67419.79223896601,20819.826446739342,1548.4315771285567,0.0,0.8787158056898222,2.729143397052217,0.001494314320929203,1.0,1.0,-6.479112414688473,334441.50737955904,1558670.3650050876,4.660517102729555,1558670.3650050876,4.660517102729555,0.7588680499903152,0.0924788626601147,3.9205172231433507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205172231433507,1.2845066617933083,1.284806522832053,3.0521579527426432,6467.156452946842,15262.658864225892,6455.191472796862,0.0003281689031791553,23188.443079118795,2364.563136149327,19294.99929360318,1967.5423609084837,0.8320955067043004,0.8320955067043004,35453.47604839809,35405.22815468563,1.0017037070532184,0.8,4278.858963857309,4273.035954225843,1.0017037070532184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.160381937011,4632.441516551485,6.137891311607263,4.942186630411048,-3.696359970272021,8.63854660068307,2.9645168654860234,3.5,0.8470048187102924,0.6,0.0002334323654385558,0.9989101128161327,0.00023368705796807086,198.91363944493165,0.0,0.0,0.0,0.0,7.897527048178216e-05,0.00015445709495677363,0.000605551701014719,0.09247884962062598,0.09247884962062598,0.09247884962062598,0.09248206557244124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488224.01855456084,595.4926323835726,0.0,0.09247884962062598,0.0924788626601147,0.0924788626601147,0.3716776212167213,0.3716776212167213,0.5,9.920767254564588,0.0173258565607739,0.0173258565607739,-2.3874235921539366e-12,2.008043168189033e-05,0.01708719925443347,-2.3874235921539366e-12,27435.370940975903,20819.826446739342,0.7588680499903152,0.9916110435040784,0.6098661311904521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514310511916122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68103574118953,260.68103574118953,-12.468964258810445,244.91369386711784,276.4483776155159,124236.89183336528,124269.72490313166,-32.83306976639135,0.0,nan,276.4483776155159,3.2983776155159035,270.1414408656873,-3.0085591343126907,263.83450411590735,-9.315495884092627,257.52756736626924,-15.622432633730739,251.22063061663957,-21.92936938336041,244.91369386711784,-28.236306132882135,1.0,1.0,26022.012520719443,26022.012520719443,275.6750049682003,2.525004968200335,275.6750049682003,275.6750049682003,77093.16312527917,77095.86305984999,-2.699934570817277,0.0,8546.071908451686,8546.071908451686,0.8857067572334405,3940.1198092590676,275.6750049682003,2.525004968200335,1.0,0.002,0.13201071154096897,0.004901771433355099,0.00020391588449895456,0.001796084049696319,0.10195794224947728,0.10195794224947728,0.0,-6.580472668507586e-11,1.0,1.0000346138542089,0.017087199256820895,0.0924788626601147,0.0,3.1972728139892814e-06,4.106473145411134,0.0,1600142.0969709896,266.65382046648875,2.0080434069313924e-05,1.0,1284367.4544892623,2598.696869370769,,,,,,,,,,,,,,,,,,,2.0,15262.658864225892,1548.4315771285567,0.3716776212167213,6.173730061729009,2.9645168654860234
1644.0,-29.989800972189144,4.942293414572925,35.04787686291124,24.61594162685799,5.0497188358343,-26.485848991343154,-39.98685370953751,1.5457668854568667,-6.496285238934206,-6.496305323186367,40.095863063802675,41116.968827515666,25737.18465828363,25737.18465828363,66854.1534857993,77103.02662728722,77095.85323221897,25737.18465828363,102833.0378905026,102833.0378905026,102833.0378905026,130268.50359007384,125795.17717029317,4473.326419780664,0.0,90910.7657666238,54924.708086917184,39984.50853300734,27435.465699571243,67419.97423257859,20819.889206500764,1548.4385018735898,0.0,0.878715202665155,2.7291326460907483,0.001494314320929203,1.0,1.0,-6.479214731985564,334440.1119278352,1558670.7207889035,4.660537612561349,1558670.7207889035,4.660537612561349,0.7588677164982891,0.09247884779352415,3.9205195938994097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205195938994097,1.284507244482266,1.2848071056570365,3.052158413851232,6467.15742998061,15262.653627339245,6455.1882780536225,0.0003281684691547124,23188.448262849397,2364.563664742741,19294.989744301845,1967.5413871507442,0.8320949088781707,0.8320949088781707,35453.4931995102,35405.22815468563,1.0017043127883798,0.8,4278.861033814842,4273.035954225843,1.0017043127883798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.105841559334,4632.441516551485,6.1379763904820654,4.942293414572925,-3.696447836690597,8.638741251263522,2.9644526000498796,3.5,0.8469864571571085,0.6,0.0002334323654385558,0.9989390861880717,0.00023368028007526292,198.91386742938857,0.0,0.0,0.0,0.0,7.897307119303024e-05,0.00015445929424552556,0.0006055606895494574,0.09247883477110296,0.09247883477110296,0.09247883477110296,0.09248205137744017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488223.5932678957,595.4927711216956,0.0,0.09247883477110296,0.09247884779352415,0.09247884779352415,0.3716772524004354,0.3716772524004354,0.5,9.920863718087503,0.01731691159750426,0.01731691159750426,1.4722445484949276e-11,2.0084252184915385e-05,0.017090591200826566,1.4722445484949276e-11,27435.465699571243,20819.889206500764,0.7588677164982891,0.991607520572058,0.6098633126983187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451432718383412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68083995786156,260.68083995786156,-12.469160042138412,244.9134177131402,276.4482622028361,124237.62406658418,124270.35719185763,-32.73312527346388,0.0,nan,276.4482622028361,3.2982622028360993,270.1412933047568,-3.008706695243177,263.8343244067195,-9.315675593280503,257.5273555087964,-15.622644491203573,251.22038661092023,-21.929613389079748,244.9134177131402,-28.236582286859772,1.0,1.0,26022.012520719443,26022.012520719443,275.674898108998,2.524898108998002,275.674898108998,275.674898108998,77093.15266214279,77095.85323221897,-2.7005700761801563,0.0,8546.071908451686,8546.071908451686,0.8857066073266884,3940.1221918689066,275.674898108998,2.524898108998002,1.0,0.002,0.13200751371256064,0.0049017657238885045,0.00020391090053151534,0.001796089032991639,0.10195545026575767,0.10195545026575767,0.0,-6.647684572952395e-11,1.0,1.0000346206957116,0.01709059118610412,0.09247884779352415,0.0,3.1979042849530037e-06,4.107285340202279,0.0,1600141.9730767217,266.65371476106577,2.00842374624699e-05,1.0,1284367.8153621284,2598.695408616437,,,,,,,,,,,,,,,,,,,2.0,15262.653627339245,1548.4385018735898,0.3716772524004354,6.173730061729009,2.9644526000498796
1645.0,-29.990079343540085,4.942400033707569,35.04788091072628,24.615826655086153,5.049616197446667,-26.486109789410744,-39.98709587668998,1.545646673012708,-6.496389777970364,-6.496409842121928,40.09587077420678,41116.87448256873,25737.204444449246,25737.204444449246,66854.07892701798,77103.02300918961,77095.83928110282,25737.204444449246,102833.04372555207,102833.04372555207,102833.04372555207,130268.60108390589,125795.23241353797,4473.368670367916,0.0,90910.83945836755,54924.69104876499,39984.60934400285,27435.557358353817,67420.16670235667,20819.94979371011,1548.4452509438229,0.0,0.8787146080680269,2.7291220165283234,0.001494314320929203,1.0,1.0,-6.4793368993686045,334438.732192707,1558671.0539079655,4.660557835776759,1558671.0539079655,4.660557835776759,0.7588673895619136,0.09247883151486871,3.92052188161532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92052188161532,1.2845078066089592,1.284807667914955,3.0521588591705915,6467.1583735588965,15262.648393355641,6455.185107836601,0.00032816804386898553,23188.453528261085,2364.5642016653073,19294.980268311017,1967.5404208685961,0.832094311282774,0.832094311282774,35453.50974987069,35405.22815468563,1.0017048973065383,0.8,4278.863031268018,4273.035954225843,1.0017048973065383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4193.051405132838,4632.441516551485,6.138060795759282,4.942400033707569,-3.6965347810104694,8.638934814718038,2.964388457656064,3.5,0.8469681307588754,0.6,0.0002334323654385558,0.9989680265523057,0.00023367351029661144,198.91409514751683,0.0,0.0,0.0,0.0,7.897090722556252e-05,0.00015446145821299326,0.0006055695267902504,0.09247881876674229,0.09247881876674229,0.09247881876674229,0.09248203168764116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488223.16598893644,595.4929104820524,0.0,0.09247881876674229,0.09247883151486871,0.09247883151486871,0.37167688457565173,0.37167688457565173,0.5,9.92096006862273,0.017305796860171085,0.017305796860171085,-4.240519047016278e-11,2.006415155619834e-05,0.017072942753316056,-4.240519047016278e-11,27435.557358353817,20819.94979371011,0.7588673895619136,0.9916035838677495,0.6098601723144581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451434381940024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68064513424935,260.68064513424935,-12.469354865750631,244.91314275356777,276.4481475151954,124238.39996852628,124270.9726377549,-32.572669228606756,0.0,nan,276.4481475151954,3.29814751519541,270.141146562706,-3.008853437293965,263.8341456102997,-9.315854389700291,257.52714465799295,-15.622855342007028,251.2201437057339,-21.929856294266074,244.91314275356777,-28.23685724643221,1.0,1.0,26022.012520719443,26022.012520719443,275.67479195760296,2.524791957602986,275.67479195760296,275.67479195760296,77093.15427545512,77095.83928110282,-2.6850056476978352,0.0,8546.071908451686,8546.071908451686,0.885706462670685,3940.1244910233963,275.67479195760296,2.524791957602986,1.0,0.002,0.1320043191881552,0.0049017602115541,0.00020390592216879125,0.0017960940088718198,0.10195296108439562,0.10195296108439562,0.0,-6.895938898035525e-11,1.0,1.000034584917821,0.017072942795721247,0.09247883151486871,0.0,3.194598782806719e-06,4.103040999494869,0.0,1600141.850515349,266.6536102220296,2.006419396138881e-05,1.0,1284368.1721715326,2598.693964311496,,,,,,,,,,,,,,,,,,,2.0,15262.648393355641,1548.4452509438229,0.37167688457565173,6.173730061729009,2.964388457656064
1646.0,-29.99035722744519,4.942506471244723,35.04788496797402,24.615712102409475,5.049511652829241,-26.4863703394121,-39.98733804384244,1.5455247949206243,-6.496494969363312,-6.496515045602882,40.09587914500482,41116.777000383576,25737.22625277419,25737.22625277419,66854.00325315777,77103.0193318493,77095.83188572315,25737.22625277419,102833.05813849735,102833.05813849735,102833.05813849735,130268.71041554723,125795.29936522807,4473.411050319166,0.0,90910.91049372124,54924.66828096475,39984.713569729436,27435.652277049885,67420.36584677931,20820.01269935307,1548.4521712299722,0.0,0.8787140072587252,2.729111316978342,0.001494314320929203,1.0,1.0,-6.479431552021424,334437.3434285456,1558671.4155586427,4.660578270296127,1558671.4155586427,4.660578270296127,0.7588670569632914,0.09247881715418431,3.920523701072081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920523701072081,1.2845083765249081,1.2848082379639476,3.0521589214377984,6467.158505495636,15262.64315661717,6455.182497723171,0.00032816782816650605,23188.460885687626,2364.56495191402,19294.972466507304,1967.5396253060226,0.8320937108170271,0.8320937108170271,35453.522912633605,35405.22815468563,1.001705362183104,0.8,4278.864619874055,4273.035954225843,1.001705362183104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.99707702934,4632.441516551485,6.13814552692427,4.942506471244723,-3.6966222204821917,8.639128691726915,2.964324443452637,3.5,0.8469498409864676,0.6,0.0002334323654385558,0.9989969171421754,0.00023366675255248473,198.91432246741624,0.0,0.0,0.0,0.0,7.896874331291298e-05,0.0001544636221256428,0.0006055782914970245,0.09247880422681944,0.09247880422681944,0.09247880422681944,0.09248201919509692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488222.7415777216,595.4930489419955,0.0,0.09247880422681944,0.09247881715418431,0.09247881715418431,0.37167651721654144,0.37167651721654144,0.5,9.921056486802701,0.017299262182120856,0.017299262182120856,1.2806822269340046e-10,2.0076239593436185e-05,0.01708349358148098,1.2806822269340046e-10,27435.652277049885,20820.01269935307,0.7588670569632914,0.9915995324779361,0.6098569250399245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514360435532891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.680450966882,260.680450966882,-12.469549033117971,244.91286883810417,276.44803309592,124239.12717311192,124271.59012436966,-32.46295125773939,0.0,nan,276.44803309592,3.2980330959200046,270.14100024419554,-3.008999755804439,263.8339673925525,-9.316032607447482,257.5269345410065,-15.623065458993494,251.21990168951325,-21.930098310486727,244.91286883810417,-28.237131161895803,1.0,1.0,26022.012520719443,26022.012520719443,275.6746858887677,2.524685888767749,275.6746858887677,275.6746858887677,77093.15043251256,77095.83188572315,-2.6814532105927356,0.0,8546.071908451686,8546.071908451686,0.8857063476234601,3940.1263195774413,275.6746858887677,2.524685888767749,1.0,0.002,0.13200112269644312,0.004901754599174157,0.00020390094048252597,0.0017960989939138172,0.10195047024126298,0.10195047024126298,0.0,-6.560365705537974e-11,1.0,1.0000346062603345,0.017083493453412757,0.09247881715418431,0.0,3.1965697876293775e-06,4.105573643389407,0.0,1600141.7272348746,266.65350503063667,2.007611152521349e-05,1.0,1284368.5313168652,2598.6925105522755,,,,,,,,,,,,,,,,,,,2.0,15262.64315661717,1548.4521712299722,0.37167651721654144,6.173730061729009,2.964324443452637
1647.0,-29.990634639416974,4.942612736307497,35.04788902176207,24.615591891948156,5.04940762511658,-26.486630412940684,-39.98758017607031,1.545403428384355,-6.49659947545058,-6.496619545502185,40.09588715686724,41116.696418535175,25737.246943194154,25737.246943194154,66853.94336172933,77103.01993358524,77095.82107237983,25737.246943194154,102833.06801557398,102833.06801557398,102833.06801557398,130268.81344463934,125795.36007534488,4473.453369294446,0.0,90910.99097504964,54924.66757720981,39984.80377537759,27435.745429065355,67420.54920444294,20820.074361985517,1548.4589920347928,0.0,0.8787134116138404,2.7291006892208025,0.001494314320929203,1.0,1.0,-6.479541330736652,334435.96395227866,1558671.761701823,4.660598529182804,1558671.761701823,4.660598529182804,0.7588667279267283,0.09247880194102485,3.9205269815746626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205269815746626,1.284508944049266,1.2848088056207911,3.052160126822982,6467.161059562198,15262.63792036482,6455.178212356257,0.0003281669867294601,23188.462010924777,2364.565066656277,19294.959657258823,1967.5383191261874,0.832093118041567,0.832093118041567,35453.5466452515,35405.22815468563,1.0017062003611836,0.8,4278.867484149611,4273.035954225843,1.0017062003611836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.9428527758255,4632.441516551485,6.138229841638672,4.942612736307497,-3.6967091073105034,8.639321843618001,2.9642605521658574,3.5,0.8469315863331021,0.6,0.0002334323654385558,0.9990257595658387,0.0002336600064647001,198.91454940177402,0.0,0.0,0.0,0.0,7.896657976714002e-05,0.0001544657856714158,0.0006055872804549145,0.09247878908403398,0.09247878908403398,0.09247878908403398,0.09248200373409726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488222.3156060216,595.4931878918478,0.0,0.09247878908403398,0.09247880194102485,0.09247880194102485,0.3716761510462785,0.3716761510462785,0.5,9.921152868618314,0.01729272495316536,0.01729272495316536,-3.637978807091713e-11,2.0070051618858997e-05,0.017078214765547273,-3.637978807091713e-11,27435.745429065355,20820.074361985517,0.7588667279267283,0.9915959473869685,0.6098540712543711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514377022607585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6802574263313,260.6802574263313,-12.469742573668668,244.912595863134,276.4479189897783,124239.89838420504,124272.25653651432,-32.358152309287306,0.0,nan,276.4479189897783,3.2979189897783385,270.1408543642893,-3.009145635710695,263.83378973890103,-9.316210261098945,257.5267251135786,-15.62327488642137,251.2196604883068,-21.930339511693177,244.912595863134,-28.23740413686599,1.0,1.0,26022.012520719443,26022.012520719443,275.6745801235686,2.524580123568626,275.6745801235686,275.6745801235686,77093.146474104,77095.82107237983,-2.6745982758293394,0.0,8546.071908451686,8546.071908451686,0.8857061401918973,3940.1296164825358,275.6745801235686,2.524580123568626,1.0,0.002,0.13199792717970213,0.004901749065302758,0.00020389596059920033,0.001796103960669875,0.10194798029960017,0.10194798029960017,0.0,-7.873092455756847e-11,1.0,1.0000345955388805,0.01707821480192706,0.09247880194102485,0.0,3.195578886251938e-06,4.104302100847334,0.0,1600141.6047318552,266.6534005245494,2.0070087998647068e-05,1.0,1284368.8880612263,2598.6910665129576,,,,,,,,,,,,,,,,,,,2.0,15262.63792036482,1548.4589920347928,0.3716761510462785,6.173730061729009,2.9642605521658574
1648.0,-29.990912256846133,4.942718992814257,35.047893177370675,24.615528049785667,5.049350679482196,-26.48688596320461,-39.98781783794982,1.5453243801627623,-6.496694408811663,-6.49671471868192,40.0958981705493,41116.555747497696,25737.24750111285,25737.24750111285,66853.80324861055,77102.97977559004,77095.8814696887,25737.24750111285,102833.12897080155,102833.12897080155,102833.12897080155,130268.97222851112,125795.4760801239,4473.49614838722,0.0,90911.03558675028,54924.61153628352,39984.91561162973,27435.84325770957,67420.7588693393,20820.13997886306,1548.4658103985344,0.0,0.8787128550118668,2.7290910067932934,0.001494314320929203,1.0,1.0,-6.479424801690243,334434.7076016359,1558672.237535092,4.660617460170177,1558672.237535092,4.660617460170177,0.7588664136653618,0.09247878557507896,3.9205263204881704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205263204881704,1.2845093136884216,1.2848091753462367,3.052158733851857,6467.1581080235355,15262.632684304072,6455.177735512222,0.0003281675676465432,23188.477300014747,2364.5666257095695,19294.958231940094,1967.5381737841255,0.8320925079426333,0.8320925079426333,35453.541862657476,35405.22815468563,1.0017060314516362,0.8,4278.866906941179,4273.035954225843,1.0017060314516362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.888734453863,4632.441516551485,6.138309201869436,4.942718992814257,-3.6967888875259787,8.639507880340236,2.964196786245202,3.5,0.8469133674986292,0.6,0.0002334323654385558,0.9990546242500805,0.0002336532555602522,198.9147765047227,0.0,0.0,0.0,0.0,7.896445621896282e-05,0.000154467909219593,0.0006055955037661916,0.09247877415887497,0.09247877415887497,0.09247877415887497,0.09248202426807631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488221.8988901955,595.4933239783913,0.0,0.09247877415887497,0.09247878557507896,0.09247878557507896,0.3716757856484802,0.3716757856484802,0.5,9.921250341704607,0.01732647347915872,0.01732647347915872,-2.5579538487363607e-11,2.03098702513671e-05,0.017289916991671817,-2.5579538487363607e-11,27435.84325770957,20820.13997886306,0.7588664136653618,0.9915907855349492,0.6098500882670445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514393581550087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68006866014497,260.68006866014497,-12.469931339855009,244.91232405018258,276.44781327036316,124241.05907384612,124272.61899788446,-31.55992403833058,0.0,nan,276.44781327036316,3.2978132703631786,270.1407154261493,-3.009284573850664,263.8336175820705,-9.316382417929503,257.52651973804444,-15.623480261955535,251.21942189405962,-21.930578105940356,244.91232405018258,-28.2376759498174,1.0,1.0,26022.012520719443,26022.012520719443,275.6744920176485,2.5244920176485266,275.6744920176485,275.6744920176485,77093.2217885635,77095.8814696887,-2.6596811251947656,0.0,8546.071908451686,8546.071908451686,0.8857061819934837,3940.128952090611,275.6744920176485,2.5244920176485266,1.0,0.002,0.13199469207234327,0.004901745420015348,0.00020389092347172455,0.001796108995184364,0.10194546173586227,0.10194546173586227,0.0,-8.134391164121846e-11,1.0,1.000035024339719,0.017289917017251355,0.09247878557507896,0.0,3.235188378285339e-06,4.15517635121208,0.0,1600141.4938006257,266.6533055911883,2.030989583090559e-05,1.0,1284369.2129650693,2598.6897513595222,,,,,,,,,,,,,,,,,,,2.0,15262.632684304072,1548.4658103985344,0.3716757856484802,6.173730061729009,2.964196786245202
1649.0,-29.991188716947736,4.942825084250233,35.04789766490607,24.615422228258126,5.04925696636864,-26.48714414860277,-39.98805588399989,1.545212391120816,-6.496797238365843,-6.4968181052427,40.09591609302917,41116.44860352026,25737.267386814485,25737.267386814485,66853.71599033475,77102.97051081902,77096.00955288467,25737.267386814485,102833.27693969916,102833.27693969916,102833.27693969916,130269.25324733031,125795.71201181,4473.541235520311,0.0,90911.10521704987,54924.583282549356,39985.02437166724,27435.976307631157,67421.00067929839,20820.23059112141,1548.4744993908216,0.0,0.8787122277420933,2.7290804848839794,0.001494314320929203,1.0,1.0,-6.479035809848938,334433.3428336487,1558673.0118547196,4.660638794709004,1558673.0118547196,4.660638794709004,0.7588660362463713,0.09247878916435165,3.9205282729191206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205282729191206,1.2845098373632469,1.2848096991433111,3.0521590095151865,6467.158692121052,15262.62743488026,6455.174806498176,0.00032816723467860584,23188.48351254457,2364.567259211308,19294.949476921098,1967.537281020644,0.8320919074540972,0.8320919074540972,35453.555987411826,35405.22815468563,1.001706530303499,0.8,4278.868611649391,4273.035954225843,1.001706530303499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.83476379002,4632.441516551485,6.138392957691913,4.942825084250233,-3.696874820224466,8.639699904474698,2.9641331948519207,3.5,0.8468951985291202,0.6,0.0002334323654385558,0.9990833694976543,0.00023364653297745024,198.91500266144322,0.0,0.0,0.0,0.0,7.89623292910799e-05,0.00015447003614747589,0.0006056041440350178,0.09247877545005946,0.09247877545005946,0.09247877545005946,0.09248212063610764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488221.50179677055,595.4934540215455,0.0,0.09247877545005946,0.09247878916435165,0.09247878916435165,0.3716754255440797,0.3716754255440797,0.5,9.92135067486419,0.0174549089648508,0.0174549089648508,3.5925040720030665e-11,2.086687686642108e-05,0.017782295393772074,3.5925040720030665e-11,27435.976307631157,20820.23059112141,0.7588660362463713,0.9915859348979105,0.6098463118205402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514410152794326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67988056297185,260.67988056297185,-12.470119437028131,244.9120530536353,276.4477080725625,124241.82492277697,124273.27299402883,-31.448071251844695,0.0,nan,276.4477080725625,3.2977080725625,270.140577068609,-3.0094229313909864,263.83344606477544,-9.316553935224533,257.52631506098925,-15.62368493901073,251.21918405725967,-21.93081594274031,244.9120530536353,-28.237946946364673,1.0,1.0,26022.012520719443,26022.012520719443,275.67440361846405,2.5244036184640777,275.67440361846405,275.67440361846405,77093.1886349525,77096.00955288467,-2.8209179321711417,0.0,8546.071908451686,8546.071908451686,0.8857060585380595,3940.1309142837163,275.67440361846405,2.5244036184640777,1.0,0.002,0.13199136484834353,0.004901740692903662,0.0002038857406124265,0.0017961141830565477,0.10194287030621325,0.10194287030621325,0.0,-7.633102570153705e-11,1.0,1.0000360216771484,0.017782295357847033,0.09247878916435165,0.0,3.3273167257231585e-06,4.273504338653918,0.0,1600141.374067315,266.65320276163413,2.086684094138036e-05,1.0,1284369.5659075303,2598.688322711825,,,,,,,,,,,,,,,,,,,2.0,15262.62743488026,1548.4744993908216,0.3716754255440797,6.173730061729009,2.9641331948519207
1650.0,-29.99146392066216,4.942930868282916,35.04790212289775,24.615262168832146,5.049105986183032,-26.487406929947955,-39.98830217225475,1.5450490281755638,-6.496908469911148,-6.496929243943505,40.095924237165924,41116.3944298891,25737.304906245045,25737.304906245045,66853.69933613414,77103.00085171532,77095.97404523838,25737.304906245045,102833.27895148343,102833.27895148343,102833.27895148343,130269.3531033222,125795.76754105419,4473.585562268005,0.0,90911.19618973881,54924.58989679799,39985.11810326758,27436.07415183877,67421.19225510635,20820.295275526838,1548.481696858806,0.0,0.8787115956797321,2.7290691832135305,0.001494314320929203,1.0,1.0,-6.479229017613477,334431.87573592836,1558673.3637124384,4.66066029227186,1558673.3637124384,4.66066029227186,0.7588656875725589,0.09247878277290181,3.920531633474961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920531633474961,1.284510601269662,1.2848104632280561,3.052159810592259,6467.160389507242,15262.622199387662,6455.171114063271,0.00032816661457381986,23188.486840280824,2364.567598545969,19294.93843998607,1967.536155566485,0.8320913120759887,0.8320913120759887,35453.580299164954,35405.22815468563,1.0017073889354222,0.8,4278.871545820434,4273.035954225843,1.0017073889354222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.780900703379,4632.441516551485,6.138480763907164,4.942930868282916,-3.6969666170719178,8.639897485354833,2.9640697307564636,3.5,0.8468770659304182,0.6,0.0002334323654385558,0.9991119849970582,0.00023363984112275774,198.91522779089362,0.0,0.0,0.0,0.0,7.896012877531275e-05,0.00015447223666324305,0.000605613290331875,0.09247876884135077,0.09247876884135077,0.09247876884135077,0.09248210099074067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488221.0593822388,595.4935983261385,0.0,0.09247876884135077,0.09247878277290181,0.09247878277290181,0.3716750778355262,0.3716750778355262,0.5,9.921450599616335,0.017544038374467164,0.017544038374467164,-8.58335624798201e-12,2.0774032350345806e-05,0.017700226330020996,-8.58335624798201e-12,27436.07415183877,20820.295275526838,0.7588656875725589,0.991582870311386,0.6098437754454724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514426654994201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67968792127976,260.67968792127976,-12.470312078720212,244.91178242143826,276.4475934213724,124241.99204570956,124274.19991386258,-32.20786815301403,0.0,nan,276.4475934213724,3.297593421372426,270.1404312212278,-3.009568778772177,263.83326902118483,-9.316730978815144,257.52610682118967,-15.623893178810306,251.2189446212655,-21.93105537873447,244.91178242143826,-28.238217578561716,1.0,1.0,26022.012520719443,26022.012520719443,275.67428832491333,2.524288324913357,275.67428832491333,275.67428832491333,77093.07999713374,77095.97404523838,-2.894048104644753,0.0,8546.071908451686,8546.071908451686,0.8857058460445555,3940.134291642336,275.67428832491333,2.524288324913357,1.0,0.002,0.13198805297020905,0.004901734500292272,0.00020388057821111677,0.001796119352837583,0.10194028910555838,0.10194028910555838,0.0,-6.895130039846764e-11,1.0,1.0000358554056328,0.017700226338604352,0.09247878277290181,0.0,3.311957297256103e-06,4.253778412760773,0.0,1600141.2435566534,266.65309153008883,2.0774040933702054e-05,1.0,1284369.9453144977,2598.6867869417974,,,,,,,,,,,,,,,,,,,2.0,15262.622199387662,1548.481696858806,0.3716750778355262,6.173730061729009,2.9640697307564636
