time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1651.0,-29.991739675405167,4.943036595952151,35.04790630122664,24.615160293784015,5.049019277490474,-26.487663780115813,-39.98854000875724,1.5449434062121965,-6.497006042368639,-6.497026403968074,40.09592502576506,41116.29431601897,25737.311427645116,25737.311427645116,66853.60574366408,77102.98884568,77095.88074571698,25737.311427645116,102833.1921733621,102833.1921733621,102833.1921733621,130269.32232321713,125795.69456163174,4473.627761585386,0.0,90911.26728336628,54924.57284832424,39985.2160389356,27436.130149855035,67421.34618879063,20820.330520974683,1548.4865700927555,0.0,0.8787110671620829,2.729059307468991,0.001494314320929203,1.0,1.0,-6.479690786754816,334430.5931709669,1558673.3977832235,4.660678268110483,1558673.3977832235,4.660678268110483,0.7588654233397669,0.09247875422844919,3.920534066565392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920534066565392,1.2845110951722072,1.2848109572458999,3.052160531194001,6467.161916375863,15262.616979849352,6455.167547240095,0.00032816603906920497,23188.49058312345,2364.5679802096997,19294.927778512905,1967.535068398781,0.8320907179941986,0.8320907179941986,35453.5979012189,35405.22815468563,1.0017080105971994,0.8,4278.873670201868,4273.035954225843,1.0017080105971994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.727108521376,4632.441516551485,6.138561075281081,4.943036595952151,-3.697047827511564,8.640084423463716,2.9640063507467405,3.5,0.8468589573562115,0.6,0.0002334323654385558,0.9991406586788187,0.0002336331360463576,198.91545337162222,0.0,0.0,0.0,0.0,7.895800382736597e-05,0.00015447436161118982,0.0006056219971076109,0.09247874369195873,0.09247874369195873,0.09247874369195873,0.09248200174838524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488220.5920345427,595.4937503795239,0.0,0.09247874369195873,0.09247875422844919,0.09247875422844919,0.37167472944500735,0.37167472944500735,0.5,9.921548317680712,0.017537380869555363,0.017537380869555363,7.935341272968799e-11,2.0361599410989584e-05,0.0173356172132344,7.935341272968799e-11,27436.130149855035,20820.330520974683,0.7588654233397669,0.9915792181969079,0.6098408981761758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451444308223625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.679497354142,260.679497354142,-12.470502645858005,244.9115125764722,276.44748213204434,124242.91296247471,124274.77398790394,-31.86102542925536,0.0,nan,276.44748213204434,3.2974821320443652,270.14028822080536,-3.0097117791946175,263.83309430960594,-9.316905690394037,257.5259003984876,-15.624099601512398,251.2187064874365,-21.931293512563485,244.9115125764722,-28.238487423527772,1.0,1.0,26022.012520719443,26022.012520719443,275.6741802476484,2.5241802476484168,275.6741802476484,275.6741802476484,77093.13609458739,77095.88074571698,-2.744651129585691,0.0,8546.071908451686,8546.071908451686,0.8857056921962041,3940.1367368982187,275.6741802476484,2.5241802476484168,1.0,0.002,0.1319848093227012,0.004901730531369723,0.00020387552706542267,0.0017961244018002004,0.10193776353271133,0.10193776353271133,0.0,-7.113437703459846e-11,1.0,1.0000351168229558,0.017335617133880987,0.09247875422844919,0.0,3.243730354552389e-06,4.166150853990477,0.0,1600141.1285989818,266.65299395763134,2.0361520057576854e-05,1.0,1284370.277000221,2598.6854443397165,,,,,,,,,,,,,,,,,,,2.0,15262.616979849352,1548.4865700927555,0.37167472944500735,6.173730061729009,2.9640063507467405
1652.0,-29.992014576836727,4.943142048071652,35.04791052728509,24.615036870259814,5.04890416068152,-26.487922703064836,-39.98878193143753,1.5448123190579028,-6.497114823742493,-6.497135211163308,40.09593481062419,41116.20815713724,25737.34464440087,25737.34464440087,66853.55280153811,77102.99289635975,77095.87567555063,25737.34464440087,102833.2203199515,102833.2203199515,102833.2203199515,130269.45418197986,125795.78284074442,4473.671341235441,0.0,90911.34085533599,54924.556242798135,39985.31623615317,27436.23386202836,67421.55009818153,20820.39957093375,1548.493994917829,0.0,0.8787104414727958,2.7290482414018324,0.001494314320929203,1.0,1.0,-6.47977665774016,334429.1568589724,1558673.8205282488,4.660699548949723,1558673.8205282488,4.660699548949723,0.7588650714830472,0.0924787498256524,3.9205359370674713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205359370674713,1.2845117081539479,1.284811570370738,3.0521605308696786,6467.161915688664,15262.611740098644,6455.165027369337,0.0003281658575007968,23188.498285603506,2364.568765644079,19294.92024645058,1967.534300342174,0.8320901167812906,0.8320901167812906,35453.61143325802,35405.22815468563,1.0017084885159944,0.8,4278.875303375631,4273.035954225843,1.0017084885159944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.673451086034,4632.441516551485,6.1386475585724645,4.943142048071652,-3.6971378189987014,8.640279867070355,2.9639431300407644,3.5,0.8468408942973612,0.6,0.0002334323654385558,0.9991692445146331,0.00023362645189499437,198.91567825481,0.0,0.0,0.0,0.0,7.895584242574055e-05,0.00015447652301281526,0.0006056307599049724,0.09247873603432362,0.09247873603432362,0.09247873603432362,0.09248200433014482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488220.1668467344,595.4938891612355,0.0,0.09247873603432362,0.0924787498256524,0.0924787498256524,0.37167437315838564,0.37167437315838564,0.5,9.921646315364729,0.01754084096421593,0.01754084096421593,-2.3135271476348862e-11,2.03874208182242e-05,0.017358553423150624,-2.3135271476348862e-11,27436.23386202836,20820.39957093375,0.7588650714830472,0.9915754340293826,0.6098377758633914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514459542407157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67930597937425,260.67930597937425,-12.470694020625729,244.9112432647339,276.447368694244,124243.47134875765,124275.46740278913,-31.996054031510198,0.0,nan,276.447368694244,3.297368694244028,270.14014360821614,-3.009856391783842,263.83291852223647,-9.317081477763509,257.52569343632814,-15.624306563671837,251.2184683504867,-21.93153164951329,244.9112432647339,-28.238756735266065,1.0,1.0,26022.012520719443,26022.012520719443,275.67407084717865,2.5240708471786775,275.67407084717865,275.67407084717865,77093.11364349583,77095.87567555063,-2.7620320548012387,0.0,8546.071908451686,8546.071908451686,0.8857055739212382,3940.1386167528085,275.67407084717865,2.5240708471786775,1.0,0.002,0.13198156137177083,0.0049017244650922205,0.0002038704643933552,0.0017961294618569963,0.10193523219667759,0.10193523219667759,0.0,-7.374964874906631e-11,1.0,1.000035163252339,0.017358553446285896,0.0924787498256524,0.0,3.248019078140741e-06,4.171660369561897,0.0,1600141.0011296659,266.6528851762575,2.0387443953495676e-05,1.0,1284370.64844763,2598.6839407909247,,,,,,,,,,,,,,,,,,,2.0,15262.611740098644,1548.493994917829,0.37167437315838564,6.173730061729009,2.9639431300407644
1653.0,-29.992289224711715,4.943247332960382,35.0479146668537,24.614921619091206,5.048802348762209,-26.48818006735191,-39.98901987271381,1.5446932194630094,-6.497217755392683,-6.497238010474658,40.095940741279676,41116.114464764134,25737.36461073312,25737.36461073312,66853.47907549725,77102.99107387678,77095.8374604104,25737.36461073312,102833.20207114352,102833.20207114352,102833.20207114352,130269.5182798916,125795.80436670204,4473.713913189572,0.0,90911.41631684228,54924.53981830635,39985.41833170659,27436.316208748096,67421.7345404547,20820.453533451288,1548.5002578367335,0.0,0.8787098629171645,2.729037788485198,0.001494314320929203,1.0,1.0,-6.479996337666591,334427.7998606251,1558674.0767548166,4.66071922670425,1558674.0767548166,4.66071922670425,0.7588647606712109,0.09247873210835642,3.920538537684589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920538537684589,1.2845122650807026,1.2848121274275042,3.0521612321376095,6467.16340159126,15262.606508250785,6455.161482937032,0.000328165292142338,23188.502151679702,2364.569159874137,19294.909651905225,1967.5332199992074,0.8320895211641587,0.8320895211641586,35453.630247270004,35405.22815468563,1.0017091529813338,0.8,4278.877574027562,4273.035954225843,1.0017091529813338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.619872201182,4632.441516551485,6.13873076864959,4.943247332960382,-3.6972232662847424,8.640470599245125,2.963880002423401,3.5,0.8468228578352575,0.6,0.0002334323654385558,0.999197804865178,0.0002336197740847248,198.91590293108348,0.0,0.0,0.0,0.0,7.895371664839372e-05,0.00015447864879016208,0.0006056394958312732,0.09247871996908083,0.09247871996908083,0.09247871996908083,0.09248196325426061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488219.7265438664,595.4940326701263,0.0,0.09247871996908083,0.09247873210835642,0.09247873210835642,0.37167401892355373,0.37167401892355373,0.5,9.921743582034132,0.017518067150149363,0.017518067150149363,2.9388047551037744e-11,2.0255081949471787e-05,0.017241672808040676,2.9388047551037744e-11,27436.316208748096,20820.453533451288,0.7588647606712109,0.9915716279204226,0.6098347179141981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514475951679917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67911517639595,260.67911517639595,-12.470884823604024,244.91097455402738,276.4472557989858,124244.21447168691,124276.11492697075,-31.90045528384774,0.0,nan,276.4472557989858,3.297255798985816,270.139999549879,-3.0100004501209696,263.83274330079877,-9.31725669920121,257.5254870518074,-15.624512948192603,251.21823080287737,-21.931769197122605,244.91097455402738,-28.2390254459726,1.0,1.0,26022.012520719443,26022.012520719443,275.6739635762059,2.523963576205915,275.6739635762059,275.6739635762059,77093.12261927799,77095.8374604104,-2.7148411324160406,0.0,8546.071908451686,8546.071908451686,0.8857054094798648,3940.1412303730117,275.6739635762059,2.523963576205915,1.0,0.002,0.13197833530430286,0.004901719413331176,0.00020386543804437572,0.0017961344915360283,0.10193271902218785,0.10193271902218785,0.0,-7.041959593570568e-11,1.0,1.0000349264693236,0.017241672778652628,0.09247873210835642,0.0,3.226145868367839e-06,4.143568193115863,0.0,1600140.88029051,266.6527822446073,2.0255052561424236e-05,1.0,1284370.9993845266,2598.682520265962,,,,,,,,,,,,,,,,,,,2.0,15262.606508250785,1548.5002578367335,0.37167401892355373,6.173730061729009,2.963880002423401
1654.0,-29.992569340490302,4.943352540589848,35.04791886641079,24.614938941691094,5.048831895938195,-26.488429216827445,-39.98925281977279,1.5446917746905189,-6.49731520440838,-6.497335597556578,40.0959507358743,41115.92443213336,25737.373548474294,25737.373548474294,66853.29798060766,77102.89154841818,77095.8716138684,25737.373548474294,102833.24516234269,102833.24516234269,102833.24516234269,130269.65700651096,125795.89998600406,4473.757020506895,0.0,90911.42971878739,54924.462612019975,39985.519007519346,27436.41184416827,67421.93085168762,20820.51741373455,1548.5070303263524,0.0,0.8787092971149493,2.729027862084831,0.001494314320929203,1.0,1.0,-6.479971925580571,334426.5116689267,1558674.5085598477,4.660738470707412,1558674.5085598477,4.660738470707412,0.7588644437905987,0.09247871873807083,3.9205359254275285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205359254275285,1.2845122718366684,1.2848121341850471,3.0521591824278365,6467.159058502209,15262.601272319127,6455.161968767358,0.00032816623255893605,23188.521020598386,2364.571083968367,19294.911104084586,1967.533368080291,0.8320889067027991,0.8320889067027991,35453.611349049526,35405.22815468563,1.0017084855419547,0.8,4278.875293212558,4273.035954225843,1.0017084855419547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.566399212978,4632.441516551485,6.138811195287373,4.943352540589848,-3.697304731077159,8.640657271667008,2.9638170001116206,3.5,0.8468048571747487,0.6,0.0002334323654385558,0.9992269347245037,0.00023361296350855003,198.91613208090988,0.0,0.0,0.0,0.0,7.895163554085143e-05,0.00015448072989770437,0.0006056472513502164,0.09247870703637709,0.09247870703637709,0.09247870703637709,0.0924819717937092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488219.30280890927,595.4941709894732,0.0,0.09247870703637709,0.09247871873807083,0.09247871873807083,0.3716736626910126,0.3716736626910126,0.5,9.921841488802631,0.017522368927131993,0.017522368927131993,-1.0800249583553523e-11,2.039314819057836e-05,0.01736367197599975,-1.0800249583553523e-11,27436.41184416827,20820.51741373455,0.7588644437905987,0.9915660547851883,0.6098301237112108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451449234585456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6789362859037,260.6789362859037,-12.47106371409626,244.9107065847898,276.44716598724335,124246.22560703916,124276.1344093126,-29.908802273429323,0.0,nan,276.44716598724335,3.2971659872433747,270.13987410664384,-3.0101258933561326,263.8325822260523,-9.317417773947682,257.52529034555505,-15.624709654444928,251.2179984651382,-21.93200153486177,244.9107065847898,-28.23929341521017,1.0,1.0,26022.012520719443,26022.012520719443,275.6738699855165,2.5238699855165123,275.6738699855165,275.6738699855165,77093.47269486281,77095.8716138684,-2.3989190055872314,0.0,8546.071908451686,8546.071908451686,0.8857055746572512,3940.138605054666,275.6738699855165,2.5238699855165123,1.0,0.002,0.13197508641046965,0.004901715366184081,0.00020386037862200779,0.0017961395404820616,0.1019301893110039,0.1019301893110039,0.0,-8.089593057925004e-11,1.0,1.0000351735641124,0.0173636719868,0.09247871873807083,0.0,3.2489705414112755e-06,4.172884623616621,0.0,1600140.7662643422,266.6526847955916,2.0393158990827942e-05,1.0,1284371.3325280012,2598.681171766375,,,,,,,,,,,,,,,,,,,2.0,15262.601272319127,1548.5070303263524,0.3716736626910126,6.173730061729009,2.9638170001116206
1655.0,-29.99285145342602,4.943457188258362,35.047923749891154,24.614801618177466,5.048706585048377,-26.48869564959041,-39.98949963189659,1.5445507809795953,-6.497438329870704,-6.497459851505594,40.09597866872168,41115.84136616353,25737.44227823008,25737.44227823008,66853.28364439361,77102.90315370349,77096.08262590456,25737.44227823008,102833.52490413464,102833.52490413464,102833.52490413464,130270.1295070427,125796.32530840591,4473.804198636793,0.0,90911.51367730282,54924.45188884414,39985.624209398535,27436.60460290806,67422.2288123066,20820.649944147295,1548.5190637458227,0.0,0.8787085189355481,2.729015210589415,0.001494314320929203,1.0,1.0,-6.479097128108663,334424.87146942684,1558675.715368685,4.6607649380861895,1558675.715368685,4.6607649380861895,0.7588639427322021,0.09247873607065733,3.9205389216202935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205389216202935,1.2845129311440753,1.2848127936463656,3.052159948384788,6467.160681473077,15262.595917692206,6455.158270450296,0.00032816562752318587,23188.52471428357,2364.5714606194338,19294.900049567394,1967.5322408332504,0.8320882974362833,0.8320882974362833,35453.63302483013,35405.22815468563,1.001709251078038,0.8,4278.877909249643,4273.035954225843,1.001709251078038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.513054924023,4632.441516551485,6.138905697145526,4.943457188258362,-3.6974063941669986,8.64086358242536,2.9637541499681097,3.5,0.8467868999908885,0.6,0.0002334323654385558,0.9992562731985012,0.00023360610455951044,198.91636286505224,0.0,0.0,0.0,0.0,7.894943062061941e-05,0.0001544829348179364,0.0006056563586798505,0.09247873607484898,0.09247873607484898,0.09247873607484898,0.09248217982735321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488218.9397632327,595.4942904491966,0.0,0.09247873607484898,0.09247873607065733,0.09247873607065733,0.3716733099513133,0.3716733099513133,0.5,9.921944801273455,0.017735234119356846,0.017735234119356846,-6.0254023992456496e-12,2.1521634891996655e-05,0.018362723396933234,-6.0254023992456496e-12,27436.60460290806,20820.649944147295,0.7588639427322021,0.9915614601009877,0.609826196648347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451450906645534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67875288226423,260.67875288226423,-12.471247117735743,244.91043746909932,276.447068295611,124246.49935040895,124277.16267436703,-30.663323958081804,0.0,nan,276.447068295611,3.297068295611041,270.1397421302151,-3.01025786978488,263.83241596481605,-9.317584035183927,257.52508979954797,-15.624910200452007,251.21776363429575,-21.932236365704227,244.91043746909932,-28.239562530900656,1.0,1.0,26022.012520719443,26022.012520719443,275.6737704226815,2.5237704226815367,275.6737704226815,275.6737704226815,77093.3833441785,77096.08262590456,-2.6992817260615993,0.0,8546.071908451686,8546.071908451686,0.8857053852029659,3940.141616228395,275.6737704226815,2.5237704226815367,1.0,0.002,0.13197165050702048,0.004901707516114185,0.00020385501915600555,0.0017961449808718975,0.10192750957800277,0.10192750957800277,0.0,2.7903027111086942e-14,1.0,1.0000371972038737,0.018362723402958636,0.09247873607065733,0.0,3.435903390803257e-06,4.4129772739200135,0.0,1600140.6235576055,266.6525616701293,2.1521640917399054e-05,1.0,1284371.7567065624,2598.679454776039,,,,,,,,,,,,,,,,,,,3.0,15262.595917692206,1548.5190637458227,0.3716733099513133,6.173730061729009,2.9637541499681097
1656.0,-29.993122254785177,4.943561553874122,35.047928382824836,24.614538601040863,5.048443979854837,-26.488965631247684,-39.98975073974577,1.5442873858253845,-6.49754747776791,-6.497568463762872,40.09598143573819,41115.84689795757,25737.475211915447,25737.475211915447,66853.32210987301,77103.01049313464,77095.96860049503,25737.475211915447,102833.44381241048,102833.44381241048,102833.44381241048,130270.11867732277,125796.26939884045,4473.849278482323,0.0,90911.643635628,54924.48015673172,39985.73719877365,27436.674864912293,67422.41206368594,20820.69489278278,1548.5248749957962,0.0,0.8787079209462635,2.7290041719469498,0.001494314320929203,1.0,1.0,-6.479680440462062,334423.4377515867,1558675.8349137886,4.660785276872818,1558675.8349137886,4.660785276872818,0.7588636376418035,0.0924787370850307,3.9205444597443697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205444597443697,1.284514162820514,1.2848140256103324,3.0521613332278923,6467.163615789438,15262.590513718378,6455.153641239716,0.0003281646819808589,23188.525106422512,2364.5715006064775,19294.886212547182,1967.5308298498655,0.8320876866464909,0.8320876866464909,35453.6730900548,35405.22815468563,1.0017106660850643,0.8,4278.882744697808,4273.035954225843,1.0017106660850643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.459715635456,4632.441516551485,6.138991655883899,4.943561553874122,-3.6974963112142127,8.641057865088335,2.9636913062490944,3.5,0.8467689446425984,0.6,0.0002334323654385558,0.9992844361935862,0.00023359952080083648,198.91658439619673,0.0,0.0,0.0,0.0,7.894718738252759e-05,0.0001544851780560282,0.0006056660089401838,0.0924787245615179,0.0924787245615179,0.0924787245615179,0.09248208987124995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488218.4665061831,595.4944445216222,0.0,0.0924787245615179,0.0924787370850307,0.0924787370850307,0.37167297981835157,0.37167297981835157,0.5,9.922045729423312,0.017804947758918388,0.017804947758918388,1.2221335055073723e-11,2.098599497912801e-05,0.01788802330082717,1.2221335055073723e-11,27436.674864912293,20820.69489278278,0.7588636376418035,0.9915593355919189,0.6098246212123102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514525906308857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6785543334069,260.6785543334069,-12.47144566659307,244.91016812179123,276.4469405452129,124245.43786175789,124278.63335506977,-33.195493311913836,0.0,nan,276.4469405452129,3.2969405452129195,270.1395860604142,-3.01041393958576,263.832231575664,-9.317768424335952,257.5248770909973,-15.625122909002698,251.2175226063615,-21.932477393638464,244.91016812179123,-28.239831878208747,1.0,1.0,26022.012520719443,26022.012520719443,275.67364846798915,2.523648467989176,275.67364846798915,275.67364846798915,77092.96948407718,77095.96860049503,-2.9991164178500185,0.0,8546.071908451686,8546.071908451686,0.8857050350180435,3940.1471820430916,275.67364846798915,2.523648467989176,1.0,0.002,0.13196830351409483,0.0049017017348482236,0.0002038498035858908,0.0017961501323825791,0.10192490179294539,0.10192490179294539,0.0,-6.403153007816798e-11,1.0,1.0000362356228967,0.017888023288605837,0.0924787370850307,0.0,3.3470779882621252e-06,4.298893676649709,0.0,1600140.494855103,266.65245252223207,2.0985982757792954e-05,1.0,1284372.127487172,2598.6779539313234,,,,,,,,,,,,,,,,,,,2.0,15262.590513718378,1548.5248749957962,0.37167297981835157,6.173730061729009,2.9636913062490944
1657.0,-29.99339606817306,4.943666315234079,35.047932189004,24.614495958108478,5.048415889997208,-26.489214872355433,-39.98998368680475,1.544234704955071,-6.497620756806498,-6.49764055979292,40.09596671292319,41115.71089751346,25737.42750707529,25737.42750707529,66853.13840458875,77102.9564880911,77095.73242314513,25737.42750707529,102833.15993022043,102833.15993022043,102833.15993022043,130269.80638022465,125795.9182186009,4473.888161623752,0.0,90911.68712220743,54924.441574092074,39985.828386794834,27436.646450004213,67422.47483679905,20820.670557533253,1548.5251361169112,0.0,0.8787075869025077,2.7289968555607085,0.001494314320929203,1.0,1.0,-6.480797506471333,334422.4860620202,1558675.1988308087,4.660796638362844,1558675.1988308087,4.660796638362844,0.7588635366014295,0.09247867102301378,3.9205446264608623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205446264608623,1.2845144091646867,1.2848142720120128,3.052160877673901,6467.162650525195,15262.58532694937,6455.151814075884,0.00032816475143153444,23188.535212332183,2364.5725311224714,19294.880751032215,1967.5302729303296,0.8320870884837419,0.8320870884837419,35453.67429615503,35405.22815468563,1.0017107086816195,0.8,4278.8828902613295,4273.035954225843,1.0017107086816195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.406451712584,4632.441516551485,6.139058272024565,4.943666315234079,-3.6975585062803202,8.641224821514399,2.963628551856946,3.5,0.8467510148162702,0.6,0.0002334323654385558,0.9993129133063625,0.00023359286398713002,198.9168083918563,0.0,0.0,0.0,0.0,7.89451064340916e-05,0.0001544872590044642,0.0006056741931466196,0.09247866547873926,0.09247866547873926,0.09247866547873926,0.0924818223668021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488217.93873558263,595.4946154667979,0.0,0.09247866547873926,0.09247867102301378,0.09247867102301378,0.37167264110932646,0.37167264110932646,0.5,9.922140420853667,0.017638559870420067,0.017638559870420067,-2.9956481739645824e-11,1.98029864009186e-05,0.01684305332156555,-2.9956481739645824e-11,27436.646450004213,20820.670557533253,0.7588635366014295,0.9915556877200308,0.6098220363022419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451454207098978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67836443857755,260.67836443857755,-12.471635561422431,244.90990019630468,276.4468286810544,124247.03795061879,124278.78657084938,-31.748620230578794,0.0,nan,276.4468286810544,3.2968286810544214,270.1394429839623,-3.010557016037694,263.8320572869708,-9.317942713029197,257.5246715900363,-15.625328409963686,251.21728589313676,-21.932714106863216,244.90990019630468,-28.2400998036953,1.0,1.0,26022.012520719443,26022.012520719443,275.6735487361807,2.5235487361807145,275.6735487361807,275.6735487361807,77093.1710740281,77095.73242314513,-2.5613491170370253,0.0,8546.071908451686,8546.071908451686,0.8857050244762774,3940.147349593167,275.6735487361807,2.5235487361807145,1.0,0.002,0.1319651520447679,0.004901701935458299,0.0002038449053414736,0.0017961550316595441,0.1019224526707368,0.1019224526707368,0.0,-6.299898233294576e-11,1.0,1.0000341189128161,0.01684305335152203,0.09247867102301378,0.0,3.151546681916806e-06,4.047759492392159,0.0,1600140.407270392,266.6523792431935,1.9803016357400338e-05,1.0,1284372.3736087154,2598.6769576819247,,,,,,,,,,,,,,,,,,,2.0,15262.58532694937,1548.5251361169112,0.37167264110932646,6.173730061729009,2.963628551856946
1658.0,-29.993667779545632,4.943770611681435,35.04793634332734,24.61434476953002,5.048275163391309,-26.489473485218266,-39.99022180270401,1.5440809084257132,-6.497738121296095,-6.497758341582422,40.09598455682154,41115.63789176051,25737.483592032917,25737.483592032917,66853.12148379342,77102.98208243665,77095.80795335137,25737.483592032917,102833.29154538429,102833.29154538429,102833.29154538429,130270.08357539943,125796.15096505097,4473.932610348459,0.0,90911.77619453949,54924.4321589743,39985.93781729465,27436.792030015145,67422.72984730979,20820.769336449128,1548.5347716092722,0.0,0.8787068820435948,2.7289848718223535,0.001494314320929203,1.0,1.0,-6.480547213602108,334420.9313128586,1558675.9697570032,4.660820612029291,1558675.9697570032,4.660820612029291,0.7588631102962672,0.09247868938944515,3.9205480261002594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205480261002594,1.2845151283423895,1.2848149913576037,3.052161815454486,6467.164637569725,15262.580070812674,6455.1479112318275,0.00032816405573528345,23188.53782412883,2364.5727974516103,19294.869085170154,1967.5290833434613,0.8320864916757658,0.8320864916757658,35453.69889063543,35405.22815468563,1.0017115772995067,0.8,4278.885858554559,4273.035954225843,1.0017115772995067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.353436307061,4632.441516551485,6.139149282867817,4.943770611681435,-3.697655165718213,8.641425777399649,2.963566090790323,3.5,0.8467331687972351,0.6,0.0002334323654385558,0.9993411726708896,0.00023358625844932686,198.91703066844087,0.0,0.0,0.0,0.0,7.894297936409689e-05,0.00015448938607445892,0.0006056830576276609,0.09247867279604424,0.09247867279604424,0.09247867279604424,0.09248191752349293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488217.55588701897,595.4947408722679,0.0,0.09247867279604424,0.09247868938944515,0.09247868938944515,0.37167227835524647,0.37167227835524647,0.5,9.92223772097454,0.017595535008297247,0.017595535008297247,3.586819730116986e-11,2.0220286330641102e-05,0.017211127980317542,3.586819730116986e-11,27436.792030015145,20820.769336449128,0.7588631102962672,0.99155168642969,0.609818646988543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514558415501397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6781715757234,260.6781715757234,-12.471828424276566,244.90963277325443,276.44671037840845,124247.36208001898,124279.60692627056,-32.244846251571005,0.0,nan,276.44671037840845,3.296710378408477,270.1392948572132,-3.010705142786776,263.83187933616773,-9.318120663832246,257.5244638151385,-15.62553618486146,251.2170482941583,-21.932951705841674,244.90963277325443,-28.240367226745548,1.0,1.0,26022.012520719443,26022.012520719443,275.6734397923938,2.5234397923938445,275.6734397923938,275.6734397923938,77093.0717869492,77095.80795335137,-2.7361664021736942,0.0,8546.071908451686,8546.071908451686,0.8857048095113037,3940.150766230761,275.6734397923938,2.5234397923938445,1.0,0.002,0.13196193170438986,0.004901694158487218,0.0002038398815721454,0.001796160065672458,0.1019199407860727,0.1019199407860727,0.0,-5.275539683921582e-11,1.0,1.0000348644524253,0.017211127944449345,0.09247868938944515,0.0,3.2204156724763555e-06,4.136214216139514,0.0,1600140.2702989331,266.6522618787039,2.02202504624438e-05,1.0,1284372.7756917016,2598.6753301338435,,,,,,,,,,,,,,,,,,,2.0,15262.580070812674,1548.5347716092722,0.37167227835524647,6.173730061729009,2.963566090790323
1659.0,-29.993997896899387,4.943874843469003,35.047940283398816,24.614239192474656,5.04818592124256,-26.489779514178736,-39.990508428867884,1.5439675633193384,-6.497834492046877,-6.497854422555775,40.09598658865857,41115.51165194021,25737.490941125587,25737.490941125587,66853.00259306579,77102.94890397975,77095.73606769099,25737.490941125587,102833.22700881658,102833.22700881658,102833.22700881658,130270.08023542893,125796.10647708866,4473.973758340269,0.0,90911.84357358565,54924.40641926383,39986.04128257979,27436.853226612347,67422.89450919213,20820.808386879708,1548.5398703591231,0.0,0.8787063546213421,2.7289751044141113,0.001494314320929203,1.0,1.0,-6.480898890506012,334419.66302278975,1558676.0575403944,4.660838550734904,1558676.0575403944,4.660838550734904,0.7588628409720319,0.09247865850925005,3.920549609278635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920549609278635,1.2845156583631436,1.2848155215020884,3.052161788572189,6467.164580609362,15262.574847659236,6455.145438218464,0.00032816388925342873,23188.545646362334,2364.5735950974426,19294.861693167713,1967.5283295689878,0.8320858922083613,0.8320858922083613,35453.710344039755,35405.22815468563,1.0017119818062483,0.8,4278.887240859123,4273.035954225843,1.0017119818062483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.300449613468,4632.441516551485,6.139228628878113,4.943874843469003,-3.697735434575434,8.641610278044437,2.963503664077332,3.5,0.8467153325935234,0.6,0.0002334323654385558,0.9993755077143975,0.00023357823324330089,198.91730072537226,0.0,0.0,0.0,0.0,7.894041902612036e-05,0.00015449194641243544,0.0006056933401439696,0.09247864798131533,0.09247864798131533,0.09247864798131533,0.09248183551565281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488217.10482791706,595.4948876881031,0.0,0.09247864798131533,0.09247865850925005,0.09247865850925005,0.3716719269625964,0.3716719269625964,0.5,9.922333307956237,0.01750217245427166,0.01750217245427166,-1.0743406164692715e-11,1.9930508869947516e-05,0.01695553204973521,-1.0743406164692715e-11,27436.853226612347,20820.808386879708,0.7588628409720319,0.991547501478913,0.6098152853158018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514574634575577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67797565525484,260.67797565525484,-12.472024344745137,244.9093561410118,276.44659516970563,124248.01083389431,124280.76688446992,-32.756050575610395,0.0,nan,276.44659516970563,3.296595169705654,270.13914736383117,-3.0108526361688064,263.8316995580529,-9.318300441947088,257.52425175230826,-15.625748247691718,251.21680394661917,-21.93319605338081,244.9093561410118,-28.240643858988165,1.0,1.0,26022.012520719443,26022.012520719443,275.67333529987644,2.5233352998764644,275.67333529987644,275.67333529987644,77093.090420027,77095.73606769099,-2.6456476639868924,0.0,8546.071908451686,8546.071908451686,0.8857047094042351,3940.1523573250283,275.67333529987644,2.5233352998764644,1.0,0.002,0.1319587591873662,0.004901690029564924,0.00020383494076966382,0.001796164983931689,0.10191747038483191,0.10191747038483191,0.0,-7.529864709185374e-11,1.0,1.0000343466912502,0.016955532060478617,0.09247865850925005,0.0,3.1725870195014477e-06,4.0747854369721725,0.0,1600140.1569242477,266.6521655079531,1.993051961335368e-05,1.0,1284373.1036926766,2598.6740024553724,,,,,,,,,,,,,,,,,,,2.0,15262.574847659236,1548.5398703591231,0.3716719269625964,6.173730061729009,2.963503664077332
1660.0,-29.994269033532714,4.943978842608756,35.04794427491093,24.614128830749564,5.048078860161097,-26.490034244180926,-39.99074595104901,1.5438441009387722,-6.497939468153561,-6.497959447140712,40.09599599141412,41115.4122308424,25737.518962497517,25737.518962497517,66852.93119333991,77102.95315405513,77095.73634017722,25737.518962497517,102833.25530267473,102833.25530267473,102833.25530267473,130270.2080727147,125796.19184275279,4474.016229961911,0.0,90911.91556840314,54924.374763920176,39986.15644942552,27436.952770039963,67423.10921946549,20820.874635899436,1548.5470086556716,0.0,0.8787057508235765,2.7289644230185344,0.001494314320929203,1.0,1.0,-6.480961189749564,334418.27668102604,1558676.4637758967,4.660859087144299,1558676.4637758967,4.660859087144299,0.758862502348839,0.0924786502604966,3.9205504930953263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205504930953263,1.2845162356944688,1.2848160989681883,3.0521611048191195,6467.163131818656,15262.568445382263,6455.143360850095,0.00032816404144684036,23188.558782373188,2364.5749345977665,19294.85548377464,1967.527696387109,0.832085153064435,0.832085153064435,35453.71673795558,35405.22815468563,1.0017122076240181,0.8,4278.888012537027,4273.035954225843,1.0017122076240181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.247593460605,4632.441516551485,6.1393127167977655,4.943978842608756,-3.697822434893352,8.641801277502108,2.963441391686051,3.5,0.8466975404817288,0.6,0.0002334323654385558,0.9994037092075847,0.00023357164205808434,198.91752253288223,0.0,0.0,0.0,0.0,7.893829737616347e-05,0.00015449406806239234,0.0006057017947223152,0.09247863734493546,0.09247863734493546,0.09247863734493546,0.09248183629842092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488216.6877206563,595.4950238223194,0.0,0.09247863734493546,0.0924786502604966,0.0924786502604966,0.3716715696277418,0.3716715696277418,0.5,9.922429246620306,0.01743925187406603,0.01743925187406603,6.122036211309023e-11,1.997898715444535e-05,0.016998257391151128,6.122036211309023e-11,27436.952770039963,20820.874635899436,0.758862502348839,0.9915432848955449,0.6098118687616398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514594340085323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6777809750872,260.6777809750872,-12.47221902491276,244.9090819995776,276.44647995082016,124248.72436394355,124281.27304979136,-32.54868584782486,0.0,nan,276.44647995082016,3.296479950820185,270.13900036042946,-3.010999639570514,263.8315207701205,-9.318479229879472,257.5240411798813,-15.625958820118683,251.21656158969432,-21.933438410305655,244.9090819995776,-28.24091800042237,1.0,1.0,26022.012520719443,26022.012520719443,275.67323030717586,2.5232303071758793,275.67323030717586,275.67323030717586,77093.08419803959,77095.73634017722,-2.6521421376237413,0.0,8546.071908451686,8546.071908451686,0.8857046535189955,3940.153245560803,275.67323030717586,2.5232303071758793,1.0,0.002,0.1319555786875319,0.004901684401185406,0.00020382998389109906,0.0017961699513900178,0.10191499194554952,0.10191499194554952,0.0,-6.471888303050122e-11,1.0,1.0000344332065698,0.016998257329930766,0.0924786502604966,0.0,3.18057849116386e-06,4.085050608573566,0.0,1600140.0339461244,266.6520605318464,1.9978925934083236e-05,1.0,1284373.4622247084,2598.6725511947943,,,,,,,,,,,,,,,,,,,2.0,15262.568445382263,1548.5470086556716,0.3716715696277418,6.173730061729009,2.963441391686051
1661.0,-29.99454034862447,4.944082839218339,35.047948326538034,24.614059226028644,5.048022049351931,-26.49028410883336,-39.99097900288177,1.543765804201819,-6.498031460331731,-6.498051611432709,40.096005663780424,41115.29380503236,25737.51876732674,25737.51876732674,66852.8125723591,77102.91985130569,77095.78168341173,25737.51876732674,102833.30045073846,102833.30045073846,102833.30045073846,130270.3437320259,125796.28518780235,4474.058544223541,0.0,90911.96999433407,54924.343926942915,39986.25118599017,27437.04328128743,67423.2944672776,20820.93512063852,1548.55341040356,0.0,0.8787052155601812,2.7289550478476796,0.001494314320929203,1.0,1.0,-6.4809013387370555,334417.060098127,1558676.8816604835,4.660877292573309,1558676.8816604835,4.660877292573309,0.7588622034517394,0.09247863208865839,3.92055136191088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92055136191088,1.2845166018237457,1.2848164651829361,3.0521609112287957,6467.16272162399,15262.563213681813,6455.141128072236,0.0003281639659209658,23188.56752587562,2364.5758261868855,19294.848809852203,1967.5270158364176,0.83208455150675,0.83208455150675,35453.72302334636,35405.22815468563,1.0017124296089532,0.8,4278.8887711171055,4273.035954225843,1.0017124296089532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.1948247461605,4632.441516551485,6.1393899480530845,4.944082839218339,-3.6978996694524415,8.64198250867078,2.963379222832325,3.5,0.8466797779520928,0.6,0.0002334323654385558,0.9994319301219191,0.00023356504670616214,198.9177444868781,0.0,0.0,0.0,0.0,7.89362157085125e-05,0.0001544961497300433,0.0006057100902341086,0.09247862136956753,0.09247862136956753,0.09247862136956753,0.09248184456991829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488216.2684560864,595.4951606714385,0.0,0.09247862136956753,0.09247863208865839,0.09247863208865839,0.37167121461331826,0.37167121461331826,0.5,9.922525903149925,0.01741468219216813,0.01741468219216813,-9.038103598868474e-11,2.0151100954990397e-05,0.01715027269563052,-9.038103598868474e-11,27437.04328128743,20820.93512063852,0.7588622034517394,0.9915388012492421,0.609808436830193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514610524932074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6775918616746,260.6775918616746,-12.472408138325363,244.90881032205408,276.4463734015211,124249.97791878767,124281.59589444047,-31.617975652795298,0.0,nan,276.4463734015211,3.296373401521123,270.1388607854786,-3.0111392145213927,263.8313481695324,-9.318651830467559,257.5238355536458,-15.626164446354153,251.21632293781562,-21.93367706218436,244.90881032205408,-28.241189677945897,1.0,1.0,26022.012520719443,26022.012520719443,275.67314344862376,2.5231434486237845,275.67314344862376,275.67314344862376,77093.15671315411,77095.78168341173,-2.624970257616951,0.0,8546.071908451686,8546.071908451686,0.8857045985823013,3940.1541187204343,275.67314344862376,2.5231434486237845,1.0,0.002,0.1319523697408593,0.004901681140396092,0.0002038249884611806,0.0017961749256415079,0.1019124942305903,0.1019124942305903,0.0,-8.58973113991579e-11,1.0,1.0000347411028414,0.017150272786011556,0.09247863208865839,0.0,3.2090194228947337e-06,4.121580396184168,0.0,1600139.9263640118,266.65196853966825,2.0151191336026386e-05,1.0,1284373.7768549398,2598.6712776402246,,,,,,,,,,,,,,,,,,,2.0,15262.563213681813,1548.55341040356,0.37167121461331826,6.173730061729009,2.963379222832325
1662.0,-29.994809874547432,4.94418644068914,35.047952552337286,24.61389920152726,5.047870398299985,-26.490541847265856,-39.99121697908265,1.5436024063658187,-6.4981447879059715,-6.498165132690835,40.096018872854195,41115.2283397513,25737.56692996005,25737.56692996005,66852.79526971135,77102.95271026388,77095.80602642539,25737.56692996005,102833.37295638543,102833.37295638543,102833.37295638543,130270.53805777397,125796.43549550495,4474.102562269028,0.0,90912.0609320253,54924.33670080458,39986.3602569119,27437.165101388542,67423.52535830045,20821.016985903887,1548.561809537716,0.0,0.878704551340312,2.728943500509427,0.001494314320929203,1.0,1.0,-6.480843933253539,334415.56160891056,1558677.4523448185,4.660899884101827,1558677.4523448185,4.660899884101827,0.7588618178650743,0.09247863745580054,3.9205547088666775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205547088666775,1.2845173659013622,1.2848172294389224,3.0521617013060576,6467.164395702902,15262.557969368358,6455.137447369972,0.00032816335147082,23188.570925032553,2364.576172804429,19294.837807986823,1967.5258939583675,0.8320839550814078,0.8320839550814078,35453.74723668224,35405.22815468563,1.0017132847660253,0.8,4278.891693410229,4273.035954225843,1.0017132847660253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.142202066417,4632.441516551485,6.13947850272668,4.94418644068914,-3.697993041098247,8.642179481787387,2.9633172265472303,3.5,0.84666206472778,0.6,0.0002334323654385558,0.9994599657864991,0.00023355849501671862,198.9179649777039,0.0,0.0,0.0,0.0,7.89340901077462e-05,0.0001544982753308096,0.0006057189408599859,0.09247862248238173,0.09247862248238173,0.09247862248238173,0.09248188493944513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488215.8605598388,595.4952939964124,0.0,0.09247862248238173,0.09247863745580054,0.09247863745580054,0.3716708633908953,0.3716708633908953,0.5,9.922623749332812,0.01743691143826709,0.01743691143826709,3.751665644813329e-11,2.0344784843473462e-05,0.01732119943727639,3.751665644813329e-11,27437.165101388542,20821.016985903887,0.7588618178650743,0.9915351491106977,0.6098053775927283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514626720467607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6773988437058,260.6773988437058,-12.47260115629416,244.90854010732585,276.446257580322,124250.17560251315,124282.44638292056,-32.27078040742983,0.0,nan,276.446257580322,3.296257580322049,270.13871408556923,-3.0112859144307436,263.8311705909088,-9.318829409091165,257.5236270963225,-15.626372903677463,251.21608360178632,-21.933916398213654,244.90854010732585,-28.24145989267413,1.0,1.0,26022.012520719443,26022.012520719443,275.6730327758104,2.5230327758104067,275.6730327758104,275.6730327758104,77093.0318780012,77095.80602642539,-2.774148424185114,0.0,8546.071908451686,8546.071908451686,0.8857043869485399,3940.1574824110107,275.6730327758104,2.5230327758104067,1.0,0.002,0.13194912882598045,0.004901674276691508,0.00020381993470484526,0.001796180009193451,0.10190996735242262,0.10190996735242262,0.0,-5.610170401154635e-11,1.0,1.0000350872987,0.017321199399759735,0.09247863745580054,0.0,3.240999073120595e-06,4.1626554763352495,0.0,1600139.7938039412,266.651855212094,2.0344747326817014e-05,1.0,1284374.164392228,2598.669708975019,,,,,,,,,,,,,,,,,,,2.0,15262.557969368358,1548.561809537716,0.3716708633908953,6.173730061729009,2.9633172265472303
1663.0,-29.995080465731384,4.9442901596064655,35.04795658344217,24.6138431475498,5.047827653362988,-26.49078965380679,-39.99144594473762,1.5435368371591238,-6.498230244802812,-6.498250393736959,40.09602159910405,41115.09232660826,25737.55215671392,25737.55215671392,66852.64448332218,77102.90988718024,77095.77434148476,25737.55215671392,102833.32649819869,102833.32649819869,102833.32649819869,130270.54714697276,125796.40313251247,4474.144014460303,0.0,90912.1097834357,54924.29220600054,39986.46397492797,27437.220648774084,67423.68462370205,20821.052597066784,1548.566381361927,0.0,0.8787040797980014,2.7289348323280804,0.001494314320929203,1.0,1.0,-6.481102072585145,334414.4361587523,1558677.5701294853,4.660915922270635,1558677.5701294853,4.660915922270635,0.758861579443437,0.09247860377087375,3.9205552005801407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205552005801407,1.2845176725150003,1.2848175361241376,3.0521613555568714,6467.1636631018655,15262.55275185408,6455.135444436077,0.00032816335972524717,23188.580477066887,2364.577146840857,19294.831821083375,1967.5252834641162,0.8320833541391478,0.8320833541391478,35453.75079395123,35405.22815468563,1.0017134104002645,0.8,4278.892122734911,4273.035954225843,1.0017134104002645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.089624890486,4632.441516551485,6.139551979971393,4.9442901596064655,-3.698065012577534,8.642355172183999,2.9632552843896187,3.5,0.8466443669684625,0.6,0.0002334323654385558,0.9994881131112336,0.00023355191760302303,198.91818634047857,0.0,0.0,0.0,0.0,7.893204503902417e-05,0.00015450032039953163,0.0006057270346336817,0.09247859489959999,0.09247859489959999,0.09247859489959999,0.09248181458600807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488215.4081748073,595.4954412774382,0.0,0.09247859489959999,0.09247860377087375,0.09247860377087375,0.37167051785895383,0.37167051785895383,0.5,9.922720307894414,0.01740993100816013,0.01740993100816013,3.1320723792305216e-11,2.0148934140706842e-05,0.017148321151807977,3.1320723792305216e-11,27437.220648774084,20821.052597066784,0.758861579443437,0.9915305705470281,0.6098019198457556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514642809238572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6772124348084,260.6772124348084,-12.472787565191595,244.90827189546846,276.4461529744021,124251.55164991779,124282.7174566917,-31.16580677389159,0.0,nan,276.4461529744021,3.296152974402105,270.1385767584349,-3.011423241565069,263.8310005426043,-9.318999457395705,257.52342432682974,-15.626575673170237,251.21584811111052,-21.93415188888946,244.90827189546846,-28.241728104531518,1.0,1.0,26022.012520719443,26022.012520719443,275.6729438072199,2.5229438072199173,275.6729438072199,275.6729438072199,77093.15370658804,77095.77434148476,-2.6206348967243684,0.0,8546.071908451686,8546.071908451686,0.8857043558566509,3940.1579765830415,275.6729438072199,2.5229438072199173,1.0,0.002,0.13194592025261037,0.004901672249062815,0.00020381494274774055,0.0017961849732730845,0.10190747137387027,0.10190747137387027,0.0,-8.39791751763852e-11,1.0,1.000034737094332,0.017148321120487253,0.09247860377087375,0.0,3.208648173737468e-06,4.121105750891979,0.0,1600139.6933556134,266.65176975519717,2.014890281998305e-05,1.0,1284374.4554553858,2598.6685308166466,,,,,,,,,,,,,,,,,,,2.0,15262.55275185408,1548.566381361927,0.37167051785895383,6.173730061729009,2.9632552843896187
