time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1664.0,-29.995407889087133,4.944393416198396,35.047960842400215,24.61366985170173,5.0476669966036765,-26.49110039923974,-39.99173704124985,1.543359545680352,-6.4983466630770295,-6.498367055556322,40.09603635661766,41115.01382485103,25737.608432544876,25737.608432544876,66852.62225739591,77102.92696863617,77095.80813257457,25737.608432544876,102833.41656511945,102833.41656511945,102833.41656511945,130270.7683437762,125796.5798319523,4474.188511823902,0.0,90912.20439772181,54924.29140732312,39986.569989331874,27437.35177865676,67423.92176798864,20821.141001381497,1548.575299931861,0.0,0.8787033927022143,2.728922964988934,0.001494314320929203,1.0,1.0,-6.481003583576353,334412.89622068824,1558678.207712024,4.660939291896834,1558678.207712024,4.660939291896834,0.758861174699012,0.09247861618034241,3.920558602118283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920558602118283,1.284518501563209,1.2848183653658831,3.0521620337481443,6467.165100107792,15262.547504014878,6455.131926015845,0.00032816280639206793,23188.584491149253,2364.5775561633436,19294.82130428985,1967.5242110496297,0.8320827565673276,0.8320827565673274,35453.77540215471,35405.22815468563,1.0017142795032867,0.8,4278.89509268437,4273.035954225843,1.0017142795032867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4192.037223913687,4632.441516551485,6.139642149579061,4.944393416198396,-3.6981607046887444,8.64255412088714,2.963193550330827,3.5,0.8466267286659506,0.6,0.0002334323654385558,0.9995221733520931,0.00023354395896560724,198.9184541966581,0.0,0.0,0.0,0.0,7.892944510245846e-05,0.00015450292033609734,0.0006057377533760822,0.09247860031785944,0.09247860031785944,0.09247860031785944,0.0924818727170386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488215.0064317854,595.4955726769016,0.0,0.09247860031785944,0.09247861618034241,0.09247861618034241,0.37167016809613257,0.37167016809613257,0.5,9.922818431064115,0.017442697266915275,0.017442697266915275,-4.689582056016661e-11,2.0392479314068623e-05,0.017363471979990663,-4.689582056016661e-11,27437.35177865676,20821.141001381497,0.758861174699012,0.9915267534784077,0.6097986107413217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514658961633888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67701554752875,260.67701554752875,-12.472984452471223,244.90799443396253,276.44603666134236,124251.37490135721,124284.29259481891,-32.91769346171306,0.0,nan,276.44603666134236,3.2960366613423844,270.13842821570046,-3.0115717842995195,263.83081977018867,-9.319180229811309,257.52321132468865,-15.626788675311332,251.21560287928992,-21.93439712071006,244.90799443396253,-28.24200556603745,1.0,1.0,26022.012520719443,26022.012520719443,275.6728310993913,2.5228310993913396,275.6728310993913,275.6728310993913,77092.9904313817,77095.80813257457,-2.817701192878303,0.0,8546.071908451686,8546.071908451686,0.8857041407715183,3940.1613951288746,275.6728310993913,2.5228310993913396,1.0,0.002,0.1319426714214271,0.0049016648295269576,0.0002038098754518752,0.0017961900634128438,0.10190493772593759,0.10190493772593759,0.0,-6.113528086548747e-11,1.0,1.0000351728689008,0.017363472026886484,0.09247861618034241,0.0,3.248902796757184e-06,4.172809054316491,0.0,1600139.5572440294,266.65165333692295,2.0392526209889184e-05,1.0,1284374.853714147,2598.666918755771,,,,,,,,,,,,,,,,,,,2.0,15262.547504014878,1548.575299931861,0.37167016809613257,6.173730061729009,2.963193550330827
1665.0,-29.995677449722447,4.944496805806025,35.04796485174681,24.61361673139038,5.047628039405639,-26.49134690081998,-39.991965832281835,1.5432974863877993,-6.498430915820052,-6.498451034085912,40.09603754562224,41114.88621465058,25737.591713917685,25737.591713917685,66852.47792856826,77102.89047800229,77095.75851933302,25737.591713917685,102833.3502332507,102833.3502332507,102833.3502332507,130270.74971702135,125796.52001604182,4474.229700979535,0.0,90912.26239424561,54924.258114676595,39986.671421743355,27437.399483770645,67424.070905514,20821.17102412829,1548.5794663274005,0.0,0.8787029339326817,2.7289144283312843,0.001494314320929203,1.0,1.0,-6.481329682019009,334411.78770745517,1558678.2590822147,4.6609548956622096,1558678.2590822147,4.6609548956622096,0.7588609495023066,0.09247857892901105,3.9205595815085252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205595815085252,1.2845187917643541,1.2848186556347743,3.0521621066542983,6467.165254587184,15262.541108618127,6455.128742811156,0.0003281625445878519,23188.59349135692,2364.5784739291116,19294.811789478015,1967.5232408088407,0.8320820232874307,0.8320820232874307,35453.78248748807,35405.22815468563,1.0017145297403804,0.8,4278.895947809045,4273.035954225843,1.0017145297403804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.984850848279,4632.441516551485,6.139714867697934,4.944496805806025,-3.6982316629966596,8.642728468802684,2.963131849668737,3.5,0.8466090999053534,0.6,0.0002334323654385558,0.999550215358513,0.00023353740697742696,198.91867471745468,0.0,0.0,0.0,0.0,7.892740170458263e-05,0.00015450496373397318,0.0006057459159578558,0.09247857048500581,0.09247857048500581,0.09247857048500581,0.09248178394818962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488214.54742801754,595.4957220352206,0.0,0.09247857048500581,0.09247857892901105,0.09247857892901105,0.37166982552625005,0.37166982552625005,0.5,9.922914820480285,0.017408703615615195,0.017408703615615195,1.3642420526593924e-12,2.011826586567622e-05,0.017121352066908457,1.3642420526593924e-12,27437.399483770645,20821.17102412829,0.7588609495023066,0.9915224196749147,0.6097953692571856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514678506559209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6768264108512,260.6768264108512,-12.473173589148757,244.90772050537282,276.44593231657984,124252.87161199773,124284.49347756713,-31.621865569398867,0.0,nan,276.44593231657984,3.295932316579865,270.13828995416463,-3.0117100458353434,263.83064759189585,-9.319352408104123,257.52300522962975,-15.626994770370231,251.21536286746442,-21.934637132535556,244.90772050537282,-28.242279494627155,1.0,1.0,26022.012520719443,26022.012520719443,275.6727413154763,2.52274131547631,275.6727413154763,275.6727413154763,77093.13224884059,77095.75851933302,-2.6262704924301943,0.0,8546.071908451686,8546.071908451686,0.8857040788429756,3940.162379416068,275.6727413154763,2.52274131547631,1.0,0.002,0.13193946791035707,0.004901663051044336,0.0002038048918555857,0.0017961950329746694,0.10190244592779285,0.10190244592779285,0.0,-7.516974499452433e-11,1.0,1.0000346824104105,0.017121352065544215,0.09247857892901105,0.0,3.2035959663838615e-06,4.114619019104508,0.0,1600139.4580948001,266.6515690841799,2.011826450143417e-05,1.0,1284375.1403985522,2598.6657583233964,,,,,,,,,,,,,,,,,,,2.0,15262.541108618127,1548.5794663274005,0.37166982552625005,6.173730061729009,2.963131849668737
1666.0,-29.995944934941093,4.944599728877659,35.047969109510255,24.61345737045633,5.047473269022851,-26.491603114518778,-39.992203598935134,1.5431314861414729,-6.498547086094504,-6.498567478165929,40.09605285823469,41114.820222107475,25737.64845693707,25737.64845693707,66852.46867904454,77102.92379436425,77095.79967252699,25737.64845693707,102833.44812946406,102833.44812946406,102833.44812946406,130270.98108575241,125796.7068119174,4474.2742738350225,0.0,90912.34917804654,54924.24575372587,39986.78158257853,27437.532956288356,67424.31453886689,20821.261131528696,1548.5884920482358,0.0,0.8787022459004382,2.7289025828028324,0.001494314320929203,1.0,1.0,-6.481204259619062,334410.25065296073,1558678.9206474689,4.66097829717849,1558678.9206474689,4.66097829717849,0.758860542042892,0.0924785928017925,3.9205621975139833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205621975139833,1.284519568013963,1.2848194320655941,3.052162298761778,6467.16566163988,15262.535861490429,6455.125937215457,0.00032816225736502036,23188.600154256903,2364.5791533558254,19294.80340336472,1967.5223856632715,0.8320814225529103,0.8320814225529104,35453.801412803274,35405.22815468563,1.0017151981374863,0.8,4278.898231894094,4273.035954225843,1.0017151981374863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.932657487154,4632.441516551485,6.139804848956103,4.944599728877659,-3.6983271451421973,8.642926874019857,2.963070361227369,3.5,0.8465915317792483,0.6,0.0002334323654385558,0.9995780423011914,0.00023353090560208434,198.91889354088818,0.0,0.0,0.0,0.0,7.892527819469945e-05,0.00015450708724385636,0.0006057546454962582,0.09247857692646373,0.09247857692646373,0.09247857692646373,0.09248184911125962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488214.14837742556,595.495852586088,0.0,0.09247857692646373,0.0924785928017925,0.0924785928017925,0.3716694769393479,0.3716694769393479,0.5,9.923012942054234,0.01744158630953052,0.01744158630953052,-8.890310709830374e-11,2.0392071405694878e-05,0.017363218546847747,-8.890310709830374e-11,27437.532956288356,20821.261131528696,0.758860542042892,0.9915186996896689,0.6097921870367217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451469459751708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6766332757868,260.6766332757868,-12.473366724213179,244.90744877297996,276.4458177788229,124253.01998841511,124285.31034556609,-32.290357150985145,0.0,nan,276.4458177788229,3.2958177788229364,270.1381439775092,-3.0118560224908038,263.8304701763169,-9.31952982368307,257.5227963750953,-15.627203624904666,251.2151225739965,-21.93487742600348,244.90744877297996,-28.242551227020016,1.0,1.0,26022.012520719443,26022.012520719443,275.6726296868477,2.522629686847722,275.6726296868477,275.6726296868477,77093.00271437223,77095.79967252699,-2.796958154765889,0.0,8546.071908451686,8546.071908451686,0.8857039134284032,3940.165008501553,275.6726296868477,2.522629686847722,1.0,0.002,0.13193621913669862,0.004901655652705191,0.0002037998247443196,0.0017962001163434461,0.1018999123721598,0.1018999123721598,0.0,-5.891223446574667e-11,1.0,1.0000351722992538,0.017363218635750854,0.0924785928017925,0.0,3.248849369988684e-06,4.17274265717944,0.0,1600139.322316856,266.6514529139055,2.0392160308801976e-05,1.0,1284375.5379135888,2598.6641492754316,,,,,,,,,,,,,,,,,,,2.0,15262.535861490429,1548.5884920482358,0.3716694769393479,6.173730061729009,2.963070361227369
1667.0,-29.996213044860042,4.9447026289097495,35.0479730614676,24.613364959973865,5.047393071381753,-26.491852433233646,-39.99243654599411,1.5430324811914473,-6.498639697082808,-6.49865965969084,40.09605244724594,41114.72235516868,25737.6507835704,25737.6507835704,66852.37313873907,77102.90824580863,77095.70100501187,25737.6507835704,102833.35178858227,102833.35178858227,102833.35178858227,130270.93236605517,125796.61707802862,4474.31528802656,0.0,90912.41357530803,54924.22776914056,39986.873117963856,27437.580577472916,67424.45369543676,20821.29059838538,1548.5928508482627,0.0,0.8787017488331491,2.7288932140512716,0.001494314320929203,1.0,1.0,-6.481675556755192,334409.0338687364,1558678.9028906345,4.660995203563949,1558678.9028906345,4.660995203563949,0.7588602989098934,0.09247855863841056,3.9205638534013314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205638534013314,1.2845200309809135,1.2848198951406218,3.0521624878106604,6467.166062211777,15262.530646954892,6455.123151771961,0.00032816197294322554,23188.60678584176,2364.579829589285,19294.795077487706,1967.5215366600937,0.8320808255400883,0.8320808255400883,35453.81339220739,35405.22815468563,1.0017156212215848,0.8,4278.899677681261,4273.035954225843,1.0017156212215848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.8804904972485,4632.441516551485,6.139881812450564,4.9447026289097495,-3.6984042925734255,8.643106921483175,2.9630089043636554,3.5,0.8465739726753301,0.6,0.0002334323654385558,0.9996059350710909,0.00023352438921038854,198.9191128758576,0.0,0.0,0.0,0.0,7.892319778015715e-05,0.00015450916765839866,0.0006057630577406438,0.09247854913612077,0.09247854913612077,0.09247854913612077,0.0924817395981673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488213.6849737773,595.4960032968883,0.0,0.09247854913612077,0.09247855863841056,0.09247855863841056,0.371669136215568,0.371669136215568,0.5,9.923108639199643,0.01738332240751106,0.01738332240751106,1.5347723092418164e-12,1.99626080075177e-05,0.01698410293562347,1.5347723092418164e-12,27437.580577472916,20821.29059838538,0.7588602989098934,0.9915152363075593,0.6097894769883955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514710564621789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67644359187335,260.67644359187335,-12.473556408126626,244.9071794075065,276.4457077764558,124254.02733856151,124285.74069823652,-31.71335967502365,0.0,nan,276.4457077764558,3.2957077764557994,270.1380021025405,-3.01199789745948,263.8302964287122,-9.31970357128779,257.52259075487274,-15.62740924512724,251.21488508115274,-21.935114918847233,244.9071794075065,-28.242820592493473,1.0,1.0,26022.012520719443,26022.012520719443,275.6725259599583,2.5225259599583296,275.6725259599583,275.6725259599583,77093.06565392381,77095.70100501187,-2.635351088058087,0.0,8546.071908451686,8546.071908451686,0.8857038087237581,3940.166672668338,275.6725259599583,2.5225259599583296,1.0,0.002,0.1319330413096591,0.004901652291834187,0.00020379487738932198,0.0017962050551633406,0.10189743869466099,0.10189743869466099,0.0,-6.744733764552091e-11,1.0,1.0000344043427911,0.016984102934088696,0.09247855863841056,0.0,3.177909137955866e-06,4.081629758549766,0.0,1600139.2131481972,266.65136030291717,1.9962606472745392e-05,1.0,1284375.8526007454,2598.6628754963936,,,,,,,,,,,,,,,,,,,2.0,15262.530646954892,1548.5928508482627,0.371669136215568,6.173730061729009,2.9630089043636554
1668.0,-29.996480250621858,4.944805251470109,35.047977084046515,24.61324097765612,5.04727959113843,-26.492104266442457,-39.992669912148244,1.542903637358879,-6.498745426758148,-6.4987654465923965,40.096062446002115,41114.63840019367,25737.684237583144,25737.684237583144,66852.32263777682,77102.91603482445,77095.70243702146,25737.684237583144,102833.38667460461,102833.38667460461,102833.38667460461,130271.07027498237,125796.7121988803,4474.358076102077,0.0,90912.49071660814,54924.213201773164,39986.9750164833,27437.68360037775,67424.65861686105,20821.35930858273,1548.6001747362593,0.0,0.878701138627168,2.7288824552572932,0.001494314320929203,1.0,1.0,-6.481730806521,334407.6374978227,1558679.3348777047,4.661015958069598,1558679.3348777047,4.661015958069598,0.7588599537716103,0.09247855485699856,3.9205663544508895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205663544508895,1.2845206334809476,1.2848204977813062,3.052163003272645,6467.167154413869,15262.52541098835,6455.119877544533,0.00032816150908428974,23188.611669178405,2364.5803275510398,19294.785290602813,1967.5205386755736,0.83208022825484,0.83208022825484,35453.83148587799,35405.22815468563,1.0017162602471192,0.8,4278.901861395619,4273.035954225843,1.0017162602471192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.828462785166,4632.441516551485,6.139965999582512,4.944805251470109,-3.6984916980997538,8.643296949569862,2.962947612088132,3.5,0.8465564605966092,0.6,0.0002334323654385558,0.9996337346125065,0.0002335178949608403,198.91933147163672,0.0,0.0,0.0,0.0,7.892111367357523e-05,0.00015451125176498058,0.0006057716150538735,0.09247854175194273,0.09247854175194273,0.09247854175194273,0.09248174814111423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488213.2697263021,595.4961388550828,0.0,0.09247854175194273,0.09247855485699856,0.09247855485699856,0.3716687867054754,0.3716687867054754,0.5,9.923204790080314,0.01735172367011728,0.01735172367011728,-2.751221472863108e-11,2.0019834266804537e-05,0.017034640071415197,-2.751221472863108e-11,27437.68360037775,20821.35930858273,0.7588599537716103,0.9915114738313097,0.6097863785091828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514726569052243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67625378811664,260.67625378811664,-12.473746211883338,244.9069118322088,276.4455957442458,124254.64173086733,124286.37512536695,-31.73339449961064,0.0,nan,276.4455957442458,3.2955957442458157,270.1378589617061,-3.012141038293862,263.83012217925494,-9.319877820745035,257.5223853968144,-15.627614603185577,251.21464861447006,-21.935351385529913,244.9069118322088,-28.24308816779117,1.0,1.0,26022.012520719443,26022.012520719443,275.6724203406202,2.522420340620215,275.6724203406202,275.6724203406202,77093.03698518734,77095.70243702146,-2.6654518341238145,0.0,8546.071908451686,8546.071908451686,0.8857036505780184,3940.169186223144,275.6724203406202,2.522420340620215,1.0,0.002,0.13192985401895949,0.00490164652095554,0.00020378990971861796,0.0017962100215768288,0.10189495485930898,0.10189495485930898,0.0,-6.87045533312447e-11,1.0,1.0000345066809266,0.01703464009892741,0.09247855485699856,0.0,3.1873623679831958e-06,4.093772409988092,0.0,1600139.0892982192,266.65125457324183,2.0019861779019266e-05,1.0,1284376.213733874,2598.661413716159,,,,,,,,,,,,,,,,,,,2.0,15262.52541098835,1548.6001747362593,0.3716687867054754,6.173730061729009,2.962947612088132
1669.0,-29.996747268372257,4.944907723555212,35.04798101876173,24.61313533075156,5.047183720556953,-26.492354169472016,-39.99290292905641,1.5427906475206785,-6.49884433115858,-6.498864218358694,40.096067926789324,41114.54544711103,25737.702181061744,25737.702181061744,66852.24762817277,77102.91060618081,77095.66462775659,25737.702181061744,102833.36680881833,102833.36680881833,102833.36680881833,130271.12848235888,125796.72872841751,4474.399753941374,0.0,90912.55867106483,54924.193613916315,39987.07228572058,27437.761673540546,67424.83395926113,20821.41039903203,1548.6061421023348,0.0,0.878700583527393,2.728872412428808,0.001494314320929203,1.0,1.0,-6.481946578320333,334406.333731064,1558679.571669597,4.661034838302784,1558679.571669597,4.661034838302784,0.7588596565116695,0.09247853588304304,3.9205680356621633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205680356621633,1.2845211618449366,1.284821026268639,3.0521630566452607,6467.167267504037,15262.520184198092,6455.117285065949,0.0003281612985023827,23188.619058286586,2364.581081030381,19294.777541510837,1967.5197484881012,0.8320796289339937,0.8320796289339937,35453.84364848375,35405.22815468563,1.0017166898015555,0.8,4278.903329293283,4273.035954225843,1.0017166898015555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.776509168869,4632.441516551485,6.140046380040648,4.944907723555212,-3.698573796944072,8.643481520499284,2.96288640760869,3.5,0.8465389736024829,0.6,0.0002334323654385558,0.9996615154266933,0.00023351140544699075,198.9195499140873,0.0,0.0,0.0,0.0,7.891903273674331e-05,0.0001545133327018125,0.0006057800332743593,0.0924785246214133,0.0924785246214133,0.0924785246214133,0.09248170573392983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488212.836208736,595.4962801340763,0.0,0.0924785246214133,0.09247853588304304,0.09247853588304304,0.3716684399260464,0.3716684399260464,0.5,9.92330019853009,0.017300515669603556,0.017300515669603556,4.354205884737894e-11,1.9887200096491142e-05,0.016917640038343507,4.354205884737894e-11,27437.761673540546,20821.41039903203,0.7588596565116695,0.9915077828529126,0.6097834141045555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514742519545474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6760655042832,260.6760655042832,-12.473934495716776,244.90664591415458,276.4454850946336,124255.42899303908,124286.90827053711,-31.47927749804032,0.0,nan,276.4454850946336,3.295485094633648,270.1377172584046,-3.0122827415953566,263.8299494222536,-9.320050577746372,257.52218158614573,-15.627818413854243,251.21441375010707,-21.935586249892907,244.90664591415458,-28.243354085845397,1.0,1.0,26022.012520719443,26022.012520719443,275.6723171446851,2.5223171446851325,275.6723171446851,275.6723171446851,77093.05223761515,77095.66462775659,-2.6123901414393913,0.0,8546.071908451686,8546.071908451686,0.8857035442720782,3940.1708758404743,275.6723171446851,2.5223171446851325,1.0,0.002,0.13192668863027168,0.0049016419377322686,0.00020378497882031683,0.0017962149536384527,0.10189248941015841,0.10189248941015841,0.0,-6.754123042101989e-11,1.0,1.0000342696603386,0.016917639994801448,0.09247853588304304,0.0,3.1654672608952438e-06,4.065651922593581,0.0,1600138.9731768128,266.6511556688414,1.9887156554432295e-05,1.0,1284376.5509183472,2598.6600488754148,,,,,,,,,,,,,,,,,,,2.0,15262.520184198092,1548.6061421023348,0.3716684399260464,6.173730061729009,2.96288640760869
1670.0,-29.99701430240325,4.945010157188852,35.047985055347255,24.613066075276606,5.04712485833802,-26.49260038632362,-39.9931316851638,1.5427109368859262,-6.498936422534598,-6.498956528197481,40.09607871744534,41114.4223041195,25737.706379787945,25737.706379787945,66852.12868390745,77102.8789497546,77095.72035575674,25737.706379787945,102833.4267355447,102833.4267355447,102833.4267355447,130271.28404142108,125796.84181795115,4474.442223469923,0.0,90912.61083463598,54924.15416782989,39987.17407422899,27437.85730587639,67425.03138010539,20821.474570983846,1548.6127925503108,0.0,0.8787000432092775,2.7288630220993517,0.001494314320929203,1.0,1.0,-6.481846085838413,334405.1152620029,1558680.0378692772,4.661053215792072,1558680.0378692772,4.661053215792072,0.7588593503809968,0.09247852272955495,3.9205685078775123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205685078775123,1.2845215345887082,1.2848213990994255,3.0521625385851094,6467.166169796742,15262.514952267471,6455.11552773626,0.00032816140056092367,23188.629570422574,2364.582152969931,19294.7722887348,1967.5192128540123,0.8320790252023154,0.8320790252023154,35453.84706469259,35405.22815468563,1.001716810453969,0.8,4278.903741593497,4273.035954225843,1.001716810453969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.724661778112,4632.441516551485,6.1401233278690865,4.945010157188852,-3.6986509593248456,8.643661116513698,2.9628253287734796,3.5,0.8465215225067084,0.6,0.0002334323654385558,0.9996892987676196,0.0002335049157036318,198.91976837033658,0.0,0.0,0.0,0.0,7.891698989995742e-05,0.00015451537553859838,0.0006057881153194961,0.09247851191755482,0.09247851191755482,0.09247851191755482,0.09248172778618374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488212.4234157251,595.4964149327079,0.0,0.09247851191755482,0.09247852272955495,0.09247852272955495,0.3716680910855458,0.3716680910855458,0.5,9.92339663468571,0.01729578013180344,0.01729578013180344,-4.18367562815547e-11,2.0105662883906916e-05,0.01711044235906911,-4.18367562815547e-11,27437.85730587639,20821.474570983846,0.7588593503809968,0.9915031156163914,0.6097798022864671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514758458850627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67588182694357,260.67588182694357,-12.47411817305641,244.90638168566858,276.4453819684448,124256.56725085694,124287.27636725914,-30.709116402190958,0.0,nan,276.4453819684448,3.295381968444815,270.1375819117557,-3.01241808824426,263.8297818551349,-9.320218144865066,257.5219817985761,-15.628018201423856,251.21418174208145,-21.935818257918527,244.90638168566858,-28.2436183143314,1.0,1.0,26022.012520719443,26022.012520719443,275.6722313557369,2.522231355736949,275.6722313557369,275.6722313557369,77093.11662306699,77095.72035575674,-2.6037326897494495,0.0,8546.071908451686,8546.071908451686,0.8857035144130714,3940.1713504168997,275.6722313557369,2.522231355736949,1.0,0.002,0.13192348716299182,0.004901638625852675,0.00020377999490068502,0.0017962199190640308,0.10188999745034251,0.10188999745034251,0.0,-8.60352843655432e-11,1.0,1.0000346601717975,0.017110442400905868,0.09247852272955495,0.0,3.201539793843058e-06,4.111983646930057,0.0,1600138.8655434044,266.6510635774654,2.0105704720663198e-05,1.0,1284376.8660436114,2598.658773325909,,,,,,,,,,,,,,,,,,,2.0,15262.514952267471,1548.6127925503108,0.3716680910855458,6.173730061729009,2.9628253287734796
1671.0,-29.997280343527738,4.945112426730058,35.04798937532708,24.612964619323634,5.047035392637933,-26.49284876993348,-39.99336452744899,1.5426038127036354,-6.499034841586138,-6.499055421904362,40.09609499403077,41114.33567076472,25737.72612998767,25737.72612998767,66852.06180075239,77102.87105739086,77095.8299624299,25737.72612998767,102833.55609241757,102833.55609241757,102833.55609241757,130271.53662542644,125797.050055419,4474.486570007446,0.0,90912.67958239627,54924.14417078605,39987.261568455804,27437.980533008875,67425.24210146468,20821.55832624952,1548.6209102522953,0.0,0.8786994464373834,2.7288529588747443,0.001494314320929203,1.0,1.0,-6.4815257820018815,334403.8098933732,1558680.7410820508,4.661073513423923,1558680.7410820508,4.661073513423923,0.7588589947864581,0.0924785249065217,3.920570510464458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920570510464458,1.2845220355243618,1.2848219001520198,3.052162907321415,6467.166951104727,15262.509711110104,6455.112466060805,0.0003281610168318877,23188.635261051873,2364.582733252627,19294.763137181973,1967.5182796553333,0.832078426348353,0.832078426348353,35453.86155226653,35405.22815468563,1.0017173221208366,0.8,4278.90549009019,4273.035954225843,1.0017173221208366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.672949089233,4632.441516551485,6.140203790369658,4.945112426730058,-3.6987330516351453,8.643845478365204,2.962764409125553,3.5,0.8465041168930151,0.6,0.0002334323654385558,0.9997169796306995,0.0002334984502561784,198.91998601478218,0.0,0.0,0.0,0.0,7.891491062300918e-05,0.00015451745481554662,0.0006057965767018564,0.09247851234489571,0.09247851234489571,0.09247851234489571,0.09248180871197163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488212.02545705537,595.4965451755287,0.0,0.09247851234489571,0.0924785249065217,0.0924785249065217,0.3716677472743082,0.3716677472743082,0.5,9.923495496763852,0.017378204933606867,0.017378204933606867,2.773958840407431e-11,2.0580318221163907e-05,0.017529639902477356,2.773958840407431e-11,27437.980533008875,20821.55832624952,0.7588589947864581,0.9914990249519646,0.609776611686376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514774399162647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6756992266735,260.6756992266735,-12.47430077332649,244.90611873283646,276.44527972074445,124257.34693036757,124287.8759694542,-30.52903908661193,0.0,nan,276.44527972074445,3.2952797207444746,270.1374475230132,-3.012552476986798,263.82961532537445,-9.32038467462553,257.5217831278016,-15.62821687219838,251.21395093027084,-21.936049069729137,244.90611873283646,-28.243881267163516,1.0,1.0,26022.012520719443,26022.012520719443,275.6721452874163,2.522145287416322,275.6721452874163,275.6721452874163,77093.09127947238,77095.8299624299,-2.738682957511628,0.0,8546.071908451686,8546.071908451686,0.8857033877859707,3940.17336301678,275.6721452874163,2.522145287416322,1.0,0.002,0.13192020727516982,0.004901634511620378,0.0002037748870904296,0.0017962250311864274,0.1018874435452148,0.1018874435452148,0.0,-8.17231430097487e-11,1.0,1.0000355092605964,0.017529639874737768,0.0924785249065217,0.0,3.2799734438843734e-06,4.212723119882811,0.0,1600138.7508588575,266.65096515841384,2.0580290481575503e-05,1.0,1284377.2036440058,2598.657406803628,,,,,,,,,,,,,,,,,,,2.0,15262.509711110104,1548.6209102522953,0.3716677472743082,6.173730061729009,2.962764409125553
1672.0,-29.997545235812638,4.945214382809315,35.047993658510066,24.612814373709284,5.0468891766648065,-26.493101794539786,-39.99359803330151,1.5424457655119306,-6.499141991352303,-6.499162459258874,40.09610259447309,41114.258572525265,25737.76433329212,25737.76433329212,66852.02290581739,77102.8988128759,77095.79041321443,25737.76433329212,102833.55474650656,102833.55474650656,102833.55474650656,130271.628300226,125797.09807053044,4474.53022969556,0.0,90912.76177556776,54924.121653910144,39987.37791295291,27438.07355371944,67425.45146667236,20821.619745654312,1548.627783933767,0.0,0.878698838567283,2.728842075291444,0.001494314320929203,1.0,1.0,-6.481732106387653,334402.3970340168,1558681.0694525621,4.661094188550349,1558681.0694525621,4.661094188550349,0.7588586605721006,0.09247851922838853,3.9205727290474472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205727290474472,1.2845227745876433,1.2848226393878317,3.052162878393516,6467.166889809981,15262.50448094283,6455.10999257724,0.00032816085117609616,23188.643103594757,2364.58353296944,19294.755743774072,1967.5175257375427,0.8320778260968169,0.832077826096817,35453.877602446875,35405.22815468563,1.0017178889753302,0.8,4278.907427176922,4273.035954225843,1.0017178889753302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.621338877256,4632.441516551485,6.140288507116461,4.945214382809315,-3.6988213087920494,8.644035691601363,2.9627036106991316,3.5,0.8464867459140376,0.6,0.0002334323654385558,0.9997445417815571,0.00023349201289218989,198.9202027198517,0.0,0.0,0.0,0.0,7.891282547128104e-05,0.00015451953996727477,0.0006058050945006545,0.0924785062893253,0.0924785062893253,0.0924785062893253,0.09248178637245393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488211.5879399509,595.4966878593971,0.0,0.0924785062893253,0.09247851922838853,0.09247851922838853,0.37166741410830423,0.37166741410830423,0.5,9.923593860834346,0.017427223383208457,0.017427223383208457,-4.206412995699793e-12,2.0467906551857595e-05,0.01743035287120165,-4.206412995699793e-12,27438.07355371944,20821.619745654312,0.7588586605721006,0.9914953693541316,0.6097735747879653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514790280238987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67551245298347,260.67551245298347,-12.474487547016508,244.90585650625258,276.4451683999467,124257.48922033022,124288.71601684367,-31.226796513454698,0.0,nan,276.4451683999467,3.2951683999467036,270.13730602107546,-3.012693978924517,263.8294436422472,-9.320556357752764,257.5215812635281,-15.628418736471872,251.2137188848507,-21.936281115149285,244.90585650625258,-28.2441434937474,1.0,1.0,26022.012520719443,26022.012520719443,275.67203362229645,2.522033622296476,275.67203362229645,275.67203362229645,77092.98805525393,77095.79041321443,-2.8023579605069244,0.0,8546.071908451686,8546.071908451686,0.8857032475010469,3940.1755926926844,275.67203362229645,2.522033622296476,1.0,0.002,0.13191694595911965,0.0049016288600022715,0.00020376980455875094,0.001796230125077292,0.10188490227937547,0.10188490227937547,0.0,-7.036395684861807e-11,1.0,1.0000353081171933,0.01743035287540806,0.09247851922838853,0.0,3.261392854768496e-06,4.188859826508602,0.0,1600138.6251011826,266.6508580086477,2.046791075827059e-05,1.0,1284377.5690450945,2598.655927752213,,,,,,,,,,,,,,,,,,,2.0,15262.50448094283,1548.627783933767,0.37166741410830423,6.173730061729009,2.9627036106991316
1673.0,-29.99781052545519,4.94531627529858,35.04799765688526,24.612717423029267,5.046804005717548,-26.493349072304895,-39.993826929107286,1.5423425745327413,-6.49923559660823,-6.499255634593621,40.096102887535004,41114.156840485964,25737.771740139615,25737.771740139615,66851.92858062558,77102.88779933743,77095.6933991131,25737.771740139615,102833.46513925272,102833.46513925272,102833.46513925272,130271.5902580592,125797.01852828196,4474.571729777238,0.0,90912.82810904291,54924.09723675028,39987.4787469918,27438.125118806474,67425.60386579827,20821.65200048293,1548.6323551118787,0.0,0.8786983334369041,2.728832605637158,0.001494314320929203,1.0,1.0,-6.482204849025493,334401.1671533473,1558681.082114057,4.661111369265312,1558681.082114057,4.661111369265312,0.7588584099797503,0.09247849144489523,3.9205745277993675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205745277993675,1.2845232571317204,1.284823122044556,3.052163132144314,6467.167427477471,15262.499264922604,6455.107111526384,0.000328160531258172,23188.64938401582,2364.584173394158,19294.747132120265,1967.516647593242,0.8320772293629287,0.8320772293629287,35453.890615387965,35405.22815468563,1.001718348561748,0.8,4278.908997701053,4273.035954225843,1.001718348561748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.56979266197,4632.441516551485,6.140365784961473,4.94531627529858,-3.6988990727126674,8.644215348011247,2.962642888160924,3.5,0.8464693966174069,0.6,0.0002334323654385558,0.9997721460991764,0.000233485566035563,198.9204197504677,0.0,0.0,0.0,0.0,7.891078153561097e-05,0.00015452158390294484,0.0006058133858450984,0.09247848172282037,0.09247848172282037,0.09247848172282037,0.0924816852601675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488211.12609806703,595.4968380964802,0.0,0.09247848172282037,0.09247849144489523,0.09247849144489523,0.3716670798870704,0.3716670798870704,0.5,9.923689940359674,0.01738552721343467,0.01738552721343467,1.1311840353300795e-11,2.0037985393628333e-05,0.017050785568130777,1.1311840353300795e-11,27438.125118806474,20821.65200048293,0.7588584099797503,0.9914917293686458,0.6097706877393081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514806092770947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6753277780877,260.6753277780877,-12.474672221912272,244.90559536019478,276.4450601962079,124258.36041584765,124289.23631319356,-30.8758973458822,0.0,nan,276.4450601962079,3.2950601962079418,270.1371672288625,-3.0128327711374823,263.8292742615964,-9.320725738403553,257.5213812944063,-15.62861870559368,251.21348832725835,-21.93651167274163,244.90559536019478,-28.244404639805197,1.0,1.0,26022.012520719443,26022.012520719443,275.6719290950678,2.521929095067833,275.6719290950678,275.6719290950678,77093.03996626886,77095.6933991131,-2.6534328442357946,0.0,8546.071908451686,8546.071908451686,0.8857031337627738,3940.177400438364,275.6719290950678,2.521929095067833,1.0,0.002,0.13191375566766902,0.004901625388418888,0.0002037648375457357,0.0017962350899602276,0.10188241877286784,0.10188241877286784,0.0,-7.249403681519606e-11,1.0,1.0000345392494787,0.017050785556818937,0.09247849144489523,0.0,3.1903686948014153e-06,4.097639003375868,0.0,1600138.5147657534,266.65076440339175,2.003797408178798e-05,1.0,1284377.8871240853,2598.6546402497033,,,,,,,,,,,,,,,,,,,2.0,15262.499264922604,1548.6323551118787,0.3716670798870704,6.173730061729009,2.962642888160924
1674.0,-29.998074986008184,4.945417898538659,35.0480016849112,24.61259840000423,5.046692944967211,-26.49359819290494,-39.99405987616626,1.5422161810817634,-6.49933970613904,-6.499359739535177,40.0961117859349,41114.07550189974,25737.804174441622,25737.804174441622,66851.87967634136,77102.89320497724,77095.68178446741,25737.804174441622,102833.48595890903,102833.48595890903,102833.48595890903,130271.70802230366,125797.0935667105,4474.614455593171,0.0,90912.90053037801,54924.08294243839,39987.57509771069,27438.222063394627,67425.79716110532,20821.71641575016,1548.639349164148,0.0,0.8786977364943627,2.7288220189007797,0.001494314320929203,1.0,1.0,-6.482312980259849,334399.793010001,1558681.4665606117,4.661131672751949,1558681.4665606117,4.661131672751949,0.7588580764323081,0.09247848619517712,3.920576399942934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920576399942934,1.2845238481762342,1.284823713227046,3.0521631852217963,6467.1675399422875,15262.494032112238,6455.104516548566,0.00032816032061001334,23188.65678314579,2364.5849278954374,19294.73937555791,1967.515856644003,0.8320766293622451,0.8320766293622451,35453.904159274374,35405.22815468563,1.0017188268999477,0.8,4278.910632304657,4273.035954225843,1.0017188268999477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.5183739892345,4632.441516551485,6.14044884883707,4.945417898538659,-3.6989850792201113,8.644402977758771,2.9625823163665346,3.5,0.8464520903904384,0.6,0.0002334323654385558,0.9997996649654589,0.00023347913949003015,198.92063610328586,0.0,0.0,0.0,0.0,7.89087014743377e-05,0.00015452366396421808,0.0006058218301708257,0.09247847359618444,0.09247847359618444,0.09247847359618444,0.0924816813135782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488210.7053174003,595.4969754001498,0.0,0.09247847359618444,0.09247848619517712,0.09247848619517712,0.3716667374426989,0.3716667374426989,0.5,9.92378613522858,0.017355305397643406,0.017355305397643406,2.6261659513693303e-11,2.0033396140206605e-05,0.01704675927533117,2.6261659513693303e-11,27438.222063394627,20821.71641575016,0.7588580764323081,0.9914881616691507,0.6097677333152312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451482192905738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67514254214785,260.67514254214785,-12.474857457852124,244.90533500604377,276.4449500784798,124258.9168384002,124289.88653741115,-30.969699010969116,0.0,nan,276.4449500784798,3.2949500784798147,270.1370270638519,-3.01297293614806,263.8291040493033,-9.320895950696695,257.52118103481706,-15.628818965182916,251.21325802039132,-21.936741979608655,244.90533500604377,-28.244664993956206,1.0,1.0,26022.012520719443,26022.012520719443,275.6718236310638,2.5218236310637963,275.6718236310638,275.6718236310638,77093.01915699408,77095.68178446741,-2.6626274733280297,0.0,8546.071908451686,8546.071908451686,0.8857030153838074,3940.1792819426487,275.6718236310638,2.5218236310637963,1.0,0.002,0.13191056612867294,0.0049016199447405135,0.00020375986711930548,0.0017962400637911498,0.10187993355965273,0.10187993355965273,0.0,-6.908954484907692e-11,1.0,1.0000345310651375,0.01704675924906951,0.09247848619517712,0.0,3.189612503954509e-06,4.096668902129882,0.0,1600138.3927255187,266.65066029386094,2.003336987854709e-05,1.0,1284378.2425140347,2598.6532017230697,,,,,,,,,,,,,,,,,,,2.0,15262.494032112238,1548.639349164148,0.3716667374426989,6.173730061729009,2.9625823163665346
1675.0,-29.998339218274374,4.945519356330733,35.048005621289,24.61248751441019,5.0465953195791,-26.493845764464396,-39.994288806896634,1.5421018913680131,-6.499438216912836,-6.499458102699757,40.096117174114454,41113.98687577084,25737.823935945773,25737.823935945773,66851.81081171661,77102.89274958748,77095.64073936513,25737.823935945773,102833.46467531091,102833.46467531091,102833.46467531091,130271.7642907308,125797.10809114676,4474.656199584048,0.0,90912.9750243445,54924.06925140476,39987.67308104415,27438.299615419888,67425.97269646404,20821.767148110222,1548.6452829441273,0.0,0.8786971839423936,2.7288120179868915,0.001494314320929203,1.0,1.0,-6.482541466375949,334398.49465930596,1558681.6993519084,4.661150466421611,1558681.6993519084,4.661150466421611,0.7588577805458732,0.09247846871297827,3.9205790346497045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205790346497045,1.2845243826213888,1.2848242477969638,3.0521639664393105,6467.169195248456,15262.48880706831,6455.100857942347,0.0003281597116128739,23188.66020066533,2364.585276385446,19294.728439739087,1967.5147415008273,0.832076035129683,0.832076035129683,35453.9232198666,35405.22815468563,1.001719500075294,0.8,4278.912932716211,4273.035954225843,1.001719500075294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.467030106103,4632.441516551485,6.140528781707784,4.945519356330733,-3.6990667438985847,8.644586100229319,2.962521833169456,3.5,0.8464348094769873,0.6,0.0002334323654385558,0.9998271608929984,0.00023347271865475732,198.9208522698146,0.0,0.0,0.0,0.0,7.890665732557573e-05,0.00015452570811298007,0.0006058302515421494,0.0924784575400198,0.0924784575400198,0.0924784575400198,0.09248163857263147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488210.27140645747,595.4971168022715,0.0,0.0924784575400198,0.09247846871297827,0.09247846871297827,0.37166639637584337,0.37166639637584337,0.5,9.92388153247696,0.017303033325561046,0.017303033325561046,-3.069544618483633e-12,1.9885786912254844e-05,0.01691663632379914,-3.069544618483633e-12,27438.299615419888,20821.767148110222,0.7588577805458732,0.9914845591129672,0.6097648314375291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451483771588627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67495808931517,260.67495808931517,-12.475041910684808,244.9050754613835,276.4448407174681,124259.65663300404,124290.49540317744,-30.83877017343236,0.0,nan,276.4448407174681,3.294840717468105,270.13688766612114,-3.013112333878837,263.8289346148474,-9.321065385152565,257.5209815636132,-15.629018436386787,251.21302851245775,-21.936971487542223,244.9050754613835,-28.244924538616488,1.0,1.0,26022.012520719443,26022.012520719443,275.6717204650959,2.521720465095939,275.6717204650959,275.6717204650959,77093.02952397936,77095.64073936513,-2.611215385768446,0.0,8546.071908451686,8546.071908451686,0.8857028487865977,3940.181929822953,275.6717204650959,2.521720465095939,1.0,0.002,0.13190740093981868,0.004901615423613752,0.0002037549367129757,0.0017962449913678999,0.10187746835648784,0.10187746835648784,0.0,-7.191912430176695e-11,1.0,1.0000342674645553,0.016916636326868684,0.09247846871297827,0.0,3.165262173072206e-06,4.065394929806274,0.0,1600138.2770434087,266.65056178308714,1.9885789981799462e-05,1.0,1284378.5783028514,2598.6518425377963,,,,,,,,,,,,,,,,,,,2.0,15262.48880706831,1548.6452829441273,0.37166639637584337,6.173730061729009,2.962521833169456
1676.0,-29.99865931757268,4.945620777743079,35.04800963883709,24.612413823511474,5.046537117476343,-26.494139673827746,-39.9945623363368,1.5420174688010366,-6.499529028379527,-6.49954909944805,40.09612736780002,41113.835456395325,25737.82788136459,25737.82788136459,66851.6633377599,77102.84101732848,77095.68947195185,25737.82788136459,102833.51735331643,102833.51735331643,102833.51735331643,130271.90903644549,125797.21047848437,4474.698557961116,0.0,90913.0282718747,54924.022691512306,39987.78397818044,27438.39168312906,67426.1756613095,20821.828819224742,1548.6517324440647,0.0,0.8786966529824091,2.7288027618070148,0.001494314320929203,1.0,1.0,-6.482469041817751,334397.2935464009,1558682.1397605373,4.661168525708343,1558682.1397605373,4.661168525708343,0.7588574818700974,0.09247845510472634,3.920579504024648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920579504024648,1.2845247774011381,1.2848246426688723,3.0521633938091868,6467.167981913938,15262.483577782377,6455.099181849524,0.0003281598436181257,23188.671006046035,2364.586378227635,19294.723429785477,1967.514230627735,0.8320754313498484,0.8320754313498484,35453.92661552481,35405.22815468563,1.0017196200019756,0.8,4278.913342536182,4273.035954225843,1.0017196200019756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.415787215541,4632.441516551485,6.140604795131253,4.945620777743079,-3.6991427915609307,8.64476356930401,2.962461469434296,3.5,0.8464175626955132,0.6,0.0002334323654385558,0.9998604714191787,0.00023346494047037116,198.9211141413924,0.0,0.0,0.0,0.0,7.890421501400611e-05,0.00015452815042454968,0.0006058398993493272,0.09247844461990036,0.09247844461990036,0.09247844461990036,0.09248165413883296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488209.8566265786,595.497252217589,0.0,0.09247844461990036,0.09247845510472634,0.09247845510472634,0.37166605302705097,0.37166605302705097,0.5,9.923977782026343,0.017291244308069054,0.017291244308069054,2.984279490192421e-11,2.0071068547622417e-05,0.01708005763032361,2.984279490192421e-11,27438.39168312906,20821.828819224742,0.7588574818700974,0.9914793873756766,0.6097607502302295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514853489121997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6747727823301,260.6747727823301,-12.475227217669897,244.90480728767912,276.44473827720327,124260.52883819184,124291.5104155158,-30.981577323962682,0.0,nan,276.44473827720327,3.294738277203294,270.1367520791845,-3.013247920815502,263.82876588119575,-9.321234118804227,257.52077968327757,-15.62922031672241,251.21279348543996,-21.937206514560017,244.90480728767912,-28.245192712320858,1.0,1.0,26022.012520719443,26022.012520719443,275.67163517068514,2.5216351706851583,275.67163517068514,275.67163517068514,77093.07666456694,77095.68947195185,-2.612807384910411,0.0,8546.071908451686,8546.071908451686,0.8857028191071805,3940.182401544771,275.67163517068514,2.5216351706851583,1.0,0.002,0.13190420517670948,0.004901612340090642,0.00020374996216631223,0.0017962499526763933,0.10187498108315611,0.10187498108315611,0.0,-8.515729441049835e-11,1.0,1.0000345984609884,0.017080057600480814,0.09247845510472634,0.0,3.1958370447855783e-06,4.104665632828024,0.0,1600138.1708618826,266.65047097162045,2.0071038704827515e-05,1.0,1284378.8889440773,2598.650585144306,,,,,,,,,,,,,,,,,,,2.0,15262.483577782377,1548.6517324440647,0.37166605302705097,6.173730061729009,2.962461469434296
