time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1677.0,-29.99892169225128,4.945721804482206,35.04801379368539,24.612262250762456,5.046387960709049,-26.49439072694149,-39.99479556279255,1.5418570286694264,-6.499639414238004,-6.499659618147468,40.09613943515499,41113.76890623273,25737.8759458745,25737.8759458745,66851.64485210723,77102.87850860483,77095.70056892878,25737.8759458745,102833.57651480328,102833.57651480328,102833.57651480328,130272.08336418592,125797.34116732229,4474.742196863637,0.0,90913.1186451196,54924.00917385453,39987.89941251674,27438.50684938264,67426.40626189938,20821.906035294818,1548.659745941616,0.0,0.8786960093001945,2.7287915211070786,0.001494314320929203,1.0,1.0,-6.482462283781672,334395.83475722355,1558682.6611174794,4.661190418980866,1558682.6611174794,4.661190418980866,0.7588571109059203,0.09247845962188622,3.9205818937639747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205818937639747,1.28452552765754,1.2848253931004174,3.0521634715298696,6467.168146594739,15262.477220485825,6455.096009800579,0.0003281595804422119,23188.679922672905,2364.5872874705333,19294.713948318906,1967.5132637872166,0.8320747025126408,0.8320747025126408,35453.94390391547,35405.22815468563,1.001720230587418,0.8,4278.915429061782,4273.035954225843,1.001720230587418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.364678138834,4632.441516551485,6.140691140553138,4.945721804482206,-3.6992335986166522,8.644955403098859,2.9624012638209054,3.5,0.8464003610916873,0.6,0.0002334323654385558,0.9998877758350871,0.00023345856513106938,198.92132878927205,0.0,0.0,0.0,0.0,7.890213261815012e-05,0.0001545302328204057,0.0006058484328348141,0.09247844544874347,0.09247844544874347,0.09247844544874347,0.09248168397862584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488209.4467427659,595.4973861323317,0.0,0.09247844544874347,0.09247845962188622,0.09247845962188622,0.37166571400412496,0.37166571400412496,0.5,9.924074895492032,0.017312306561052537,0.017312306561052537,2.802380549837835e-11,2.020390945745021e-05,0.01719733436578963,2.802380549837835e-11,27438.50684938264,20821.906035294818,0.7588571109059203,0.9914757223222065,0.6097576778233972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514872597362998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6745837555698,260.6745837555698,-12.475416244430164,244.9045411976055,276.4446263137635,124260.69512379466,124292.2986107329,-31.60348693826793,0.0,nan,276.4446263137635,3.2946263137635015,270.13660929040617,-3.013390709593807,263.8285922670851,-9.32140773291485,257.5205752438659,-15.629424756134085,251.21255822069276,-21.93744177930722,244.9045411976055,-28.245458802394467,1.0,1.0,26022.012520719443,26022.012520719443,275.67152595047435,2.52152595047437,275.67152595047435,275.67152595047435,77092.9626997577,77095.70056892878,-2.7378691710764542,0.0,8546.071908451686,8546.071908451686,0.8857026679996799,3940.1848032327944,275.67152595047435,2.52152595047437,1.0,0.002,0.1319009874717632,0.0049016058947727245,0.0002037449455526262,0.0017962549888346432,0.10187247277631309,0.10187247277631309,0.0,-6.561273052652083e-11,1.0,1.0000348359823765,0.017197334337765824,0.09247845962188622,0.0,3.217777930011313e-06,4.1328472566342755,0.0,1600138.0416607843,266.650360585762,2.020388143364471e-05,1.0,1284379.266228526,2598.6490579978718,,,,,,,,,,,,,,,,,,,2.0,15262.477220485825,1548.659745941616,0.37166571400412496,6.173730061729009,2.9624012638209054
1678.0,-29.99924069337725,4.945822788996783,35.048017651005146,24.61216082973408,5.046303794784309,-26.494686243696773,-39.99507307363672,1.541749366958906,-6.499731003572151,-6.499750771429709,40.09613907987476,41113.65265927921,25737.880704986565,25737.880704986565,66851.53336426578,77102.8471491584,77095.6006337544,25737.880704986565,102833.48133874097,102833.48133874097,102833.48133874097,130272.0359076043,125797.25300648042,4474.782901123876,0.0,90913.18644211793,54923.992038362754,39987.9937819502,27438.554568863336,67426.54835081354,20821.935617491054,1548.6640881066373,0.0,0.8786955175596511,2.728782257287531,0.001494314320929203,1.0,1.0,-6.482937939291332,334394.6315840572,1558682.6457698166,4.6612071443437895,1558682.6457698166,4.6612071443437895,0.7588568692725282,0.09247842798215182,3.920583758064211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920583758064211,1.2845260311099218,1.2848258966703274,3.052163726628839,6467.168687118844,15262.472008935845,6455.093128878498,0.00032815925991976373,23188.68618866246,2364.5879264236473,19294.705337050014,1967.5123856821663,0.8320741063149877,0.8320741063149877,35453.9573910548,35405.22815468563,1.0017207069216236,0.8,4278.9170568166155,4273.035954225843,1.0017207069216236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.3136110721725,4632.441516551485,6.140767094353173,4.945822788996783,-3.699309763936885,8.645132552933667,2.9623411081834474,3.5,0.8463831737666992,0.6,0.0002334323654385558,0.9999209742509353,0.00023345081406400697,198.92158976368992,0.0,0.0,0.0,0.0,7.889965488897552e-05,0.00015453271054958028,0.0006058584350703225,0.09247841862227912,0.09247841862227912,0.09247841862227912,0.09248157756396609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488208.9882836943,595.4975352370136,0.0,0.09247841862227912,0.09247842798215182,0.09247842798215182,0.3716653793617543,0.3716653793617543,0.5,9.924169623209295,0.01724527421174571,0.01724527421174571,-6.127720553195104e-11,1.976785756596655e-05,0.016812832138384692,-6.127720553195104e-11,27438.554568863336,20821.935617491054,0.7588568692725282,0.9914719795004778,0.6097546688193056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451488825978596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6743924457862,260.6743924457862,-12.475607554213752,244.90426762221784,276.44451726958135,124261.3961320703,124293.38132359037,-31.985191520067712,0.0,nan,276.44451726958135,3.2945172695813767,270.13646734000037,-3.013532659999612,263.82841741042535,-9.321582589574632,257.52036748095315,-15.629632519046822,251.21231755153926,-21.93768244846072,244.90426762221784,-28.245732377782133,1.0,1.0,26022.012520719443,26022.012520719443,275.6714231034952,2.5214231034952377,275.6714231034952,275.6714231034952,77092.9940743089,77095.6006337544,-2.6065594454994425,0.0,8546.071908451686,8546.071908451686,0.8857025501166238,3940.1866768545324,275.6714231034952,2.5214231034952377,1.0,0.002,0.13189784170680588,0.004901602575043731,0.00020374004817549137,0.0017962598741038853,0.10187002408774569,0.10187002408774569,0.0,-7.772062333988305e-11,1.0,1.0000340571219264,0.016812832199661898,0.09247842798215182,0.0,3.14583071376321e-06,4.040440722728298,0.0,1600137.9336790913,266.6502689964278,1.9767918843172083e-05,1.0,1284379.5774041852,2598.647798443086,,,,,,,,,,,,,,,,,,,2.0,15262.472008935845,1548.6640881066373,0.3716653793617543,6.173730061729009,2.9623411081834474
1679.0,-29.999502716559704,4.945923517989223,35.048021550680716,24.612049874290847,5.046197607615106,-26.494932684149436,-39.99530182974411,1.541627603575585,-6.4998334765229515,-6.499853264331269,40.09614806404921,41113.558912011074,25737.911477717105,25737.911477717105,66851.47038972817,77102.85546812286,77095.59431613755,25737.911477717105,102833.50579385465,102833.50579385465,102833.50579385465,130272.15660267831,125797.33157268631,4474.825029992003,0.0,90913.26100375451,54923.96455944292,39988.10716034621,27438.65080882366,67426.75796916988,20821.999613737895,1548.671011201822,0.0,0.8786949289997147,2.7287718343167477,0.001494314320929203,1.0,1.0,-6.483022867872933,334393.27874034795,1558683.0339221018,4.6612271627995225,1558683.0339221018,4.6612271627995225,0.758856539952103,0.09247842170038063,3.920585138246905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920585138246905,1.2845266005056362,1.2848264661989641,3.052163448155625,6467.168097067519,15262.465654223548,6455.090480192231,0.0003281591918204445,23188.69704342309,2364.5890333011876,19294.697419949513,1967.511578362592,0.8320733753957075,0.8320733753957075,35453.9673758815,35405.22815468563,1.0017210595623705,0.8,4278.918261879418,4273.035954225843,1.0017210595623705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.262675717693,4632.441516551485,6.140849063655946,4.945923517989223,-3.699394475671417,8.64531799366064,2.9622811081861484,3.5,0.8463660309103281,0.6,0.0002334323654385558,0.9999482438672121,0.00023344444762038542,198.9218041250364,0.0,0.0,0.0,0.0,7.889761251591611e-05,0.0001545347529226397,0.0006058666556511586,0.09247840946182277,0.09247840946182277,0.09247840946182277,0.09248157579716156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488208.57384145324,595.4976704829817,0.0,0.09247840946182277,0.09247842170038063,0.09247842170038063,0.37166503607855866,0.37166503607855866,0.5,9.92426458960901,0.017199249489124213,0.017199249489124213,-2.2737367544323206e-13,1.978780829858806e-05,0.01683039645831741,-2.2737367544323206e-13,27438.65080882366,20821.999613737895,0.758856539952103,0.9914679632126945,0.6097513828383946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490730256301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67420244591557,260.67420244591557,-12.475797554084409,244.90399756391733,276.44440732813547,124262.10200695942,124293.8681904404,-31.766183480982647,0.0,nan,276.44440732813547,3.2944073281354918,270.1363253751979,-3.0136746248020927,263.8282434222466,-9.321756577753376,257.52016146938905,-15.629838530610925,251.21207951660702,-21.937920483392958,244.90399756391733,-28.246002436082648,1.0,1.0,26022.012520719443,26022.012520719443,275.6713198713515,2.5213198713515226,275.6713198713515,275.6713198713515,77092.98666445434,77095.59431613755,-2.607651683210861,0.0,8546.071908451686,8546.071908451686,0.8857024628451843,3940.1880639381397,275.6713198713515,2.5213198713515226,1.0,0.002,0.13189469267218573,0.004901597284654786,0.00020373514100091326,0.0017962647962824483,0.10186757050045663,0.10186757050045663,0.0,-6.271663830631491e-11,1.0,1.0000340926716036,0.016830396458544783,0.09247842170038063,0.0,3.1491143550832055e-06,4.044659266409255,0.0,1600137.8135914975,266.650166523477,1.9787808525961736e-05,1.0,1284379.9272898706,2598.6463822016476,,,,,,,,,,,,,,,,,,,2.0,15262.465654223548,1548.671011201822,0.37166503607855866,6.173730061729009,2.9622811081861484
1680.0,-29.99976441772274,4.946024078522213,35.04802538533483,24.61194440200927,5.046100357325432,-26.495177940198367,-39.99553044615311,1.5415139052194968,-6.499931236593682,-6.499950917370238,40.09615396772073,41113.46681888246,25737.93161917809,25737.93161917809,66851.39843806054,77102.85223480097,77095.56143661376,25737.93161917809,102833.49305579186,102833.49305579186,102833.49305579186,130272.22350815218,125797.35715915714,4474.866348995036,0.0,90913.32781354514,54923.94249779274,39988.20590639155,27438.73045236033,67426.93635875187,20822.05188958282,1548.6770298500796,0.0,0.8786943783198234,2.728761905225817,0.001494314320929203,1.0,1.0,-6.483214792584079,334391.98978293437,1558683.2889849546,4.661245892871868,1558683.2889849546,4.661245892871868,0.758856242483029,0.0924784046916099,3.920586621962766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920586621962766,1.284527132187743,1.2848269980051892,3.052163339894127,6467.167867674396,15262.460430336014,6455.088125965325,0.0003281590697822825,23188.70530860281,2364.5898761149638,19294.690383007746,1967.5108607942311,0.8320727753545423,0.8320727753545422,35453.978109710224,35405.22815468563,1.0017214386561464,0.8,4278.9195573388315,4273.035954225843,1.0017214386561464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.211817394458,4632.441516551485,6.140928385523243,4.946024078522213,-3.699475526032928,8.645499604555141,2.9622211994138623,3.5,0.8463489141182464,0.6,0.0002334323654385558,0.99997548077061,0.00023343808916061228,198.9220182233998,0.0,0.0,0.0,0.0,7.889557143893833e-05,0.00015453679399961745,0.000605874887155916,0.09247839361770721,0.09247839361770721,0.09247839361770721,0.09248154074184849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488208.1473204676,595.4978095064699,0.0,0.09247839361770721,0.0924784046916099,0.0924784046916099,0.3716646946545348,0.3716646946545348,0.5,9.924358971320727,0.017141830486480103,0.017141830486480103,-1.3017142919125035e-11,1.968077657465983e-05,0.016736124786177697,-1.3017142919125035e-11,27438.73045236033,20822.05188958282,0.758856242483029,0.9914642730076133,0.6097484038149691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514922944078228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6740143595309,260.6740143595309,-12.475985640469105,244.90373052009355,276.4442981992016,124262.89216755478,124294.33843568058,-31.446268125813823,0.0,nan,276.4442981992016,3.2942981992016485,270.13618466326903,-3.013815336730943,263.8280711273573,-9.321928872642673,257.51995759151083,-15.630042408489146,251.21184405575264,-21.93815594424734,244.90373052009355,-28.24626947990643,1.0,1.0,26022.012520719443,26022.012520719443,275.6712183709866,2.5212183709866167,275.6712183709866,275.6712183709866,77092.99381230096,77095.56143661376,-2.567624312796397,0.0,8546.071908451686,8546.071908451686,0.8857023690271503,3940.18955507258,275.6712183709866,2.5212183709866167,1.0,0.002,0.13189156127231022,0.0049015927384311216,0.00020373026309519678,0.0017962696672101915,0.1018651315475984,0.1018651315475984,0.0,-6.969461162700807e-11,1.0,1.0000339016914601,0.01673612479919484,0.0924784046916099,0.0,3.131472288471951e-06,4.0220011940968305,0.0,1600137.698846641,266.6500687634063,1.968078959180275e-05,1.0,1284380.2606535044,2598.645032837991,,,,,,,,,,,,,,,,,,,2.0,15262.460430336014,1548.6770298500796,0.3716646946545348,6.173730061729009,2.9622211994138623
1681.0,-30.000025623936946,4.946124446633231,35.0480292037443,24.611834075208776,5.045999738548283,-26.495423087658654,-39.99575902763752,1.5413972285687776,-6.500030080446265,-6.500049718589524,40.09616117331287,41113.3747211859,25737.95472440053,25737.95472440053,66851.32944558642,77102.85271439001,77095.54251804334,25737.95472440053,102833.49724244387,102833.49724244387,102833.49724244387,130272.31381122109,125797.40603986835,4474.907771352731,0.0,90913.39849370906,54923.92754057654,39988.30105903613,27438.816568777213,67427.11762781334,20822.108776890727,1548.6833843623428,0.0,0.8786938164815609,2.7287518585601833,0.001494314320929203,1.0,1.0,-6.483351187337348,334390.6856754626,1558683.6002960973,4.661265002485303,1558683.6002960973,4.661265002485303,0.7588559340632907,0.09247839135396833,3.9205885868731607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205885868731607,1.284527677797562,1.284827543742378,3.052163573147261,6467.168361909798,15262.455204165495,6455.085270008945,0.00032815876069929153,23188.71171489494,2364.590529374959,19294.681846363008,1967.5099902987267,0.8320721773417599,0.8320721773417599,35453.99232470269,35405.22815468563,1.0017219406965443,0.8,4278.921272937828,4273.035954225843,1.0017219406965443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.161058039275,4632.441516551485,6.141008271450526,4.946124446633231,-3.699557430052053,8.645681876685284,2.9621614077046297,3.5,0.8463318307727513,0.6,0.0002334323654385558,1.00000266695954,0.00023343174288554213,198.92223211634587,0.0,0.0,0.0,0.0,7.889353072257e-05,0.0001545388347159858,0.0006058831916161717,0.092478379933926,0.092478379933926,0.092478379933926,0.09248152058123164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488207.7280364399,595.4979462398944,0.0,0.092478379933926,0.09247839135396833,0.09247839135396833,0.37166435179063234,0.37166435179063234,0.5,9.924453157969722,0.01708879059606261,0.01708879059606261,6.565414878423326e-11,1.963814327154978e-05,0.016698531252188786,6.565414878423326e-11,27438.816568777213,20822.108776890727,0.7588559340632907,0.9914605843689601,0.6097453987003421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514938566404099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67382757748334,260.67382757748334,-12.47617242251664,244.90346599754326,276.44418915764317,124263.6329608976,124294.86115513384,-31.22819423625106,0.0,nan,276.44418915764317,3.2941891576431885,270.1360445255342,-3.0139554744657744,263.82789989340773,-9.322100106592245,257.51975526136533,-15.630244738634644,251.21161062940638,-21.938389370593598,244.90346599754326,-28.246534002456713,1.0,1.0,26022.012520719443,26022.012520719443,275.671117356052,2.5211173560520024,275.671117356052,275.671117356052,77092.98913821598,77095.54251804334,-2.5533798273536377,0.0,8546.071908451686,8546.071908451686,0.8857022447823074,3940.1915298075264,275.671117356052,2.5211173560520024,1.0,0.002,0.13188843690880261,0.004901587974641248,0.00020372539557961722,0.0017962745352778377,0.10186269778980861,0.10186269778980861,0.0,-6.91425449880767e-11,1.0,1.0000338255163426,0.016698531186534638,0.09247839135396833,0.0,3.1244352890034746e-06,4.012964064703392,0.0,1600137.5829232016,266.6499699195537,1.9638077617400995e-05,1.0,1284380.5979362465,2598.6436676118997,,,,,,,,,,,,,,,,,,,2.0,15262.455204165495,1548.6833843623428,0.37166435179063234,6.173730061729009,2.9621614077046297
1682.0,-30.00028436196986,4.946224642511302,35.04803299265583,24.611728533078008,5.045902678610229,-26.495665657894328,-39.99598369756711,1.5412840001568338,-6.500127677975456,-6.5001472609702935,40.096167954305045,41113.20988385299,25737.975373030997,25737.975373030997,66851.185256884,77102.85098661436,77095.52157590233,25737.975373030997,102833.49694893332,102833.49694893332,102833.49694893332,130272.3969540881,125797.44798180509,4474.948972283008,0.0,90913.46619073735,54923.89522877559,39988.412179957515,27438.900005154777,67427.3121851123,20822.163798359124,1548.6895817753787,0.0,0.8786932630624942,2.7287419400759387,0.001494314320929203,1.0,1.0,-6.483497138476594,334389.39818469796,1558683.8932622182,4.661283825754812,1558683.8932622182,4.661283825754812,0.7588556317653912,0.09247837614788079,3.920590212326897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920590212326897,1.2845282085682805,1.2848280738372733,3.0521635773937104,6467.168370907514,15262.44997918708,6455.082750318466,0.00032815857702341467,23188.719368041166,2364.5913097786874,19294.674314839547,1967.5092222970686,0.8320715779342082,0.8320715779342082,35454.00408392111,35405.22815468563,1.0017223560047652,0.8,4278.9226921509135,4273.035954225843,1.0017223560047652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.11039127941,4632.441516551485,6.1410874374926765,4.946224642511302,-3.6996383686798335,8.645863011191135,2.9621017255489903,3.5,0.846314778728283,0.6,0.00023343174288554213,1.0000269300162656,0.00023342545673419544,198.92244580127715,0.0,1.2383963509013355e-07,0.3509615258454385,1.2383963509013355e-07,7.88915249751056e-05,0.00015454021791043654,0.0006058888657505234,0.09247836497419862,0.09247836497419862,0.09247836497419862,0.09248149626682545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488207.30807069875,595.4980831741622,0.0,0.09247836497419862,0.09247837614788079,0.09247837614788079,0.3716640090434947,0.3716640090434947,0.5,9.924547060136161,0.017036223023751518,0.017036223023751518,-8.498091119690798e-11,1.9582994809752563e-05,0.01665012249367237,-8.498091119690798e-11,27438.900005154777,20822.163798359124,0.7588556317653912,0.9914555851396445,0.6097411946509509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514954164706395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32526861553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6736424105365,260.6736424105365,-12.476357589463476,244.9032039965142,276.4440808247826,124264.3928397868,124295.35100444623,-30.958164659443483,0.0,nan,276.4440808247826,3.294080824782611,270.13590545901934,-3.0140945409806363,263.8277300932806,-9.322269906719384,257.5195547276088,-15.63044527239117,251.2113793620136,-21.93862063798639,244.9032039965142,-28.24679600348577,1.0,1.0,26022.012520719443,26022.012520719443,275.6710173631722,2.521017363172234,275.6710173631722,275.6710173631722,77092.99278836744,77095.52157590233,-2.5287875348876696,0.0,8546.071908451686,8546.071908451686,0.8857021420019159,3940.1931633885315,275.6710173631722,2.521017363172234,1.0,0.002,0.1318853216032038,0.004901583392421203,0.0002037205425846313,0.001796279385648913,0.10186027129231566,0.10186027129231566,0.0,-7.176645562545492e-11,1.0,1.0000337274352018,0.01665012257865328,0.09247837614788079,0.0,3.115374696522115e-06,4.001327852890606,0.0,1600137.4684429714,266.6498723220245,1.958307979066376e-05,1.0,1284380.9309222212,2598.6423197789427,,,,,,,,,,,,,,,,,,,2.0,15262.44997918708,1548.6895817753787,0.3716640090434947,6.173730061729009,2.9621017255489903
1683.0,-30.000526842905487,4.9463246614952086,35.04803677486877,24.61162229245531,5.045805974954658,-26.495893561119455,-39.99620480518786,1.5411727189111113,-6.500225316204251,-6.500244880039537,40.096175339614334,41113.1054718551,25737.996598766484,25737.996598766484,66851.1020706216,77102.85755892599,77095.50859769215,25737.996598766484,102833.50519645863,102833.50519645863,102833.50519645863,130272.49114617064,125797.50095257009,4474.990193600541,0.0,90913.53809220403,54923.8517441079,39988.54038677348,27438.985949712005,67427.52633648549,20822.22063160487,1548.6958999731032,0.0,0.8786927069320404,2.728732013372952,0.001494314320929203,1.0,1.0,-6.483611683388233,334388.1096888662,1558684.2123378632,4.661302741261201,1558684.2123378632,4.661302741261201,0.7588553261321749,0.09247836209887554,3.9205924958808027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205924958808027,1.2845287419268467,1.2848285992451864,3.052164087819281,6467.169452438049,15262.444794947689,6455.079508206014,0.0003281581176487369,23188.72420118208,2364.591802621903,19294.664623948465,1967.5082341011932,0.8320709865946351,0.8320709865946351,35454.02060411228,35405.22815468563,1.0017229394595193,0.8,4278.924685962973,4273.035954225843,1.0017229394595193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.059822015264,4632.441516551485,6.141166600287375,4.9463246614952086,-3.699719348742857,8.646044010238064,2.9620421587165975,3.5,0.8462977596333136,0.6,0.00023342545673419544,1.000025237972742,0.00023341956569755893,198.92264606026723,0.0,1.25045660056062e-06,3.543794005988797,1.3742962356507535e-06,7.888955107628664e-05,0.0001545359056579088,0.0006058723120665409,0.09247835089491455,0.09247835089491455,0.09247835089491455,0.09248147859851177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488206.89147622074,595.4982190415004,0.0,0.09247835089491455,0.09247836209887554,0.09247836209887554,0.3716636660527332,0.3716636660527332,0.5,9.924640869266886,0.016990811595860578,0.016990811595860578,1.2050804798491299e-11,1.9563835280678177e-05,0.016633196651298476,1.2050804798491299e-11,27438.985949712005,20822.22063160487,0.7588553261321749,0.9914512025402303,0.609737709591884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149696656382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.51810109567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67346007533524,260.67346007533524,-12.476539924664735,244.9029468698272,276.4439732810547,124265.21889989809,124295.703622105,-30.484722206883482,0.0,nan,276.4439732810547,3.2939732810547184,270.13576799871294,-3.0142320012870414,263.82756271637714,-9.322437283622833,257.5193574341139,-15.630642565886092,251.21115215192546,-21.938847848074516,244.9029468698272,-28.247053130172787,1.0,1.0,26022.012520719443,26022.012520719443,275.67091822548593,2.520918225485957,275.67091822548593,275.67091822548593,77093.00033495857,77095.50859769215,-2.5082627335796133,0.0,8546.071908451686,8546.071908451686,0.8857019976086434,3940.195458360207,275.67091822548593,2.520918225485957,1.0,0.002,0.13188220947662674,0.00490157880820389,0.00020371569447016482,0.0017962842404216533,0.1018578472350824,0.1018578472350824,0.0,-6.510818186672429e-11,1.0,1.0000336931243097,0.01663319663924767,0.09247836209887554,0.0,3.1122048184742096e-06,3.9972575591046478,0.0,1600137.3539659954,266.6497746837957,1.9563823229873378e-05,1.0,1284381.2641689645,2598.640970891475,,,,,,,,,,,,,,,,,,,2.0,15262.444794947689,1548.6958999731032,0.3716636660527332,6.173730061729009,2.9620421587165975
1684.0,-30.000822060445415,4.946424498635447,35.04804054592052,24.611511651333444,5.04570550955204,-26.496169302553305,-39.99647054644299,1.5410527783489398,-6.500323066339092,-6.500342600923747,40.09618258198888,41112.94897951859,25738.018435011978,25738.018435011978,66850.96741453056,77102.84203606794,77095.49282201816,25738.018435011978,102833.51125703014,102833.51125703014,102833.51125703014,130272.5829203218,125797.5515726756,4475.031347646204,0.0,90913.60374324523,54923.79070272024,39988.681156138875,27439.071663291656,67427.75281943053,20822.277284848355,1548.7022109324257,0.0,0.8786921507913175,2.7287220764709534,0.001494314320929203,1.0,1.0,-6.483735155872466,334386.81985217746,1558684.5252365253,4.661321657132221,1558684.5252365253,4.661321657132221,0.7588550203287185,0.09247834800232148,3.9205937957228025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205937957228025,1.2845293149633978,1.2848291648479024,3.052163738150669,6467.168711532219,15262.439927767546,6455.077679428029,0.00032815814013639153,23188.73325832123,2364.592726193066,19294.659157608687,1967.5076766896634,0.8320704258687713,0.8320704258687713,35454.03000771617,35405.22815468563,1.0017232715729818,0.8,4278.925820878339,4273.035954225843,1.0017232715729818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4191.009348811741,4632.441516551485,6.14124576990251,4.946424498635447,-3.6998003913256508,8.646224889961097,2.9619827055142616,3.5,0.8462807730040748,0.6,0.00023341956569755893,1.000030727071655,0.00023341239361821502,198.9228898735908,0.0,1.1718605957720424e-06,3.321052928417968,2.5461568314227957e-06,7.888717877907589e-05,0.00015453238691848304,0.0006058587173908402,0.092478336762078,0.092478336762078,0.092478336762078,0.09248146014841253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488206.47487780167,595.498354903055,0.0,0.092478336762078,0.09247834800232148,0.09247834800232148,0.3716633235832491,0.3716633235832491,0.5,9.924734535863111,0.01694936885047582,0.01694936885047582,4.206412995699793e-11,1.9534584680513944e-05,0.016607445051306513,4.206412995699793e-11,27439.071663291656,20822.277284848355,0.7588550203287185,0.9914458753142109,0.6097333406560027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514984192640006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.295360018106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67327492080346,260.67327492080346,-12.476725079196513,244.9026845880042,276.4438652538115,124265.71504812773,124296.67113345348,-30.956085325733326,0.0,nan,276.4438652538115,3.293865253811532,270.13562912055545,-3.0143708794445274,263.82739298730314,-9.322607012696835,257.5191568541252,-15.630843145874792,251.21092072102144,-21.93907927897854,244.9026845880042,-28.24731541199577,1.0,1.0,26022.012520719443,26022.012520719443,275.67081865864554,2.5208186586455668,275.67081865864554,275.67081865864554,77092.98009299635,77095.49282201816,-2.5127290218078997,0.0,8546.071908451686,8546.071908451686,0.88570191541726,3940.1967647014167,275.67081865864554,2.5208186586455668,1.0,0.002,0.13187910216318663,0.004901574152892499,0.00020371085374974667,0.0017962890759771226,0.10185542687487333,0.10185542687487333,0.0,-7.027313063054375e-11,1.0,1.000033640936458,0.016607445009242383,0.09247834800232148,0.0,3.107383586070424e-06,3.991066295140646,0.0,1600137.239343379,266.6496769336609,1.9534542616383987e-05,1.0,1284381.59776332,2598.63962059797,,,,,,,,,,,,,,,,,,,2.0,15262.439927767546,1548.7022109324257,0.3716633235832491,6.173730061729009,2.9619827055142616
1685.0,-30.001060780260218,4.946524181300068,35.048044295353556,24.611412465479248,5.045612735285444,-26.496393428686968,-39.99668767265973,1.5409454086113115,-6.50041914918188,-6.500438648043924,40.09618949452042,41112.83885524619,25738.036938345907,25738.036938345907,66850.8757935921,77102.85045466262,77095.477461039,25738.036938345907,102833.5143993849,102833.5143993849,102833.5143993849,130272.66899115322,125797.59665769398,4475.072333459231,0.0,90913.67570452916,54923.72881939399,39988.82987237241,27439.154591768303,67427.98446414071,20822.332025134998,1548.7083490962214,0.0,0.878691604955049,2.7287123098790875,0.001494314320929203,1.0,1.0,-6.48386257735541,334385.5521105417,1558684.8238875787,4.661340222535411,1558684.8238875787,4.661340222535411,0.7588547218354045,0.09247833227973332,3.92059555852593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92059555852593,1.2845298318606408,1.2848296726525763,3.0521638822875365,6467.169016940946,15262.433996014732,6455.07461465305,0.00032815785533296,23188.7411867372,2364.593534666497,19294.64999679118,1967.5067425462498,0.8320697463227006,0.8320697463227006,35454.042760574615,35405.22815468563,1.001723721974377,0.8,4278.92736001325,4273.035954225843,1.001723721974377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.958970153262,4632.441516551485,6.141324007618398,4.946524181300068,-3.6998801495032745,8.646404330803342,2.961923364154059,3.5,0.8462638183297312,0.6,0.00023341239361821502,1.000024846610834,0.00023340659425540147,198.9230870271382,0.0,1.4266907494938414e-06,4.043241584065546,3.9728475809166376e-06,7.888524052184837e-05,0.00015452715309636665,0.0006058384701012715,0.09247832135205622,0.09247832135205622,0.09247832135205622,0.0924814382336779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488206.0576175424,595.4984909636482,0.0,0.09247832135205622,0.09247833227973332,0.09247833227973332,0.3716629814356898,0.3716629814356898,0.5,9.924828008899622,0.016909336353080562,0.016909336353080562,-1.0857093002414331e-11,1.9498862059208477e-05,0.0165760706885294,-1.0857093002414331e-11,27439.154591768303,20822.332025134998,0.7588547218354045,0.9914411104657069,0.6097296127412893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515001879122509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.01754867375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6730932949072,260.6730932949072,-12.476906705092802,244.90242791696454,276.44375867308077,124266.58345409474,124296.94958572261,-30.36613162785159,0.0,nan,276.44375867308077,3.293758673080788,270.1354925217277,-3.0145074782722645,263.8272263704263,-9.322773629573703,257.51896021920373,-15.631039780796243,251.21069406804006,-21.93930593195992,244.90242791696454,-28.247572083035436,1.0,1.0,26022.012520719443,26022.012520719443,275.67072081409384,2.5207208140938633,275.67072081409384,275.67072081409384,77093.00037298763,77095.477461039,-2.4770880513679003,0.0,8546.071908451686,8546.071908451686,0.8857018039519917,3940.1985363185595,275.67072081409384,2.5207208140938633,1.0,0.002,0.13187600072282135,0.004901569787472089,0.0002037060228040952,0.0017962939057467682,0.1018530114020476,0.1018530114020476,0.0,-7.144913653778229e-11,1.0,1.0000335773600528,0.01657607069938649,0.09247833227973332,0.0,3.1015103028712574e-06,3.983523775206406,0.0,1600137.1266658632,266.6495808508181,1.949887291630148e-05,1.0,1284381.9256439726,2598.6382934328676,,,,,,,,,,,,,,,,,,,2.0,15262.433996014732,1548.7083490962214,0.3716629814356898,6.173730061729009,2.961923364154059
1686.0,-30.001302715953784,4.946623684526623,35.048048061448505,24.611305037420266,5.045515976269284,-26.496620846734174,-39.996908500883706,1.5408341327242603,-6.500516342773437,-6.500535859107079,40.0961974789853,41112.73726813648,25738.058489766925,25738.058489766925,66850.7957579034,77102.85550026658,77095.47293905616,25738.058489766925,102833.53142882307,102833.53142882307,102833.53142882307,130272.77439472402,125797.6608814693,4475.113513254727,0.0,90913.74638516901,54923.693739376155,39988.94738421428,27439.242965900947,67428.19035011523,20822.39063447646,1548.7147742889542,0.0,0.8786910487482946,2.7287024242498994,0.001494314320929203,1.0,1.0,-6.483944337592504,334384.26900985994,1558685.1688496366,4.661359140682769,1558685.1688496366,4.661359140682769,0.7588544137443105,0.09247831941866946,3.9205979932532866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205979932532866,1.2845303641904555,1.2848301976568044,3.0521645128444663,6467.170353015415,15262.429186259094,6455.071376553635,0.00032815734317700974,23188.744814341288,2364.593904579167,19294.640317895333,1967.505755573548,0.8320691987589768,0.8320691987589768,35454.06037441337,35405.22815468563,1.0017243440543937,0.8,4278.929485816987,4273.035954225843,1.0017243440543937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.9086927939525,4632.441516551485,6.141402826079742,4.946623684526623,-3.6999607685819336,8.646584453108556,2.9618641425889454,3.5,0.8462468978825558,0.6,0.00023340659425540147,1.0000251813820733,0.00023340071690277297,198.9232868369623,0.0,1.1536271536601919e-06,3.2693793534729836,5.1264747345768294e-06,7.888326926244746e-05,0.00015452332499295401,0.000605823837878201,0.09247830818533945,0.09247830818533945,0.09247830818533945,0.09248142833028757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488205.6450541602,595.4986255490929,0.0,0.09247830818533945,0.09247831941866946,0.09247831941866946,0.3716626394041111,0.3716626394041111,0.5,9.924921582998712,0.016880820207177294,0.016880820207177294,-5.127276381244883e-11,1.951633362295979e-05,0.016591521514556007,-5.127276381244883e-11,27439.242965900947,20822.39063447646,0.7588544137443105,0.9914368962118996,0.6097262443892093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515016180856455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.24368644316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6729139014703,260.6729139014703,-12.477086098529696,244.9021752448526,276.4436525583157,124267.36208014323,124297.35496552305,-29.99288537983212,0.0,nan,276.4436525583157,3.2936525583157277,270.13535709549427,-3.014642904505706,263.82706163272974,-9.32293836727024,257.5187661700291,-15.631233829970881,251.21047070740008,-21.9395292925999,244.9021752448526,-28.247824755147377,1.0,1.0,26022.012520719443,26022.012520719443,275.67062307390074,2.520623073900765,275.67062307390074,275.67062307390074,77093.00103907405,77095.47293905616,-2.471899982105242,0.0,8546.071908451686,8546.071908451686,0.8857016499997106,3940.200983219553,275.67062307390074,2.520623073900765,1.0,0.002,0.1318728963972182,0.004901565231910196,0.00020370118691625627,0.0017962987437668387,0.10185059345812814,0.10185059345812814,0.0,-6.931690508041322e-11,1.0,1.000033608630587,0.01659152156582877,0.09247831941866946,0.0,3.104398440291969e-06,3.9872342769148768,0.0,1600137.0127622439,266.64948365722654,1.9516384895723604e-05,1.0,1284382.2574978091,2598.636950186498,,,,,,,,,,,,,,,,,,,2.0,15262.429186259094,1548.7147742889542,0.3716626394041111,6.173730061729009,2.9618641425889454
1687.0,-30.00154449411117,4.946723177159344,35.04805191608075,24.611243849527114,5.045462932240809,-26.49684375147195,-39.99712112182749,1.5407621847300996,-6.5006038062223865,-6.500623532215738,40.09620753521465,41112.580463610306,25738.05935151763,25738.05935151763,66850.63981512794,77102.82776888757,77095.5271113457,25738.05935151763,102833.58646286333,102833.58646286333,102833.58646286333,130272.91879905108,125797.76380653505,4475.15499251603,0.0,90913.79391514146,54923.612031675824,39989.090981628484,27439.33233618775,67428.42331781622,20822.450539707712,1548.721018589701,0.0,0.8786905362671741,2.7286935060302175,0.001494314320929203,1.0,1.0,-6.483847415376545,334383.1118072097,1558685.6033210484,4.661376571612614,1558685.6033210484,4.661376571612614,0.7588541253333081,0.0924783036648208,3.920598253496714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920598253496714,1.2845307127734813,1.284830538771163,3.0521638871768153,6467.169027300741,15262.424304121358,6455.06994516015,0.00032815751623391286,23188.755398250003,2364.5949838374986,19294.63603936442,1967.505319284814,0.8320686344736095,0.8320686344736095,35454.062257123325,35405.22815468563,1.0017244105473564,0.8,4278.929713040133,4273.035954225843,1.0017244105473564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.858510124551,4632.441516551485,6.141476570811908,4.946723177159344,-3.7000341277208095,8.646757304880154,2.9618050330311227,3.5,0.8462300094374636,0.6,0.00023340071690277297,1.000025165034898,0.00023339484351339097,198.9234865170341,0.0,1.1691423027623346e-06,3.313349286028456,6.295617037339164e-06,7.888137130971379e-05,0.00015451934559305918,0.000605808276463603,0.09247829383581288,0.09247829383581288,0.09247829383581288,0.09248144501187336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488205.23797697003,595.4987584517489,0.0,0.09247829383581288,0.0924783036648208,0.0924783036648208,0.3716622986679646,0.3716622986679646,0.5,9.925016097315421,0.016891487845896336,0.016891487845896336,7.128164725145325e-11,1.9725993354313687e-05,0.01677611683919622,7.128164725145325e-11,27439.33233618775,20822.450539707712,0.7588541253333081,0.9914311580449543,0.6097218122664803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515030675281564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.287656375716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67274032300287,260.67274032300287,-12.477259676997107,244.90192626921748,276.4435543770097,124268.52571887516,124297.54639695454,-29.020678079362828,0.0,nan,276.4435543770097,3.293554377009741,270.13522875531095,-3.0147712446890296,263.82690313370296,-9.323096866297021,257.51857751214067,-15.63142248785931,251.21025189063536,-21.939748109364615,244.90192626921748,-28.248073730782494,1.0,1.0,26022.012520719443,26022.012520719443,275.6705417396446,2.5205417396446137,275.6705417396446,275.6705417396446,77093.07503169954,77095.5271113457,-2.4520796461583814,0.0,8546.071908451686,8546.071908451686,0.88570163354404,3940.2012447641973,275.6705417396446,2.5205417396446137,1.0,0.002,0.13186975754170982,0.0049015625233749215,0.00020369630168634516,0.001796303620189115,0.10184815084317257,0.10184815084317257,0.0,-7.812453982347645e-11,1.0,1.0000339825150482,0.016776116767914573,0.0924783036648208,0.0,3.138934861111597e-06,4.031593182514277,0.0,1600136.9105385384,266.6493961937776,1.9725922072666435e-05,1.0,1284382.5567907966,2598.635738737668,,,,,,,,,,,,,,,,,,,2.0,15262.424304121358,1548.721018589701,0.3716622986679646,6.173730061729009,2.9618050330311227
1688.0,-30.001784458769773,4.946822305865201,35.04805594513108,24.611096537578874,5.045320963235731,-26.49707391653001,-39.99734240407122,1.5406104525092246,-6.500710460530968,-6.500730390094823,40.096220345964134,41112.49395732162,25738.10366878696,25738.10366878696,66850.59762610857,77102.8630633715,77095.55633019256,25738.10366878696,102833.65999897952,102833.65999897952,102833.65999897952,130273.10857201181,125797.91055456811,4475.198017443708,0.0,90913.87780212388,54923.57376896482,39989.22670351007,27439.4485730323,67428.67527654237,20822.528727868907,1548.7289997023934,0.0,0.8786899095360248,2.7286826370053894,0.001494314320929203,1.0,1.0,-6.4837747163685435,334381.7013848771,1558686.1567972756,4.661397888526234,1558686.1567972756,4.661397888526234,0.758853760214899,0.09247830813279195,3.920601168530627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920601168530627,1.284531434442139,1.2848312530633212,3.0521644417626184,6467.1702024015085,15262.419417075072,6455.066781231081,0.0003281570429783449,23188.759553473486,2364.595407552374,19294.6265821687,1967.5043549192337,0.8320680775388231,0.8320680775388231,35454.083345697974,35405.22815468563,1.0017251553471138,0.8,4278.932258207679,4273.035954225843,1.0017251553471138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.80846513632,4632.441516551485,6.141560484785778,4.946822305865201,-3.700121982110893,8.646944287976094,2.9617460861162046,3.5,0.8462131674617728,0.6,0.00023339484351339097,1.0000249763271327,0.00023338901431302028,198.92368469972075,0.0,1.1683550935395993e-06,3.3111183350912246,7.463972130878763e-06,7.887939608704855e-05,0.00015451544742634243,0.0006057934437357508,0.09247829452554175,0.09247829452554175,0.09247829452554175,0.09248148726165431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488204.83837973885,595.4988890566354,0.0,0.09247829452554175,0.09247830813279195,0.09247830813279195,0.3716619625928249,0.3716619625928249,0.5,9.925111823164166,0.016942849901397494,0.016942849901397494,-7.44648787076585e-12,1.9929563848108955e-05,0.01695567372627238,-7.44648787076585e-12,27439.4485730323,20822.528727868907,0.758853760214899,0.9914268277099771,0.6097182510068407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515045160296254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.28542542478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67256358301466,260.67256358301466,-12.477436416985313,244.9016798228083,276.4434473434495,124268.7013481914,124298.25060208434,-29.549253892939056,0.0,nan,276.4434473434495,3.293447343449543,270.13509383917113,-3.0149061608288434,263.82674033500035,-9.323259664999625,257.5183868308634,-15.631613169136585,251.2100333267952,-21.939966673204765,244.9016798228083,-28.248320177191687,1.0,1.0,26022.012520719443,26022.012520719443,275.6704383007453,2.5204383007452975,275.6704383007453,275.6704383007453,77092.96319782185,77095.55633019256,-2.593132370704552,0.0,8546.071908451686,8546.071908451686,0.8857014492210701,3940.20417437328,275.6704383007453,2.5204383007452975,1.0,0.002,0.1318665850751233,0.004901556507931653,0.0002036913565074698,0.001796308569015361,0.1018456782537349,0.1018456782537349,0.0,-7.44771692234858e-11,1.0,1.0000343461881656,0.016955673733718868,0.09247830813279195,0.0,3.1725287399275145e-06,4.074741731772357,0.0,1600136.785811045,266.649289539469,1.9929571294596826e-05,1.0,1284382.9215761356,2598.634262196451,,,,,,,,,,,,,,,,,,,2.0,15262.419417075072,1548.7289997023934,0.3716619625928249,6.173730061729009,2.9617460861162046
1689.0,-30.002024976238502,4.946921417799514,35.04805972924517,24.611012159753614,5.0452463357332,-26.49729784504096,-39.99755897149441,1.5405192242705934,-6.50079855860082,-6.500818149073489,40.09622126106561,41112.370731497314,25738.10538895217,25738.10538895217,66850.47612044949,77102.85244178059,77095.48088301478,25738.10538895217,102833.58627196695,102833.58627196695,102833.58627196695,130273.08531315967,125797.84691967575,4475.238393483921,0.0,90913.93755621245,54923.52102055408,39989.351706287074,27439.499041192717,67428.8507474798,20822.560497940234,1548.7333922673538,0.0,0.8786894313106427,2.7286737173697224,0.001494314320929203,1.0,1.0,-6.484161314952132,334380.543054648,1558686.1963336172,4.66141415434833,1558686.1963336172,4.66141415434833,0.7588535223139823,0.0924782777902594,3.9206026180260207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206026180260207,1.2845318730862774,1.2848316843216587,3.0521645279273564,6467.170384974249,15262.41455829994,6455.064317567567,0.00032815682714149285,23188.766221348542,2364.596087486404,19294.61921811359,1967.5036039945944,0.8320675207096685,0.8320675207096685,35454.09383195279,35405.22815468563,1.0017255256974598,0.8,4278.933523787544,4273.035954225843,1.0017255256974598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.758467324292,4632.441516551485,6.141634167092764,4.946921417799514,-3.700195385948394,8.647116803747908,2.961687195237737,3.5,0.8461963414964963,0.6,0.00023338901431302028,1.000025033915448,0.00023338317181843002,198.92388333931328,0.0,1.159566016590727e-06,3.2862100910181202,8.62353814746949e-06,7.887746299436755e-05,0.00015451155131865273,0.0006057783926151718,0.09247826889252886,0.09247826889252886,0.09247826889252886,0.09248139692002091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488204.39042414766,595.4990348067362,0.0,0.09247826889252886,0.0924782777902594,0.0924782777902594,0.3716616322754881,0.3716616322754881,0.5,9.925205646880036,0.01691728608432186,0.01691728608432186,2.637534635141492e-11,1.959047267519054e-05,0.016656834121363318,2.637534635141492e-11,27439.499041192717,20822.560497940234,0.7588535223139823,0.9914224457243633,0.6097148368353871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515059536690895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.26051718071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67239032802235,260.67239032802235,-12.477609671977632,244.9014359624644,276.44334469380425,124269.62690320433,124298.59349843129,-28.96659522695535,0.0,nan,276.44334469380425,3.293344693804272,270.1349629474004,-3.0150370525995527,263.8265812010826,-9.323418798917373,257.51819945479133,-15.631800545208648,251.20981770859095,-21.94018229140903,244.9014359624644,-28.248564037535573,1.0,1.0,26022.012520719443,26022.012520719443,275.67034171347933,2.520341713479354,275.67034171347933,275.67034171347933,77093.02633137077,77095.48088301478,-2.454551644012099,0.0,8546.071908451686,8546.071908451686,0.8857013575667948,3940.205631116151,275.67034171347933,2.520341713479354,1.0,0.002,0.13186346854346212,0.00490155372665306,0.00020368650572845883,0.001796313424566936,0.1018432528642294,0.1018432528642294,0.0,-6.970460536895318e-11,1.0,1.0000337408487623,0.01665683409498797,0.0924782777902594,0.0,3.116610486174215e-06,4.002922215340439,0.0,1600136.682058827,266.64920144139916,1.959044629984419e-05,1.0,1284383.2211622354,2598.6330495630104,,,,,,,,,,,,,,,,,,,2.0,15262.41455829994,1548.7333922673538,0.3716616322754881,6.173730061729009,2.961687195237737
