time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1690.0,-30.00226445420207,4.947020277960319,35.04806360413801,24.610895825922512,5.045140338851966,-26.497523974885222,-39.997779625095404,1.5403998871170264,-6.5008987019396045,-6.500918393659957,40.0962314981402,41112.28243602874,25738.135736304306,25738.135736304306,66850.41817233304,77102.8654814502,77095.49448919867,25738.135736304306,102833.63022550297,102833.63022550297,102833.63022550297,130273.22964732235,125797.9492100825,4475.280437239846,0.0,90914.01281290971,54923.49469024608,39989.46458073737,27439.599421819385,67429.06400255676,20822.627607113598,1548.7404619085266,0.0,0.878688850127799,2.7286635222703466,0.001494314320929203,1.0,1.0,-6.484172340865257,334379.21993036894,1558686.63861719,4.661433922065404,1558686.63861719,4.661433922065404,0.7588531919513333,0.09247827402181413,3.9206053989295184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206053989295184,1.2845324432036276,1.2848322470668105,3.052165338192251,6467.1721018283315,15262.40968045136,6455.060783229242,0.0003281562142218941,23188.768968622262,2364.5963676303595,19294.608653739815,1967.5025267282729,0.8320669665495479,0.8320669665495479,35454.11395016749,35405.22815468563,1.0017262362265007,0.8,4278.935951842926,4273.035954225843,1.0017262362265007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.708605086412,4632.441516551485,6.141714483575645,4.947020277960319,-3.700278198742758,8.647298476703078,2.961628464514363,3.5,0.8461795612898181,0.6,0.00023338317181843002,1.0000249257677047,0.00023337735470869902,198.92408112074253,0.0,1.1622117122828154e-06,3.293707992609499,9.785749859752305e-06,7.88754934732839e-05,0.00015450767834514613,0.0006057636378960454,0.0924782619995297,0.0924782619995297,0.0924782619995297,0.0924814123706594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488203.98440796445,595.4991673730327,0.0,0.0924782619995297,0.09247827402181413,0.09247827402181413,0.371661295243179,0.371661295243179,0.5,9.925300122583145,0.016919180203217365,0.016919180203217365,3.069544618483633e-11,1.9691720353876008e-05,0.016746052794701427,3.069544618483633e-11,27439.599421819385,20822.627607113598,0.7588531919513333,0.9914184508003585,0.6097115990586768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515073946231931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.2680150823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6722171671307,260.6722171671307,-12.477782832869252,244.90119411237836,276.44324022209196,124270.19627417969,124299.14713608017,-28.950861900473107,0.0,nan,276.44324022209196,3.293240222091981,270.1348310000347,-3.015168999965283,263.8264217780294,-9.323578221970592,257.51801255606387,-15.631987443936112,251.20960333418606,-21.94039666581392,244.90119411237836,-28.248805887621614,1.0,1.0,26022.012520719443,26022.012520719443,275.67024306099086,2.520243060990879,275.67024306099086,275.67024306099086,77093.00400307856,77095.49448919867,-2.4904861201066524,0.0,8546.071908451686,8546.071908451686,0.8857011817251059,3940.208425924166,275.67024306099086,2.520243060990879,1.0,0.002,0.13186033531445154,0.004901548733926173,0.00020368162393190526,0.0017963183055119134,0.10184081196595263,0.10184081196595263,0.0,-7.055618155699106e-11,1.0,1.0000339215387313,0.01674605276400598,0.09247827402181413,0.0,3.1333012922419445e-06,4.0243606788442134,0.0,1600136.564816724,266.6491012980604,1.9691689658429823e-05,1.0,1284383.563370855,2598.631664407575,,,,,,,,,,,,,,,,,,,2.0,15262.40968045136,1548.7404619085266,0.371661295243179,6.173730061729009,2.961628464514363
1691.0,-30.002503712092327,4.947119004963662,35.04806741767461,24.61079789735379,5.045051468046598,-26.497748194053816,-39.9979961925186,1.5402959735744095,-6.500992457515849,-6.50101206318496,40.0962374517464,41112.16878042863,25738.15161936527,25738.15161936527,66850.3203997939,77102.86523154777,77095.47006395567,25738.15161936527,102833.62168332093,102833.62168332093,102833.62168332093,130273.29795149434,125797.97639860811,4475.321552886233,0.0,90914.07818053965,54923.44657533729,39989.59067244707,27439.676268173414,67429.26694062048,20822.678092804952,1548.746253219689,0.0,0.8786883207837709,2.728653998290195,0.001494314320929203,1.0,1.0,-6.48434177532306,334377.983593604,1558686.8958378157,4.661451926608335,1558686.8958378157,4.661451926608335,0.7588529066196255,0.09247825657822405,3.920607240464933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920607240464933,1.2845329411437005,1.2848327376504423,3.0521655886646,6467.172632549184,15262.404815410282,6455.058075667004,0.00032815590820745104,23188.774749535594,2364.5969571194646,19294.600560655097,1967.5017014633029,0.8320664101082578,0.8320664101082578,35454.127272600475,35405.22815468563,1.0017267067442273,0.8,4278.937559719449,4273.035954225843,1.0017267067442273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.658818214107,4632.441516551485,6.1417912399592245,4.947119004963662,-3.700356031647204,8.647475036610867,2.961569823025872,3.5,0.8461628065788205,0.6,0.00023337735470869902,1.000024902910191,0.00023337154307812057,198.9242787207628,0.0,1.1571632080183258e-06,3.2794005315239354,1.094291306777063e-05,7.88735604690226e-05,0.00015450379423967642,0.0006057486943753796,0.09247824615759853,0.09247824615759853,0.09247824615759853,0.09248137968626727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488203.56010353414,595.4993056775129,0.0,0.09247824615759853,0.09247825657822405,0.09247825657822405,0.3716609617185875,0.3716609617185875,0.5,9.925394094844426,0.01690317206691816,0.01690317206691816,2.120259523508139e-11,1.960566913794537e-05,0.01667028786192759,2.120259523508139e-11,27439.676268173414,20822.678092804952,0.7588529066196255,0.9914140169826196,0.609708078491092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515088293522755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.25370762121,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6720456601582,260.6720456601582,-12.477954339841801,244.90095410074795,276.44313721976414,124270.92621207102,124299.60055505221,-28.6743429812132,0.0,nan,276.44313721976414,3.293137219764162,270.13470059586507,-3.0152994041349075,263.8262639719982,-9.323736028001804,257.51782734815544,-15.632172651844542,251.20939072441823,-21.94060927558175,244.90095410074795,-28.249045899252025,1.0,1.0,26022.012520719443,26022.012520719443,275.6701465333992,2.5201465333992132,275.6701465333992,275.6701465333992,77093.02518952473,77095.47006395567,-2.444874430933851,0.0,8546.071908451686,8546.071908451686,0.8857010652813926,3940.2102766672574,275.6701465333992,2.5201465333992132,1.0,0.002,0.13185721626306826,0.004901544865165512,0.00020367676678989882,0.0017963231582300665,0.10183838339494941,0.10183838339494941,0.0,-7.498003476782977e-11,1.0,1.0000337680476739,0.016670287840724995,0.09247825657822405,0.0,3.1191222371825682e-06,4.006150330961594,0.0,1600136.4547944078,266.6490075424841,1.9605647935350135e-05,1.0,1284383.8831338198,2598.630370106236,,,,,,,,,,,,,,,,,,,2.0,15262.404815410282,1548.746253219689,0.3716609617185875,6.173730061729009,2.961569823025872
1692.0,-30.002742321602287,4.947217541314073,35.048071255525464,24.610696266777836,5.044954231882978,-26.497972666238056,-39.99821282979099,1.5401846019108016,-6.501089035401719,-6.501108665780871,40.09624579213678,41112.04986519074,25738.17453714757,25738.17453714757,66850.22440233831,77102.86800422818,77095.4687392372,25738.17453714757,102833.64327638477,102833.64327638477,102833.64327638477,130273.4088863189,125798.045777032,4475.363109286892,0.0,90914.14026387953,54923.38680101448,39989.726069850054,27439.765609934122,67429.49167978417,20822.737438509408,1548.7527098248179,0.0,0.8786877665034696,2.728644174607182,0.001494314320929203,1.0,1.0,-6.484416555697749,334376.70854698337,1558687.2561776193,4.661470779321963,1558687.2561776193,4.661470779321963,0.7588525986158888,0.09247824630360639,3.9206083064926633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206083064926633,1.284533473949242,1.2848332631147124,3.0521651525661877,6467.171708508978,15262.399946795407,6455.056372861615,0.00032815597793832196,23188.784279552372,2364.5979289107263,19294.59547085584,1967.5011824482203,0.8320658486555335,0.8320658486555335,35454.13498468781,35405.22815468563,1.0017269791174548,0.8,4278.938490486687,4273.035954225843,1.0017269791174548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.609136732759,4632.441516551485,6.1418695223898965,4.947217541314073,-3.700436061934087,8.647653603248159,2.9615113061351477,3.5,0.846146087467185,0.6,0.00023337154307812057,1.0000248354719614,0.00023336574732964603,198.924475785639,0.0,1.1560744210084906e-06,3.2763149091380623,1.209898748877912e-05,7.887162688512807e-05,0.0001544999161929925,0.0006057336547786667,0.09247823513049251,0.09247823513049251,0.09247823513049251,0.09248137394414388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488203.14657943824,595.499440592665,0.0,0.09247823513049251,0.09247824630360639,0.09247824630360639,0.37166062707520253,0.37166062707520253,0.5,9.92548822529217,0.016895787501368886,0.016895787501368886,-7.048583938740194e-12,1.963037914265442e-05,0.01669211008311322,-7.048583938740194e-12,27439.765609934122,20822.737438509408,0.7588525986158888,0.9914092889770437,0.6097042828148209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515102627655885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.25062199883,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6718748048475,260.6718748048475,-12.478125195152472,244.90071562926187,276.44303398061675,124271.51581818318,124300.08120974754,-28.565391564374767,0.0,nan,276.44303398061675,3.2930339806167694,270.1345703102568,-3.0154296897432005,263.8261066399146,-9.323893360085378,257.5176429696262,-15.632357030373782,251.20917929940882,-21.94082070059116,244.90071562926187,-28.24928437073811,1.0,1.0,26022.012520719443,26022.012520719443,275.67004977579427,2.5200497757942912,275.67004977579427,275.67004977579427,77093.02327824979,77095.4687392372,-2.445460987408296,0.0,8546.071908451686,8546.071908451686,0.8857009978744699,3940.211348025127,275.67004977579427,2.5200497757942912,1.0,0.002,0.1318540931316468,0.0049015404973873225,0.00020367190211951572,0.0017963280244352826,0.10183595105975786,0.10183595105975786,0.0,-7.34452017432663e-11,1.0,1.0000338122236139,0.016692110090161805,0.09247824630360639,0.0,3.1232025726682874e-06,4.011392078053162,0.0,1600136.3416220506,266.64891096459826,1.9630386191238358e-05,1.0,1284384.212909397,2598.629035277909,,,,,,,,,,,,,,,,,,,2.0,15262.399946795407,1548.7527098248179,0.37166062707520253,6.173730061729009,2.9615113061351477
1693.0,-30.00298043243899,4.9473159195450265,35.04807507594572,24.610593902785354,5.044860179912901,-26.498196371197754,-39.99842932736499,1.5400761428922904,-6.501183728452304,-6.501203331444323,40.09625295735142,41111.94115513461,25738.193489142548,25738.193489142548,66850.13464427716,77102.87145738525,77095.45699307123,25738.193489142548,102833.65048221378,102833.65048221378,102833.65048221378,130273.49892309874,125798.09451362633,4475.404409472409,0.0,90914.20698155498,54923.34121446133,39989.85085232627,27439.84844088496,67429.69929321123,20822.79219104933,1548.7588102075806,0.0,0.8786872271638663,2.7286345486089707,0.001494314320929203,1.0,1.0,-6.484535316734082,334375.459069837,1558687.565744042,4.661489123872866,1558687.565744042,4.661489123872866,0.758852303281081,0.09247823242722171,3.9206101910085587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206101910085587,1.2845339931020157,1.2848337749434242,3.05216538609515,6467.172203328826,15262.395083194488,6455.053690817613,0.000328155681243104,23188.790150588196,2364.598527589768,19294.587454046832,1967.5003649612083,0.8320652922704298,0.8320652922704298,35454.14861805744,35405.22815468563,1.0017274606168212,0.8,4278.9401358899695,4273.035954225843,1.0017274606168212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.559545730629,4632.441516551485,6.141946727702461,4.9473159195450265,-3.700514612378178,8.647830531923205,2.9614528962757944,3.5,0.8461293989359413,0.6,0.00023336574732964603,1.0000247836157263,0.00023335996382597667,198.92467243900995,0.0,1.1529162270840207e-06,3.2673645875561146,1.3251903715863142e-05,7.886969459188324e-05,0.00015449605273776278,0.0006057187988342685,0.09247822172028768,0.09247822172028768,0.09247822172028768,0.09248135520061285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488202.7281334788,595.4995770509852,0.0,0.09247822172028768,0.09247823242722171,0.09247823242722171,0.3716602939610439,0.3716602939610439,0.5,9.925582197815972,0.01688436252095471,0.01688436252095471,-2.4442670110147446e-12,1.96029920402907e-05,0.01666801471026247,-2.4442670110147446e-12,27439.84844088496,20822.79219104933,0.758852303281081,0.9914049053309003,0.609700793360556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451511692297095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.24167167724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67170481751583,260.67170481751583,-12.478295182484146,244.9004785329674,276.4429311022383,124272.15897822092,124300.57925121262,-28.42027299166768,0.0,nan,276.4429311022383,3.292931102238299,270.1344405883049,-3.015559411695051,263.82595007438357,-9.324049925616407,257.5174595605042,-15.632540439495756,251.20896904669632,-21.941030953303652,244.9004785329674,-28.249521467032565,1.0,1.0,26022.012520719443,26022.012520719443,275.66995373567875,2.5199537356787687,275.66995373567875,275.66995373567875,77093.02789307706,77095.45699307123,-2.429099994173157,0.0,8546.071908451686,8546.071908451686,0.8857008787130057,3940.2132419636014,275.66995373567875,2.5199537356787687,1.0,0.002,0.1318509745122242,0.004901536456828836,0.00020366704523153313,0.001796332880909998,0.10183352261576656,0.10183352261576656,0.0,-7.385846882007607e-11,1.0,1.000033763391688,0.016668014712706736,0.09247823242722171,0.0,3.1186913480298434e-06,4.005598940192685,0.0,1600136.230584428,266.6488162715477,1.9602994484557712e-05,1.0,1284384.5360725175,2598.627727215682,,,,,,,,,,,,,,,,,,,2.0,15262.395083194488,1548.7588102075806,0.3716602939610439,6.173730061729009,2.9614528962757944
1694.0,-30.003218566837177,4.947414282280917,35.04807898712373,24.610526987258368,5.044807155823396,-26.498415994579798,-39.99864145936442,1.540004578764446,-6.50127006439601,-6.501289877405649,40.096263192162915,41111.81262972409,25738.194964068036,25738.194964068036,66850.00759379212,77102.84926391098,77095.51319234594,25738.194964068036,102833.70815641398,102833.70815641398,102833.70815641398,130273.64575076019,125798.1995740856,4475.446176674596,0.0,90914.2636621946,54923.29145373082,39989.969120515314,27439.937594346204,67429.90671486151,20822.85200745562,1548.765017057647,0.0,0.8786867200872516,2.7286257451617386,0.001494314320929203,1.0,1.0,-6.484436773762184,334374.3167664136,1558688.007930931,4.661506371076327,1558688.007930931,4.661506371076327,0.7588520176425626,0.09247821873538896,3.9206118831501837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206118831501837,1.2845343396981206,1.2848341141909212,3.052165879871744,6467.173249582177,15262.390221630005,6455.050628230027,0.00032815524213781,23188.79459936382,2364.598981238631,19294.57829976759,1967.4994314845121,0.8320647378668372,0.8320647378668372,35454.16085971068,35405.22815468563,1.0017278929639943,0.8,4278.941613327828,4273.035954225843,1.0017278929639943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.510053272655,4632.441516551485,6.142019619775718,4.947414282280917,-3.700586972732941,8.648001255013858,2.9613946029443223,3.5,0.8461127436983779,0.6,0.00023335996382597667,1.0000247861164797,0.0002333541798820931,198.9248691121832,0.0,1.1504815729767754e-06,3.2604647778161815,1.4402385288839917e-05,7.886780130489859e-05,0.00015449216252107808,0.0006057038082337081,0.09247820909018938,0.09247820909018938,0.09247820909018938,0.09248137408634544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488202.3199033026,595.4997103371398,0.0,0.09247820909018938,0.09247821873538896,0.09247821873538896,0.3716599611101659,0.3716599611101659,0.5,9.925677130492103,0.01690931300856846,0.01690931300856846,-1.028865881380625e-11,1.9813009657809744e-05,0.016853103643484246,-1.028865881380625e-11,27439.937594346204,20822.85200745562,0.7588520176425626,0.9913999714767278,0.6096970117958516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515131188436847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.2347718675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67153926801,260.67153926801,-12.47846073198997,244.9002429307487,276.4428356054419,124273.24003908533,124300.918348667,-27.678309581683497,0.0,nan,276.4428356054419,3.292835605441951,270.13431707043236,-3.0156829295676175,263.82579853542256,-9.324201464577413,257.5172800004507,-15.632719999549295,251.2087614655639,-21.94123853443608,244.9002429307487,-28.249757069251274,1.0,1.0,26022.012520719443,26022.012520719443,275.6698737657532,2.519873765753232,275.6698737657532,275.6698737657532,77093.09741121823,77095.51319234594,-2.415781127710943,0.0,8546.071908451686,8546.071908451686,0.8857007717157181,3940.2149425659345,275.6698737657532,2.519873765753232,1.0,0.002,0.1318478212754139,0.004901534023304293,0.00020366213827190498,0.0017963377827899525,0.1018310691359525,0.1018310691359525,0.0,-7.893814248094433e-11,1.0,1.0000341382743023,0.016853103653772905,0.09247821873538896,0.0,3.1533200203534738e-06,4.05007640306103,0.0,1600136.1296822396,266.64872993560397,1.9813019946468557e-05,1.0,1284384.8315170477,2598.626531350391,,,,,,,,,,,,,,,,,,,2.0,15262.390221630005,1548.765017057647,0.3716599611101659,6.173730061729009,2.9613946029443223
1695.0,-30.003454998101738,4.947512288490902,35.0480830644743,24.610389593895547,5.044669830956409,-26.498642515230152,-39.99885837603358,1.539857378456122,-6.501374926067228,-6.501394933802896,40.09627587455621,41111.70920576215,25738.238367155966,25738.238367155966,66849.94757291811,77102.87882274548,77095.54260500423,25738.238367155966,102833.7809721602,102833.7809721602,102833.7809721602,130273.8326742037,125798.34327879433,4475.489395409368,0.0,90914.33747427404,54923.231959283556,39990.117238878316,27440.051702043515,67430.16894092184,20822.928765566023,1548.772853239805,0.0,0.8786861035726448,2.728615059666133,0.001494314320929203,1.0,1.0,-6.484370098555019,334372.9301517999,1558688.555863437,4.661527340612823,1558688.555863437,4.661527340612823,0.7588516593070157,0.09247822387545622,3.9206134401055346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206134401055346,1.2845350399934763,1.284834807219641,3.052165427986648,6467.172292091884,15262.385351656481,6455.048947901364,0.0003281553204558972,23188.804217287696,2364.599961993922,19294.57327715277,1967.4989193203357,0.8320641761582642,0.8320641761582642,35454.17212336949,35405.22815468563,1.001728290770676,0.8,4278.9429727321185,4273.035954225843,1.001728290770676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.4606956671405,4632.441516551485,6.14210232153444,4.947512288490902,-3.7006733192390104,8.648185607729912,2.9613364689022244,3.5,0.8460961339720641,0.6,0.0002333541798820931,1.000024608892202,0.00023334843743555073,198.92506437909216,0.0,1.1505702799923075e-06,3.2607161734981993,1.5552955568832225e-05,7.886586535798488e-05,0.00015448831452410822,0.0006056889622624697,0.09247821071261773,0.09247821071261773,0.09247821071261773,0.0924814149546016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488201.91792750964,595.4998417090976,0.0,0.09247821071261773,0.09247822387545622,0.09247822387545622,0.371659633004018,0.371659633004018,0.5,9.925773221015982,0.01697029334832223,0.01697029334832223,6.821210263296962e-12,2.0007735656690784e-05,0.017024835247866577,6.821210263296962e-12,27440.051702043515,20822.928765566023,0.7588516593070157,0.9913952259483129,0.6096931069797807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515145455341119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.23502326319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6713698405886,260.6713698405886,-12.478630159411352,244.90000807875302,276.4427316025948,124273.31667112051,124301.6433317208,-28.32666060030165,0.0,nan,276.4427316025948,3.292731602594813,270.13418689774977,-3.015813102250206,263.8256421929146,-9.324357807085391,257.5170974881168,-15.632902511883174,251.20855278340292,-21.941447216597055,244.90000807875302,-28.24999192124696,1.0,1.0,26022.012520719443,26022.012520719443,275.6697721510142,2.5197721510141946,275.6697721510142,275.6697721510142,77092.99459513891,77095.54260500423,-2.548009865320637,0.0,8546.071908451686,8546.071908451686,0.8857006732665051,3940.2165073060623,275.6697721510142,2.5197721510141946,1.0,0.002,0.13184463590083276,0.004901528405547921,0.00020365717392290672,0.0017963427568762835,0.10182858696145336,0.10182858696145336,0.0,-6.920081001282608e-11,1.0,1.0000344860950867,0.017024835241045366,0.09247822387545622,0.0,3.1854495715581265e-06,4.091344253681858,0.0,1600136.0070422725,266.64862507393275,2.000772883548052e-05,1.0,1284385.1901509222,2598.6250797158546,,,,,,,,,,,,,,,,,,,2.0,15262.385351656481,1548.772853239805,0.371659633004018,6.173730061729009,2.9613364689022244
1696.0,-30.003742304849606,4.947610255993738,35.04808690047666,24.610291106533282,5.044588636389388,-26.4989092099596,-39.999115176592,1.5397555619515164,-6.501462841454327,-6.501482506045794,40.09627699600079,41111.561851297156,25738.24276174462,25738.24276174462,66849.80461304178,77102.8577547375,77095.46662814416,25738.24276174462,102833.70938988878,102833.70938988878,102833.70938988878,130273.81249437989,125798.28243112244,4475.530063257452,0.0,90914.406110303,54923.18803563293,39990.242305188964,27440.103104491107,67430.34540968007,20822.96121667031,1548.7772868742272,0.0,0.8786856255601243,2.728606159242332,0.001494314320929203,1.0,1.0,-6.4847601362612295,334371.77430956025,1558688.6043143622,4.661543599285189,1558688.6043143622,4.661543599285189,0.75885142039653,0.09247819616462195,3.9206158772786557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206158772786557,1.2845355279749606,1.284835287938243,3.052166165819806,6467.173855471808,15262.380507864587,6455.045536065211,0.00032815474834654303,23188.807308867945,2364.6002772473726,19294.56307894619,1967.4978793926766,0.8320636254356858,0.8320636254356858,35454.18975488585,35405.22815468563,1.0017289134755925,0.8,4278.945100669353,4273.035954225843,1.0017289134755925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.411385548002,4632.441516551485,6.14217564664685,4.947610255993738,-3.700746439694972,8.64835669568871,2.961278391246038,3.5,0.8460795403560109,0.6,0.00023334843743555073,1.0000299043981655,0.00023334145949963732,198.9253016641581,0.0,1.1423165481338252e-06,3.2373250974112606,1.669527211696605e-05,7.886357351046908e-05,0.00015448486392508165,0.0006056758103039077,0.09247818727166983,0.09247818727166983,0.09247818727166983,0.09248132772382225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488201.469211957,595.4999877161941,0.0,0.09247818727166983,0.09247819616462195,0.09247819616462195,0.3716593104444089,0.3716593104444089,0.5,9.925867409433208,0.016952281022895477,0.016952281022895477,-2.1032064978498966e-12,1.9664591491164174e-05,0.01672236978458841,-2.1032064978498966e-12,27440.103104491107,20822.96121667031,0.75885142039653,0.9913905113030171,0.6096893260967238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45151596202352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.2116321871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67119771803453,260.67119771803453,-12.478802281965443,244.8997655632845,276.44262987295804,124273.89954620307,124302.67680724889,-28.777261045823174,0.0,nan,276.44262987295804,3.2926298729580594,270.13405701093615,-3.0159429890638307,263.82548414893637,-9.324515851063609,257.5169112869871,-15.633088713012853,251.20833842510524,-21.941661574894738,244.8997655632845,-28.250234436715488,1.0,1.0,26022.012520719443,26022.012520719443,275.66967568850436,2.5196756885043783,275.66967568850436,275.66967568850436,77093.02203829518,77095.46662814416,-2.4445898489793763,0.0,8546.071908451686,8546.071908451686,0.8857005191594551,3940.218956665049,275.66967568850436,2.5196756885043783,1.0,0.002,0.13184150712160952,0.004901525683196832,0.0002036523043164135,0.0017963476216431244,0.10182615215820676,0.10182615215820676,0.0,-7.404046212938775e-11,1.0,1.0000338734148149,0.016722369786691615,0.09247819616462195,0.0,3.1288533341958985e-06,4.018653819958928,0.0,1600135.9034976345,266.64853715854565,1.9664593594370672e-05,1.0,1284385.489098582,2598.623869672802,,,,,,,,,,,,,,,,,,,2.0,15262.380507864587,1548.7772868742272,0.3716593104444089,6.173730061729009,2.961278391246038
1697.0,-30.0039747802348,4.947708002571826,35.04809078660047,24.610186961386376,5.044491528589977,-26.499128149318157,-39.999327692761995,1.5396449234539396,-6.501559987756025,-6.501579699323519,40.096286152779754,41111.46383069021,25738.26935034091,25738.26935034091,66849.73318103113,77102.87204318307,77095.47121053521,25738.26935034091,102833.74056087612,102833.74056087612,102833.74056087612,130273.93699200568,125798.36496006012,4475.572031945556,0.0,90914.48124128616,54923.136039096964,39990.383557988,27440.196431129563,67430.57998911757,20823.023406715743,1548.7839476774107,0.0,0.8786850649724227,2.728596275340321,0.001494314320929203,1.0,1.0,-6.484815918902882,334370.49148587085,1558688.999925653,4.66156266660725,1558688.999925653,4.66156266660725,0.7588511058577204,0.09247819048776372,3.920618063104399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920618063104399,1.284536059762012,1.2848358108855156,3.0521666038949333,6467.174783700435,15262.374636986135,6455.042069554795,0.0003281543046807483,23188.813543673477,2364.600913020601,19294.552717314575,1967.4968228003015,0.8320629548801836,0.8320629548801836,35454.20556804965,35405.22815468563,1.001729471960513,0.8,4278.947009150699,4273.035954225843,1.001729471960513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.362203814561,4632.441516551485,6.1422540817380655,4.947708002571826,-3.700826802425903,8.648534804997729,2.9612204652568783,3.5,0.8460629900733938,0.6,0.00023334145949963732,1.0000241972438644,0.0002333358134160578,198.92549366466807,0.0,1.3880880065690992e-06,3.9338414106168273,1.808336012353515e-05,7.886167693087326e-05,0.00015447978256876406,0.0006056562259235365,0.09247817915944156,0.09247817915944156,0.09247817915944156,0.09248133145620341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488201.05766965303,595.5001220266082,0.0,0.09247817915944156,0.09247819048776372,0.09247819048776372,0.37165898117340573,0.37165898117340573,0.5,9.925961947795432,0.016949622029869715,0.016949622029869715,1.0459189070388675e-11,1.9711567517788353e-05,0.016763780420660623,1.0459189070388675e-11,27440.196431129563,20823.023406715743,0.7588511058577204,0.9913860030837613,0.6096857514398523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515176833178935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.908148500304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67102692838705,260.67102692838705,-12.478973071612927,244.89952610391646,276.442527753034,124274.56030405215,124303.11471686991,-28.55441281774558,0.0,nan,276.442527753034,3.292527753034051,270.13392742310543,-3.016072576894544,263.8253270932361,-9.324672906763851,257.51672676340337,-15.633273236596608,251.20812643362694,-21.941873566373033,244.89952610391646,-28.25047389608352,1.0,1.0,26022.012520719443,26022.012520719443,275.66957903142514,2.5195790314251667,275.66957903142514,275.66957903142514,77093.02685660018,77095.47121053521,-2.444353935032268,0.0,8546.071908451686,8546.071908451686,0.8857003809455598,3940.2211534199214,275.66957903142514,2.5195790314251667,1.0,0.002,0.13183837059749726,0.004901521265000085,0.00020364741872106425,0.0017963525089946838,0.10182370936053212,0.10182370936053212,0.0,-7.228425193475663e-11,1.0,1.0000339572673789,0.016763780410201434,0.09247819048776372,0.0,3.136598880586242e-06,4.028603128043069,0.0,1600135.7896901073,266.64844001224395,1.9711557058599283e-05,1.0,1284385.8208895708,2598.6225266915726,,,,,,,,,,,,,,,,,,,2.0,15262.374636986135,1548.7839476774107,0.37165898117340573,6.173730061729009,2.9612204652568783
1698.0,-30.004210465829892,4.947805587905709,35.04809464426188,24.61008927728983,5.044400131348647,-26.49934940610739,-39.99953999938441,1.5395390952565182,-6.501653848822912,-6.501673515768568,40.09629309075486,41111.34264356285,25738.288656014203,25738.288656014203,66849.63129957706,77102.8726309005,77095.45632957137,25738.288656014203,102833.74498558558,102833.74498558558,102833.74498558558,130274.02261929163,125798.40912978596,4475.6134895056775,0.0,90914.54326237917,54923.077144158095,39990.51790913453,27440.27763370605,67430.79554284058,20823.077031294193,1548.7899503717874,0.0,0.8786845310792145,2.728586736050875,0.001494314320929203,1.0,1.0,-6.484948967385719,334369.25323467975,1558689.299676538,4.661580825981506,1558689.299676538,4.661580825981506,0.758850814458099,0.09247817708836668,3.9206193999180634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206193999180634,1.2845365663052672,1.2848363102939961,3.0521664410029237,6467.174438551813,15262.369854985756,6455.040007872345,0.00032815422782845764,23188.821456191126,2364.6017198728546,19294.546554807766,1967.4961943994908,0.8320624052093153,0.8320624052093153,35454.215239109486,35405.22815468563,1.0017298135203447,0.8,4278.948176345167,4273.035954225843,1.0017298135203447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.313103743414,4632.441516551485,6.142330660928635,4.947805587905709,-3.7009046038856095,8.648710191791318,2.9611626359012573,3.5,0.8460464674003593,0.6,0.0002333358134160578,1.0000245314303084,0.0002333300894952285,198.92568831681155,0.0,1.1231499633260579e-06,3.183006996066048,1.9206510086861207e-05,7.88597822634673e-05,0.0001544760311525905,0.0006056417245591934,0.09247816654658489,0.09247816654658489,0.09247816654658489,0.09248131037835938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488200.63664797816,595.5002593113462,0.0,0.09247816654658489,0.09247817708836668,0.09247817708836668,0.3716586542025479,0.3716586542025479,0.5,9.926056226674783,0.016938430992922804,0.016938430992922804,-4.808953235624358e-11,1.9666945661356294e-05,0.016724548382853754,-4.808953235624358e-11,27440.27763370605,20823.077031294193,0.758850814458099,0.9913813230500255,0.6096820052707774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515190761128602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.15731408575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.67085745658056,260.67085745658056,-12.479142543419414,244.89928864238865,276.442426270944,124275.22452531593,124303.55860396089,-28.334078644912367,0.0,nan,276.442426270944,3.29242627094402,270.1337987451348,-3.016201254865166,263.8251712193674,-9.324828780632572,257.5165436936577,-15.633456306342282,251.2079161679908,-21.94208383200919,244.89928864238865,-28.250711357611323,1.0,1.0,26022.012520719443,26022.012520719443,275.6694834737165,2.519483473716548,275.6694834737165,275.6694834737165,77093.03836464326,77095.45632957137,-2.4179649281140883,0.0,8546.071908451686,8546.071908451686,0.8857002964162974,3940.2224969176536,275.6694834737165,2.519483473716548,1.0,0.002,0.13183524141111808,0.004901517410514782,0.00020364254587554211,0.0017963573769004036,0.10182127293777106,0.10182127293777106,0.0,-7.7224054408076e-11,1.0,1.0000338777759958,0.016724548430943287,0.09247817708836668,0.0,3.129255558897728e-06,4.019172471974393,0.0,1600135.679602551,266.64834615117707,1.966699375088865e-05,1.0,1284386.141153053,2598.621230370862,,,,,,,,,,,,,,,,,,,2.0,15262.369854985756,1548.7899503717874,0.3716586542025479,6.173730061729009,2.9611626359012573
1699.0,-30.00444537011909,4.947902994406924,35.048098503343795,24.60998698314654,5.044305107191871,-26.499570322387214,-39.99975604293866,1.539430083647299,-6.5017484600898,-6.501768121219864,40.096300850161064,41111.24408568553,25738.310129588688,25738.310129588688,66849.55421527423,77102.87734263604,77095.44985050631,25738.310129588688,102833.759980095,102833.759980095,102833.759980095,130274.12280217395,125798.46773284955,4475.655069324411,0.0,90914.6090512857,54923.03945282199,39990.632887181906,27440.36282207896,67430.99570926087,20823.133493809546,1548.7961611779895,0.0,0.8786839897957464,2.728577116054885,0.001494314320929203,1.0,1.0,-6.485048710040303,334368.00457476696,1558689.6349146771,4.661599236736012,1558689.6349146771,4.661599236736012,0.7588505162568373,0.0924781662328916,3.920621132284674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920621132284674,1.2845370878962827,1.2848368246537525,3.052166550290556,6467.174670119191,15262.365000924994,6455.037512505061,0.0003281539994602721,23188.827990198275,2364.602386156157,19294.539095987966,1967.4954338115429,0.8320618491000755,0.8320618491000755,35454.227771761034,35405.22815468563,1.0017302561451202,0.8,4278.949688903436,4273.035954225843,1.0017302561451202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.26410031002,4632.441516551485,6.142407617621148,4.947902994406924,-3.700982985751546,8.64888598015847,2.961104920814598,3.5,0.8460299773755995,0.6,0.0002333300894952285,1.0000244501538977,0.000233324384678115,198.92588232401084,0.0,1.1386348908418912e-06,3.2268912806459196,2.0345144977703097e-05,7.885785429012408e-05,0.00015447223520510442,0.000605627109696381,0.09247815553246973,0.09247815553246973,0.09247815553246973,0.09248129821142557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488200.2196948188,595.5003953130246,0.0,0.09247815553246973,0.0924781662328916,0.0924781662328916,0.3716583270916527,0.3716583270916527,0.5,9.926150485677066,0.0169287352832157,0.0169287352832157,3.126388037344441e-12,1.9661130068016064e-05,0.016719411179565213,3.126388037344441e-12,27440.36282207896,20823.133493809546,0.7588505162568373,0.9913772370128774,0.6096787338413776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515204881432822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.201198370334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6706888043429,260.6706888043429,-12.47931119565709,244.89905291744475,276.4423246914063,124275.84399822839,124304.04105453743,-28.197056309047834,0.0,nan,276.4423246914063,3.2923246914063498,270.13367033652185,-3.016329663478132,263.825015981669,-9.324984018330952,257.5163616268822,-15.633638373117776,251.20770727213315,-21.94229272786683,244.89905291744475,-28.25094708255523,1.0,1.0,26022.012520719443,26022.012520719443,275.66938811013154,2.5193881101315583,275.66938811013154,275.66938811013154,77093.03870770062,77095.44985050631,-2.411142805693089,0.0,8546.071908451686,8546.071908451686,0.885700186875465,3940.224237946097,275.66938811013154,2.5193881101315583,1.0,0.002,0.13183211319804206,0.0049015134417056926,0.00020363767420513785,0.0017963622557370038,0.10181883710256892,0.10181883710256892,0.0,-7.005785838606893e-11,1.0,1.0000338673446598,0.016719411176438825,0.0924781662328916,0.0,3.1282916226689583e-06,4.017935415942962,0.0,1600135.568690804,266.6482515399102,1.9661126941628027e-05,1.0,1284386.464109439,2598.619923151114,,,,,,,,,,,,,,,,,,,2.0,15262.365000924994,1548.7961611779895,0.3716583270916527,6.173730061729009,2.961104920814598
1700.0,-30.004679807581898,4.948000240753301,35.04810234614352,24.609889613371365,5.044213108595104,-26.499790515950792,-39.99996824478728,1.5393238404881677,-6.501841907495418,-6.501861540771053,40.09630809414885,41111.126127936855,25738.329333995887,25738.329333995887,66849.45546193274,77102.87871033292,77095.43950621164,25738.329333995887,102833.76884020753,102833.76884020753,102833.76884020753,130274.2139348032,125798.5174343608,4475.696500442412,0.0,90914.67061456577,54922.981560317094,39990.76561583186,27440.445094595674,67431.21071042753,20823.18791358484,1548.8022057910944,0.0,0.878683456883553,2.7285676169618003,0.001494314320929203,1.0,1.0,-6.485166640672674,334366.77157007117,1558689.9478848353,4.661617362771319,1558689.9478848353,4.661617362771319,0.7588502242511334,0.09247815378967494,3.920622326644184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920622326644184,1.2845375965020884,1.2848373260498038,3.0521662715987383,6467.174079604672,15262.360154660206,6455.035589659325,0.0003281539837682727,23188.836628490873,2364.6032670168584,19294.533348473382,1967.4948477281623,0.8320612912838943,0.8320612912838943,35454.2364122476,35405.22815468563,1.0017305613074956,0.8,4278.950731718628,4273.035954225843,1.0017305613074956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.2151887834325,4632.441516551485,6.14248389984683,4.948000240753301,-3.701060454607797,8.649060695361099,2.9610473144223075,3.5,0.8460135184063736,0.6,0.000233324384678115,1.0000244016103157,0.0002333186913263299,198.92607594599158,0.0,1.1348357777995332e-06,3.2161245942838774,2.147998075550263e-05,7.885596064259358e-05,0.00015446842403552143,0.0006056123520352064,0.09247814333228466,0.09247814333228466,0.09247814333228466,0.09248128109710854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488199.80097148486,595.5005318651265,0.0,0.09247814333228466,0.09247815378967494,0.09247815378967494,0.371658000798954,0.371658000798954,0.5,9.92624459485033,0.016915648971178143,0.016915648971178143,8.242295734817162e-12,1.963327565590589e-05,0.016694900098400467,8.242295734817162e-12,27440.445094595674,20823.18791358484,0.7588502242511334,0.9913726115493751,0.6096750406051874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515218954953852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.19043168397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6705211401373,260.6705211401373,-12.479478859862695,244.89881872148155,276.44222355895147,124276.4695737546,124304.50143945192,-28.03186569731067,0.0,nan,276.44222355895147,3.292223558951491,270.13354259138003,-3.0164574086199423,263.82486162381986,-9.32513837618012,257.5161806563178,-15.633819343682205,251.20749968887304,-21.942500311126935,244.89881872148155,-28.25118127851843,1.0,1.0,26022.012520719443,26022.012520719443,275.6692934801652,2.5192934801652314,275.6692934801652,275.6692934801652,77093.04605786708,77095.43950621164,-2.3934483445627848,0.0,8546.071908451686,8546.071908451686,0.8857001113538391,3940.225438277405,275.6692934801652,2.5192934801652314,1.0,0.002,0.13182898957299827,0.004901509644789959,0.00020363281012000806,0.001796367118200521,0.10181640506000403,0.10181640506000403,0.0,-7.167947095251814e-11,1.0,1.00003381767126,0.01669490009015817,0.09247815378967494,0.0,3.1237027192201105e-06,4.012042486642076,0.0,1600135.4591117718,266.64815809250456,1.9633267413610156e-05,1.0,1284386.7830174812,2598.6186323186307,,,,,,,,,,,,,,,,,,,2.0,15262.360154660206,1548.8022057910944,0.371658000798954,6.173730061729009,2.9610473144223075
1701.0,-30.004913678424362,4.948097319282368,35.048106187335534,24.609786935057514,5.0441195375605155,-26.50001035681069,-40.000180376786716,1.5392162397397766,-6.501935567233829,-6.501955192238065,40.09631573446034,41111.02015573171,25738.349477213138,25738.349477213138,66849.36963294484,77102.88406745797,77095.43344085185,25738.349477213138,102833.78291806499,102833.78291806499,102833.78291806499,130274.31226924897,125798.57429412105,4475.737975127929,0.0,90914.73862179363,54922.93808456934,39990.889485804764,27440.529351183992,67431.41883698876,20823.243751478996,1548.808350982467,0.0,0.8786829212090124,2.728558094053285,0.001494314320929203,1.0,1.0,-6.48526755483806,334365.5355080699,1558690.2779787162,4.661635582777033,1558690.2779787162,4.661635582777033,0.7588499290586945,0.09247814250357356,3.9206244579815737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206244579815737,1.2845381114331553,1.2848378337873148,3.052166707305667,6467.175002815371,15262.355309917362,6455.032620230435,0.00032815357701055135,23188.841368550406,2364.603750368414,19294.524472651716,1967.4939426462367,0.8320607384386047,0.8320607384386047,35454.25183121516,35405.22815468563,1.0017311058704812,0.8,4278.952592624663,4273.035954225843,1.0017311058704812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.166373696813,4632.441516551485,6.142560266528328,4.948097319282368,-3.7011380804706517,8.649235399753021,2.9609898220608097,3.5,0.8459970920173742,0.6,0.0002333186913263299,1.000024342679147,0.00023331301186254127,198.92626910033158,0.0,1.1325561295918058e-06,3.2096640712631777,2.2612536885094436e-05,7.885406766040206e-05,0.0001544646236659278,0.000605597781437556,0.0924781319166721,0.0924781319166721,0.0924781319166721,0.09248126888795173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488199.3843410415,595.5006677559018,0.0,0.0924781319166721,0.09247814250357356,0.09247814250357356,0.37165767480321704,0.37165767480321704,0.5,9.926338667497657,0.016903811045949624,0.016903811045949624,1.77351466845721e-11,1.9625004256340617e-05,0.016687637400025324,1.77351466845721e-11,27440.529351183992,20823.243751478996,0.7588499290586945,0.9913682788515694,0.609671587292491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515233000532493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.18397116095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6703541929003,260.6703541929003,-12.4796458070997,244.8985858600872,276.442122525851,124277.09460668024,124305.00660437462,-27.911997694368818,0.0,nan,276.442122525851,3.2921225258510276,270.13341519265555,-3.0165848073444295,263.82470785942223,-9.325292140577744,257.5160005262446,-15.633999473755352,251.20729319314114,-21.942706806858837,244.8985858600872,-28.251414139912782,1.0,1.0,26022.012520719443,26022.012520719443,275.6691991189733,2.519199118973347,275.6691991189733,275.6691991189733,77093.04721125339,77095.43344085185,-2.386229598458158,0.0,8546.071908451686,8546.071908451686,0.8856999765853081,3940.2275802714817,275.6691991189733,2.519199118973347,1.0,0.002,0.13182586730033238,0.004901505788271016,0.00020362794802867396,0.0017963719743619168,0.10181397401433698,0.10181397401433698,0.0,-7.760940935047644e-11,1.0,1.0000338029350602,0.016687637382290177,0.09247814250357356,0.0,3.1223411156921626e-06,4.010294659278133,0.0,1600135.3493117064,266.64806443276615,1.9624986521193932e-05,1.0,1284387.1027170355,2598.617338283315,,,,,,,,,,,,,,,,,,,2.0,15262.355309917362,1548.808350982467,0.37165767480321704,6.173730061729009,2.9609898220608097
1702.0,-30.005147103383816,4.948194239270342,35.048110020890235,24.60968925096097,5.044028748983615,-26.500229518159465,-40.00039236908776,1.5391111871688294,-6.502028544443476,-6.502048155921108,40.09632319405516,41110.90933159834,25738.368494469672,25738.368494469672,66849.27782606802,77102.88605634226,77095.42673361023,25738.368494469672,102833.7952280799,102833.7952280799,102833.7952280799,130274.40743134622,125798.62805053787,4475.779380808347,0.0,90914.80206551075,54922.888591721654,39991.01497087678,27440.612203266315,67431.6271741431,20823.298616706197,1548.8144124827636,0.0,0.8786823899396806,2.7285486411745703,0.001494314320929203,1.0,1.0,-6.48537238280835,334364.3085269411,1558690.6002645807,4.661653652961559,1558690.6002645807,4.661653652961559,0.758849637262377,0.09247813051333312,3.9206259878466057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206259878466057,1.2845386144198188,1.2848383295954702,3.052166703153113,6467.174994016606,15262.350468711233,6455.030297331379,0.00032815341118442486,23188.84850208461,2364.604477786462,19294.51752935099,1967.4932346266044,0.8320601830494717,0.8320601830494718,35454.26289888433,35405.22815468563,1.0017314967555067,0.8,4278.95392837508,4273.035954225843,1.0017314967555067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.1176528631095,4632.441516551485,6.142636228097947,4.948194239270342,-3.701215167706478,8.64940940697682,2.9609324411516673,3.5,0.845980697471905,0.6,0.00023331301186254127,1.000024296314918,0.0002333073433538545,198.926461886746,0.0,1.129794541959813e-06,3.20183773191411,2.374233142705425e-05,7.885217596679282e-05,0.00015446083589574843,0.0006055831673173811,0.09247812006197385,0.09247812006197385,0.09247812006197385,0.09248125451613574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488198.9671950877,595.5008038054373,0.0,0.09247812006197385,0.09247813051333312,0.09247813051333312,0.37165734955730634,0.37165734955730634,0.5,9.926432665814211,0.016891719913985526,0.016891719913985526,-4.604316927725449e-12,1.9611477625858242e-05,0.016675773112751813,-4.604316927725449e-12,27440.612203266315,20823.298616706197,0.758849637262377,0.991363854433304,0.6096680601437787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515247012189727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.1761448216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6701881257418,260.6701881257418,-12.47981187425819,244.89835419291353,276.4420220587037,124277.7224952684,124305.48735094182,-27.76485567341399,0.0,nan,276.4420220587037,3.292022058703708,270.1332884855116,-3.0167115144883496,263.82455491227,-9.325445087729975,257.51582133907834,-15.634178660921634,251.2070877659738,-21.94291223402618,244.89835419291353,-28.251645807086447,1.0,1.0,26022.012520719443,26022.012520719443,275.66910537045703,2.519105370457055,275.66910537045703,275.66910537045703,77093.0551389509,77095.42673361023,-2.3715946593292756,0.0,8546.071908451686,8546.071908451686,0.8856998798490145,3940.2291177858388,275.66910537045703,2.519105370457055,1.0,0.002,0.13182274725181298,0.004901502062565795,0.00020362308966265664,0.0017963768324403303,0.10181154483132832,0.10181154483132832,0.0,-7.789701305868646e-11,1.0,1.000033778878461,0.01667577311735613,0.09247813051333312,0.0,3.1201185341002956e-06,4.0074409943213976,0.0,1600135.2403041122,266.6479714555565,1.961148223017517e-05,1.0,1284387.420068631,2598.616053752657,,,,,,,,,,,,,,,,,,,2.0,15262.350468711233,1548.8144124827636,0.37165734955730634,6.173730061729009,2.9609324411516673
