time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1703.0,-30.005379993440375,4.948290991996865,35.0481138600385,24.60958632817494,5.0439362436376625,-26.500448369733363,-40.00060058953238,1.5390046435243439,-6.50212178960129,-6.502141405966472,40.09633102371986,41110.79472358767,25738.388573901415,25738.388573901415,66849.18329748909,77102.89199753496,77095.42386029112,25738.388573901415,102833.81243419254,102833.81243419254,102833.81243419254,130274.50926138335,125798.68840777242,4475.820853610923,0.0,90914.87174091775,54922.83757255152,39991.14907596247,27440.696827190804,67431.84590315327,20823.35474656974,1548.8205651061282,0.0,0.8786818557130134,2.7285391589566896,0.001494314320929203,1.0,1.0,-6.485461260480861,334363.07776956825,1558690.9385403027,4.661671823748733,1558690.9385403027,4.661671823748733,0.7588493425551794,0.09247811957877457,3.9206284171024124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206284171024124,1.284539124357016,1.2848388323698483,3.052167382651663,6467.176433792497,15262.34562864193,6455.026972729544,0.00032815287111029876,23188.85190555995,2364.604824844361,19294.50759189362,1967.4922212879649,0.8320596323816881,0.8320596323816881,35454.2804731123,35405.22815468563,1.001732117437526,0.8,4278.956049398215,4273.035954225843,1.001732117437526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.069028423046,4632.441516551485,6.142712303617629,4.948290991996865,-3.701292452957702,8.649583444954567,2.96087517421351,3.5,0.8459643354895743,0.6,0.0002333073433538545,1.0000242406845241,0.00023330168796123767,198.9266542317109,0.0,1.1276163772340276e-06,3.195664813081234,2.4869947804288276e-05,7.885031797183622e-05,0.00015445702538201828,0.0006055686029338495,0.09247810906200661,0.09247810906200661,0.09247810906200661,0.09248124427710623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488198.5517045098,595.5009393346653,0.0,0.09247810906200661,0.09247811957877457,0.09247811957877457,0.3716570249092946,0.3716570249092946,0.5,9.926526692011016,0.01688302476924264,0.01688302476924264,-4.581579560181126e-11,1.961636519354215e-05,0.01668014548562269,-4.581579560181126e-11,27440.696827190804,20823.35474656974,0.7588493425551794,0.9913592369026792,0.6096643829479571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515260997159005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.16997190277,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6700226712119,260.6700226712119,-12.479977328788095,244.89812357962597,276.4419217629386,124278.34855372585,124306.01098380102,-27.662430075176466,0.0,nan,276.4419217629386,3.291921762938614,270.13316212623266,-3.016837873767315,263.82440248950036,-9.32559751049962,257.5156428527895,-15.634357147210494,251.2068832161841,-21.943116783815867,244.89812357962597,-28.251876420374003,1.0,1.0,26022.012520719443,26022.012520719443,275.66901178419647,2.5190117841964934,275.66901178419647,275.66901178419647,77093.05695310916,77095.42386029112,-2.366907181960414,0.0,8546.071908451686,8546.071908451686,0.8856997262425083,3940.2315591879246,275.66901178419647,2.5190117841964934,1.0,0.002,0.1318196263917431,0.004901498295632797,0.00020361822992506835,0.0017963816945976493,0.10180911496253417,0.10180911496253417,0.0,-7.54772824101968e-11,1.0,1.000033787709733,0.016680145531438484,0.09247811957877457,0.0,3.1209339441173432e-06,4.008489290173442,0.0,1600135.1310086558,266.6478782103987,1.9616411009337753e-05,1.0,1284387.738397685,2598.6147652665136,,,,,,,,,,,,,,,,,,,2.0,15262.34562864193,1548.8205651061282,0.3716570249092946,6.173730061729009,2.96087517421351
1704.0,-30.00561237197241,4.948387585140873,35.04811769526079,24.60948881870138,5.043844289053246,-26.5006667058336,-40.00081244213504,1.5388986462173744,-6.502214447539529,-6.502234056482319,40.096338586447196,41110.68501846663,25738.40772094861,25738.40772094861,66849.09273941524,77102.89425940838,77095.41871149173,25738.40772094861,102833.82643244034,102833.82643244034,102833.82643244034,130274.60630706108,125798.74403515493,4475.86227190616,0.0,90914.93365782982,54922.78738154025,39991.27364032175,27440.779874620745,67432.0535149425,20823.409771308812,1548.8266285019872,0.0,0.8786813257424747,2.7285297379008817,0.001494314320929203,1.0,1.0,-6.485560457527129,334361.8549297169,1558691.265281188,4.661689849785126,1558691.265281188,4.661689849785126,0.758849051173208,0.09247810797348559,3.920629683397033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920629683397033,1.2845396317126676,1.2848393325789218,3.052167162931116,6467.175968231024,15262.340791507682,6455.024967802251,0.00032815282343764545,23188.86020856132,2364.605671514872,19294.501599031773,1967.4916101861263,0.8320590760173823,0.8320590760173823,35454.28963400355,35405.22815468563,1.0017324409795343,0.8,4278.957155020738,4273.035954225843,1.0017324409795343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4190.020497920838,4632.441516551485,6.142788020660151,4.948387585140873,-3.7013692666841007,8.649756851824973,2.960818018351462,3.5,0.8459480052432748,0.6,0.00023330168796123767,1.0000241874872373,0.00023329604511612391,198.9268461545324,0.0,1.125008331632609e-06,3.188273611846814,2.5994956135920884e-05,7.884842760790574e-05,0.00015445326035333192,0.0006055540372387233,0.09247809760408587,0.09247809760408587,0.09247809760408587,0.09248123122864235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488198.1351330454,595.5010752023148,0.0,0.09247809760408587,0.09247810797348559,0.09247810797348559,0.3716567012682914,0.3716567012682914,0.5,9.926620674653858,0.01687454328362037,0.01687454328362037,-7.389644451905042e-13,1.9608942807280982e-05,0.016673598955208035,-7.389644451905042e-13,27440.779874620745,20823.409771308812,0.758849051173208,0.9913548417237793,0.6096608789966151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515274950106793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.16258070154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66985781449705,260.66985781449705,-12.480142185502928,244.89789392196775,276.4418217071816,124278.93664492706,124306.49912650143,-27.56248157433938,0.0,nan,276.4418217071816,3.2918217071816116,270.1330361500789,-3.016963849921069,263.8242505929691,-9.325749407030855,257.51546503588463,-15.634534964115346,251.2066794789005,-21.94332052109948,244.89789392196775,-28.252106078032227,1.0,1.0,26022.012520719443,26022.012520719443,275.66891853120507,2.518918531205088,275.66891853120507,275.66891853120507,77093.06002880863,77095.41871149173,-2.358682683101506,0.0,8546.071908451686,8546.071908451686,0.885699646172263,3940.2328318140185,275.66891853120507,2.518918531205088,1.0,0.002,0.13181650676027049,0.004901494630081796,0.0002036133723380877,0.0017963865537858471,0.10180668616904384,0.10180668616904384,0.0,-7.387606542133551e-11,1.0,1.0000337744244068,0.016673598955947,0.09247810797348559,0.0,3.119706352303675e-06,4.006913573007085,0.0,1600135.022383698,266.64778555246045,1.9608943546245428e-05,1.0,1284388.0546796569,2598.6134850671483,,,,,,,,,,,,,,,,,,,2.0,15262.340791507682,1548.8266285019872,0.3716567012682914,6.173730061729009,2.960818018351462
1705.0,-30.005894046629326,4.9484840109534804,35.04812152340956,24.609381809737556,5.043750442185105,-26.500929596915945,-40.00106487711889,1.5387860167131078,-6.502307354160791,-6.502326946053873,40.096346053210496,41110.53957508701,25738.427817729094,25738.427817729094,66848.9673928161,77102.88174506072,77095.4109237188,25738.427817729094,102833.8387414479,102833.8387414479,102833.8387414479,130274.70156581796,125798.79789738094,4475.903668437018,0.0,90915.00221022998,54922.73634443248,39991.40651755278,27440.86282437007,67432.26934192285,20823.46470820883,1548.8326934939557,0.0,0.878680794840704,2.7285202926841268,0.001494314320929203,1.0,1.0,-6.485668325968959,334360.6289375475,1558691.5878780992,4.661707907509752,1558691.5878780992,4.661707907509752,0.7588487592932258,0.09247809669097957,3.920631725362287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920631725362287,1.284540170057263,1.2848398638002818,3.05216747342943,6467.176626139692,15262.335956857974,6455.02218675127,0.0003281524855638354,23188.86561624937,2364.60622294559,19294.493286284283,1967.4907625217872,0.8320585234994788,0.8320585234994787,35454.30440641097,35405.22815468563,1.0017329627076756,0.8,4278.958937893814,4273.035954225843,1.0017329627076756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.97206308888,4632.441516551485,6.142863825863919,4.9484840109534804,-3.701446243149852,8.649930254103332,2.9607609756032325,3.5,0.8459317073152093,0.6,0.00023329604511612391,1.0000293186893565,0.00023328920538238107,198.92707879175666,0.0,1.12251338181757e-06,3.1812029240709934,2.7117469517738455e-05,7.884617518148924e-05,0.00015444986993463466,0.0006055410600438075,0.0924780862893374,0.0924780862893374,0.0924780862893374,0.09248121735600087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488197.718491516,595.5012110880018,0.0,0.0924780862893374,0.09247809669097957,0.09247809669097957,0.3716563783481452,0.3716563783481452,0.5,9.926714575589896,0.0168648485345102,0.0168648485345102,-8.753886504564434e-12,1.9591893078541034e-05,0.016658620084911036,-8.753886504564434e-12,27440.86282437007,20823.46470820883,0.7588487592932258,0.9913498098937018,0.6096567708055535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515288872433574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.155510013756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66968879340754,260.66968879340754,-12.480311206592432,244.89765651419856,276.44172107277393,124279.31933541657,124307.57805982056,-28.258724403989145,0.0,nan,276.44172107277393,3.291721072773953,270.1329081609963,-3.017091839003683,263.82409524921565,-9.325904750784332,257.51528233745387,-15.634717662546109,251.2064694258069,-21.94353057419309,244.89765651419856,-28.25234348580142,1.0,1.0,26022.012520719443,26022.012520719443,275.66882473036424,2.5188247303642584,275.66882473036424,275.66882473036424,77093.04284767048,77095.4109237188,-2.3680760483111953,0.0,8546.071908451686,8546.071908451686,0.885699517054862,3940.2348839890983,275.66882473036424,2.5188247303642584,1.0,0.002,0.1318133899313322,0.004901490900425526,0.00020360851898189715,0.001796391405503627,0.10180425949094857,0.10180425949094857,0.0,-7.551447574888348e-11,1.0,1.0000337440591918,0.016658620093664922,0.09247809669097957,0.0,3.116901049623343e-06,4.003311464117957,0.0,1600134.9134534223,266.6476926458392,1.959190183242754e-05,1.0,1284388.3717777086,2598.612201565501,,,,,,,,,,,,,,,,,,,2.0,15262.335956857974,1548.8326934939557,0.3716563783481452,6.173730061729009,2.9607609756032325
1706.0,-30.006122021830983,4.948580287083,35.04812534143367,24.609291878901445,5.043663567544294,-26.5011434628895,-40.00127281816674,1.5386850314089526,-6.5023991057469175,-6.50241868306729,40.096353413645865,41110.4291300751,25738.44575751483,25738.44575751483,66848.87488758993,77102.88748144078,77095.4050036062,25738.44575751483,102833.85076112102,102833.85076112102,102833.85076112102,130274.7950920903,125798.85010687927,4475.944985211033,0.0,90915.0667449958,54922.67016197263,39991.55175891463,27440.94433096927,67432.4960898839,20823.51867199207,1548.8386619397156,0.0,0.8786802705764328,2.7285109646565378,0.001494314320929203,1.0,1.0,-6.485772854101469,334359.4181606573,1558691.9058786982,4.661725739484802,1558691.9058786982,4.661725739484802,0.7588484718614836,0.09247808455336169,3.920632681063498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920632681063498,1.284540656421013,1.284840341491131,3.05216706179403,6467.175753933675,15262.330126896615,6455.0199855361525,0.00032815250847855913,23188.87642397922,2364.6073250273257,19294.486706704993,1967.4900915914195,0.8320578519601274,0.8320578519601275,35454.31132034183,35405.22815468563,1.0017332068921523,0.8,4278.959772332023,4273.035954225843,1.0017332068921523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.923721718689,4632.441516551485,6.142938980988664,4.948580287083,-3.701522328192938,8.650102615275937,2.9607040433652707,3.5,0.845915440961506,0.6,0.00023328920538238107,1.0000237292536847,0.00023328366973500143,198.92726707854715,0.0,1.3606082531767308e-06,3.855963789502855,2.8478077770915187e-05,7.884431981016546e-05,0.0001544448855722156,0.0006055216657975408,0.0924780743698123,0.0924780743698123,0.0924780743698123,0.09248120238667705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488197.30173932,595.5013470044174,0.0,0.0924780743698123,0.09247808455336169,0.09247808455336169,0.37165605599546636,0.37165605599546636,0.5,9.926808392843439,0.016854119018489655,0.016854119018489655,-2.347633198951371e-11,1.9577320358621364e-05,0.016645828965806686,-2.347633198951371e-11,27440.94433096927,20823.51867199207,0.7588484718614836,0.9913451045692268,0.6096530829183173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515305748237592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.83027087919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66952188072463,260.66952188072463,-12.480478119275347,244.8974221041853,276.44162165742296,124280.0262573505,124307.9324790148,-27.906221664263715,0.0,nan,276.44162165742296,3.2916216574229793,270.1327817467176,-3.0172182532823513,263.82394183599735,-9.326058164002632,257.51510192530054,-15.634898074699436,251.20626201472362,-21.943737985276357,244.8974221041853,-28.25257789581468,1.0,1.0,26022.012520719443,26022.012520719443,275.66873230062174,2.518732300621764,275.66873230062174,275.66873230062174,77093.0651008526,77095.4050036062,-2.339902753592469,0.0,8546.071908451686,8546.071908451686,0.8856994566240275,3940.2358444688152,275.66873230062174,2.518732300621764,1.0,0.002,0.13181027550330546,0.004901487380765184,0.00020360366981853702,0.0017963962570419082,0.1018018349092685,0.1018018349092685,0.0,-7.313955474250178e-11,1.0,1.000033718125696,0.016645828989283018,0.09247808455336169,0.0,3.1145050903793124e-06,4.000235097274722,0.0,1600134.8058805189,266.64760089425306,1.9577343834953354e-05,1.0,1284388.684941124,2598.6109339907825,,,,,,,,,,,,,,,,,,,2.0,15262.330126896615,1548.8386619397156,0.37165605599546636,6.173730061729009,2.9607040433652707
1707.0,-30.006402570030392,4.948676376863764,35.04812917422572,24.60917991064491,5.043565853666875,-26.501405726830328,-40.00152507852761,1.5385690351196308,-6.502492645689301,-6.502512234713008,40.096361481940264,41110.29210067707,25738.468163200418,25738.468163200418,66848.76026387748,77102.87852645166,77095.402727456,25738.468163200418,102833.87089065643,102833.87089065643,102833.87089065643,130274.90126108198,125798.91478629004,4475.986474791934,0.0,90915.13830233645,54922.62787395379,39991.67825375851,27441.030370425553,67432.70862418406,20823.57580306602,1548.844889969093,0.0,0.8786797338033817,2.7285014517825794,0.001494314320929203,1.0,1.0,-6.4858560220616255,334358.18343668495,1558692.254463488,4.661743996939278,1558692.254463488,4.661743996939278,0.7588481745025338,0.09247807512520842,3.920635124387193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920635124387193,1.2845412102894098,1.2848408883776088,3.052167647859165,6467.176995735369,15262.325363325188,6455.01683467317,0.0003281520221971429,23188.88022423325,2364.6077125453903,19294.47728856468,1967.4891312083823,0.8320573094513305,0.8320573094513305,35454.32899633661,35405.22815468563,1.0017338311685584,0.8,4278.961905637333,4273.035954225843,1.0017338311685584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.875478096216,4632.441516551485,6.143015060413058,4.948676376863764,-3.7015997695053966,8.65027614636916,2.9606472266825983,3.5,0.8458992076235995,0.6,0.00023328366973500143,1.000029201559759,0.0002332768576869013,198.92749878628575,0.0,1.1011912047420904e-06,3.1207758742390843,2.9579268975657278e-05,7.884206905026326e-05,0.00015444160068473818,0.0006055091643111656,0.09247806457437642,0.09247806457437642,0.09247806457437642,0.09248119533272499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.8880345485,595.501481964328,0.0,0.09247806457437642,0.09247807512520842,0.09247807512520842,0.37165573420155523,0.37165573420155523,0.5,9.926902288077892,0.01684826641781001,0.01684826641781001,-7.463540896424092e-11,1.958902367960036e-05,0.016656212651355418,-7.463540896424092e-11,27441.030370425553,20823.57580306602,0.7588481745025338,0.9913402802257131,0.6096491293237668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515319406805938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.095082963926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66935092833864,260.66935092833864,-12.480649071661333,244.89718096753666,276.44152088930133,124280.4143871118,124308.99600778052,-28.58162066873112,0.0,nan,276.44152088930133,3.291520889301353,270.1326529048831,-3.017347095116861,263.82378492044876,-9.326215079551218,257.5149169360793,-15.63508306392066,251.20604895178272,-21.943951048217258,244.89718096753666,-28.25281903246332,1.0,1.0,26022.012520719443,26022.012520719443,275.6686384826373,2.5186384826373,275.6686384826373,275.6686384826373,77093.03635528141,77095.402727456,-2.3663721745979274,0.0,8546.071908451686,8546.071908451686,0.885699302127937,3940.238300009129,275.6686384826373,2.5186384826373,1.0,0.002,0.13180715913213223,0.004901483532894766,0.00020359881689607147,0.0017964011097940699,0.10179940844803573,0.10179940844803573,0.0,-7.330985861767059e-11,1.0,1.000033739132999,0.016656212725990827,0.09247807512520842,0.0,3.1164452886346e-06,4.002728061222085,0.0,1600134.696248779,266.6475073543107,1.9589098315009323e-05,1.0,1284389.0042991224,2598.609641343491,,,,,,,,,,,,,,,,,,,2.0,15262.325363325188,1548.844889969093,0.37165573420155523,6.173730061729009,2.9606472266825983
1708.0,-30.006629444980916,4.948772332694201,35.04813297607511,24.609094869252317,5.043481862460595,-26.501618314237568,-40.001732810027875,1.5384707538016644,-6.502583212303421,-6.5026027594766225,40.09636824392496,41110.1796494891,25738.48419009802,25738.48419009802,66848.66383958713,77102.88119420315,77095.39152879783,25738.48419009802,102833.87571889586,102833.87571889586,102833.87571889586,130274.9840936369,125798.95645546934,4476.027638167559,0.0,90915.19851358402,54922.55843375405,39991.822310922194,27441.108374741045,67432.93068566325,20823.627306276943,1548.850662714811,0.0,0.8786792183672917,2.7284922474421363,0.001494314320929203,1.0,1.0,-6.485983427499548,334356.9886673246,1558692.5466097791,4.6617615286654965,1558692.5466097791,4.6617615286654965,0.7588478942579684,0.09247806143876175,3.9206355229373115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206355229373115,1.284541683951959,1.2848413533998462,3.052166832667721,6467.175268442521,15262.319538942198,6455.015227759247,0.00032815226623882093,23188.89322450229,2364.609038203902,19294.47248539143,1967.4886414210187,0.8320566358468604,0.8320566358468603,35454.33187960964,35405.22815468563,1.0017339329992887,0.8,4278.962253617843,4273.035954225843,1.0017339329992887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.827322619926,4632.441516551485,6.143089489903746,4.948772332694201,-3.7016749029917975,8.650447235685998,2.960590514244934,3.5,0.8458830040699812,0.6,0.0002332768576869013,1.0000236148287631,0.00023327134902393878,198.927686165066,0.0,1.3551036901718363e-06,3.840363857946984,3.0934372665829117e-05,7.884021563786287e-05,0.00015443664204903843,0.0006054897848606142,0.09247805156373594,0.09247805156373594,0.09247805156373594,0.09248117379468325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.46917283465,595.5016185374257,0.0,0.09247805156373594,0.09247806143876175,0.09247806143876175,0.37165541361380805,0.37165541361380805,0.5,9.926995942616113,0.016835116995935095,0.016835116995935095,-1.375610736431554e-11,1.954717322405486e-05,0.016619331977096863,-1.375610736431554e-11,27441.108374741045,20823.627306276943,0.7588478942579684,0.9913355857422294,0.6096454541049546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515336215188643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.814670947635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6691827976336,260.6691827976336,-12.480817202366381,244.89694372287371,276.4414218725599,124281.16959876845,124309.27945925653,-28.109860488054757,0.0,nan,276.4414218725599,3.2914218725599085,270.1325262425391,-3.017473757460891,263.8236306125427,-9.326369387457305,257.5147349825847,-15.635265017415293,251.20583935270153,-21.944160647298446,244.89694372287371,-28.253056277126262,1.0,1.0,26022.012520719443,26022.012520719443,275.668546647487,2.518546647487028,275.668546647487,275.668546647487,77093.06570788744,77095.39152879783,-2.325820910395123,0.0,8546.071908451686,8546.071908451686,0.8856992769268394,3940.238700551998,275.668546647487,2.518546647487028,1.0,0.002,0.13180404967311224,0.0049014802188778765,0.00020359397591922902,0.0017964059555725565,0.1017969879596145,0.1017969879596145,0.0,-6.850821472614843e-11,1.0,1.0000336644057208,0.01661933199085297,0.09247806143876175,0.0,3.1095420476571347e-06,3.9938625753414856,0.0,1600134.5900255698,266.64741678769656,1.9547186980162223e-05,1.0,1284389.3133236892,2598.608390523125,,,,,,,,,,,,,,,,,,,2.0,15262.319538942198,1548.850662714811,0.37165541361380805,6.173730061729009,2.960590514244934
1709.0,-30.00685968821147,4.948868253966183,35.04813690116583,24.60902767432856,5.043427678631328,-26.501830951543873,-40.00193624580277,1.5383989373114975,-6.502667706838338,-6.502687507716493,40.09637938788543,41110.04893442379,25738.487992046,25738.487992046,66848.5369264698,77102.86190426262,77095.45901058063,25738.487992046,102833.94700262664,102833.94700262664,102833.94700262664,130275.14740303633,125799.07782186082,4476.069581175519,0.0,90915.25441710389,54922.5037166907,39991.94522268132,27441.200400409703,67433.14562309103,20823.68929480944,1548.8569657026621,0.0,0.8786787175333657,2.72848362657383,0.001494314320929203,1.0,1.0,-6.485844592356841,334355.8701398651,1558693.028077093,4.661778563735319,1558693.028077093,4.661778563735319,0.7588476083757085,0.09247805187780933,3.920637183066851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920637183066851,1.2845420311648013,1.2848416936172118,3.0521673000545437,6467.176258779113,15262.31478046169,6455.012253316825,0.0003281518451010546,23188.897664329907,2364.609490940322,19294.463594583984,1967.4877348109685,0.8320560931304424,0.8320560931304424,35454.34388965868,35405.22815468563,1.0017343571672794,0.8,4278.963703103527,4273.035954225843,1.0017343571672794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.779268450141,4632.441516551485,6.143160854764323,4.948868253966183,-3.7017456189480455,8.650613872914228,2.9605339215485555,3.5,0.8458668347281587,0.6,0.00023327134902393878,1.000023965473417,0.00023326575869959956,198.92787632606814,0.0,1.0958255769980657e-06,3.1055696852125183,3.203019824282718e-05,7.883840059162454e-05,0.00015443294843231424,0.0006054755599143768,0.09247804243412236,0.09247804243412236,0.09247804243412236,0.09248120522818076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.0656946324,595.5017503219314,0.0,0.09247804243412236,0.09247805187780933,0.09247805187780933,0.3716550929552239,0.3716550929552239,0.5,9.927090801863764,0.01686723151357228,0.01686723151357228,-4.7975845518521965e-11,1.980087813535647e-05,0.016842915359632116,-4.7975845518521965e-11,27441.200400409703,20823.68929480944,0.7588476083757085,0.9913305438858091,0.6096415724724331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515349807892604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.0798767749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66901937914395,260.66901937914395,-12.48098062085603,244.89670935172637,276.44132940673563,124282.240492615,124309.56251645352,-27.322023838495078,0.0,nan,276.44132940673563,3.291329406735656,270.13240539564845,-3.0175946043515296,263.8234813845732,-9.326518615426778,257.5145573735646,-15.63544262643535,251.20563336261554,-21.944366637384434,244.89670935172637,-28.253290648273605,1.0,1.0,26022.012520719443,26022.012520719443,275.6684697954811,2.51846979548111,275.6684697954811,275.6684697954811,77093.12291654837,77095.45901058063,-2.3360940322600072,0.0,8546.071908451686,8546.071908451686,0.8856991719536216,3940.2403689821854,275.6684697954811,2.51846979548111,1.0,0.002,0.1318008983777945,0.004901478072649766,0.00020358907273813228,0.0017964108426492475,0.10179453636906614,0.10179453636906614,0.0,-8.461262029565986e-11,1.0,1.0000341172561855,0.01684291540760796,0.09247805187780933,0.0,3.1513729240811488e-06,4.047590617696678,0.0,1600134.491342671,266.64733229316164,1.980092611120199e-05,1.0,1284389.6026290958,2598.6072195196307,,,,,,,,,,,,,,,,,,,2.0,15262.31478046169,1548.8569657026621,0.3716550929552239,6.173730061729009,2.9605339215485555
1710.0,-30.00708814837705,4.948963837861528,35.0481409709525,24.608888814132683,5.04329557396397,-26.502049776126487,-40.00214816825462,1.5382572298349666,-6.502768733523794,-6.502788703025261,40.096391468706685,41109.97524434728,25738.52904956622,25738.52904956622,66848.5042939135,77102.89568102831,77095.4855070262,25738.52904956622,102834.01455659242,102834.01455659242,102834.01455659242,130275.32357066577,125799.21089251056,4476.112678155212,0.0,90915.33684622015,54922.47832443543,39992.065024205236,27441.30901407335,67433.37403827859,20823.762304834425,1548.864448944743,0.0,0.8786781241584368,2.7284733344857677,0.001494314320929203,1.0,1.0,-6.485797195434316,334354.534546351,1558693.550020177,4.661798746456355,1558693.550020177,4.661798746456355,0.7588472654185302,0.09247805676778474,3.9206402920889514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206402920889514,1.284542705382141,1.2848423608104511,3.052168118398674,6467.177992752126,15262.309946940804,6455.008728240234,0.00032815122920817235,23188.900300205725,2364.6097597248527,19294.453057894152,1967.4866603676232,0.8320555441657997,0.8320555441657997,35454.36638158024,35405.22815468563,1.0017351515315907,0.8,4278.966417640179,4273.035954225843,1.0017351515315907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.731340859349,4632.441516551485,6.1432409277791615,4.948963837861528,-3.701828763499251,8.650792601360779,2.960477478353427,3.5,0.8458507081009792,0.6,0.00023326575869959956,1.0000237799208733,0.0002332602117902203,198.9280650147297,0.0,1.112071348773662e-06,3.1516102024245582,3.314226959160084e-05,7.883650986865739e-05,0.00015442924883094216,0.0006054615352436224,0.09247804446544713,0.09247804446544713,0.09247804446544713,0.09248124074536908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.6619312309,595.5018822451649,0.0,0.09247804446544713,0.09247805676778474,0.09247805676778474,0.37165477801889896,0.37165477801889896,0.5,9.927186659973758,0.01692857150516147,0.01692857150516147,9.470113582210615e-11,1.996950146576637e-05,0.016991507590944366,9.470113582210615e-11,27441.30901407335,20823.762304834425,0.7588472654185302,0.9913267020565649,0.6096384146670636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451536360242437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.12591729211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6688528944773,260.6688528944773,-12.481147105522666,244.89647693126608,276.44122885786186,124282.4244388521,124310.25909620285,-27.834657350756412,0.0,nan,276.44122885786186,3.2912288578618814,270.132278472451,-3.0177215275489857,263.82332808706707,-9.326671912932909,257.51437770174203,-15.635622298257942,251.20542731647583,-21.944572683524143,244.89647693126608,-28.253523068733898,1.0,1.0,26022.012520719443,26022.012520719443,275.6683717005962,2.5183717005962194,275.6683717005962,275.6683717005962,77093.02467334448,77095.4855070262,-2.4608336817182135,0.0,8546.071908451686,8546.071908451686,0.8856989753640903,3940.243493549396,275.6683717005962,2.5183717005962194,1.0,0.002,0.13179771928306186,0.004901473138015493,0.00020358411973543913,0.0017964158088596602,0.10179205986771957,0.10179205986771957,0.0,-7.140490065546401e-11,1.0,1.0000344182047023,0.01699150749624323,0.09247805676778474,0.0,3.179172666034002e-06,4.083297415461966,0.0,1600134.373158545,266.6472312664762,1.996940676463055e-05,1.0,1284389.948079119,2598.605821264066,,,,,,,,,,,,,,,,,,,2.0,15262.309946940804,1548.864448944743,0.37165477801889896,6.173730061729009,2.960477478353427
1711.0,-30.00731705925172,4.949059393530658,35.04814481551094,24.60881449459123,5.0432238933693165,-26.50226296398874,-40.00235548065973,1.5381698163393362,-6.502853230590063,-6.502872883404975,40.096393045538825,41109.84736523207,25738.532199317633,25738.532199317633,66848.3795645497,77102.8825499153,77095.4193711568,25738.532199317633,102833.95157047443,102833.95157047443,102833.95157047443,130275.31161630736,125799.15818173757,4476.153434569784,0.0,90915.385228686,54922.412040500196,39992.19243131756,27441.360045832924,67433.55247715049,20823.794679733972,1548.8687859967072,0.0,0.8786776627380952,2.728464778959949,0.001494314320929203,1.0,1.0,-6.486160418339352,334353.4235191492,1558693.6181461068,4.661814440960366,1558693.6181461068,4.661814440960366,0.7588470340010041,0.09247803160691018,3.920640194474819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920640194474819,1.2845431256118258,1.284842774012551,3.0521670439109814,6467.17571604164,15262.30514146588,6455.007991642061,0.0003281516505879331,23188.91321800173,2364.611076973455,19294.450856152922,1967.4864358525003,0.8320549857064665,0.8320549857064665,35454.36567540024,35405.22815468563,1.001735126590892,0.8,4278.966332411734,4273.035954225843,1.001735126590892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.683462232529,4632.441516551485,6.1433118829465245,4.949059393530658,-3.7018990321792704,8.650958425709929,2.9604210932517994,3.5,0.8458345980719427,0.6,0.0002332602117902203,1.0000238268793895,0.00023325465405971097,198.92825407595532,0.0,1.1034359496307456e-06,3.127137481253533,3.424570554123159e-05,7.883466031602141e-05,0.00015442555147419888,0.0006054470241636842,0.09247802312676222,0.09247802312676222,0.09247802312676222,0.09248116115277664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.21584018116,595.5020274202672,0.0,0.09247802312676222,0.09247803160691018,0.09247803160691018,0.37165446799095775,0.37165446799095775,0.5,9.927280761087124,0.016915700419019686,0.016915700419019686,-6.821210263296962e-12,1.9652814899018267e-05,0.016712465065609194,-6.821210263296962e-12,27441.360045832924,20823.794679733972,0.7588470340010041,0.9913222292003812,0.6096349051039827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515377290152345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.101444570944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6686893532596,260.6686893532596,-12.481310646740383,244.89624657826752,276.44113212842285,124283.22497465758,124310.56751709185,-27.34254243429874,0.0,nan,276.44113212842285,3.2911321284228734,270.132155018304,-3.017844981695987,263.8231779082028,-9.326822091797169,257.5142007981702,-15.635799201829798,251.20522368819036,-21.94477631180962,244.89624657826752,-28.253753421732455,1.0,1.0,26022.012520719443,26022.012520719443,275.6682797814717,2.5182797814717333,275.6682797814717,275.6682797814717,77093.08471142243,77095.4193711568,-2.3346597343625035,0.0,8546.071908451686,8546.071908451686,0.8856989815364227,3940.243395447193,275.6682797814717,2.5182797814717333,1.0,0.002,0.1317945923884056,0.004901471001390123,0.00020357925448653608,0.0017964206614771944,0.10178962724326804,0.10178962724326804,0.0,-8.403626969646916e-11,1.0,1.0000338529759405,0.016712465072430405,0.09247803160691018,0.0,3.126959866657028e-06,4.016236719365655,0.0,1600134.2736571445,266.6471467694099,1.965282172022853e-05,1.0,1284390.2354459495,2598.6046581088754,,,,,,,,,,,,,,,,,,,2.0,15262.30514146588,1548.8687859967072,0.37165446799095775,6.173730061729009,2.9604210932517994
1712.0,-30.007544916363663,4.94915470385982,35.04814873770739,24.60870259618389,5.0431209680575,-26.50247832790995,-40.002563142310805,1.538054404667246,-6.502948851976782,-6.5029685890842766,40.096403018196405,41109.75333462662,25738.561758071228,25738.561758071228,66848.31509269786,77102.89705625734,77095.43319008713,25738.561758071228,102833.99494815836,102833.99494815836,102833.99494815836,130275.45067584573,125799.25502102922,4476.195654816503,0.0,90915.45789805926,54922.37591347263,39992.31331620737,27441.455727687375,67433.76904389475,20823.858657522575,1548.8755240825585,0.0,0.8786771070667132,2.7284550462268524,0.001494314320929203,1.0,1.0,-6.486181803158843,334352.16038384184,1558694.0490073077,4.6618333412827395,1558694.0490073077,4.6618333412827395,0.7588467195095667,0.0924780299252082,3.9206427773627164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206427773627164,1.2845436767940102,1.2848433181837915,3.0521677450064875,6467.177201578888,15262.300319346412,6455.0046439277485,0.00032815109927581017,23188.91647639855,2364.6114092374614,19294.44084961081,1967.485415469178,0.8320544372674119,0.8320544372674119,35454.38436105185,35405.22815468563,1.0017357865263634,0.8,4278.968587571927,4273.035954225843,1.0017357865263634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.635711284985,4632.441516551485,6.1433889559283585,4.94915470385982,-3.7019779883334585,8.65113269219328,2.960364858941756,3.5,0.8458185311262161,0.6,0.00023325465405971097,1.0000237172383935,0.0002332491220346786,198.928442267176,0.0,1.1055896268429053e-06,3.1332410024727935,3.535129516807449e-05,7.883280768777789e-05,0.0001544218463719331,0.0006054328966451345,0.09247801877954488,0.09247801877954488,0.09247801877954488,0.09248117509952676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.8076994277,595.5021606636935,0.0,0.09247801877954488,0.0924780299252082,0.0924780299252082,0.37165415183123107,0.37165415183123107,0.5,9.927375412547885,0.01692442313498077,0.01692442313498077,-2.6545876607997343e-11,1.973710749325619e-05,0.016786785925432923,-2.6545876607997343e-11,27441.455727687375,20823.858657522575,0.7588467195095667,0.9913180894454261,0.6096315528183958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451539100490837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.10754809216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.668525475671,260.668525475671,-12.481474524328974,244.89601781480712,276.4410331366974,124283.7217781926,124311.12055689837,-27.39877870576241,0.0,nan,276.4410331366974,3.291033136697422,270.1320300722413,-3.0179699277586565,263.8230270077921,-9.326972992207857,257.51402394341017,-15.635976056589811,251.20502087907792,-21.944979120922056,244.89601781480712,-28.253982185192854,1.0,1.0,26022.012520719443,26022.012520719443,275.66818569278445,2.5181856927844706,275.66818569278445,275.66818569278445,77093.05913031522,77095.43319008713,-2.3740597719151992,0.0,8546.071908451686,8546.071908451686,0.8856988182153639,3940.24599124953,275.66818569278445,2.5181856927844706,1.0,0.002,0.13179145159544375,0.004901466879929725,0.00020357436294842027,0.0017964255582465735,0.10178718147421013,0.10178718147421013,0.0,-7.880500635729093e-11,1.0,1.000034003488304,0.0167867859519788,0.0924780299252082,0.0,3.1408631051887653e-06,4.0340949293291875,0.0,1600134.1616886181,266.6470511480232,1.9737134039132798e-05,1.0,1284390.5621562386,2598.6033357067545,,,,,,,,,,,,,,,,,,,2.0,15262.300319346412,1548.8755240825585,0.37165415183123107,6.173730061729009,2.960364858941756
1713.0,-30.007772626454308,4.949249889078715,35.04815258691451,24.608608649019175,5.043037175297652,-26.50269164627458,-40.00276668285949,1.5379562163112568,-6.503038012898287,-6.503057646202365,40.096408731530495,41109.63885056073,25738.576684003143,25738.576684003143,66848.21553456387,77102.89855323166,77095.40932052482,25738.576684003143,102833.98600452796,102833.98600452796,102833.98600452796,130275.5140267163,125799.27710069859,4476.236926017709,0.0,90915.52355190113,54922.32552994165,39992.44224662165,27441.528022188326,67433.97026880998,20823.906120648517,1548.880989507432,0.0,0.8786766035446606,2.7284459920598727,0.001494314320929203,1.0,1.0,-6.486362304916611,334350.98500090104,1558694.2958484516,4.6618504678377155,1558694.2958484516,4.6618504678377155,0.7588464499429837,0.09247801493121012,3.920644925770759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920644925770759,1.2845441473808803,1.2848437817739338,3.052168299364995,6467.178376198045,15262.295510706961,6455.0015178106405,0.0003281506287639583,23188.920515169597,2364.611821077493,19294.431505437577,1967.4844626286833,0.8320538893915158,0.8320538893915158,35454.39990349929,35405.22815468563,1.0017363354509512,0.8,4278.970463380675,4273.035954225843,1.0017363354509512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.58803236362,4632.441516551485,6.143462432386778,4.949249889078715,-3.7020519086721446,8.65130179775086,2.9603087098802714,3.5,0.8458024885372204,0.6,0.0002332491220346786,1.0000237019792526,0.00023324359369985992,198.928630337283,0.0,1.1004771222725584e-06,3.1187521645204304,3.645177229034705e-05,7.883099186451029e-05,0.00015441813017016832,0.0006054186584986789,0.09247800537253678,0.09247800537253678,0.09247800537253678,0.09248114154369548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.3818045932,595.5022994727068,0.0,0.09247800537253678,0.09247801493121012,0.09247801493121012,0.3716538387743365,0.3716538387743365,0.5,9.927469474012522,0.01691071536868094,0.01691071536868094,-9.379164112033322e-12,1.963330407761532e-05,0.016695341285753784,-9.379164112033322e-12,27441.528022188326,20823.906120648517,0.7588464499429837,0.9913136549440715,0.6096280359392549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45154046565548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.093059254206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6683630755725,260.6683630755725,-12.481636924427505,244.89579055120785,276.44093560008605,124284.42376332826,124311.57552112277,-27.15175779449504,0.0,nan,276.44093560008605,3.2909356000860726,270.1319065902527,-3.01809340974728,263.8228775803975,-9.32712241960246,257.51384857061385,-15.636151429386132,251.20481956087684,-21.945180439123135,244.89579055120785,-28.254209448792125,1.0,1.0,26022.012520719443,26022.012520719443,275.6680938426215,2.5180938426215107,275.6680938426215,275.6680938426215,77093.08223249095,77095.40932052482,-2.327088033867767,0.0,8546.071908451686,8546.071908451686,0.8856986823673032,3940.2481503996128,275.6680938426215,2.5180938426215107,1.0,0.002,0.13178832792086947,0.0049014638877767315,0.0002035695006364707,0.001796430423820902,0.10178475031823535,0.10178475031823535,0.0,-7.55426272751325e-11,1.0,1.0000338182414144,0.01669534129513295,0.09247801493121012,0.0,3.1237507827413644e-06,4.012116973544608,0.0,1600134.0570240994,266.6469619871017,1.9633313456779433e-05,1.0,1284390.8661700678,2598.6021051723665,,,,,,,,,,,,,,,,,,,2.0,15262.295510706961,1548.880989507432,0.3716538387743365,6.173730061729009,2.9603087098802714
1714.0,-30.007999751631047,4.949344884699217,35.04815645880765,24.608511034771823,5.0429448303828615,-26.502905293412205,-40.00297403018919,1.5378503953437435,-6.50313036137004,-6.503150016115791,40.09641709714169,41109.5336386532,25738.599475241917,25738.599475241917,66848.13311389512,77102.90302282707,77095.41119272144,25738.599475241917,102834.01066796336,102834.01066796336,102834.01066796336,130275.62499059834,125799.3463304379,4476.278660160442,0.0,90915.5856490445,54922.27779386853,39992.56428352885,27441.61432263498,67434.17860616383,20823.963511365215,1548.887201613771,0.0,0.8786760720220338,2.728436599411323,0.001494314320929203,1.0,1.0,-6.48643582184161,334349.76589962264,1558694.6572788311,4.661868546804298,1558694.6572788311,4.661868546804298,0.7588461548411438,0.09247800762755926,3.9206462493884096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206462493884096,1.2845446536534562,1.2848442810628407,3.052168126843584,6467.178010645877,15262.290697417598,6454.9994551042955,0.00032815055604734205,23188.928525042684,2364.612637857238,19294.425339870275,1967.4838339157893,0.8320533361010375,0.8320533361010375,35454.40947908061,35405.22815468563,1.0017366736391626,0.8,4278.9716190518975,4273.035954225843,1.0017366736391626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.540455921237,4632.441516551485,6.143537637610009,4.949344884699217,-3.702128314830654,8.651473199529871,2.9602526819277375,3.5,0.8457864805507821,0.6,0.00023324359369985992,1.0000236411398153,0.0002332380796858078,198.92881792461088,0.0,1.099744073526275e-06,3.1166747043734633,3.7551516363873325e-05,7.882914211999562e-05,0.00015441445157986428,0.000605404440437963,0.09247799728362302,0.09247799728362302,0.09247799728362302,0.09248113814862165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.9680358824,595.5024344677114,0.0,0.09247799728362302,0.09247800762755926,0.09247800762755926,0.3716535242532809,0.3716535242532809,0.5,9.927563680834579,0.016904714225461248,0.016904714225461248,6.662048690486699e-11,1.965474575627013e-05,0.01671419427418641,6.662048690486699e-11,27441.61432263498,20823.963511365215,0.7588461548411438,0.9913093700496985,0.6096245922819853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515418299417215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.09098179406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66820116002447,260.66820116002447,-12.48179883997551,244.89556453804516,276.44083778215696,124284.9841942067,124312.05493889897,-27.07074469230119,0.0,nan,276.44083778215696,3.2908377821569843,270.13178313326625,-3.0182168667337237,263.82272848436685,-9.327271515633129,257.51367383554884,-15.636326164451134,251.2046191867629,-21.94538081323708,244.89556453804516,-28.254435461954813,1.0,1.0,26022.012520719443,26022.012520719443,275.66800169177907,2.518001691779091,275.66800169177907,275.66800169177907,77093.08190769186,77095.41119272144,-2.3292850295838434,0.0,8546.071908451686,8546.071908451686,0.8856985986723529,3940.2494806353516,275.66800169177907,2.518001691779091,1.0,0.002,0.1317852007251287,0.004901460310600515,0.0002035646315011611,0.001796435296778206,0.10178231575058054,0.10178231575058054,0.0,-7.172063290483699e-11,1.0,1.000033856403296,0.016714194207565924,0.09247800762755926,0.0,3.127275671152925e-06,4.016645294124574,0.0,1600133.9488019145,266.64686963862994,1.9654679135783226e-05,1.0,1284391.1814924097,2598.6008288662333,,,,,,,,,,,,,,,,,,,2.0,15262.290697417598,1548.887201613771,0.3716535242532809,6.173730061729009,2.9602526819277375
1715.0,-30.00822636590833,4.949439724699859,35.04816030953297,24.608412687107943,5.042855651630929,-26.50311816413092,-40.00318127274511,1.5377474719088255,-6.503220766063691,-6.503240385982838,40.09642422278183,41109.43863095008,25738.618128077305,25738.618128077305,66848.05675902739,77102.9081767353,77095.4018770303,25738.618128077305,102834.0200051076,102834.0200051076,102834.0200051076,130275.71399595903,125799.39387913993,4476.320116819102,0.0,90915.65235672875,54922.24419601238,39992.6757341293,27441.693990851436,67434.36972498073,20824.016220426358,1548.8930511128199,0.0,0.8786755560280051,2.728427410884822,0.001494314320929203,1.0,1.0,-6.486556773017014,334348.5731964033,1558694.965137272,4.661886097601685,1558694.965137272,4.661886097601685,0.7588458725386527,0.09247799662025705,3.920648386846924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920648386846924,1.2845451463468833,1.2848447667878227,3.052168620150761,6467.179055904589,15262.285888255676,6454.996418222764,0.00032815011893448686,23188.932897358136,2364.6130837093338,19294.41626242815,1967.4829082742986,0.832052787760075,0.832052787760075,35454.42494231202,35405.22815468563,1.0017372197661136,0.8,4278.97348530011,4273.035954225843,1.0017372197661136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.492965263507,4632.441516551485,6.143611730938524,4.949439724699859,-3.7022031955427455,8.651642920242605,2.9601967554217206,3.5,0.845770501549063,0.6,0.0002332380796858078,1.0000235880042239,0.0002332325781947682,198.92900509028752,0.0,1.0968962974101275e-06,3.108604106860301,3.8648412661283454e-05,7.882729335026305e-05,0.00015441078633554475,0.0006053904003582186,0.09247798666553256,0.09247798666553256,0.09247798666553256,0.09248112165361087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.5492014031,595.5025710495005,0.0,0.09247798666553256,0.09247799662025705,0.09247799662025705,0.3716532112108628,0.3716532112108628,0.5,9.92765769459095,0.0168930759288628,0.0168930759288628,-1.0857093002414331e-11,1.9619919157776167e-05,0.016683612965834982,-1.0857093002414331e-11,27441.693990851436,20824.016220426358,0.7588458725386527,0.9913054282505417,0.6096214556257844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515431907259904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.08291119655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66803997521686,260.66803997521686,-12.48196002478312,244.8953396650025,276.4407402855867,124285.60042244582,124312.54899582615,-26.948573380326444,0.0,nan,276.4407402855867,3.2907402855867076,270.1316601614029,-3.0183398385970577,263.8225800371979,-9.327419962802082,257.5134999130956,-15.636500086904391,251.20441978901562,-21.94558021098436,244.8953396650025,-28.25466033499748,1.0,1.0,26022.012520719443,26022.012520719443,275.6679102318567,2.5179102318567175,275.6679102318567,275.6679102318567,77093.08813570775,77095.4018770303,-2.3137413225485943,0.0,8546.071908451686,8546.071908451686,0.8856984635166322,3940.2516287811586,275.6679102318567,2.5179102318567175,1.0,0.002,0.1317820792429707,0.0049014570380123395,0.00020355977203008243,0.0017964401474966328,0.10177988601504122,0.10177988601504122,0.0,-8.04732847199674e-11,1.0,1.0000337944361128,0.016683612976692075,0.09247799662025705,0.0,3.1215512102285063e-06,4.009293809977897,0.0,1600133.8427779293,266.6467792339363,1.961993001486917e-05,1.0,1284391.489987571,2598.599580194835,,,,,,,,,,,,,,,,,,,2.0,15262.285888255676,1548.8930511128199,0.3716532112108628,6.173730061729009,2.9601967554217206
