time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1716.0,-30.008452554553923,4.949534400818448,35.0481641574445,24.608319822605722,5.042766913908309,-26.503330607707095,-40.003384673595406,1.5376449893344195,-6.503311415746225,-6.503331026732151,40.09643184418664,41109.31737167544,25738.637798416465,25738.637798416465,66847.95517009191,77102.90960719179,77095.39824848484,25738.637798416465,102834.03604690131,102834.03604690131,102834.03604690131,130275.81183107397,125799.45020556432,4476.3616255096385,0.0,90915.71114039373,54922.18017436004,39992.81218448188,27441.775784172656,67434.58796865454,20824.070454316065,1548.8990074408828,0.0,0.8786750366836324,2.7284181945070447,0.001494314320929203,1.0,1.0,-6.48665527080874,334347.3769227283,1558695.2944144637,4.661903762369569,1558695.2944144637,4.661903762369569,0.7588455870383787,0.09247798696821116,3.920649331713144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920649331713144,1.2845456369531905,1.2848452504412797,3.0521681900010336,6467.178144468934,15262.281081757932,6454.994736477012,0.0003281501874977224,23188.942302235362,2364.6140427399127,19294.411235577554,1967.4823956781934,0.8320522335215615,0.8320522335215615,35454.43177785235,35405.22815468563,1.001737461182218,0.8,4278.974310277411,4273.035954225843,1.001737461182218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.445568828209,4632.441516551485,6.143685930645849,4.949534400818448,-3.7022782630345525,8.651812663853,2.9601409402964127,3.5,0.8457545543704036,0.6,0.0002332325781947682,1.0000235437438796,0.0002332270871559624,198.92919190473546,0.0,1.0944061390174436e-06,3.101546997975435,3.97428188003009e-05,7.88254788906021e-05,0.0001544070993041661,0.0006053760906986438,0.09247797695799392,0.09247797695799392,0.09247797695799392,0.0924811102380532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.1329635144,595.5027068110115,0.0,0.09247797695799392,0.09247798696821116,0.09247798696821116,0.37165289829155107,0.37165289829155107,0.5,9.92775166709414,0.01688229163556798,0.01688229163556798,9.833911462919787e-12,1.9610985930285096e-05,0.016675755923415636,9.833911462919787e-12,27441.775784172656,20824.070454316065,0.7588455870383787,0.9913007135324189,0.6096176844853591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515445484517149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.07585408766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66787946706796,260.66787946706796,-12.482120532932015,244.8951158023089,276.44064313198055,124286.17437584144,124313.00981838394,-26.835442542512265,0.0,nan,276.44064313198055,3.2906431319805733,270.13153766598447,-3.01846233401551,263.8224321999618,-9.327567800038196,257.51332673403186,-15.636673265968113,251.20422126814023,-21.945778731859747,244.8951158023089,-28.25488419769107,1.0,1.0,26022.012520719443,26022.012520719443,275.66781916652104,2.5178191665210647,275.66781916652104,275.66781916652104,77093.09523567738,77095.39824848484,-2.303012807460618,0.0,8546.071908451686,8546.071908451686,0.8856984037708722,3940.2525783717097,275.66781916652104,2.5178191665210647,1.0,0.002,0.13177895923995597,0.0049014537456520966,0.0002035549147323114,0.0017964450091137053,0.1017774573661557,0.1017774573661557,0.0,-7.615398329302581e-11,1.0,1.0000337784970323,0.016675755913581725,0.09247798696821116,0.0,3.120078550442148e-06,4.007403303693408,0.0,1600133.7365035212,266.64668858425375,1.9610976096373633e-05,1.0,1284391.7994069466,2598.5983277834234,,,,,,,,,,,,,,,,,,,2.0,15262.281081757932,1548.8990074408828,0.37165289829155107,6.173730061729009,2.9601409402964127
1717.0,-30.00867815702972,4.949628912596445,35.04816800296944,24.608221684489422,5.042676559112333,-26.503542685406533,-40.003588039521105,1.5375411096712686,-6.503401915881511,-6.503421518803402,40.0964394705913,41109.20805466709,25738.657522817935,25738.657522817935,66847.86557748503,77102.91502395595,77095.39477017467,25738.657522817935,102834.0522929926,102834.0522929926,102834.0522929926,130275.9098900737,125799.5067727284,4476.4031173452895,0.0,90915.77630489801,54922.13044488937,39992.93984445404,27441.857597081107,67434.79744153515,20824.124708467156,1548.9049616906243,0.0,0.8786745181228711,2.728408993264752,0.001494314320929203,1.0,1.0,-6.486752889512502,334346.18261519214,1558695.6239083658,4.66192140049737,1558695.6239083658,4.66192140049737,0.7588453017365029,0.0924779773458779,3.920651202224342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920651202224342,1.284546134071616,1.2848457406217955,3.0521684649792094,6467.178727114692,15262.276276233202,6454.992021418565,0.0003281498700380239,23188.947859814172,2364.614609455234,19294.403120086165,1967.4815681283787,0.8320516841353915,0.8320516841353915,35454.445309877854,35405.22815468563,1.0017379391033427,0.8,4278.975943449532,4273.035954225843,1.0017379391033427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.398264280709,4632.441516551485,6.143760010183013,4.949628912596445,-3.702353201931604,8.65198211452805,2.96008523380002,3.5,0.8457386382285772,0.6,0.0002332270871559624,1.0000234827728085,0.00023322161046586979,198.92937823536053,0.0,1.0923279123564125e-06,3.095657303618073,4.083514671265731e-05,7.882366478109153e-05,0.00015440342237487087,0.0006053619635615903,0.09247796736028162,0.09247796736028162,0.09247796736028162,0.09248109929145275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.71694805205,595.5028425003777,0.0,0.09247796736028162,0.0924779773458779,0.0924779773458779,0.3716525861022028,0.3716525861022028,0.5,9.927845598496413,0.01687218533459145,0.01687218533459145,7.08837433194276e-11,1.9602921895511827e-05,0.016668629290904846,7.08837433194276e-11,27441.857597081107,20824.124708467156,0.7588453017365029,0.9912963056712824,0.6096141697512786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515459036297491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.069964393304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66771941882087,260.66771941882087,-12.482280581179111,244.8948928528062,276.44054598499315,124286.75174401444,124313.51029343413,-26.75854941969852,0.0,nan,276.44054598499315,3.290545984993173,270.13141535847984,-3.0185846415201354,263.82228473196636,-9.327715268033614,257.513154105538,-15.636845894461999,251.20402347914163,-21.945976520858352,244.8948928528062,-28.25510714719377,1.0,1.0,26022.012520719443,26022.012520719443,275.6677282674429,2.5177282674429193,275.6677282674429,275.6677282674429,77093.0964578276,77095.39477017467,-2.298312347062165,0.0,8546.071908451686,8546.071908451686,0.8856982854947422,3940.254458235464,275.6677282674429,2.5177282674429193,1.0,0.002,0.13177584057212885,0.004901450462402517,0.0002035500595610073,0.0017964498641300079,0.10177502978050364,0.10177502978050364,0.0,-7.630898473873216e-11,1.0,1.000033764037386,0.016668629220021103,0.0924779773458779,0.0,3.118742551776662e-06,4.005688321379007,0.0,1600133.6304054845,266.64659808411847,1.9602851011768507e-05,1.0,1284392.1083184876,2598.5970774284137,,,,,,,,,,,,,,,,,,,2.0,15262.276276233202,1548.9049616906243,0.3716525861022028,6.173730061729009,2.96008523380002
1718.0,-30.008903857634213,4.949723411148406,35.0481719235529,24.60816465262326,5.042627007216817,-26.50375077114021,-40.00379077680407,1.5374739164832967,-6.503483674913582,-6.503503459867181,40.09644930197533,41109.07951188804,25738.658755610533,25738.658755610533,66847.73826749857,77102.89074484224,77095.44852610215,25738.658755610533,102834.10728171268,102834.10728171268,102834.10728171268,130276.04919758467,125799.60428383572,4476.444913748936,0.0,90915.82247483838,54922.072272270394,39993.0557806311,27441.94191587198,67434.99769650308,20824.181288026975,1548.910831178588,0.0,0.878674037446221,2.728400658987507,0.001494314320929203,1.0,1.0,-6.486674355504306,334345.1011645525,1558696.0486671228,4.661937750061393,1558696.0486671228,4.661937750061393,0.7588450318810201,0.09247796602736257,3.920651505684448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920651505684448,1.2845464596004115,1.284846059191088,3.052167927740083,6467.17758876945,15262.271474911786,6454.990499158363,0.00032814999740697696,23188.957841068495,2364.61562725992,19294.39856994855,1967.481104143469,0.8320511297742523,0.8320511297742523,35454.447505229415,35405.22815468563,1.0017380166382943,0.8,4278.976208405207,4273.035954225843,1.0017380166382943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.351051273674,4632.441516551485,6.143829543190299,4.949723411148406,-3.702421628091106,8.652145039239512,2.9600296355210802,3.5,0.845722753006023,0.6,0.00023322161046586979,1.0000234930304872,0.00023321613151218204,198.9295646473406,0.0,1.0894745549117735e-06,3.087570888619966,4.192462126756908e-05,7.882185631775699e-05,0.0001543997541481128,0.000605347628578107,0.09247795711854324,0.09247795711854324,0.09247795711854324,0.09248111665525581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.30764784385,595.5029761137417,0.0,0.09247795711854324,0.09247796602736257,0.09247796602736257,0.3716522746430357,0.3716522746430357,0.5,9.92794034882022,0.016893112320701675,0.016893112320701675,8.412825991399586e-12,1.978495362209287e-05,0.016829104362898306,8.412825991399586e-12,27441.94191587198,20824.181288026975,0.7588450318810201,0.9912914740258831,0.6096104532679446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515472552982351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.06187797831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6675634473014,260.6675634473014,-12.482436552698573,244.89467100446495,276.440455890285,124287.72682330574,124313.80378333219,-26.07696002644072,0.0,nan,276.440455890285,3.2904558902850454,270.13129891305823,-3.0187010869417463,263.82214193581444,-9.327858064185534,257.5129849586576,-15.637015041342352,251.2038279815281,-21.946172018471884,244.89467100446495,-28.255328995535024,1.0,1.0,26022.012520719443,26022.012520719443,275.66765261651193,2.5176526165119526,275.66765261651193,275.66765261651193,77093.16573291065,77095.44852610215,-2.28279319149442,0.0,8546.071908451686,8546.071908451686,0.8856982663063573,3940.2547632128703,275.66765261651193,2.5176526165119526,1.0,0.002,0.1317726918775529,0.004901448816105149,0.00020354516158764175,0.001796454746652537,0.10177258079382087,0.10177258079382087,0.0,-9.175982152928586e-11,1.0,1.0000340890591353,0.01682910435448548,0.09247796602736257,0.0,3.1487654109746045e-06,4.044250325578908,0.0,1600133.5348258025,266.6465163250864,1.978494520926688e-05,1.0,1284392.388039836,2598.5959452248194,,,,,,,,,,,,,,,,,,,2.0,15262.271474911786,1548.910831178588,0.3716522746430357,6.173730061729009,2.9600296355210802
1719.0,-30.00912847285092,4.949817759042337,35.048176120477564,24.608080728817754,5.042547934122635,-26.503960832151332,-40.0039938284084,1.5373802882060899,-6.50357233771922,-6.50359258625479,40.09646514253781,41108.96182233282,25738.6768745158,25738.6768745158,66847.63869684862,77102.88643451226,77095.56150317885,25738.6768745158,102834.23837769465,102834.23837769465,102834.23837769465,130276.29511461483,125799.80647337476,4476.488641240068,0.0,90915.87816899992,54922.014288482744,39993.182089463524,27442.056736920174,67435.23882638369,20824.259511642984,1548.9183217710379,0.0,0.8786734950636694,2.7283915903918268,0.001494314320929203,1.0,1.0,-6.486354441902279,334343.92488615925,1558696.7330477284,4.661956198481695,1558696.7330477284,4.661956198481695,0.7588447072783107,0.09247797153926832,3.920652296514936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920652296514936,1.284546908754968,1.284846501412063,3.052167476168685,6467.176631943845,15262.266664104442,6454.988846735294,0.0003281500775414291,23188.967368979633,2364.6165988364664,19294.393630745417,1967.4806004849177,0.8320505749020947,0.8320505749020947,35454.45322641273,35405.22815468563,1.0017382186978152,0.8,4278.976898891423,4273.035954225843,1.0017382186978152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.303968287966,4632.441516551485,6.1439029178477975,4.949817759042337,-3.702495438681274,8.652313197723611,2.959974190771916,3.5,0.8457069116491188,0.6,0.00023321613151218204,1.0000233800949767,0.00023321067902435687,198.92975016317678,0.0,1.0899258718256319e-06,3.088849920753841,4.3014547139394716e-05,7.882004508905167e-05,0.00015439608642313037,0.0006053333708077647,0.09247796088025922,0.09247796088025922,0.09247796088025922,0.0924811994231267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.9159717424,595.5031042896463,0.0,0.09247796088025922,0.09247797153926832,0.09247797153926832,0.37165196736193873,0.37165196736193873,0.5,9.928037471275841,0.016994252555946332,0.016994252555946332,-3.086597644141875e-11,2.0248535577138682e-05,0.017238144352518248,-3.086597644141875e-11,27442.056736920174,20824.259511642984,0.7588447072783107,0.991286452902645,0.609606528245128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451548607557052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.06315701044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6674082262054,260.6674082262054,-12.482591773794582,244.89444997616107,276.4403664764017,124288.33075416034,124314.2822493138,-25.95149515344784,0.0,nan,276.4403664764017,3.2903664764017435,270.13118317627794,-3.018816823722034,263.82199987617315,-9.328000123826826,257.51281657611196,-15.637183423888018,251.20363327610625,-21.946366723893732,244.89444997616107,-28.255550023838907,1.0,1.0,26022.012520719443,26022.012520719443,275.667576709891,2.5175767098910455,275.667576709891,275.667576709891,77093.14895168481,77095.56150317885,-2.41255149403878,0.0,8546.071908451686,8546.071908451686,0.8856982163005748,3940.255557997511,275.667576709891,2.5175767098910455,1.0,0.002,0.1317694666598053,0.0049014462256689595,0.0002035401424069059,0.0017964597642039894,0.10177007120345294,0.10177007120345294,0.0,-9.338910460926497e-11,1.0,1.0000349175474725,0.017238144383384224,0.09247797153926832,0.0,3.2252956720087166e-06,4.142546191600646,0.0,1600133.4315556884,266.64642766228076,2.0248566443115124e-05,1.0,1284392.6922894064,2598.5947137412895,,,,,,,,,,,,,,,,,,,2.0,15262.266664104442,1548.9183217710379,0.37165196736193873,6.173730061729009,2.959974190771916
1720.0,-30.0093526011061,4.949912022866935,35.04818041466974,24.607990902755432,5.042470188302512,-26.50417032216589,-40.00419677523894,1.5372879047120724,-6.503657434241347,-6.5036778835716635,40.096476329140565,41108.86333210037,25738.68698186878,25738.68698186878,66847.55031396916,77102.88646389528,77095.61953172596,25738.68698186878,102834.30651359474,102834.30651359474,102834.30651359474,130276.45486760355,125799.92256624953,4476.532301354022,0.0,90915.94441799559,54921.9818871216,39993.2917009711,27442.148354008816,67435.44005497992,20824.32119315939,1548.9246139437423,0.0,0.8786729910769827,2.728382914655611,0.001494314320929203,1.0,1.0,-6.48626238809419,334342.7991475704,1558697.2163581764,4.661973340930866,1558697.2163581764,4.661973340930866,0.758844421527126,0.09247796793700308,3.9206547589590492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206547589590492,1.2845473520340862,1.2848469377902232,3.0521683398830537,6467.17846205095,15262.26186751768,6454.985272814981,0.0003281494380505176,23188.969702125512,2364.6168367511345,19294.382948058435,1967.4795111540063,0.8320500305060946,0.8320500305060946,35454.47104071455,35405.22815468563,1.0017388478595448,0.8,4278.9790488889275,4273.035954225843,1.0017388478595448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.256980101227,4632.441516551485,6.14397424271806,4.949912022866935,-3.7025663188833464,8.652478341750282,2.9599188580718327,3.5,0.8456911023062379,0.6,0.00023321067902435687,1.000023329449659,0.00023320523847448568,198.92993527712235,0.0,1.0846620408296058e-06,3.0739322237111026,4.409920918022432e-05,7.881823483338011e-05,0.00015439244419097675,0.0006053194710646724,0.09247795839588274,0.09247795839588274,0.09247795839588274,0.09248122799169989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.49725458765,595.5032410324648,0.0,0.09247795839588274,0.09247796793700308,0.09247796793700308,0.3716516704943448,0.3716516704943448,0.5,9.928135534033832,0.01710925454244716,0.01710925454244716,2.063416104647331e-11,2.044933029310414e-05,0.017415495477450804,2.063416104647331e-11,27442.148354008816,20824.32119315939,0.758844421527126,0.991282184256061,0.6096032486565586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451549953315284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.0482393134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.667253784031,260.667253784031,-12.482746215968973,244.8942297149745,276.44027785324056,124288.99304408905,124314.81431144789,-25.821267358841936,0.0,nan,276.44027785324056,3.290277853240582,270.13106822551794,-3.0189317744820414,263.8218585977931,-9.328141402206882,257.5126489701372,-15.63735102986277,251.20343934252273,-21.94656065747725,244.8942297149745,-28.255770285025477,1.0,1.0,26022.012520719443,26022.012520719443,275.6674982026583,2.5174982026583166,275.6674982026583,275.6674982026583,77093.14431729441,77095.61953172596,-2.475214431542554,0.0,8546.071908451686,8546.071908451686,0.8856980605953315,3940.2580327538444,275.6674982026583,2.5174982026583166,1.0,0.002,0.1317662082675244,0.004901444478739126,0.00020353507358632944,0.001796464834570351,0.10176753679316472,0.10176753679316472,0.0,-9.184331940803592e-11,1.0,1.0000352767483844,0.017415495456816643,0.09247796793700308,0.0,3.258476114131784e-06,4.18516385778659,0.0,1600133.3320901655,266.64634256575863,2.0449309658943093e-05,1.0,1284392.9834672797,2598.593535167686,,,,,,,,,,,,,,,,,,,2.0,15262.26186751768,1548.9246139437423,0.3716516704943448,6.173730061729009,2.9599188580718327
1721.0,-30.009575606302768,4.950005983156398,35.04818467674166,24.607857036776863,5.0423395480301,-26.504384090859965,-40.00440035071222,1.5371480573398153,-6.503754670811816,-6.50377500910516,40.09648402494036,41108.77066607089,25738.723910746714,25738.723910746714,66847.4945768176,77102.91874879667,77095.58936004539,25738.723910746714,102834.3132707921,102834.3132707921,102834.3132707921,130276.54805143518,125799.97211232368,4476.575939111505,0.0,90916.02104641763,54921.93337547568,39993.43074549106,27442.234780643073,67435.66552613414,20824.378407390945,1548.9309419305603,0.0,0.8786724363550339,2.7283730403705233,0.001494314320929203,1.0,1.0,-6.486457553564492,334341.51730479306,1558697.5488497112,4.661992209088314,1558697.5488497112,4.661992209088314,0.758844116517793,0.09247796864640456,3.9206570863245545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206570863245545,1.284548017249077,1.284847596171346,3.0521685711063062,6467.1789519852755,15262.257073199205,6454.982627268528,0.0003281491449220504,23188.975481568432,2364.6174260902994,19294.375040343046,1967.4787047914474,0.8320494821204595,0.8320494821204595,35454.48787780183,35405.22815468563,1.0017394425082917,0.8,4278.98108094699,4273.035954225843,1.0017394425082917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.210103560797,4632.441516551485,6.144051807969476,4.950005983156398,-3.7026461399107684,8.652652123067167,2.9598636572573236,3.5,0.8456753306449496,0.6,0.00023320523847448568,1.0000232125919601,0.00023319982530209575,198.93011946380344,0.0,1.0822882337467544e-06,3.067204854438302,4.5181497413971076e-05,7.881641900892361e-05,0.00015438881946556207,0.0006053056190869383,0.09247795763852558,0.09247795763852558,0.09247795763852558,0.0924812127300474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.0637851696,595.5033824022038,0.0,0.09247795763852558,0.09247796864640456,0.09247796864640456,0.3716513783218913,0.3716513783218913,0.5,9.928233155069055,0.01718591287374238,0.01718591287374238,-7.44648787076585e-12,2.0338293325039558e-05,0.017317455540649007,-7.44648787076585e-12,27442.234780643073,20824.378407390945,0.758844116517793,0.9912780433806411,0.609599836308274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515512961583126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.041511944124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6670952726749,260.6670952726749,-12.482904727325092,244.89400979456101,276.4401807509478,124289.05421430703,124315.55581189266,-26.5015975856234,0.0,nan,276.4401807509478,3.2901807509477976,270.1309465595865,-3.0190534404134723,263.82171236824513,-9.328287631754847,257.5124781769733,-15.637521823026702,251.2032439857358,-21.946756014264167,244.89400979456101,-28.255990205438962,1.0,1.0,26022.012520719443,26022.012520719443,275.6673975466513,2.5173975466512957,275.6673975466513,275.6673975466513,77093.0613727422,77095.58936004539,-2.527987303183181,0.0,8546.071908451686,8546.071908451686,0.8856979134313624,3940.2603717561774,275.6673975466513,2.5173975466512957,1.0,0.002,0.13176296821591302,0.004901440539114522,0.00020353002814946038,0.0017964698931987795,0.1017650140747302,0.1017650140747302,0.0,-7.86517600180614e-11,1.0,1.0000350781412657,0.017317455548095495,0.09247796864640456,0.0,3.2401301545243964e-06,4.161601510275718,0.0,1600133.217947957,266.64624532918816,2.033830077152743e-05,1.0,1284393.3150230441,2598.5921931611856,,,,,,,,,,,,,,,,,,,2.0,15262.257073199205,1548.9309419305603,0.3716513783218913,6.173730061729009,2.9598636572573236
1722.0,-30.009798997604783,4.950099871809175,35.04818867565007,24.607777932565682,5.042263294357219,-26.504592768372476,-40.00460315784437,1.5370570830265415,-6.503839383318791,-6.5038593199743735,40.096484909094734,41108.65133050441,25738.73233321989,25738.73233321989,66847.38366372431,77102.9112721657,77095.50577475897,25738.73233321989,102834.23810797886,102834.23810797886,102834.23810797886,130276.5206616952,125799.90313098067,4476.617530714524,0.0,90916.07225208925,54921.872798351884,39993.55494859707,27442.282553716344,67435.83750231341,20824.408425819525,1548.9351251081148,0.0,0.8786719768416298,2.728364472962194,0.001494314320929203,1.0,1.0,-6.4868963239140385,334340.4045907078,1558697.5870496645,4.662007838860481,1558697.5870496645,4.662007838860481,0.7588438893542184,0.09247794802633624,3.9206573162955003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206573162955003,1.2845484538578704,1.2848480259281199,3.0521677127247577,6467.177133177777,15262.252293908396,6454.981586422517,0.0003281494488719354,23188.987181872053,2364.6186191892293,19294.371929184665,1967.478387541583,0.8320489281337825,0.8320489281337825,35454.48954150297,35405.22815468563,1.0017395012665462,0.8,4278.981281738092,4273.035954225843,1.0017395012665462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.163282327821,4632.441516551485,6.144122489042124,4.950099871809175,-3.7027162642058764,8.652816136015051,2.9598085219827563,3.5,0.845659577709359,0.6,0.00023319982530209575,1.000023252824608,0.00023319440287354617,198.9303039696821,0.0,1.0768430302079142e-06,3.0517731476092287,4.625834044417899e-05,7.881461007626633e-05,0.00015438521522582942,0.0006052915236030036,0.09247793971857858,0.09247793971857858,0.09247793971857858,0.09248112372605792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.60761488945,595.5035308211886,0.0,0.09247793971857858,0.09247794802633624,0.09247794802633624,0.371651085312271,0.371651085312271,0.5,9.928328652034406,0.01717172745560447,0.01717172745560447,-1.1823431123048067e-11,1.993665557620261e-05,0.016962996060328805,-1.1823431123048067e-11,27442.282553716344,20824.408425819525,0.7588438893542184,0.9912738706838345,0.6095965120785245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515526322749983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.026080237294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6669383411081,260.6669383411081,-12.48306165889187,244.89379058068891,276.4400861016787,124289.71535323907,124315.95282425442,-26.23747101536876,0.0,nan,276.4400861016787,3.290086101678696,270.1308269974098,-3.0191730025901506,263.8215678931457,-9.32843210685428,257.5123087889434,-15.637691211056563,251.20304968478226,-21.94695031521772,244.89379058068891,-28.256209419311062,1.0,1.0,26022.012520719443,26022.012520719443,275.6673034552317,2.5173034552317404,275.6673034552317,275.6673034552317,77093.11693257125,77095.50577475897,-2.3888421877200017,0.0,8546.071908451686,8546.071908451686,0.8856978988898394,3940.260602876978,275.6673034552317,2.5173034552317404,1.0,0.002,0.1317597944864368,0.004901438613327817,0.00020352509052111673,0.0017964748320071385,0.10176254526055836,0.10176254526055836,0.0,-7.747174473118901e-11,1.0,1.0000343601600652,0.016962996072152237,0.09247794802633624,0.0,3.1738072444404017e-06,4.0764177213855355,0.0,1600133.1180712534,266.6461606166812,1.9936667399633734e-05,1.0,1284393.6028333944,2598.591028219615,,,,,,,,,,,,,,,,,,,2.0,15262.252293908396,1548.9351251081148,0.371651085312271,6.173730061729009,2.9598085219827563
1723.0,-30.010021378476793,4.950193504486587,35.04819269158665,24.60766554521399,5.0421614657537095,-26.5048030940549,-40.0048062094487,1.5369432050860714,-6.503933509949775,-6.503953426679689,40.09649343551301,41108.566516733044,25738.76313857745,25738.76313857745,66847.32965531049,77102.92828094566,77095.4981164388,25738.76313857745,102834.26125501626,102834.26125501626,102834.26125501626,130276.63197608103,125799.97182461873,4476.660151462302,0.0,90916.14725349026,54921.84572575106,39993.66836415466,27442.37072106477,67436.03908521944,20824.467065448047,1548.94146680439,0.0,0.8786714352937314,2.728354904490396,0.001494314320929203,1.0,1.0,-6.4870080611523235,334339.1625984533,1558697.955428186,4.66202625894654,1558697.955428186,4.66202625894654,0.7588435881548375,0.09247794696231598,3.9206603384839203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206603384839203,1.2845489975928248,1.284848562824142,3.052168773500291,6467.1793808338425,15262.247499449102,6454.977724580829,0.0003281487015507918,23188.988436740383,2364.618747150187,19294.360385881428,1967.477210452237,0.832048385315146,0.832048385315146,35454.51140521221,35405.22815468563,1.0017402734445962,0.8,4278.983920456172,4273.035954225843,1.0017402734445962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.116575381705,4632.441516551485,6.144198347173515,4.950193504486587,-3.7027937807280304,8.652987285214618,2.9597535216982713,3.5,0.8456438633423632,0.6,0.00023319440287354617,1.0000231476898929,0.00023318900508677,198.93048764131487,0.0,1.0786853596209868e-06,3.056994309165877,4.733702580379998e-05,7.881279900149775e-05,0.00015438160387204843,0.000605277831292676,0.09247793636033784,0.09247793636033784,0.09247793636033784,0.09248112103058619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.1883191554,595.5036676214376,0.0,0.09247793636033784,0.09247794696231598,0.09247794696231598,0.37165078471586604,0.37165078471586604,0.5,9.928424166601774,0.01716038495879957,0.01716038495879957,9.060840966412798e-11,1.991672991152882e-05,0.01694536552736281,9.060840966412798e-11,27442.37072106477,20824.467065448047,0.7588435881548375,0.9912701066388998,0.6095934321525591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515539707073561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.031301398856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6667804689645,260.6667804689645,-12.483219531035502,244.89357188692276,276.4399890511718,124290.16004977214,124316.55477610973,-26.39472633758629,0.0,nan,276.4399890511718,3.2899890511718013,270.1307056182269,-3.0192943817730793,263.8214221853198,-9.328577814680159,257.51213875247964,-15.637861247520334,251.2028553196661,-21.947144680333878,244.89357188692276,-28.25642811307722,1.0,1.0,26022.012520719443,26022.012520719443,275.66720845240474,2.517208452404759,275.66720845240474,275.66720845240474,77093.0990551657,77095.4981164388,-2.3990612730995053,0.0,8546.071908451686,8546.071908451686,0.8856977077908058,3940.26364017634,275.66720845240474,2.517208452404759,1.0,0.002,0.13175662405921212,0.004901434898634328,0.00020352015389757023,0.001796479770991682,0.10176007694878511,0.10176007694878511,0.0,-7.51107479164681e-11,1.0,1.0000343244233518,0.0169453654367544,0.09247794696231598,0.0,3.170506104724622e-06,4.072178777176578,0.0,1600133.0077044251,266.6460664900502,1.9916639303119155e-05,1.0,1284393.9240830676,2598.5897279298943,,,,,,,,,,,,,,,,,,,2.0,15262.247499449102,1548.94146680439,0.37165078471586604,6.173730061729009,2.9597535216982713
1724.0,-30.01024363655961,4.950286989514744,35.04819660743777,24.607577046286337,5.042077353699731,-26.505011537528127,-40.00500898165626,1.5368452751214348,-6.504021819442698,-6.504041575722802,40.09649855777094,41108.458952343186,25738.780773707545,25738.780773707545,66847.23972605073,77102.92808684694,77095.46280530636,25738.780773707545,102834.24357901391,102834.24357901391,102834.24357901391,130276.68347989667,125799.98168257663,4476.70179732004,0.0,90916.20459055206,54921.795645038546,39993.78771723724,27442.439900882764,67436.22761812,20824.512326086067,1548.9467628748616,0.0,0.8786709389091394,2.7283459436568167,0.001494314320929203,1.0,1.0,-6.487237555267882,334337.99923446344,1558698.176732252,4.662043142871036,1558698.176732252,4.662043142871036,0.7588433244748105,0.09247793434672384,3.9206612513149652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206612513149652,1.2845494666980095,1.2848490251046398,3.0521683695009396,6467.178524807696,15262.242717785712,6454.976016412298,0.00032814875663814163,23188.99766208043,2364.619687873069,19294.35528005138,1967.4766898024686,0.8320478341158434,0.8320478341158435,35454.518008993226,35405.22815468563,1.0017405066756189,0.8,4278.98471746258,4273.035954225843,1.0017405066756189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.069935399342,4632.441516551485,6.144270964827871,4.950286989514744,-3.7028667918098295,8.653153781324573,2.9596986006756394,3.5,0.8456281716216113,0.6,0.00023318900508677,1.0000231349507127,0.00023318361039543649,198.93067121183097,0.0,1.0737843555677517e-06,3.0431048636790083,4.841081015936773e-05,7.88109904571431e-05,0.0001543780146296269,0.000605263900013313,0.09247792502033819,0.09247792502033819,0.09247792502033819,0.09248108125272946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.7566957973,595.5038082642122,0.0,0.09247792502033819,0.09247793434672384,0.09247793434672384,0.37165048509953175,0.37165048509953175,0.5,9.928518823480427,0.01712089385642912,0.01712089385642912,4.547473508864641e-13,1.9756280096316914e-05,0.016804020454912916,4.547473508864641e-13,27442.439900882764,20824.512326086067,0.7588433244748105,0.9912660017786789,0.6095901328457082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515553030881394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.01741195337,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6666234490145,260.6666234490145,-12.483376550985497,244.89335380097071,276.4398930972196,124290.75012898874,124317.00237638279,-26.25224739407585,0.0,nan,276.4398930972196,3.2898930972196467,270.1305852378768,-3.0194147621231764,263.82127737856547,-9.328722621434508,257.5119695193315,-15.638030480668476,251.20266166012266,-21.94733833987732,244.89335380097071,-28.256646199029262,1.0,1.0,26022.012520719443,26022.012520719443,275.66711617150634,2.517116171506359,275.66711617150634,275.66711617150634,77093.12517897635,77095.46280530636,-2.3376263300160645,0.0,8546.071908451686,8546.071908451686,0.8856976500706635,3940.26455757154,275.66711617150634,2.517116171506359,1.0,0.002,0.13175348007492152,0.004901432135328855,0.000203515260613575,0.0017964846598401867,0.1017576303067875,0.1017576303067875,0.0,-7.95462385197454e-11,1.0,1.0000340381049853,0.01680402045445817,0.09247793434672384,0.0,3.144057583908562e-06,4.038209403826103,0.0,1600132.903955909,266.6459781805573,1.9756279641569563e-05,1.0,1284394.2249957041,2598.5885099571606,,,,,,,,,,,,,,,,,,,2.0,15262.242717785712,1548.9467628748616,0.37165048509953175,6.173730061729009,2.9596986006756394
1725.0,-30.010465761302388,4.950380418865762,35.048200605612536,24.607515229750447,5.042023485757214,-26.50521683659988,-40.005207527987636,1.5367745566474376,-6.504104480022875,-6.504124411702664,40.09650875193345,41108.33192711854,25738.7871237097,25738.7871237097,66847.11905082825,77102.90867156655,77095.51473863034,25738.7871237097,102834.30186234004,102834.30186234004,102834.30186234004,130276.82810084244,125800.0839760196,4476.744124822837,0.0,90916.25368562649,54921.73699486945,39993.90743417449,27442.526238502396,67436.43367267688,20824.570316139216,1548.952748915747,0.0,0.8786704520004293,2.728337518633213,0.001494314320929203,1.0,1.0,-6.487165729941751,334336.9059947638,1558698.6171642889,4.6620597044966985,1558698.6171642889,4.6620597044966985,0.7588430502043919,0.09247792718895852,3.9206618883352835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206618883352835,1.284549808544857,1.284849360101096,3.052168053161461,6467.177854522301,15262.237931169504,6454.974177338024,0.0003281487635569431,23189.006416523618,2364.6205805778345,19294.3497829353,1967.4761292526298,0.8320472829395082,0.8320472829395082,35454.52261745012,35405.22815468563,1.001740669436188,0.8,4278.985273654506,4273.035954225843,1.001740669436188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.023389771328,4632.441516551485,6.144340751727036,4.950380418865762,-3.7029357446758357,8.653316163541596,2.9596437911666107,3.5,0.8456125117618888,0.6,0.00023318361039543649,1.0000231211132016,0.0002331782190554376,198.93085467251558,0.0,1.0731695679566775e-06,3.0413625555892243,4.948397972732441e-05,7.880921964095081e-05,0.00015437439075448566,0.0006052497903660907,0.09247791817842117,0.09247791817842117,0.09247791817842117,0.09248110182727985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.345622785,595.5039424717144,0.0,0.09247791817842117,0.09247792718895852,0.09247792718895852,0.37165018295393665,0.37165018295393665,0.5,9.928614305472404,0.01711831773764061,0.01711831773764061,6.821210263296962e-12,1.993167978753263e-05,0.01695868176091153,6.821210263296962e-12,27442.526238502396,20824.570316139216,0.7588430502043919,0.9912611834619094,0.6095863865911156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515566347355726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.015669645276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66646988789154,260.66646988789154,-12.48353011210844,244.89313651030102,276.4398032656491,124291.6561467437,124317.33010940845,-25.67396266476778,0.0,nan,276.4398032656491,3.289803265649141,270.1304699144773,-3.0195300855226606,263.82113656334593,-9.328863436654046,257.51180321230265,-15.638196787697325,251.20246986127302,-21.94753013872696,244.89313651030102,-28.256863489698958,1.0,1.0,26022.012520719443,26022.012520719443,275.6670394123913,2.517039412391341,275.6670394123913,275.6670394123913,77093.18634668607,77095.51473863034,-2.328391944276518,0.0,8546.071908451686,8546.071908451686,0.8856976097905868,3940.26519777696,275.6670394123913,2.517039412391341,1.0,0.002,0.13175030715861594,0.004901430446225447,0.00020351032486356263,0.0017964895867033758,0.10175516243178132,0.10175516243178132,0.0,-8.84330616547635e-11,1.0,1.000034351348576,0.01695868175409032,0.09247792718895852,0.0,3.1729926047301168e-06,4.075374274712698,0.0,1600132.8073090978,266.6458955199771,1.9931672966322367e-05,1.0,1284394.507770791,2598.5873653986573,,,,,,,,,,,,,,,,,,,2.0,15262.237931169504,1548.952748915747,0.37165018295393665,6.173730061729009,2.9596437911666107
1726.0,-30.010686276990953,4.9504734961027035,35.04820471454798,24.6073760901578,5.041891286773754,-26.50542852060028,-40.00541075421495,1.5366335570112846,-6.504203346655231,-6.504223383531638,40.0965199970408,41108.25886550076,25738.829914564238,25738.829914564238,66847.088780065,77102.94580813403,77095.5287941404,25738.829914564238,102834.35870870463,102834.35870870463,102834.35870870463,130276.98837135662,125800.20093612402,4476.787435232606,0.0,90916.33706907828,54921.70986607524,39994.03022555893,27442.62966265199,67436.65988821091,20824.639700427855,1548.9599327504368,0.0,0.8786698737945605,2.728327453885622,0.001494314320929203,1.0,1.0,-6.487171873842385,334335.5998034731,1558699.1030028022,4.662079371502844,1558699.1030028022,4.662079371502844,0.7588427186615108,0.09247793383950073,3.9206652101303336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206652101303336,1.2845504790492157,1.2848500238360046,3.052169045962513,6467.179958148597,15262.233139815939,6454.970416615508,0.0003281480535466477,23189.008037249874,2364.6207458459185,19294.338541884033,1967.474982984407,0.8320467400283098,0.8320467400283098,35454.54664862672,35405.22815468563,1.001741518164615,0.8,4278.9881739629345,4273.035954225843,1.001741518164615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.976961852733,4632.441516551485,6.144419066745181,4.9504734961027035,-3.7030169007650287,8.653490396867731,2.9595891206700253,3.5,0.8455968916200073,0.6,0.0002331782190554376,1.00002295366537,0.00023317286688347779,198.9310368045207,0.0,1.0725038738106295e-06,3.0394759783793237,5.055648360113504e-05,7.8807407123299e-05,0.00015437081193213858,0.0006052362718019083,0.09247792209969125,0.09247792209969125,0.09247792209969125,0.09248112872396154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.93634292483,595.5040761475312,0.0,0.09247792209969125,0.09247793383950073,0.09247793383950073,0.37164988501814716,0.37164988501814716,0.5,9.928710469704637,0.017140640235425053,0.017140640235425053,7.275957614183426e-12,2.0036876435369777e-05,0.017051509689281374,7.275957614183426e-12,27442.62966265199,20824.639700427855,0.7588427186615108,0.9912574094102045,0.609583258329305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515579655864372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.01378306807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66631218200735,260.66631218200735,-12.483687817992632,244.8929194361404,276.4397049280358,124291.72817400133,124318.09510178088,-26.36692777954029,0.0,nan,276.4397049280358,3.2897049280358033,270.1303478295639,-3.019652170436075,263.8209907311178,-9.329009268882203,257.5116336327604,-15.638366367239598,251.2022765344258,-21.94772346557417,244.8929194361404,-28.257080563859574,1.0,1.0,26022.012520719443,26022.012520719443,275.6669420852372,2.516942085237247,275.6669420852372,275.6669420852372,77093.08746082336,77095.5287941404,-2.441333317037788,0.0,8546.071908451686,8546.071908451686,0.8856973997467824,3940.2685361809854,275.6669420852372,2.516942085237247,1.0,0.002,0.1317471168757778,0.00490142595788733,0.00020350535554019801,0.0017964945679132126,0.10175267777009901,0.10175267777009901,0.0,-7.654658937955583e-11,1.0,1.0000345393438987,0.017051509682005417,0.09247793383950073,0.0,3.190358548587062e-06,4.097680075511317,0.0,1600132.6915645248,266.64579665334475,2.0036869159412163e-05,1.0,1284394.8456282718,2598.5859978899957,,,,,,,,,,,,,,,,,,,2.0,15262.233139815939,1548.9599327504368,0.37164988501814716,6.173730061729009,2.9595891206700253
1727.0,-30.010907340279065,4.950566537874369,35.04820856852555,24.60730093242603,5.041821940227849,-26.50563441220764,-40.00560937039552,1.5365490290653847,-6.504285322261069,-6.504304987944503,40.096520794597964,41108.13751193322,25738.833938598997,25738.833938598997,66846.97145053222,77102.93639408729,77095.45244116192,25738.833938598997,102834.28637976092,102834.28637976092,102834.28637976092,130276.96172845867,125800.13345852555,4476.828269933125,0.0,90916.38989707943,54921.65086308964,39994.15448221087,27442.67534869776,67436.82983090862,20824.6683612208,1548.963953965937,0.0,0.8786694292451678,2.728319161380914,0.001494314320929203,1.0,1.0,-6.487580756561044,334334.5228241055,1558699.1374604937,4.6620944923493,1558699.1374604937,4.6620944923493,0.7588424997422488,0.0924779101338416,3.9206659346208212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206659346208212,1.2845508853877508,1.2848504233937985,3.052168644481017,6467.179107457483,15262.228373292934,6454.968712027231,0.0003281481077733169,23189.017226450385,2364.621682883593,19294.3334467556,1967.4744634259,0.8320461905883472,0.8320461905883471,35454.55188987635,35405.22815468563,1.00174170327407,0.8,4278.9888065262385,4273.035954225843,1.00174170327407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.930575623854,4632.441516551485,6.144488067760765,4.950566537874369,-3.7030849202452925,8.653651458119661,2.959534499667946,3.5,0.845581285619413,0.6,0.00023317286688347779,1.000023010707746,0.00023316750153424412,198.9312193891037,0.0,1.0647131171200131e-06,3.017396973918117,5.162119671825505e-05,7.880563575859601e-05,0.00015436723112488177,0.000605222344493063,0.0924779022140241,0.0924779022140241,0.0924779022140241,0.09248104093373478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.48631347006,595.5042225646383,0.0,0.0924779022140241,0.0924779101338416,0.0924779101338416,0.3716495907271685,0.3716495907271685,0.5,9.928804606283432,0.017086780781824018,0.017086780781824018,5.0818016461562365e-11,1.966568345324049e-05,0.016724231383477672,5.0818016461562365e-11,27442.67534869776,20824.6683612208,0.7588424997422488,0.9912531715702618,0.6095799226477272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451559286799028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.99170406361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6661567490346,260.6661567490346,-12.483843250965379,244.89270301592768,276.43961048230193,124292.47917194328,124318.46609253167,-25.986920588382144,0.0,nan,276.43961048230193,3.2896104823019527,270.1302289889333,-3.0197710110666662,263.82084749559897,-9.329152504401009,257.5114660023399,-15.63853399766009,251.2020845091058,-21.94791549089419,244.89270301592768,-28.257296984072298,1.0,1.0,26022.012520719443,26022.012520719443,275.6668515465468,2.5168515465468317,275.6668515465468,275.6668515465468,77093.15139697383,77095.45244116192,-2.3010441880906,0.0,8546.071908451686,8546.071908451686,0.8856973539357829,3940.2692642939255,275.6668515465468,2.5168515465468317,1.0,0.002,0.13174398782781344,0.004901424327673596,0.00020350048807084352,0.0017964994339373227,0.10175024403542175,0.10175024403542175,0.0,-7.799183391124509e-11,1.0,1.0000338764207168,0.016724231332659656,0.0924779101338416,0.0,3.129121526162323e-06,4.019028431228334,0.0,1600132.594939036,266.6457146777389,1.966563263522403e-05,1.0,1284395.1241987804,2598.5848703514994,,,,,,,,,,,,,,,,,,,2.0,15262.228373292934,1548.963953965937,0.3716495907271685,6.173730061729009,2.959534499667946
1728.0,-30.01112738063185,4.9506593245762245,35.048212484534275,24.607193644065433,5.041721768308201,-26.505842465743985,-40.005808300897456,1.5364368770642531,-6.504378557113114,-6.5043982744940605,40.096530335606,41108.0371532602,25738.864651960746,25738.864651960746,66846.90180522094,77102.95069543557,77095.46058413912,25738.864651960746,102834.32523609986,102834.32523609986,102834.32523609986,130277.09285974543,125800.22234254275,4476.870517202676,0.0,90916.45899510094,54921.6050497771,39994.28216147093,27442.76762364558,67437.04978511651,20824.730009327042,1548.970473868596,0.0,0.878668888269223,2.7283096754613165,0.001494314320929203,1.0,1.0,-6.487628427890968,334333.2916712134,1558699.5496760295,4.66211289304946,1558699.5496760295,4.66211289304946,0.758842194596429,0.09247791023716935,3.9206681266708356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206681266708356,1.2845514209356423,1.2848509521741462,3.052169078459387,6467.180027005573,15262.223588449162,6454.965773723351,0.000328147703940013,23189.0218854869,2364.6221579731,19294.324663968673,1967.4735678308775,0.8320456446696544,0.8320456446696544,35454.567748028596,35405.22815468563,1.0017422633493103,0.8,4278.990720437212,4273.035954225843,1.0017422633493103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.88431170936,4632.441516551485,6.144563262349319,4.9506593245762245,-3.7031617517946605,8.653821076370885,2.9594800230959026,3.5,0.8455657208845436,0.6,0.00023316750153424412,1.000022904269507,0.00023316216112526688,198.9314011290991,0.0,1.0673354655014585e-06,3.0248287092311332,5.26885321837565e-05,7.880386162750437e-05,0.00015436363990673976,0.0006052086028992488,0.09247789963497673,0.09247789963497673,0.09247789963497673,0.09248105172390876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.0766810844,595.5043562713572,0.0,0.09247789963497673,0.09247791023716935,0.09247791023716935,0.371649289222115,0.371649289222115,0.5,9.928899134403608,0.0170570282611493,0.0170570282611493,1.5063505998114124e-11,1.9717380951078667e-05,0.016769846603096994,1.5063505998114124e-11,27442.76762364558,20824.730009327042,0.758842194596429,0.9912489057309589,0.6095764462450257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451560611294849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.99913579892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6660004663942,260.6660004663942,-12.483999533605754,244.89248702721602,276.4395139057316,124292.90272610236,124319.03170261312,-26.128976510786373,0.0,nan,276.4395139057316,3.28951390573161,270.1301085299402,-3.019891470059804,263.8207031541649,-9.329296845835074,257.51129777848473,-15.638702221515246,251.20189240282767,-21.94810759717231,244.89248702721602,-28.257512972783957,1.0,1.0,26022.012520719443,26022.012520719443,275.66675921283,2.5167592128300385,275.66675921283,275.66675921283,77093.13024509446,77095.46058413912,-2.3303390446526464,0.0,8546.071908451686,8546.071908451686,0.8856972153280162,3940.2714673041896,275.66675921283,2.5167592128300385,1.0,0.002,0.1317408502452477,0.004901420614107086,0.00020349560253365344,0.0017965043185189013,0.10174780126682671,0.10174780126682671,0.0,-7.894744536926512e-11,1.0,1.0000339687889048,0.016769846588033488,0.09247791023716935,0.0,3.137653858333464e-06,4.029988316251606,0.0,1600132.4857195725,266.64562144288686,1.971736588757267e-05,1.0,1284395.4426483796,2598.5835813997583,,,,,,,,,,,,,,,,,,,2.0,15262.223588449162,1548.970473868596,0.371649289222115,6.173730061729009,2.9594800230959026
