time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1729.0,-30.01134729333597,4.950751976347184,35.048216315640765,24.60710472604262,5.041638970427821,-26.506048666943556,-40.00600695200262,1.536340363968107,-6.504465368024398,-6.504484954739183,40.09653569364229,41107.92698437702,25738.88075949959,25738.88075949959,66846.80774387662,77102.95171183454,77095.43217795086,25738.88075949959,102834.31293745045,102834.31293745045,102834.31293745045,130277.14979411842,125800.23803423105,4476.911759887373,0.0,90916.51855041177,54921.55336942843,39994.40575664815,27442.83685666797,67437.24261331612,20824.775390659328,1548.9757384958784,0.0,0.878668398927267,2.728300863704051,0.001494314320929203,1.0,1.0,-6.4878301877127456,334332.14770878153,1558699.7811652254,4.66212953748894,1558699.7811652254,4.66212953748894,0.7588419338505593,0.09247789706675545,3.920669439930647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920669439930647,1.2845518832982055,1.2848514077841333,3.052169002207966,6467.179865437962,15262.218816729419,6454.963589793515,0.00032814757991430406,23189.029308224464,2364.6229148816838,19294.318136056245,1967.4729021690634,0.832045096825727,0.8320450968257269,35454.57724866591,35405.22815468563,1.0017425988910633,0.8,4278.991867063487,4273.035954225843,1.0017425988910633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.838113800938,4632.441516551485,6.144634874930561,4.950751976347184,-3.7032335852663056,8.653985561613489,2.9594256246474195,3.5,0.8455501784706912,0.6,0.00023316216112526688,1.0000228910234956,0.00023315682392693223,198.93158276395715,0.0,1.0623750404438314e-06,3.010770864617818,5.375090722420034e-05,7.88020900250169e-05,0.00015436007110025,0.000605194813508272,0.09247788795873559,0.09247788795873559,0.09247788795873559,0.09248101585214563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.65029163513,595.5044952230845,0.0,0.09247788795873559,0.09247789706675545,0.09247789706675545,0.3716489901834948,0.3716489901834948,0.5,9.928992942337752,0.01700782845040294,0.01700782845040294,5.4001247917767614e-12,1.9586714756769652e-05,0.016654767026409445,5.4001247917767614e-12,27442.83685666797,20824.775390659328,0.7588419338505593,0.9912446765828632,0.6095730695884038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515619296640678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.985077954305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6658450796287,260.6658450796287,-12.484154920371282,244.89227157155304,276.4394185878564,124293.50549772642,124319.48469124282,-25.979193516393313,0.0,nan,276.4394185878564,3.289418587856403,270.12998918450984,-3.0200108154901386,263.82055978117995,-9.329440218820025,257.5111303779451,-15.63886962205487,251.2017009747278,-21.948299025272178,244.89227157155304,-28.25772842844694,1.0,1.0,26022.012520719443,26022.012520719443,275.66666920869665,2.516669208696669,275.66666920869665,275.66666920869665,77093.15263046934,77095.43217795086,-2.279547481521149,0.0,8546.071908451686,8546.071908451686,0.8856971322879293,3940.2727871303005,275.66666920869665,2.516669208696669,1.0,0.002,0.13173773419767057,0.0049014180110726726,0.00020349075302589578,0.0017965091678511559,0.10174537651294789,0.10174537651294789,0.0,-7.912294821069144e-11,1.0,1.0000337356724107,0.01665476702100932,0.09247789706675545,0.0,3.1161197666777602e-06,4.002330949119859,0.0,1600132.383769657,266.6455346319756,1.958670935664486e-05,1.0,1284395.7385459961,2598.5823837298854,,,,,,,,,,,,,,,,,,,2.0,15262.218816729419,1548.9757384958784,0.3716489901834948,6.173730061729009,2.9594256246474195
1730.0,-30.01156657151966,4.9508444372437435,35.04822015048549,24.607006518077128,5.04154804448651,-26.506255109902835,-40.00620940988881,1.5362366045093248,-6.504554937174191,-6.5045745101285375,40.09654347447791,41107.84119066712,25738.903694579974,25738.903694579974,66846.74488524708,77102.95976364441,77095.42786367395,25738.903694579974,102834.33155825392,102834.33155825392,102834.33155825392,130277.25039482152,125800.29705433303,4476.953340488484,0.0,90916.58378254935,54921.52458996982,39994.51021397726,27442.9188365676,67437.42905054486,20824.829813690187,1548.9816796852028,0.0,0.8786678848227485,2.728291758085649,0.001494314320929203,1.0,1.0,-6.487931857173351,334330.9658053667,1558700.117331787,4.662147024213115,1558700.117331787,4.662147024213115,0.7588416501068819,0.09247789069284532,3.9206713537296074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206713537296074,1.2845523795416094,1.2848518972869807,3.0521693129623046,6467.180523889116,15262.214040232226,6454.960836152531,0.0003281472438298465,23189.034626955752,2364.6234572413364,19294.309905239068,1967.4720628592913,0.8320445510401145,0.8320445510401145,35454.59109383818,35405.22815468563,1.0017430878723388,0.8,4278.993538029104,4273.035954225843,1.0017430878723388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.792012317806,4632.441516551485,6.144707977596082,4.9508444372437435,-3.7033075780751097,8.654152015318854,2.959371340139286,3.5,0.8455346686112246,0.6,0.00023315682392693223,1.0000228250156766,0.00023315150224023857,198.93176387503027,0.0,1.0617373122379718e-06,3.008963542882412,5.481264453643831e-05,7.880028451092922e-05,0.000154356539416003,0.0006051812623491579,0.09247788088320022,0.09247788088320022,0.09247788088320022,0.09248100780474874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.23577893944,595.50463043067,0.0,0.09247788088320022,0.09247789069284532,0.09247789069284532,0.37164868915753935,0.37164868915753935,0.5,9.929086717169369,0.01696708247123979,0.01696708247123979,3.2798652682686225e-11,1.9572954329305503e-05,0.01664265295516998,3.2798652682686225e-11,27442.9188365676,20824.829813690187,0.7588416501068819,0.9912410040890638,0.6095701121680733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515632472707662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.98327063257,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66568974462393,260.66568974462393,-12.484310255376045,244.89205658772988,276.4393229016624,124294.0256716227,124319.99621053968,-25.970538917005527,0.0,nan,276.4393229016624,3.2893229016624446,270.12986963880934,-3.0201303611906383,263.8204163759488,-9.329583624051168,257.5109631131649,-15.639036886835072,251.2015098504282,-21.948490149571768,244.89205658772988,-28.257943412270095,1.0,1.0,26022.012520719443,26022.012520719443,275.66657914848156,2.5165791484815827,275.66657914848156,275.66657914848156,77093.15129395654,77095.42786367395,-2.2765697174036177,0.0,8546.071908451686,8546.071908451686,0.8856970112745234,3940.2747104982554,275.66657914848156,2.5165791484815827,1.0,0.002,0.13173462041759543,0.004901414875173198,0.0002034859058198841,0.0017965140143842249,0.10174295290994205,0.10174295290994205,0.0,-7.979589124879061e-11,1.0,1.0000337111112263,0.016642652922371326,0.09247789069284532,0.0,3.113850770937613e-06,3.9994176126023855,0.0,1600132.2787533782,266.6454450628258,1.957292153065282e-05,1.0,1284396.0442581258,2598.581146335826,,,,,,,,,,,,,,,,,,,2.0,15262.214040232226,1548.9816796852028,0.37164868915753935,6.173730061729009,2.959371340139286
1731.0,-30.01178546656116,4.95093674260532,35.04822395177088,24.60691815884786,5.041462591711923,-26.50646066071752,-40.00640792129559,1.5361378064003635,-6.504642494682855,-6.504662009407296,40.09655016854482,41107.72817771952,25738.922335015202,25738.922335015202,66846.65051273472,77102.96084111412,77095.41493927839,25738.922335015202,102834.33727429359,102834.33727429359,102834.33727429359,130277.33186797444,125800.33727249675,4476.994595477687,0.0,90916.6396846463,54921.466292446516,39994.637102444205,27442.99459368085,67437.63169612506,20824.87985907176,1548.9872755463252,0.0,0.8786673859697183,2.7282828621356607,0.001494314320929203,1.0,1.0,-6.488070590785696,334329.81103996193,1558700.406545029,4.662163992186506,1558700.406545029,4.662163992186506,0.7588413789166796,0.09247788066425892,3.920672026332342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920672026332342,1.284552852551915,1.284852363571234,3.0521687126718584,6467.179251945693,15262.209269116167,6454.959420822055,0.0003281474067364783,23189.044907103795,2364.6245055246995,19294.305674721563,1967.4716314665625,0.8320439997427791,0.8320439997427791,35454.59595970983,35405.22815468563,1.00174325972432,0.8,4278.994125288263,4273.035954225843,1.00174325972432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.745992738635,4632.441516551485,6.144779936437943,4.95093674260532,-3.7033800053177646,8.654316747923085,2.9593171524703266,3.5,0.8455191864200933,0.6,0.00023315150224023857,1.0000227851742316,0.0002331461899636788,198.9319446699403,0.0,1.0586525207610151e-06,3.000221243836717,5.587129705719932e-05,7.879851422857454e-05,0.00015435298801166403,0.0006051674422781425,0.0924778712896064,0.0924778712896064,0.0924778712896064,0.09248098784980148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.81750334817,595.5047668087784,0.0,0.0924778712896064,0.09247788066425892,0.09247788066425892,0.3716483888922674,0.3716483888922674,0.5,9.929180182386947,0.01692349749487221,0.01692349749487221,1.4495071809506044e-11,1.951472444261526e-05,0.016591418621601406,1.4495071809506044e-11,27442.99459368085,20824.87985907176,0.7588413789166796,0.9912366260717265,0.6095666046362888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515645610780106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.97452833352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.665534984368,260.665534984368,-12.484465015631997,244.89184210588294,276.4392278629942,124294.56826203696,124320.442709298,-25.87444726104988,0.0,nan,276.4392278629942,3.2892278629942098,270.12975071150214,-3.020249288497837,263.82027356002095,-9.329726439979027,257.5107964085947,-15.639203591405305,251.20131925721293,-21.948680742787047,244.89184210588294,-28.258157894117033,1.0,1.0,26022.012520719443,26022.012520719443,275.66649013688277,2.516490136882794,275.66649013688277,275.66649013688277,77093.1630942962,77095.41493927839,-2.251844982194598,0.0,8546.071908451686,8546.071908451686,0.8856969687444802,3940.2753864640035,275.66649013688277,2.516490136882794,1.0,0.002,0.13173151622571733,0.004901412073229176,0.00020348107428615704,0.001796518845679984,0.10174053714307853,0.10174053714307853,0.0,-8.003385888050163e-11,1.0,1.0000336073129479,0.016591418607106334,0.09247788066425892,0.0,3.104262295706179e-06,3.9871031401668824,0.0,1600132.1760316123,266.6453575053171,1.951470994754345e-05,1.0,1284396.3429513834,2598.579937352019,,,,,,,,,,,,,,,,,,,2.0,15262.209269116167,1548.9872755463252,0.3716483888922674,6.173730061729009,2.9593171524703266
1732.0,-30.012003786478903,4.951028875416624,35.04822774745123,24.606819496862613,5.041373434213996,-26.50666606440511,-40.006606467626966,1.536035733185397,-6.504730778521434,-6.504750272751664,40.09655761218606,41107.63547686142,25738.9430527902,25738.9430527902,66846.57852965163,77102.96956368042,77095.40972276307,25738.9430527902,102834.35277555327,102834.35277555327,102834.35277555327,130277.4269386729,125800.3910239179,4477.035914755005,0.0,90916.70758478258,54921.43261446375,39994.749967020914,27443.07416311962,67437.82413014054,20824.932614932586,1548.993071344611,0.0,0.8786668801329878,2.7282738880198845,0.001494314320929203,1.0,1.0,-6.488176850935474,334328.64619398746,1558700.7281434177,4.662181197715894,1558700.7281434177,4.662181197715894,0.7588411010789358,0.0924778726570665,3.920674414854111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920674414854111,1.284553340858976,1.2848528451678924,3.05216941184581,6467.180733411398,15262.204498366451,6454.956100449808,0.0003281468581804169,23189.048098543935,2364.624830961025,19294.29574990672,1967.4706194171017,0.8320434572352381,0.8320434572352381,35454.61323921061,35405.22815468563,1.001743869998673,0.8,4278.9962107409465,4273.035954225843,1.001743869998673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.700063848908,4632.441516551485,6.1448522597579425,4.951028875416624,-3.703452996172585,8.654481871589208,2.9592630719831416,3.5,0.8455037348523262,0.6,0.0002331461899636788,1.000022725348591,0.00023314089175564283,198.93212499011943,0.0,1.056781506661275e-06,2.9949187898780534,5.69280785638606e-05,7.879674367154619e-05,0.0001543494462921326,0.000605153925024463,0.09247786311308698,0.09247786311308698,0.09247786311308698,0.09248097644502393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.403294939,595.5049019007465,0.0,0.09247786311308698,0.0924778726570665,0.0924778726570665,0.3716480882786843,0.3716480882786843,0.5,9.929273555925182,0.016885305668893125,0.016885305668893125,-7.560174708487466e-12,1.9494230230066023e-05,0.016573421816190148,-7.560174708487466e-12,27443.07416311962,20824.932614932586,0.7588411010789358,0.9912327301760517,0.6095634906240821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45156587259192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.96922587956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6653804098401,260.6653804098401,-12.484619590159866,244.8916281003989,276.4391327194197,124295.11756071872,124320.96095441292,-25.843393694158642,0.0,nan,276.4391327194197,3.28913271941974,270.1296317955429,-3.0203682044570996,263.82013087169355,-9.329869128306427,257.5106299478732,-15.639370052126765,251.2011290241125,-21.948870975887473,244.8916281003989,-28.258371899601087,1.0,1.0,26022.012520719443,26022.012520719443,275.6664012631392,2.516401263139244,275.6664012631392,275.6664012631392,77093.16275438684,77095.40972276307,-2.246968376231962,0.0,8546.071908451686,8546.071908451686,0.885696817713366,3940.277786928382,275.6664012631392,2.516401263139244,1.0,0.002,0.13172841540702795,0.0049014091267740745,0.00020347624764506544,0.0017965236751807888,0.10173812382253272,0.10173812382253272,0.0,-7.717414554631041e-11,1.0,1.000033570836906,0.016573421823750323,0.0924778726570665,0.0,3.100892637801188e-06,3.9827760981799605,0.0,1600132.0725122502,266.64526922147854,1.949423779024073e-05,1.0,1284396.6442527683,2598.578717812445,,,,,,,,,,,,,,,,,,,2.0,15262.204498366451,1548.993071344611,0.3716480882786843,6.173730061729009,2.9592630719831416
1733.0,-30.012221755521928,4.951120855747741,35.04823152148469,24.606730823311977,5.041289379104658,-26.506870642043626,-40.00680106747893,1.5359382860503967,-6.504817833500567,-6.504837288768835,40.09656457469815,41107.514471993505,25738.961335489505,25738.961335489505,66846.47580748302,77102.97125355518,77095.40144930809,25738.961335489505,102834.36278479759,102834.36278479759,102834.36278479759,130277.51360339893,125800.43654536466,4477.077058034267,0.0,90916.76562376472,54921.36786016303,39994.886404001874,27443.150818601334,67438.0372226032,20824.983335380464,1548.9986991411859,0.0,0.8786663828712986,2.728265040998032,0.001494314320929203,1.0,1.0,-6.488298132236707,334327.49781275337,1558701.0289539678,4.662198111586229,1558701.0289539678,4.662198111586229,0.7588408296493787,0.09247786299771425,3.9206754677299305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206754677299305,1.2845538075037433,1.2848533051152742,3.052169122715792,6467.180120779584,15262.19973184188,6454.954231111168,0.0003281468508770003,23189.05667456467,2364.6257054717635,19294.290162328427,1967.4700496426842,0.8320429085626287,0.8320429085626287,35454.62085612545,35405.22815468563,1.0017441390115482,0.8,4278.997130021875,4273.035954225843,1.0017441390115482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.65422107116,4632.441516551485,6.144923876983885,4.951120855747741,-3.7035250290574897,8.65464588480523,2.9592090932855606,3.5,0.845488312367303,0.6,0.00023314089175564283,1.0000226888654884,0.00023313560217332456,198.93230502078316,0.0,1.053983783231897e-06,2.986990041679196,5.79820623470925e-05,7.87950083433384e-05,0.00015434588341230442,0.000605140118639726,0.09247785369159985,0.09247785369159985,0.09247785369159985,0.0924809602182813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.98774702864,595.5050374047356,0.0,0.09247785369159985,0.09247786299771425,0.09247786299771425,0.37164778818765554,0.37164778818765554,0.5,9.929366724707771,0.016847449461408814,0.016847449461408814,-1.7394086171407253e-11,1.9455268272849935e-05,0.016539156532132893,-1.7394086171407253e-11,27443.150818601334,20824.983335380464,0.7588408296493787,0.9912280748449495,0.6095597701976935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515671806622188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.96129713137,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66522648304243,260.66522648304243,-12.484773516957546,244.8914145916753,276.43903837453774,124295.67998131075,124321.41508315045,-25.735101839715288,0.0,nan,276.43903837453774,3.2890383745377676,270.12951361791727,-3.0204863820827086,263.819988861278,-9.330011138722,257.51046410468837,-15.63953589531161,251.2009393481581,-21.949060651841876,244.8914145916753,-28.258585408324677,1.0,1.0,26022.012520719443,26022.012520719443,275.6663132790217,2.5163132790217446,275.6663132790217,275.6663132790217,77093.17525639829,77095.40144930809,-2.2261929098021938,0.0,8546.071908451686,8546.071908451686,0.8856967511378705,3940.2788450685803,275.6663132790217,2.5163132790217446,1.0,0.002,0.13172532100118267,0.004901406369867096,0.00020347143143309491,0.0017965284906605943,0.10173571571654745,0.10173571571654745,0.0,-7.790631074283683e-11,1.0,1.0000335014095865,0.01653915654952698,0.09247786299771425,0.0,3.094479123170844e-06,3.9745395207049934,0.0,1600131.9704068846,266.6451821664994,1.9455285666936106e-05,1.0,1284396.9412960107,2598.577515508816,,,,,,,,,,,,,,,,,,,2.0,15262.19973184188,1548.9986991411859,0.37164778818765554,6.173730061729009,2.9592090932855606
1734.0,-30.012439181017037,4.951212666522725,35.048235298511855,24.606637365091615,5.04120146772427,-26.507075116109565,-40.006999439187325,1.5358374237496262,-6.504905614498398,-6.504925064251243,40.09657221193565,41107.414717741616,25738.981694690952,25738.981694690952,66846.39641243257,77102.97657759124,77095.3998406213,25738.981694690952,102834.38153531226,102834.38153531226,102834.38153531226,130277.61251760487,125800.49422828706,4477.118289317799,0.0,90916.82682502749,54921.32383696603,39995.00332006828,27443.2309822926,67438.23430236088,20825.036546264022,1549.0045123543912,0.0,0.8786658789350763,2.728256116337823,0.001494314320929203,1.0,1.0,-6.488390742978311,334326.33941199054,1558701.358918006,4.6622152524968055,1558701.358918006,4.6622152524968055,0.7588405519634738,0.0924778551845621,3.9206768799723575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206768799723575,1.2845542901018812,1.2848537810308218,3.052169075439699,6467.180020607217,15262.194965069168,6454.95200705197,0.00032814671114377405,23189.063931651643,2364.626445488688,19294.28351446665,1967.4693717494406,0.8320423614914073,0.8320423614914072,35454.63107283804,35405.22815468563,1.0017444998436513,0.8,4278.998363070848,4273.035954225843,1.0017444998436513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.6084693050025,4632.441516551485,6.1449958580066815,4.951212666522725,-3.7035976211356405,8.654810287658366,2.9591552221444752,3.5,0.8454729206127072,0.6,0.00023313560217332456,1.0000226323261396,0.00023313032589175595,198.93248460279207,0.0,1.0522688031712117e-06,2.982129788187214,5.903433115026371e-05,7.879323941627479e-05,0.0001543423627570498,0.0006051265332618717,0.09247784568434808,0.09247784568434808,0.09247784568434808,0.09248095172508812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.575548267,595.505171852464,0.0,0.09247784568434808,0.0924778551845621,0.0924778551845621,0.371647488164926,0.371647488164926,0.5,9.929459875655834,0.016816471315792114,0.016816471315792114,-7.275957614183426e-12,1.944975286960471e-05,0.01653432127295673,-7.275957614183426e-12,27443.2309822926,20825.036546264022,0.7588405519634738,0.9912240008053177,0.609556509641631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515684866324872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.956436877874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6650727850322,260.6650727850322,-12.484927214967797,244.89120154821185,276.4389440219971,124296.20317351553,124321.90002322049,-25.696849704955383,0.0,nan,276.4389440219971,3.2889440219971107,270.12939552716307,-3.020604472836908,263.81984703236185,-9.330152967638128,257.5102985375842,-15.639701462415758,251.20075004287483,-21.949249957125147,244.89120154821185,-28.258798451788124,1.0,1.0,26022.012520719443,26022.012520719443,275.6662253153023,2.5162253153023357,275.6662253153023,275.6662253153023,77093.17607763503,77095.3998406213,-2.2237629862793256,0.0,8546.071908451686,8546.071908451686,0.8856966618388834,3940.2802643722193,275.6662253153023,2.5162253153023357,1.0,0.002,0.13172222749994955,0.004901403469917383,0.00020346661630256982,0.0017965333045739597,0.10173330815128491,0.10173330815128491,0.0,-7.91234703624577e-11,1.0,1.0000334915922866,0.01653432128023269,0.0924778551845621,0.0,3.093572016548447e-06,3.9733753626780253,0.0,1600131.8674981226,266.6450943855016,1.9449760145562323e-05,1.0,1284397.240931598,2598.5763027133135,,,,,,,,,,,,,,,,,,,2.0,15262.194965069168,1549.0045123543912,0.371647488164926,6.173730061729009,2.9591552221444752
1735.0,-30.012656114998386,4.951304324570034,35.048239060210584,24.606543348077707,5.04111636625746,-26.507278866865597,-40.00719770612193,1.5357391384060812,-6.504992345382107,-6.50501176673329,40.096579319896286,41107.324173600566,25739.000012731252,25739.000012731252,66846.32418633183,77102.98253171273,77095.39395387117,25739.000012731252,102834.39396660242,102834.39396660242,102834.39396660242,130277.70200216695,125800.54263101832,4477.1593711486275,0.0,90916.8921247181,54921.29250173875,39995.11069219927,27443.308035564514,67438.41872776378,20825.087572176843,1549.0101517808923,0.0,0.8786653828137871,2.7282473011028845,0.001494314320929203,1.0,1.0,-6.488502426912987,334325.19517504686,1558701.6660119751,4.662232127602187,1558701.6660119751,4.662232127602187,0.7588402806683894,0.09247784579076006,3.920679015940862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920679015940862,1.2845547606218952,1.284854244882511,3.052169620268063,6467.181175033142,15262.190201919899,6454.9489166046715,0.0003281462473464749,23189.067953552014,2364.6268556083896,19294.274276912864,1967.468429781104,0.8320418188242636,0.8320418188242636,35454.64652526598,35405.22815468563,1.0017450455899004,0.8,4279.000228015197,4273.035954225843,1.0017450455899004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.56280396169,4632.441516551485,6.145067226492676,4.951304324570034,-3.703669386790069,8.654973711360103,2.9591014531545086,3.5,0.8454575580441454,0.6,0.00023313032589175595,1.0000225812029202,0.0002331250616474331,198.93266377912153,0.0,1.049623801907726e-06,2.974633854606495,6.008395495217144e-05,7.87914714601888e-05,0.00015433885443156715,0.0006051131079141967,0.09247783652549357,0.09247783652549357,0.09247783652549357,0.09248093738572725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.16152244183,595.5053068684317,0.0,0.09247783652549357,0.09247784579076006,0.09247784579076006,0.3716471889580102,0.3716471889580102,0.5,9.9295528746755,0.01678630567039363,0.01678630567039363,2.3874235921539366e-12,1.9421351169057743e-05,0.01650933982028846,2.3874235921539366e-12,27443.308035564514,20825.087572176843,0.7588402806683894,0.9912202190887344,0.6095535000537765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515697893483024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.94894094429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66491957434386,260.66491957434386,-12.485080425656122,244.8909889958552,276.4388501529753,124296.77914623053,124322.394519826,-25.615373595483938,0.0,nan,276.4388501529753,3.2888501529753285,270.1292779214697,-3.020722078530298,263.8197056900036,-9.330294309996361,257.510133458571,-15.639866541429,251.20056122718825,-21.94943877281173,244.8909889958552,-28.25901100414478,1.0,1.0,26022.012520719443,26022.012520719443,275.66613792399505,2.5161379239950747,275.66613792399505,275.66613792399505,77093.18319855953,77095.39395387117,-2.2107553116366034,0.0,8546.071908451686,8546.071908451686,0.8856965267772007,3940.2824110205665,275.66613792399505,2.5161379239950747,1.0,0.002,0.13171913867673776,0.004901400751467847,0.0002034618088484958,0.0017965381131888438,0.1017309044242479,0.1017309044242479,0.0,-7.796266063286872e-11,1.0,1.0000334409694314,0.016509339817901036,0.09247784579076006,0.0,3.0888955346092647e-06,3.967369816406459,0.0,1600131.7657875286,266.64500765461787,1.942134878163415e-05,1.0,1284397.5369041797,2598.5751047448625,,,,,,,,,,,,,,,,,,,2.0,15262.190201919899,1549.0101517808923,0.3716471889580102,6.173730061729009,2.9591014531545086
1736.0,-30.012872643239977,4.951395823471473,35.04824282092652,24.606449156440817,5.041031654247447,-26.50748221347535,-40.007392096426315,1.5356412449772183,-6.505079231354443,-6.505098644295766,40.09658681574309,41107.22097432317,25739.019113485734,25739.019113485734,66846.24008780891,77102.9887195212,77095.39247754218,25739.019113485734,102834.4115910279,102834.4115910279,102834.4115910279,130277.79854685726,125800.59805649621,4477.200490361056,0.0,90916.95803899749,54921.24891888452,39995.23235568107,27443.38695582936,67438.61931151044,20825.139935742925,1549.0158846924994,0.0,0.8786648842693808,2.728238467821481,0.001494314320929203,1.0,1.0,-6.48859666775877,334324.0486303245,1558701.9898670153,4.662249085139952,1558701.9898670153,4.662249085139952,0.7588400064926889,0.09247783744376263,3.9206812626630194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206812626630194,1.2845552292846218,1.2848547068919385,3.0521702557284947,6467.182521497543,15262.185441369771,6454.9456945130405,0.00032814573401222894,23189.07147714541,2364.6272149149213,19294.264645865354,1967.4674476875748,0.8320412770680066,0.8320412770680066,35454.66277892716,35405.22815468563,1.0017456196340344,0.8,4279.002189659909,4273.035954225843,1.0017456196340344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.517229114626,4632.441516551485,6.145138650635674,4.951395823471473,-3.7037412679174495,8.655137091388923,2.9590477911096515,3.5,0.845442226031329,0.6,0.0002331250616474331,1.000022539007991,0.00023311980735823216,198.93284262061474,0.0,1.047230145927672e-06,2.9678502335590227,6.113118509809911e-05,7.878973810781163e-05,0.0001543353235396215,0.0006050996111688288,0.0924778281052605,0.0924778281052605,0.0924778281052605,0.09248092775872095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.7495571879,595.505441233179,0.0,0.0924778281052605,0.09247783744376263,0.09247783744376263,0.37164689002908574,0.37164689002908574,0.5,9.929645835405584,0.016760763650893296,0.016760763650893296,-9.43600753089413e-12,1.9412941298924125e-05,0.01650197653697205,-9.43600753089413e-12,27443.38695582936,20825.139935742925,0.7588400064926889,0.9912160238488094,0.6095501567794847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515710891214133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.94215732325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66476683467044,260.66476683467044,-12.485233165329532,244.8907769189363,276.4387567505556,124297.35720945525,124322.89383462076,-25.536625165497,0.0,nan,276.4387567505556,3.288756750555649,270.12916078413986,-3.0208392158601214,263.8195648177665,-9.330435182233487,257.5099688514518,-15.64003114854819,251.20037288517247,-21.949627114827507,244.8907769189363,-28.25922308106368,1.0,1.0,26022.012520719443,26022.012520719443,275.66605087368316,2.5160508736831844,275.66605087368316,275.66605087368316,77093.19008819603,77095.39247754218,-2.202389346144628,0.0,8546.071908451686,8546.071908451686,0.8856963847123233,3940.2846689763346,275.66605087368316,2.5160508736831844,1.0,0.002,0.13171605123215221,0.004901397989573537,0.00020345700345243318,0.0017965429176195803,0.10172850172621659,0.10172850172621659,0.0,-7.892798654235422e-11,1.0,1.0000334260319934,0.01650197654640806,0.09247783744376263,0.0,3.087515449540295e-06,3.965598154208155,0.0,1600131.6639236347,266.64492076864553,1.9412950734931655e-05,1.0,1284397.8334743553,2598.5739043584235,,,,,,,,,,,,,,,,,,,2.0,15262.185441369771,1549.0158846924994,0.37164689002908574,6.173730061729009,2.9590477911096515
1737.0,-30.013089165259014,4.9514872996426185,35.04824666447788,24.60639690924438,5.040984031569778,-26.5076818455871,-40.00758599778635,1.5355767078716738,-6.50515818634284,-6.505177787504411,40.09659670530062,41107.0893590032,25739.02151822982,25739.02151822982,66846.11087723302,77102.9647155562,77095.44843525493,25739.02151822982,102834.46995348475,102834.46995348475,102834.46995348475,130277.93965099021,125800.69768213519,4477.241968855035,0.0,90916.99965768059,54921.182826681375,39995.35203444357,27443.46969750547,67438.82173194904,20825.195530400655,1549.0216143574871,0.0,0.8786644184770409,2.728230418354841,0.001494314320929203,1.0,1.0,-6.488510046872989,334323.0041605541,1558702.4171409686,4.662264928656907,1558702.4171409686,4.662264928656907,0.7588397443889394,0.09247782814005626,3.9206810074928677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206810074928677,1.2845555419376684,1.2848550128680982,3.0521693142040207,6467.180526520163,15262.18068171683,6454.944784988841,0.000328146084134308,23189.08360152939,2364.628451258013,19294.261927236657,1967.467170464599,0.8320407247988076,0.8320407247988076,35454.6609329272,35405.22815468563,1.0017455544373084,0.8,4279.001966867271,4273.035954225843,1.0017455544373084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.471742905209,4632.441516551485,6.145205960104368,4.9514872996426185,-3.703807256896437,8.655294556539054,2.958994233819202,3.5,0.8454269239483434,0.6,0.00023311980735823216,1.000022538400241,0.0002331145533291272,198.93302145725207,0.0,1.0452506866938352e-06,2.962240446090329,6.217643578479294e-05,7.878800915040556e-05,0.00015433179820782661,0.0006050857500856476,0.09247781973898501,0.09247781973898501,0.09247781973898501,0.09248094795240652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.3450352078,595.5055732944084,0.0,0.09247781973898501,0.09247782814005626,0.09247782814005626,0.3716465918323433,0.3716465918323433,0.5,9.929739653363573,0.016770694285867194,0.016770694285867194,-1.4154011296341196e-11,1.9601161568516545e-05,0.016667740631419292,-1.4154011296341196e-11,27443.46969750547,20825.195530400655,0.7588397443889394,0.9912111327052557,0.6095463755638064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515723864657264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.93654753578,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66461785268575,260.66461785268575,-12.485382147314226,244.89056556926616,276.43867013625487,124298.26220462263,124323.17057906858,-24.908374445957183,0.0,nan,276.43867013625487,3.2886701362548934,270.1290492227683,-3.0209507772316897,263.8194283093249,-9.330571690675072,257.5098073959245,-15.64019260407548,251.2001864825759,-21.949813517424076,244.89056556926616,-28.25943443073382,1.0,1.0,26022.012520719443,26022.012520719443,275.66597827824444,2.515978278244461,275.66597827824444,275.66597827824444,77093.25748839909,77095.44843525493,-2.1909468558442313,0.0,8546.071908451686,8546.071908451686,0.8856964008472591,3940.2844125303322,275.66597827824444,2.515978278244461,1.0,0.002,0.1317129327777477,0.004901396737649731,0.00020345215339274302,0.0017965477576822987,0.10172607669637151,0.10172607669637151,0.0,-8.892495810888801e-11,1.0,1.0000337617633326,0.016667740645573303,0.09247782814005626,0.0,3.118527586641704e-06,4.005430918437725,0.0,1600131.5716377955,266.64484181365714,1.960117572252784e-05,1.0,1284398.1036419543,2598.572810838764,,,,,,,,,,,,,,,,,,,2.0,15262.18068171683,1549.0216143574871,0.3716465918323433,6.173730061729009,2.958994233819202
1738.0,-30.01330467772772,4.951578628547741,35.048250772465764,24.60631759548562,5.040907600642374,-26.50788344987834,-40.00778014361856,1.5354863679837716,-6.505243389007433,-6.505263432937009,40.09661204514504,41106.97013993742,25739.039222825035,25739.039222825035,66846.00936276244,77102.96073582215,77095.55801158625,25739.039222825035,102834.59723441128,102834.59723441128,102834.59723441128,130278.17739517346,125800.8921462966,4477.285248876864,0.0,90917.05180186577,54921.11945429566,39995.48038618902,27443.58016076219,67439.06054695121,20825.27079566145,1549.0288170129515,0.0,0.8786638967945445,2.728221704419881,0.001494314320929203,1.0,1.0,-6.488205361685743,334321.8738830523,1558703.0798904784,4.662282673241182,1558703.0798904784,4.662282673241182,0.7588394325255219,0.09247783414880616,3.9206814179191736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206814179191736,1.2845559752560198,1.2848554395380243,3.0521686041262295,6467.17902195053,15262.175914970941,6454.943532707655,0.00032814630728666717,23189.094473816815,2364.6295599227888,19294.258184084392,1967.4667887692935,0.8320401732749787,0.8320401732749787,35454.663902110435,35405.22815468563,1.0017456593024394,0.8,4279.002325216231,4273.035954225843,1.0017456593024394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.426380060892,4632.441516551485,6.145276742921009,4.951578628547741,-3.7038781178080504,8.65545674635579,2.95894082216995,3.5,0.8454116634771286,0.6,0.0002331145533291272,1.0000224333517609,0.0002331093239056653,198.9331994603318,0.0,1.0451998846738363e-06,2.962096473165652,6.322163566946678e-05,7.878627804825975e-05,0.00015432827528086745,0.000605072001153212,0.0924778242115198,0.0924778242115198,0.0924778242115198,0.09248102767873301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.95598327304,595.505700591401,0.0,0.0924778242115198,0.09247783414880616,0.09247783414880616,0.3716462979580168,0.3716462979580168,0.5,9.929835729613284,0.016859049360789413,0.016859049360789413,2.7057467377744615e-11,2.0043929566782026e-05,0.017058071251256024,2.7057467377744615e-11,27443.58016076219,20825.27079566145,0.7588394325255219,0.9912061173542612,0.6095424492356127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515736837749713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.93640356285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66446941802855,260.66446941802855,-12.485530581971432,244.89035472710313,276.43858410910326,124298.81419023612,124323.63105733962,-24.816867103477435,0.0,nan,276.43858410910326,3.288584109103283,270.12893823261203,-3.0210617673879483,263.8192923561626,-9.3307076438374,257.50964647977383,-15.640353520226142,251.20000060341633,-21.94999939658365,244.89035472710313,-28.259645272896847,1.0,1.0,26022.012520719443,26022.012520719443,275.6659054546477,2.5159054546477364,275.6659054546477,275.6659054546477,77093.2406497789,77095.55801158625,-2.3173618073487887,0.0,8546.071908451686,8546.071908451686,0.8856963748951558,3940.2848250087695,275.6659054546477,2.5159054546477364,1.0,0.002,0.13170974130059537,0.004901394633078033,0.0002034471878200547,0.0017965527205802505,0.10172359391002735,0.10172359391002735,0.0,-9.159969484306973e-11,1.0,1.0000345523468541,0.017058071224198557,0.09247783414880616,0.0,3.191556308767306e-06,4.099229803742313,0.0,1600131.4723918312,266.64475661099254,2.004390250931465e-05,1.0,1284398.39600561,2598.5716274799865,,,,,,,,,,,,,,,,,,,2.0,15262.175914970941,1549.0288170129515,0.3716462979580168,6.173730061729009,2.95894082216995
1739.0,-30.013519049993747,4.951669688694551,35.04825485658608,24.606187815684848,5.040782146974863,-26.508088930267117,-40.007978620100744,1.5353520496626585,-6.505335724072324,-6.505355686795781,40.09661958810565,41106.895925838726,25739.07192486927,25739.07192486927,66845.967850708,77102.99353313325,77095.53584251298,25739.07192486927,102834.60776738226,102834.60776738226,102834.60776738226,130278.27053674078,125800.94260170443,4477.327935036345,0.0,90917.12846780181,54921.088906676676,39995.59951236126,27443.662769358525,67439.26228171978,20825.32552161665,1549.034850353776,0.0,0.8786633689760117,2.7282123255280344,0.001494314320929203,1.0,1.0,-6.488369186003183,334320.6563952235,1558703.405780472,4.6623006265512394,1558703.405780472,4.6623006265512394,0.7588391424510799,0.09247783275317227,3.920683991758501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920683991758501,1.284556614187455,1.284856071900571,3.052169089673425,6467.180050766773,15262.17116123231,6454.940533676627,0.0003281458762601594,23189.098804931677,2364.6300015735933,19294.24921977995,1967.465874664636,0.8320396312976424,0.8320396312976424,35454.68252226189,35405.22815468563,1.0017463169259744,0.8,4279.00457247125,4273.035954225843,1.0017463169259744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.381108644854,4632.441516551485,6.145350973850877,4.951669688694551,-3.7039539806928468,8.655623669387397,2.958887518555733,3.5,0.8453964338730665,0.6,0.0002331093239056653,1.0000223147025447,0.0002331041222565152,198.93337652193694,0.0,1.0403059406116948e-06,2.948227035693543,6.426194161007847e-05,7.878450836820415e-05,0.00015432481553746114,0.0006050588338088075,0.09247782261040885,0.09247782261040885,0.09247782261040885,0.09248101440475195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.53094590286,595.5058392101967,0.0,0.09247782261040885,0.09247783275317227,0.09247783275317227,0.3716460140318691,0.3716460140318691,0.5,9.929931448822762,0.016917802101033885,0.016917802101033885,-1.5575096767861396e-11,1.9962723456501408e-05,0.01698650079259778,-1.5575096767861396e-11,27443.662769358525,20825.32552161665,0.7588391424510799,0.9912025367576921,0.6095395254194712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515749750376128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.922534125384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6643170782196,260.6643170782196,-12.48568292178038,244.89014405145173,276.4384901051414,124298.88467470743,124324.3544446239,-25.46976991647027,0.0,nan,276.4384901051414,3.2884901051414204,270.12882089430514,-3.0211791056948414,263.81915168352407,-9.330848316475908,257.50948247279564,-15.640517527204338,251.19981326209975,-21.950186737900225,244.89014405145173,-28.25985594854825,1.0,1.0,26022.012520719443,26022.012520719443,275.6658106067231,2.5158106067231074,275.6658106067231,275.6658106067231,77093.1551849805,77095.53584251298,-2.380657532485202,0.0,8546.071908451686,8546.071908451686,0.8856962121459668,3940.2874117172937,275.6658106067231,2.5158106067231074,1.0,0.002,0.1317065632099452,0.004901391307849014,0.00020344224016332848,0.0017965576785440342,0.10172112008166424,0.10172112008166424,0.0,-8.129263755207727e-11,1.0,1.0000344073571583,0.016986500808172877,0.09247783275317227,0.0,3.1781631347311273e-06,4.082028633368399,0.0,1600131.3640358981,266.64466427592765,1.9962739031598176e-05,1.0,1284398.7109282666,2598.5703528132053,,,,,,,,,,,,,,,,,,,2.0,15262.17116123231,1549.034850353776,0.3716460140318691,6.173730061729009,2.958887518555733
1740.0,-30.01373383310553,4.951760696372053,35.048258702546704,24.606107104942225,5.040711720450448,-26.50828927772363,-40.00817259130997,1.5352671814164396,-6.505416351666895,-6.505435954905607,40.09662084282431,41106.79515361128,25739.078074646564,25739.078074646564,66845.87322825784,77102.99064178998,77095.46392126475,25739.078074646564,102834.5419959113,102834.5419959113,102834.5419959113,130278.25158336145,125800.88276626612,4477.368817095328,0.0,90917.1892453054,54921.051889300565,39995.70817333871,27443.709587450132,67439.41776078884,20825.35507361851,1549.0388949064031,0.0,0.8786629298990647,2.72820416901555,0.001494314320929203,1.0,1.0,-6.488766352879679,334319.59708926006,1558703.4599903414,4.662315561400318,1558703.4599903414,4.662315561400318,0.7588389247181744,0.09247781288036419,3.9206859472894564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206859472894564,1.2845570218104085,1.2848564729363876,3.052169643480507,6467.181224217525,15262.16642315199,6454.937442085897,0.0003281454083996158,23189.10274059581,2364.6304028996456,19294.23997880837,1967.4649323477815,0.8320390915786091,0.8320390915786091,35454.69666932927,35405.22815468563,1.001746816569898,0.8,4279.006279872408,4273.035954225843,1.001746816569898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.3358973228305,4632.441516551485,6.145418778636853,4.951760696372053,-3.7040207647012235,8.655781461073277,2.9588342860809336,3.5,0.8453812245945524,0.6,0.0002331041222565152,1.0000223575085865,0.00023309891074561672,198.93355392316053,0.0,1.0347816289105247e-06,2.932571136332427,6.5296723238989e-05,7.878277889411525e-05,0.00015432134336239994,0.0006050455222877925,0.09247780515933608,0.09247780515933608,0.09247780515933608,0.09248093316995334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.0846681818,595.5059844288526,0.0,0.09247780515933608,0.09247781288036419,0.09247781288036419,0.37164572958917197,0.37164572958917197,0.5,9.930025266050912,0.01689710312138004,0.01689710312138004,4.780531526193954e-11,1.9603238683885138e-05,0.01666960202589962,4.780531526193954e-11,27443.709587450132,20825.35507361851,0.7588389247181744,0.9911988485037588,0.6095366258857579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451576259470802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.90687822602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66416650841217,260.66416650841217,-12.485833491587812,244.88993394131913,276.4383990756539,124299.60656730519,124324.78041067212,-25.17384336692003,0.0,nan,276.4383990756539,3.288399075653899,270.1287060486958,-3.0212939513041874,263.8190130217847,-9.330986978215265,257.5093199949236,-15.640680005076376,251.19962696809594,-21.950373031904036,244.88993394131913,-28.26006605868085,1.0,1.0,26022.012520719443,26022.012520719443,275.665721922905,2.5157219229050156,275.665721922905,275.665721922905,77093.21069918374,77095.46392126475,-2.2532220810098806,0.0,8546.071908451686,8546.071908451686,0.8856960884936842,3940.289377025904,275.665721922905,2.5157219229050156,1.0,0.002,0.13170344441574988,0.004901389890240333,0.00020343738911341662,0.0017965625332389413,0.1017186945567083,0.1017186945567083,0.0,-7.76476422222061e-11,1.0,1.0000337654637117,0.016669601978094306,0.09247781288036419,0.0,3.1188689052388655e-06,4.005872056034942,0.0,1600131.2690060195,266.6445836483331,1.9603190878569876e-05,1.0,1284398.9849352592,2598.569243755564,,,,,,,,,,,,,,,,,,,2.0,15262.16642315199,1549.0388949064031,0.37164572958917197,6.173730061729009,2.9588342860809336
1741.0,-30.013947789284472,4.951851462657685,35.04826259073638,24.60600942084568,5.04061723849561,-26.508491286474797,-40.00836677206678,1.535160757781165,-6.505506605339747,-6.505526232383162,40.096629789660135,41106.69067326273,25739.107122117446,25739.107122117446,66845.79779538017,77103.00045879363,77095.46788540272,25739.107122117446,102834.57500752016,102834.57500752016,102834.57500752016,130278.37225801316,125800.96142570932,4477.410832303843,0.0,90917.25012686737,54920.998271423196,39995.83539493797,27443.797250492993,67439.63264543096,20825.41355778256,1549.0451248944155,0.0,0.8786624074368437,2.728194989726052,0.001494314320929203,1.0,1.0,-6.488835580180819,334318.40569015866,1558703.8465324847,4.662333332544868,1558703.8465324847,4.662333332544868,0.7588386318299468,0.09247781270128654,3.9206871217724286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206871217724286,1.2845575302571455,1.2848569748068175,3.0521693496962934,6467.18060172403,15262.161669695317,6454.935585822745,0.0003281454040764726,23189.11132234554,2364.6312779945792,19294.234430313587,1967.4643665587728,0.8320385443887726,0.8320385443887726,35454.705165992724,35405.22815468563,1.0017471166537593,0.8,4279.007305329674,4273.035954225843,1.0017471166537593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.29080113191,4632.441516551485,6.145491883028108,4.951851462657685,-3.704095098481423,8.655946561139109,2.9587811895448044,3.5,0.8453660541556584,0.6,0.00023309891074561672,1.0000222714684692,0.00023309371940619458,198.93373064165226,0.0,1.036744384342738e-06,2.938133585227319,6.633346762333173e-05,7.878104758682709e-05,0.00015431786315878962,0.0006050320587461064,0.0924778026947784,0.0924778026947784,0.0924778026947784,0.09248093896167336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.6744605625,595.5061182929403,0.0,0.0924778026947784,0.09247781270128654,0.09247781270128654,0.37164543843204695,0.37164543843204695,0.5,9.930119317704415,0.01688836289019946,0.01688836289019946,-9.890754881780595e-12,1.962704340030541e-05,0.016690652202328238,-9.890754881780595e-12,27443.797250492993,20825.41355778256,0.7588386318299468,0.9911945716968401,0.6095331344609232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451577546367792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.91244067492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6640152751,260.6640152751,-12.485984724899993,244.8897242180369,276.4383063323103,124300.01202768969,124325.29680203692,-25.284774347217418,0.0,nan,276.4383063323103,3.288306332310299,270.1285899093687,-3.0214100906312638,263.81887348646364,-9.331126513536333,257.5091570636145,-15.640842936385468,251.19944064080568,-21.9505593591943,244.8897242180369,-28.260275781963088,1.0,1.0,26022.012520719443,26022.012520719443,275.6656321092824,2.5156321092824214,275.6656321092824,275.6656321092824,77093.1998618927,77095.46788540272,-2.2680235100124264,0.0,8546.071908451686,8546.071908451686,0.8856960142286823,3940.290557381291,275.6656321092824,2.5156321092824214,1.0,0.002,0.13170032168000498,0.004901386651384187,0.000203432527791364,0.001796567390569034,0.101716263895682,0.101716263895682,0.0,-8.163960219659261e-11,1.0,1.0000338080761026,0.016690652212218993,0.09247781270128654,0.0,3.1228051325127967e-06,4.010928704722813,0.0,1600131.1632399135,266.64449339466023,1.9627053291060292e-05,1.0,1284399.2931109918,2598.5679963989746,,,,,,,,,,,,,,,,,,,2.0,15262.161669695317,1549.0451248944155,0.37164543843204695,6.173730061729009,2.9587811895448044
