time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1742.0,-30.01416142573473,4.951942080006878,35.048266406926786,24.60591491488742,5.040533527381437,-26.5086919304256,-40.008560778200604,1.5350640512351688,-6.505591903942502,-6.505611414432515,40.09663547020889,41106.60149151354,25739.12493549224,25739.12493549224,66845.72642700578,77103.00801145904,77095.44333322236,25739.12493549224,102834.56826871459,102834.56826871459,102834.56826871459,130278.43510749866,125800.9830849546,4477.452022544065,0.0,90917.31786762002,54920.96917862161,39995.942987776005,27443.86683878408,67439.80982656009,20825.45927979666,1549.050371669221,0.0,0.8786619249527649,2.7281863304015155,0.001494314320929203,1.0,1.0,-6.489023369620952,334317.2815393304,1558704.09195827,4.662349743876157,1558704.09195827,4.662349743876157,0.7588383736932367,0.0924778019721949,3.9206897069162605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206897069162605,1.2845579932208981,1.2848574312095684,3.0521702621502755,6467.182535104526,15262.15692564543,6454.931965492141,0.00032814473963266425,23189.113310150016,2364.6314806942246,19294.22360890314,1967.4632630820047,0.8320380064061328,0.8320380064061328,35454.723867919914,35405.22815468563,1.0017477771656287,0.8,4279.009562454156,4273.035954225843,1.0017477771656287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.245771595378,4632.441516551485,6.145562208897722,4.951942080006878,-3.7041655783666982,8.656107658373577,2.9587281718682568,3.5,0.8453509062480734,0.6,0.00023309371940619458,1.0000222382253299,0.00023308853593081072,198.93390709633834,0.0,1.0327325182736504e-06,2.926763956787525,6.736620014160537e-05,7.877931787159622e-05,0.00015431440153459836,0.0006050188857256426,0.09247779312682693,0.09247779312682693,0.09247779312682693,0.09248090788506459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.25150885084,595.5062561417668,0.0,0.09247779312682693,0.0924778019721949,0.0924778019721949,0.3716451491083534,0.3716451491083534,0.5,9.930212736342945,0.016859012081511082,0.016859012081511082,-3.029754225281067e-11,1.9510490005814063e-05,0.016588044811555847,-3.029754225281067e-11,27443.86683878408,20825.45927979666,0.7588383736932367,0.9911909093296355,0.6095302106757182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515788283122886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.90107104647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6638645071543,260.6638645071543,-12.486135492845676,244.88951496440072,276.4382140500507,124300.59364665124,124325.80061567432,-25.206969023083555,0.0,nan,276.4382140500507,3.288214050050726,270.1284742328461,-3.0215257671538893,263.8187344156647,-9.331265584335256,257.5089945985214,-15.641005401478594,251.199254781442,-21.950745218557984,244.88951496440072,-28.26048503559926,1.0,1.0,26022.012520719443,26022.012520719443,275.6655440543131,2.515544054313125,275.6655440543131,275.6655440543131,77093.21395241308,77095.44333322236,-2.2293808092799736,0.0,8546.071908451686,8546.071908451686,0.8856958507646459,3940.293155450842,275.6655440543131,2.515544054313125,1.0,0.002,0.13169721814976748,0.004901384278480656,0.0002034276982677213,0.001796572224158232,0.10171384913386064,0.10171384913386064,0.0,-7.757404657873779e-11,1.0,1.0000336002242798,0.01658804484185339,0.0924778019721949,0.0,3.1036049228317458e-06,3.986268871451671,0.0,1600131.0630816105,266.6444080960575,1.9510520303356316e-05,1.0,1284399.5838924556,2598.566819447327,,,,,,,,,,,,,,,,,,,2.0,15262.15692564543,1549.050371669221,0.3716451491083534,6.173730061729009,2.9587281718682568
1743.0,-30.01437462814029,4.952032520166749,35.048270209137655,24.605826276261382,5.040448361318585,-26.508892329179858,-40.008754714485235,1.5349660825843237,-6.50567851061669,-6.505697982621514,40.096642704558064,41106.49645864558,25739.14620786376,25739.14620786376,66845.64266650935,77103.01158641545,77095.43554167532,25739.14620786376,102834.58174953908,102834.58174953908,102834.58174953908,130278.52611378412,125801.03276218948,4477.493351594627,0.0,90917.37498238905,54920.91757124996,39996.06379015455,27443.944364245028,67440.00815439958,20825.51065301134,1549.0560306751834,0.0,0.8786614290634152,2.7281775291285806,0.001494314320929203,1.0,1.0,-6.489143772736782,334316.1390985685,1558704.4045149984,4.662366611189643,1558704.4045149984,4.662366611189643,0.7588381020092569,0.09247779537607488,3.920690620805466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920690620805466,1.2845584620709474,1.2848578935100856,3.0521698595831777,6467.181682113153,15262.1521808689,6454.930272893212,0.0003281447951666522,23189.122472435993,2364.6324149873803,19294.218549611673,1967.462747177851,0.8320374594832538,0.8320374594832538,35454.73047934618,35405.22815468563,1.0017480106670145,0.8,4279.010360383266,4273.035954225843,1.0017480106670145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.20083206166,4632.441516551485,6.14563323010314,4.952032520166749,-3.704237093356693,8.656269613523442,2.9586752605396924,3.5,0.8453357887256264,0.6,0.00023308853593081072,1.0000221930822881,0.0002330833630925536,198.93408319279712,0.0,1.031169010449622e-06,2.922332975614229,6.8397369152055e-05,7.877758881421584e-05,0.00015431094711659487,0.0006050054830476419,0.09247778617125439,0.09247778617125439,0.09247778617125439,0.09248089519448845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.83689843817,595.5063913537422,0.0,0.09247778617125439,0.09247779537607488,0.09247779537607488,0.37164485814230125,0.37164485814230125,0.5,9.930305983503244,0.016829264258717558,0.016829264258717558,-5.5138116294983774e-11,1.947200485119538e-05,0.01655420988475953,-5.5138116294983774e-11,27443.944364245028,20825.51065301134,0.7588381020092569,0.9911867524314429,0.6095268607402137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515801083432491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.8966400653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66371402716555,260.66371402716555,-12.486285972834423,244.8893061567798,276.4381218976865,124301.10074492029,124326.25957223945,-25.158827319160075,0.0,nan,276.4381218976865,3.2881218976864943,270.12835874944267,-3.021641250557309,263.81859560120677,-9.331404398793211,257.50883245300344,-15.641167546996542,251.19906930487392,-21.95093069512606,244.8893061567798,-28.260693843220167,1.0,1.0,26022.012520719443,26022.012520719443,275.66545657441316,2.5154565744131787,275.66545657441316,275.66545657441316,77093.22284859837,77095.43554167532,-2.2126930769591127,0.0,8546.071908451686,8546.071908451686,0.885695792977521,3940.2940739094934,275.66545657441316,2.5154565744131787,1.0,0.002,0.13169412095281893,0.004901381618380013,0.00020342287794899292,0.001796577045302733,0.10171143897449646,0.10171143897449646,0.0,-7.674827396872419e-11,1.0,1.0000335316692517,0.016554209939897646,0.09247779537607488,0.0,3.097272090746938e-06,3.9781358998416487,0.0,1600130.9615014102,266.6443214893833,1.9472059989311674e-05,1.0,1284399.8794055842,2598.565623344872,,,,,,,,,,,,,,,,,,,2.0,15262.1521808689,1549.0560306751834,0.37164485814230125,6.173730061729009,2.9586752605396924
1744.0,-30.01458733055583,4.95212279149104,35.04827399137294,24.605737917032116,5.040362059003207,-26.509092391604856,-40.00894861584527,1.5348671398918263,-6.505764535326193,-6.505783964665306,40.09664973054291,41106.3904586686,25739.16646496891,25739.16646496891,66845.5569236375,77103.01519950652,77095.42673951159,25739.16646496891,102834.5932044805,102834.5932044805,102834.5932044805,130278.61376624818,125801.07923592636,4477.534530321814,0.0,90917.43053594661,54920.8633738853,39996.18573562367,27444.020561767684,67440.20629739136,20825.56110037897,1549.0616125574068,0.0,0.878660937135789,2.72816878753658,0.001494314320929203,1.0,1.0,-6.489267321512159,334315.00439703837,1558704.7080698228,4.66238334376006,1558704.7080698228,4.66238334376006,0.7588378333089831,0.09247778771136857,3.9206912621214687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206912621214687,1.2845589354544584,1.284858360358781,3.0521692340526085,6467.180356688938,15262.147437666517,6454.928907959918,0.00032814497283145926,23189.13284866801,2364.633473068582,19294.214469734718,1967.4623311461833,0.8320369112397829,0.8320369112397829,35454.735118872806,35405.22815468563,1.0017481745251435,0.8,4279.010920324978,4273.035954225843,1.0017481745251435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.155975082921,4632.441516551485,6.14570388927774,4.95212279149104,-3.704308156033838,8.656430947524878,2.958622446787931,3.5,0.845320699082266,0.6,0.0002330833630925536,1.0000221410743888,0.00023307820249073382,198.93425887655874,0.0,1.0290538361870971e-06,2.9163385717542334,6.94264229882421e-05,7.877586010328408e-05,0.0001543075029892695,0.0006049920786498113,0.09247777863192072,0.09247777863192072,0.09247777863192072,0.09248088033738092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.42232430837,595.5065265436435,0.0,0.09247777863192072,0.09247778771136857,0.09247778771136857,0.3716445673784044,0.3716445673784044,0.5,9.930399014158551,0.01679774137289769,0.01679774137289769,-1.6427748050773516e-11,1.942933909049316e-05,0.016516643153124733,-1.6427748050773516e-11,27444.020561767684,20825.56110037897,0.7588378333089831,0.9911825688798811,0.6095234981548184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515813857757225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.89064566144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6635637249119,260.6635637249119,-12.486436275088067,244.88909779010004,276.4380296598565,124301.58418675301,124326.71329549664,-25.129108743615152,0.0,nan,276.4380296598565,3.2880296598565337,270.1282432858403,-3.0217567141596646,263.8184569118397,-9.331543088160288,257.50867053786976,-15.641329462130216,251.1988841639651,-21.951115836034887,244.88909779010004,-28.26090220989994,1.0,1.0,26022.012520719443,26022.012520719443,275.6653695624034,2.515369562403407,275.6653695624034,275.6653695624034,77093.22722751356,77095.42673951159,-2.1995119980274467,0.0,8546.071908451686,8546.071908451686,0.885695752425768,3940.294718432076,275.6653695624034,2.515369562403407,1.0,0.002,0.13169103078876032,0.0049013790367390285,0.00020341806874052534,0.001796581855972773,0.10170903437026267,0.10170903437026267,0.0,-7.528670178599817e-11,1.0,1.0000334555556587,0.01651664316955248,0.09247778771136857,0.0,3.090241019645638e-06,3.9691060999894807,0.0,1600130.860597249,266.6442354646738,1.942935551824121e-05,1.0,1284400.1729174585,2598.5644353433504,,,,,,,,,,,,,,,,,,,2.0,15262.147437666517,1549.0616125574068,0.3716445673784044,6.173730061729009,2.958622446787931
1745.0,-30.01479955805018,4.952212903521336,35.048277748981114,24.605643725395225,5.040276620146008,-26.50929194021539,-40.009138675499685,1.534769021868593,-6.505849904228967,-6.505869284783657,40.09665658222138,41106.28711100674,25739.185573952243,25739.185573952243,66845.47268495898,77103.0231170474,77095.41721419418,25739.185573952243,102834.60278814643,102834.60278814643,102834.60278814643,130278.69850113646,125801.12293108988,4477.575570046582,0.0,90917.49600569015,54920.81744779095,39996.30950877689,27444.095712990034,67440.40522176692,20825.610825645723,1549.0671298112368,0.0,0.8786604494499244,2.728160113338183,0.001494314320929203,1.0,1.0,-6.489395510214081,334313.8784327421,1558705.0040921357,4.662399932061806,1558705.0040921357,4.662399932061806,0.7588375672290195,0.09247777947483328,3.9206934526314194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206934526314194,1.284559404956493,1.2848588233408098,3.0521698237569717,6467.1816062017215,15262.142697373856,6454.925762630541,0.0003281444852208477,23189.136591301165,2364.633854710953,19294.20506813472,1967.4613724497888,0.8320363715211574,0.8320363715211574,35454.75096586316,35405.22815468563,1.001748734206893,0.8,4279.0128328888295,4273.035954225843,1.001748734206893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.111202550506,4632.441516551485,6.145774151908242,4.952212903521336,-3.7043787056160133,8.65659160913735,2.958569732837703,3.5,0.8453056379536295,0.6,0.00023307820249073382,1.0000220916757816,0.00023307305351640212,198.93443416832713,0.0,1.0266204983717038e-06,2.9094424923854083,7.04530434866138e-05,7.877416567678412e-05,0.0001543040368139497,0.00060497882685105,0.09247777047370308,0.09247777047370308,0.09247777047370308,0.09248086435072111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.00809241383,595.5066616136243,0.0,0.09247777047370308,0.09247777947483328,0.09247777947483328,0.3716442766344938,0.3716442766344938,0.5,9.930491799014886,0.016763710673899368,0.016763710673899368,-6.576783562195487e-11,1.938055470418476e-05,0.016473774569590205,-6.576783562195487e-11,27444.095712990034,20825.610825645723,0.7588375672290195,0.991178396172864,0.6095201678553878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515826602145747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.88374958207,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6634136897733,260.6634136897733,-12.486586310226699,244.88888987408063,276.43793750561235,124302.12559659491,124327.21004831427,-25.084451719374982,0.0,nan,276.43793750561235,3.2879375056123763,270.1281279792161,-3.02187202078386,263.8183184528804,-9.331681547119558,257.5085089265555,-15.641491073444456,251.1986994002946,-21.951300599705377,244.88888987408063,-28.261110125919345,1.0,1.0,26022.012520719443,26022.012520719443,275.6652831277007,2.515283127700741,275.6652831277007,275.6652831277007,77093.23117261587,77095.41721419418,-2.1860415783157805,0.0,8546.071908451686,8546.071908451686,0.8856956139152315,3940.2969198945766,275.6652831277007,2.515283127700741,1.0,0.002,0.13168794863957736,0.004901376523385202,0.000203413272190751,0.0017965866473757656,0.1017066360953755,0.1017066360953755,0.0,-8.043348365821545e-11,1.0,1.0000333687037506,0.01647377463535804,0.09247777947483328,0.0,3.082218004663883e-06,3.9588022358631654,0.0,1600130.7604531385,266.644150095771,1.9380620472020382e-05,1.0,1284400.4641699167,2598.563256487684,,,,,,,,,,,,,,,,,,,2.0,15262.142697373856,1549.0671298112368,0.3716442766344938,6.173730061729009,2.958569732837703
1746.0,-30.015011420929913,4.95230285822187,35.048281490543744,24.605554493051045,5.040193949713704,-26.50949088383255,-40.00933236731214,1.5346734321613087,-6.505934992850655,-6.505954340249249,40.09666363369597,41106.193823008536,25739.204450235,25739.204450235,66845.39827324354,77103.02763998647,77095.4112149307,25739.204450235,102834.61566516571,102834.61566516571,102834.61566516571,130278.78700351965,125801.17045999801,4477.616543521632,0.0,90917.55688723005,54920.780418638664,39996.41829843487,27444.171338353943,67440.58963678882,20825.660913204934,1549.0726626169812,0.0,0.8786599624356742,2.7281514658750092,0.001494314320929203,1.0,1.0,-6.489509768276434,334312.7559654382,1558705.3087482573,4.662416497530829,1558705.3087482573,4.662416497530829,0.7588373012414673,0.09247777136469153,3.920695035739744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920695035739744,1.284559862611215,1.2848592744876965,3.0521699687625863,6467.181913451219,15262.137959505368,6454.923270482475,0.00032814424117551326,23189.142756183795,2364.6344833540297,19294.197618937378,1967.4606128430585,0.8320358290861027,0.8320358290861027,35454.76241867574,35405.22815468563,1.0017491386957365,0.8,4279.014215121976,4273.035954225843,1.0017491386957365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.066516671992,4632.441516551485,6.145844233316625,4.95230285822187,-3.7044490403674346,8.656751898589304,2.958517121285994,3.5,0.8452906060817126,0.6,0.00023307305351640212,1.0000220537593711,0.00023306791349272083,198.93460915920963,0.0,1.0243082952243079e-06,2.9028897086656884,7.147735178183811e-05,7.87724389034078e-05,0.00015430061461299432,0.0006049656537247582,0.09247776244064955,0.09247776244064955,0.09247776244064955,0.09248085026736773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488180.5956303575,595.506796117715,0.0,0.09247776244064955,0.09247777136469153,0.09247777136469153,0.3716439857910526,0.3716439857910526,0.5,9.930584417220272,0.016730550249974385,0.016730550249974385,-7.503331289626658e-12,1.9347398620084277e-05,0.01644457197284055,-7.503331289626658e-12,27444.171338353943,20825.660913204934,0.7588373012414673,0.9911745824472952,0.6095171178720703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515839318099946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.877196798356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6632641579997,260.6632641579997,-12.486735842000257,244.88868241492636,276.4378459012068,124302.67602226393,124327.67631713282,-25.000294868878367,0.0,nan,276.4378459012068,3.287845901206822,270.1280132038796,-3.021986796120359,263.8181805065834,-9.33181949341656,257.5083478093082,-15.641652190691786,251.1985151120938,-21.95148488790619,244.88868241492636,-28.261317585073613,1.0,1.0,26022.012520719443,26022.012520719443,275.66519737024436,2.5151973702443797,275.66519737024436,275.66519737024436,77093.24146125399,77095.4112149307,-2.1697536767169368,0.0,8546.071908451686,8546.071908451686,0.8856955138119652,3940.2985109184424,275.66519737024436,2.5151973702443797,1.0,0.002,0.1316848719657797,0.00490137406720904,0.0002034084842109771,0.001796591442025979,0.10170424210548855,0.10170424210548855,0.0,-7.376304385006693e-11,1.0,1.0000333095318772,0.01644457198034388,0.09247777136469153,0.0,3.0767518758281995e-06,3.9517824307797573,0.0,1600130.660659673,266.6440650071493,1.9347406123415567e-05,1.0,1284400.7545184374,2598.562081291506,,,,,,,,,,,,,,,,,,,2.0,15262.137959505368,1549.0726626169812,0.3716439857910526,6.173730061729009,2.958517121285994
1747.0,-30.015223220581,4.952392784437852,35.04828531048852,24.605502106156223,5.0401461724840555,-26.509686281264347,-40.00952179832382,1.534609229282915,-6.50601256115641,-6.506032084945124,40.09667335844325,41106.06521005905,25739.20755787175,25739.20755787175,66845.2727679308,77103.00564458783,77095.46513685872,25739.20755787175,102834.67269473047,102834.67269473047,102834.67269473047,130278.92525180097,125801.26735763166,4477.6578941693115,0.0,90917.59894745046,54920.715750720985,39996.53688525497,27444.252557070497,67440.78944232548,20825.71548233699,1549.0782877885144,0.0,0.8786595048206602,2.7281435589662655,0.001494314320929203,1.0,1.0,-6.489432257330236,334311.7299801341,1558705.7289013644,4.662432063014922,1558705.7289013644,4.662432063014922,0.758837043895795,0.09247776309185787,3.9206948816160976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206948816160976,1.284560173467528,1.2848595788134523,3.0521691101730295,6467.180094202976,15262.133221867074,6454.922249933724,0.00032814454663331315,23189.154395502086,2364.635670234187,19294.194568448864,1967.460301779799,0.8320352799147901,0.8320352799147901,35454.76130368623,35405.22815468563,1.0017490993166904,0.8,4279.014080554555,4273.035954225843,1.0017490993166904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4188.021917727013,4632.441516551485,6.145910423468206,4.952392784437852,-3.704513805221372,8.656906589659224,2.9584646124598573,3.5,0.8452756035599592,0.6,0.00023306791349272083,1.0000220472158023,0.00023306277510742253,198.93478409813915,0.0,1.022528602105828e-06,2.8978460583679166,7.249988038394394e-05,7.87707501491565e-05,0.00015429716334356433,0.0006049520985689956,0.09247775496089097,0.09247775496089097,0.09247775496089097,0.09248086989443013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488180.1922153335,595.5069278103799,0.0,0.09247775496089097,0.09247776309185787,0.09247776309185787,0.37164369516308576,0.37164369516308576,0.5,9.930677840436365,0.01673243715129047,0.01673243715129047,4.689582056016661e-11,1.9523788694186806e-05,0.016599827614868445,4.689582056016661e-11,27444.252557070497,20825.71548233699,0.758837043895795,0.9911697849429246,0.609513405017485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515852012228887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.872153148055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66311821591836,260.66311821591836,-12.486881784081618,244.88847565770266,276.43776077426156,124303.5528844048,124327.95301636153,-24.400131956741543,0.0,nan,276.43776077426156,3.287760774261585,270.1279037508852,-3.0220962491147816,263.81804672753566,-9.331953272464318,257.5081897041991,-15.641810295800894,251.198332680926,-21.951667319073977,244.88847565770266,-28.26152434229732,1.0,1.0,26022.012520719443,26022.012520719443,275.66512593510555,2.515125935105573,275.66512593510555,275.66512593510555,77093.30575553025,77095.46513685872,-2.159381328470772,0.0,8546.071908451686,8546.071908451686,0.8856955235575276,3940.2983560241782,275.66512593510555,2.515125935105573,1.0,0.002,0.13168176624300723,0.004901373006063848,0.000203403654418573,0.001796596258539515,0.1017018272092865,0.1017018272092865,0.0,-8.704191187258736e-11,1.0,1.0000336239767909,0.016599827567972625,0.09247776309185787,0.0,3.1057977328057484e-06,3.9890897756514763,0.0,1600130.5699814288,266.64398743884357,1.9523741798366245e-05,1.0,1284401.0199105176,2598.5610071081014,,,,,,,,,,,,,,,,,,,2.0,15262.133221867074,1549.0782877885144,0.37164369516308576,6.173730061729009,2.9584646124598573
1748.0,-30.015434049898918,4.952482565030979,35.04828937934848,24.605416680593066,5.0400712170355,-26.50988352320646,-40.009711508732266,1.5345206856827982,-6.506096002240838,-6.506115941712862,40.09668820157548,41105.96686053724,25739.225060605706,25739.225060605706,66845.19192114295,77103.00786436965,77095.56939395584,25739.225060605706,102834.79445456155,102834.79445456155,102834.79445456155,130279.15429612127,125801.45336245955,4477.70093366172,0.0,90917.66247253353,54920.67844002417,39996.6489250104,27444.35984155972,67441.00876657011,20825.788546401996,1549.0852980709917,0.0,0.878658994684721,2.7281350274552207,0.001494314320929203,1.0,1.0,-6.489149678748504,334310.6233357205,1558706.3701922873,4.662449414977182,1558706.3701922873,4.662449414977182,0.7588367397393236,0.0924777691455414,3.9206971204499474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206971204499474,1.2845605981498407,1.2848599969938388,3.052169843989414,6467.181649071839,15262.128478433366,6454.918891768285,0.00032814397999688093,23189.15735630699,2364.635972152263,19294.18453066764,1967.4592782109733,0.8320347408147629,0.8320347408147629,35454.77750026722,35405.22815468563,1.0017496713453387,0.8,4279.016035310294,4273.035954225843,1.0017496713453387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.97743850827,4632.441516551485,6.145979876571123,4.952482565030979,-3.7045831492277634,8.657065714258742,2.958412244965382,3.5,0.8452606414186805,0.6,0.00023306277510742253,1.0000219462461628,0.000233057660366638,198.93495823587773,0.0,1.022203569931961e-06,2.8969249171871776,7.35220839538759e-05,7.876905893766202e-05,0.0001542937161697605,0.0006049389286903015,0.09247775955340305,0.09247775955340305,0.09247775955340305,0.0924809455097942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.80333318986,595.5070550273497,0.0,0.09247775955340305,0.0924777691455414,0.0924777691455414,0.3716434086449067,0.3716434086449067,0.5,9.930773383402185,0.016809437477206757,0.016809437477206757,-2.887645678129047e-11,1.9939471997076907e-05,0.016966262964331236,-2.887645678129047e-11,27444.35984155972,20825.788546401996,0.7588367397393236,0.9911653627915111,0.6095099645204757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515864702590568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.87123200687,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66297282831744,260.66297282831744,-12.487027171682541,244.8882693953114,276.4376762614469,124304.15207084156,124328.45949694038,-24.307426098811334,0.0,nan,276.4376762614469,3.2876762614469044,270.1277948881546,-3.0222051118453805,263.8179135148911,-9.332086485108903,257.50803214164233,-15.641967858357646,251.1981507684581,-21.95184923154187,244.8882693953114,-28.26173060468858,1.0,1.0,26022.012520719443,26022.012520719443,275.6650542777551,2.515054277755098,275.6650542777551,275.6650542777551,77093.28940603537,77095.56939395584,-2.2799879204685567,0.0,8546.071908451686,8546.071908451686,0.8856953819913473,3940.300606052197,275.6650542777551,2.515054277755098,1.0,0.002,0.131678591960682,0.0049013711375123625,0.000203398716171153,0.0017966011883647406,0.1016993580855765,0.1016993580855765,0.0,-9.546410667179983e-11,1.0,1.0000343661569708,0.016966262993207692,0.0924777691455414,0.0,3.1743552234693494e-06,4.077145995263066,0.0,1600130.472760903,266.64390399775914,1.993950087353369e-05,1.0,1284401.3061673134,2598.5598484747775,,,,,,,,,,,,,,,,,,,2.0,15262.128478433366,1549.0852980709917,0.3716434086449067,6.173730061729009,2.958412244965382
1749.0,-30.015643885415816,4.952572079368952,35.048293423746195,24.60529674952852,5.039950915310783,-26.510084405343907,-40.009905479941494,1.534391456793202,-6.506186501793252,-6.506206359141902,40.0966956487802,41105.88101352677,25739.257442859427,25739.257442859427,66845.1384563862,77103.03543962803,77095.54793602608,25739.257442859427,102834.8053788855,102834.8053788855,102834.8053788855,130279.24607258651,125801.50266836266,4477.743404223848,0.0,90917.72993913619,54920.63231790473,39996.77513470162,27444.44069370101,67441.21582840262,20825.842108093544,1549.0912045679463,0.0,0.8786584771484506,2.728125835532866,0.001494314320929203,1.0,1.0,-6.489312502283781,334309.43011583644,1558706.691945578,4.662467018670381,1558706.691945578,4.662467018670381,0.7588364558244922,0.09247776828124127,3.920698494633608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920698494633608,1.2845612130482875,1.2848606054650635,3.0521694527345398,6467.18082004971,15262.123747378679,6454.917189162873,0.00032814402979872636,23189.16643643431,2364.6368980675675,19294.179441466127,1967.458759256844,0.8320341955522617,0.8320341955522617,35454.78744163687,35405.22815468563,1.0017500224533145,0.8,4279.017235128291,4273.035954225843,1.0017500224533145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.933048963821,4632.441516551485,6.146052752497521,4.952572079368952,-3.7046574597108037,8.657229539079756,2.9583599834183714,3.5,0.8452457095481061,0.6,0.000233057660366638,1.000021842833098,0.00023305256983825197,198.93513155303808,0.0,1.0175007443568528e-06,2.883597109507321,7.453958469823276e-05,7.876732977711229e-05,0.0001542903305895257,0.0006049258668788752,0.09247775851529944,0.09247775851529944,0.09247775851529944,0.09248093206001196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.38043176604,595.5071929462629,0.0,0.09247775851529944,0.09247776828124127,0.09247776828124127,0.37164313151565953,0.37164313151565953,0.5,9.930868563726506,0.01685892216164575,0.01685892216164575,-1.0970779840135947e-11,1.985734866138955e-05,0.016893856858132494,-1.0970779840135947e-11,27444.44069370101,20825.842108093544,0.7588364558244922,0.9911615268987278,0.6095068202524186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515877334834015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.8579041992,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66282386235144,260.66282386235144,-12.487176137648532,244.8880632972019,276.4375844276215,124304.21401991115,124329.1197146122,-24.90569470105762,0.0,nan,276.4375844276215,3.287584427621539,270.12768020147644,-3.02231979852354,263.8177759753459,-9.332224024654067,257.50787174925216,-15.642128250747817,251.19796752321054,-21.95203247678944,244.8880632972019,-28.261936702798067,1.0,1.0,26022.012520719443,26022.012520719443,275.66496134947306,2.514961349473083,275.66496134947306,275.66496134947306,77093.21462626808,77095.54793602608,-2.333309758003452,0.0,8546.071908451686,8546.071908451686,0.8856952950988132,3940.3019871067763,275.66496134947306,2.514961349473083,1.0,0.002,0.13167543123252742,0.004901368091536332,0.00020339379611931675,0.0017966061258932462,0.10169689805965837,0.10169689805965837,0.0,-7.798743725459523e-11,1.0,1.0000342194761422,0.016893856869103274,0.09247776828124127,0.0,3.160805868008995e-06,4.05974416100124,0.0,1600130.3665541604,266.6438134982067,1.985735963216939e-05,1.0,1284401.614819353,2598.558599196831,,,,,,,,,,,,,,,,,,,2.0,15262.123747378679,1549.0912045679463,0.37164313151565953,6.173730061729009,2.9583599834183714
1750.0,-30.01585397597204,4.952661526958782,35.04829724366703,24.60521621340888,5.039878635224044,-26.510280714833762,-40.01009505065156,1.5343053900790973,-6.506266207263366,-6.506285720838782,40.096697222581334,41105.77872457569,25739.265321364277,25739.265321364277,66845.04404593997,77103.03428856586,77095.47950448947,25739.265321364277,102834.74482585375,102834.74482585375,102834.74482585375,130279.2332146973,125801.44903466472,4477.784180032583,0.0,90917.78871762138,54920.59000440625,39996.887459127924,27444.48838884356,67441.37584797149,20825.87234184141,1549.0952704801377,0.0,0.8786580417477359,2.7281177711650884,0.001494314320929203,1.0,1.0,-6.489694741544099,334308.38279853895,1558706.759940504,4.662481828581046,1558706.759940504,4.662481828581046,0.7588362386929143,0.09247775028761412,3.920700120667045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920700120667045,1.2845616260493042,1.2848610120229003,3.0521697372552214,6467.181422914893,15262.119029205493,6454.914501905746,0.00032814371003646466,23189.171811016535,2364.637446122431,19294.17140907474,1967.4579401808714,0.83203365632526,0.83203365632526,35454.79920498314,35405.22815468563,1.0017504379096507,0.8,4279.018654839564,4273.035954225843,1.0017504379096507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.888717979778,4632.441516551485,6.146119692927468,4.952661526958782,-3.704723398065214,8.657384925023997,2.958307791185378,3.5,0.8452307974815366,0.6,0.00023305256983825197,1.0000218694193377,0.00023304747322533441,198.93530508111937,0.0,1.0126849341488227e-06,2.8699491033777633,7.555226963238158e-05,7.87656398788153e-05,0.00015428692995943667,0.0006049127849093113,0.09247774272298408,0.09247774272298408,0.09247774272298408,0.09248085559320146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.93786244653,595.5073369739271,0.0,0.09247774272298408,0.09247775028761412,0.09247775028761412,0.37164285384232565,0.37164285384232565,0.5,9.930961932039809,0.016833948171836255,0.016833948171836255,-2.2851054382044822e-11,1.951357540974641e-05,0.016590979294676345,-2.2851054382044822e-11,27444.48838884356,20825.87234184141,0.7588362386929143,0.9911577752598674,0.6095038573536468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515889907552817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.844256193064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66267631105495,260.66267631105495,-12.487323688945025,244.8878577260246,276.4374948962145,124304.87255026544,124329.54172726242,-24.669176996966538,0.0,nan,276.4374948962145,3.2874948962145254,270.1275674621064,-3.0224325378935646,263.8176400280246,-9.332359971975393,257.50771259397476,-15.642287406025218,251.19778515998487,-21.952214840015102,244.8878577260246,-28.26214227397537,1.0,1.0,26022.012520719443,26022.012520719443,275.6648739804089,2.514873980408936,275.6648739804089,275.6648739804089,77093.26149601844,77095.47950448947,-2.218008471027133,0.0,8546.071908451686,8546.071908451686,0.8856951922812792,3940.30362127038,275.6648739804089,2.514873980408936,1.0,0.002,0.13167232717399327,0.004901366774528336,0.00020338896822645483,0.0017966109569423766,0.10169448411322742,0.10169448411322742,0.0,-7.483116860537709e-11,1.0,1.0000336059867567,0.0165909793175274,0.09247775028761412,0.0,3.1041355325745435e-06,3.9869575316037373,0.0,1600130.2726268545,266.6437337927366,1.951359826080079e-05,1.0,1284401.8857311262,2598.557502674406,,,,,,,,,,,,,,,,,,,2.0,15262.119029205493,1549.0952704801377,0.37164285384232565,6.173730061729009,2.958307791185378
1751.0,-30.016063300748584,4.952750745667894,35.04830108618968,24.605117795895808,5.039786876772685,-26.51047828296334,-40.01028476106001,1.5342018798645354,-6.506354147408615,-6.506373656654366,40.096705545310435,41105.68432525198,25739.292850312537,25739.292850312537,66844.97717556452,77103.0464967691,77095.47839724952,25739.292850312537,102834.77124756205,102834.77124756205,102834.77124756205,130279.34300591967,125801.51712473053,4477.8258811891465,0.0,90917.85415047327,54920.54864087797,39997.00612177256,27444.571758357615,67441.57788013018,20825.927854916266,1549.101241195607,0.0,0.87865753430939,2.7281088305722543,0.001494314320929203,1.0,1.0,-6.489786500079958,334307.2223344294,1558707.119521268,4.662499088823128,1558707.119521268,4.662499088823128,0.7588359562788298,0.09247774932731447,3.9207021196772818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207021196772818,1.284562120637759,1.2848615001793695,3.052170118274025,6467.182230248017,15262.114298928504,6454.91166732682,0.0003281433370137533,23189.176676844003,2364.6379422987466,19294.16293632864,1967.4570762012147,0.8320331163630832,0.8320331163630832,35454.81366658454,35405.22815468563,1.0017509486626588,0.8,4279.020400201647,4273.035954225843,1.0017509486626588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.84449630054,4632.441516551485,6.146191166613307,4.952750745667894,-3.704795802625246,8.65754654829314,2.9582557280072583,3.5,0.8452159222877881,0.6,0.00023304747322533441,1.0000217897419064,0.00023304239529168777,198.93547797695672,0.0,1.0138962456352643e-06,2.873381960130339,7.656616587801685e-05,7.876394876875428e-05,0.00015428352445658012,0.0006048997413681955,0.0924777398437044,0.0924777398437044,0.0924777398437044,0.09248085555567145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.52755723184,595.5074708386912,0.0,0.0924777398437044,0.09247774932731447,0.09247774932731447,0.3716425698101697,0.3716425698101697,0.5,9.9310553780926,0.016816295980333962,0.016816295980333962,2.2168933355715126e-11,1.950924576021862e-05,0.016587156574416895,2.2168933355715126e-11,27444.571758357615,20825.927854916266,0.7588359562788298,0.9911538145559695,0.6095006317662484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515902495573654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.84768904982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66252821606463,260.66252821606463,-12.487471783935348,244.8876525411505,276.43740389109945,124305.30740701868,124330.06748443849,-24.760077419825606,0.0,nan,276.43740389109945,3.2874038910994727,270.12745362105994,-3.022546378940035,263.817503351001,-9.332496648998983,257.50755308101225,-15.64244691898773,251.19760281106483,-21.95239718893515,244.8876525411505,-28.26234745884949,1.0,1.0,26022.012520719443,26022.012520719443,275.66478591503204,2.514785915032064,275.66478591503204,275.66478591503204,77093.25367247222,77095.47839724952,-2.2247247773048002,0.0,8546.071908451686,8546.071908451686,0.8856950658796234,3940.305630275668,275.66478591503204,2.514785915032064,1.0,0.002,0.1316692238303408,0.004901363883770722,0.00020338413785511974,0.001796615785237295,0.10169206892755987,0.10169206892755987,0.0,-7.69075853349066e-11,1.0,1.0000335982202457,0.01658715655224796,0.09247774932731447,0.0,3.1034180930719564e-06,3.986036982538815,0.0,1600130.169531364,266.64364585259136,1.9509223591285263e-05,1.0,1284402.1859114664,2598.5562876874947,,,,,,,,,,,,,,,,,,,2.0,15262.114298928504,1549.101241195607,0.3716425698101697,6.173730061729009,2.9582557280072583
1752.0,-30.016272799471498,4.952839945708813,35.04830493955997,24.605064815282844,5.039741115178552,-26.51067140799794,-40.01047007096929,1.5341397200459774,-6.506430371560896,-6.50644995197398,40.09671350885648,41105.55475935163,25739.294747278607,25739.294747278607,66844.84950663024,77103.02576808124,77095.5097133474,25739.294747278607,102834.80446062601,102834.80446062601,102834.80446062601,130279.44864708852,125801.5814299494,4477.867217139129,0.0,90917.89940868107,54920.485011068005,39997.12710845896,27444.6441864625,67441.77129492146,20825.97615690256,1549.1064123857243,0.0,0.8786570912202555,2.728101072508781,0.001494314320929203,1.0,1.0,-6.489800079425834,334306.21548847505,1558707.4635819206,4.66251416027189,1558707.4635819206,4.66251416027189,0.7588357136426385,0.09247773870359913,3.920702543848105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920702543848105,1.2845624218125578,1.2848617949010976,3.052169732877497,6467.18141363902,15262.109576989615,6454.909960505342,0.0003281433839168162,23189.1857114584,2364.6388635730245,19294.157834525024,1967.4565559620282,0.8320325721912374,0.8320325721912374,35454.81673519764,35405.22815468563,1.0017510570395545,0.8,4279.020770550739,4273.035954225843,1.0017510570395545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.800342290074,4632.441516551485,6.146256421862564,4.952839945708813,-3.7048593757063055,8.657699321415118,2.9582037448627716,3.5,0.8452010699607919,0.6,0.00023304239529168777,1.000021807886522,0.00023303731324040525,198.93565101673386,0.0,1.010181157131252e-06,2.862853399309968,7.75763470351481e-05,7.876229691788064e-05,0.0001542800983738071,0.0006048863741593215,0.0924777309472159,0.0924777309472159,0.0924777309472159,0.09248085464440588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.1143663916,595.5076056243533,0.0,0.0924777309472159,0.09247773870359913,0.09247773870359913,0.37164228697893414,0.37164228697893414,0.5,9.931149062375114,0.016810520342858126,0.016810520342858126,5.115907697472721e-12,1.9580413095354743e-05,0.01664987254815742,5.115907697472721e-12,27444.6441864625,20825.97615690256,0.7588357136426385,0.9911490790228374,0.6094969626405258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515915037731908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.837160489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6623838419493,260.6623838419493,-12.487616158050685,244.8874480604621,276.43731962357,124306.21256117562,124330.35054343303,-24.137982257414833,0.0,nan,276.43731962357,3.2873196235699993,270.12734531087546,-3.022654689124522,263.81737099820026,-9.332629001799717,257.5073966855835,-15.642603314416476,251.19742237300468,-21.952577626995293,244.8874480604621,-28.26255193953787,1.0,1.0,26022.012520719443,26022.012520719443,275.66471328409745,2.5147132840974677,275.66471328409745,275.66471328409745,77093.32825624973,77095.5097133474,-2.1814570976712275,0.0,8546.071908451686,8546.071908451686,0.8856950390584015,3940.306056567346,275.66471328409745,2.5147132840974677,1.0,0.002,0.13166610875361914,0.004901363131772392,0.00020337929422800172,0.0017966206181102792,0.10168964711400086,0.10168964711400086,0.0,-8.766171902957476e-11,1.0,1.000033725228655,0.01664987254304151,0.09247773870359913,0.0,3.1151498546200042e-06,4.001106094038005,0.0,1600130.080278053,266.6435696284391,1.9580407979447045e-05,1.0,1284402.4463555294,2598.555233534738,,,,,,,,,,,,,,,,,,,2.0,15262.109576989615,1549.1064123857243,0.37164228697893414,6.173730061729009,2.9582037448627716
1753.0,-30.016480712956906,4.9529287941986855,35.048308924277734,24.604934825934492,5.039615581471493,-26.510871083531782,-40.01066383263094,1.534005976279648,-6.506524589660103,-6.506544304337351,40.0967250626065,41105.4905778686,25739.337418387244,25739.337418387244,66844.82799625584,77103.0613665119,77095.53247098968,25739.337418387244,102834.86988937692,102834.86988937692,102834.86988937692,130279.61589313121,125801.70596908157,4477.9099240496425,0.0,90917.97689074092,54920.46239357312,39997.23833018644,27444.746003754295,67441.98433394074,20826.044633972382,1549.1134132808877,0.0,0.8786565367822001,2.7280914777366587,0.001494314320929203,1.0,1.0,-6.489776126415336,334304.97035307635,1558707.9627574326,4.6625330192105805,1558707.9627574326,4.6625330192105805,0.7588353935257222,0.09247774789012062,3.9207052851940993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207052851940993,1.2845630577590994,1.2848624244672944,3.052170355913636,6467.182733777837,15262.104844588506,6454.906770031281,0.00032814287829993903,23189.189259921615,2364.6392254155717,19294.14829798455,1967.4555835055346,0.8320320336222814,0.8320320336222815,35454.836567135804,35405.22815468563,1.0017517574615367,0.8,4279.023164055576,4273.035954225843,1.0017517574615367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.756309489721,4632.441516551485,6.1463312371019,4.9529287941986855,-3.7049366020632664,8.657865396261952,2.958151904784562,3.5,0.8451862585098748,0.6,0.00023303731324040525,1.0000216429055664,0.00023303226974499724,198.93582274741414,0.0,1.0110011803873157e-06,2.8651773452176528,7.858734821553541e-05,7.876056976241341e-05,0.00015427674347799186,0.0006048736435366969,0.09247773704448639,0.09247773704448639,0.09247773704448639,0.09248088898017683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.71446547366,595.507736263576,0.0,0.09247773704448639,0.09247774789012062,0.09247774789012062,0.37164200599284875,0.37164200599284875,0.5,9.931243591389352,0.01683607164187606,0.01683607164187606,2.3703705664956942e-11,1.971467725070397e-05,0.016768177922017458,2.3703705664956942e-11,27444.746003754295,20826.044633972382,0.7588353935257222,0.9911456291865901,0.6094940856771606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515927590333269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.8394844349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6622354042872,260.6622354042872,-12.487764595712804,244.88724370453053,276.43722710417376,124306.2519333747,124331.0693005135,-24.817367138820547,0.0,nan,276.43722710417376,3.2872271041737804,270.1272304241849,-3.0227695758150617,263.81723374418016,-9.33276625581982,257.5072370642701,-15.642762935729877,251.1972403843834,-21.95275961561657,244.88724370453053,-28.262756295469444,1.0,1.0,26022.012520719443,26022.012520719443,275.66462159467005,2.514621594670075,275.66462159467005,275.66462159467005,77093.23340829776,77095.53247098968,-2.2990626919199713,0.0,8546.071908451686,8546.071908451686,0.8856948657172609,3940.3088116200697,275.66462159467005,2.514621594670075,1.0,0.002,0.13166297154671922,0.00490135925623318,0.00020337440887063313,0.0017966255150977692,0.10168720443531656,0.10168720443531656,0.0,-7.60315976844339e-11,1.0,1.0000339648260221,0.016768177898313752,0.09247774789012062,0.0,3.1372824441667167e-06,4.029534256664001,0.0,1600129.9700210576,266.6434754103399,1.9714653546998306e-05,1.0,1284402.7684393818,2598.5539298945105,,,,,,,,,,,,,,,,,,,2.0,15262.104844588506,1549.1134132808877,0.37164200599284875,6.173730061729009,2.958151904784562
1754.0,-30.016689106680744,4.953017609518739,35.048312664407355,24.604863859154307,5.039550198934478,-26.511065176118418,-40.01085305409504,1.5339262833110276,-6.506601884562883,-6.506621240933915,40.096725913789236,41105.38520837215,25739.341187406342,25739.341187406342,66844.72639577849,77103.054025265,77095.46132768954,25739.341187406342,102834.80251509589,102834.80251509589,102834.80251509589,130279.5914480478,125801.64128548921,4477.95016255858,0.0,90918.0285722564,54920.416138900764,39997.34714817293,27444.78893295191,67442.13608112483,20826.071560866407,1549.1171953951546,0.0,0.8786561172430554,2.728083660204563,0.001494314320929203,1.0,1.0,-6.490168562134556,334303.95504972787,1558707.999532738,4.662547289639093,1558707.999532738,4.662547289639093,0.758835187683347,0.09247772628533815,3.9207060676656735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207060676656735,1.2845634408572535,1.284862801175702,3.0521700547924593,6467.182095738196,15262.100136961699,6454.904946518328,0.00032814287955114266,23189.197813644714,2364.6400976525842,19294.142847382303,1967.4550276987866,0.8320314916641692,0.8320314916641692,35454.84222783187,35405.22815468563,1.0017519573853304,0.8,4279.023847241621,4273.035954225843,1.0017519573853304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.712312578564,4632.441516551485,6.146396711658893,4.953017609518739,-3.7050006570692138,8.658018266587952,2.958100107321855,3.5,0.8451714592348157,0.6,0.00023303226974499724,1.0000216929338597,0.00023302721470104125,198.9359948750203,0.0,1.0033319085153845e-06,2.8434426287326,7.959068012405079e-05,7.875888311121758e-05,0.00015427338663377964,0.0006048606030543923,0.09247771909271828,0.09247771909271828,0.09247771909271828,0.0924808056010057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.2722438791,595.5078801424755,0.0,0.09247771909271828,0.09247772628533815,0.09247772628533815,0.37164172928596656,0.37164172928596656,0.5,9.931336162844334,0.016787133379864372,0.016787133379864372,2.9558577807620168e-12,1.9356371012690943e-05,0.016452678799339537,2.9558577807620168e-12,27444.78893295191,20826.071560866407,0.758835187683347,0.9911418925902981,0.6094911519250708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515940047971954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.81774971842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6620890665403,260.6620890665403,-12.48791093345966,244.8870399145586,276.4371382186581,124306.95944444425,124331.42572606941,-24.466281625186085,0.0,nan,276.4371382186581,3.2871382186581286,270.1271185577479,-3.0228814422520713,263.81709889688756,-9.33290110311242,257.5070792360854,-15.64292076391456,251.1970595753041,-21.952940424695868,244.8870399145586,-28.262960085441364,1.0,1.0,26022.012520719443,26022.012520719443,275.6645363333951,2.5145363333951423,275.6645363333951,275.6645363333951,77093.29437400239,77095.46132768954,-2.1669536871486343,0.0,8546.071908451686,8546.071908451686,0.8856948162399144,3940.309598004002,275.6645363333951,2.5145363333951423,1.0,0.002,0.13165989336712045,0.004901358258364156,0.0002033696219721643,0.001796630300816414,0.10168481098608215,0.10168481098608215,0.0,-7.721142171804307e-11,1.0,1.00003332577426,0.01645267879638368,0.09247772628533815,0.0,3.0782507754815913e-06,3.953714626429175,0.0,1600129.8788984474,266.6433981154371,1.9356368056833162e-05,1.0,1284403.0310722874,2598.5528668837724,,,,,,,,,,,,,,,,,,,2.0,15262.100136961699,1549.1171953951546,0.37164172928596656,6.173730061729009,2.958100107321855
