time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1755.0,-30.016896586768528,4.953106181752504,35.04831646302157,24.604765860736393,5.039456065810579,-26.51126132150584,-40.01104255495591,1.5338208216220919,-6.50668993228021,-6.506709335955768,40.09673512062703,41105.29195738385,25739.37044293332,25739.37044293332,66844.66240031717,77103.06667974342,77095.47098682889,25739.37044293332,102834.84142976221,102834.84142976221,102834.84142976221,130279.71788546999,125801.7261473167,4477.991738153284,0.0,90918.09086382687,54920.3723011486,39997.46506964252,27444.876455707774,67442.34152535029,20826.130061007127,1549.1233690267704,0.0,0.8786556055768552,2.7280747028229553,0.001494314320929203,1.0,1.0,-6.490214987925754,334302.7924960387,1558708.3973101464,4.662564693738285,1558708.3973101464,4.662564693738285,0.7588348992795655,0.09247772729510997,3.9207075214826355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207075214826355,1.2845639444873567,1.2848632984293082,3.052169989908373,6467.181958256604,15262.095412783665,6454.902768653452,0.00032814275087562114,23189.205102819233,2364.640840941528,19294.136337598444,1967.454363885572,0.8320309494029511,0.8320309494029511,35454.85274529443,35405.22815468563,1.0017523288398495,0.8,4279.02511658793,4273.035954225843,1.0017523288398495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.668432641418,4632.441516551485,6.146468101988182,4.953106181752504,-3.7050731294942683,8.658179311246773,2.9580484479337352,3.5,0.8451566994096387,0.6,0.00023302721470104125,1.0000215978638534,0.00023302218191968135,198.9361662482487,0.0,1.005630198521831e-06,2.849955982610869,8.059631032257262e-05,7.875719400304687e-05,0.0001542700206979944,0.0006048476304899085,0.09247771766073742,0.09247771766073742,0.09247771766073742,0.09248081665424968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.8686969369,595.5080118522809,0.0,0.09247771766073742,0.09247772729510997,0.09247772729510997,0.37164144563048024,0.37164144563048024,0.5,9.9314290940641,0.016760339968413973,0.016760339968413973,-3.922195901395753e-12,1.940367553743272e-05,0.016494348029993944,-3.922195901395753e-12,27444.876455707774,20826.130061007127,0.7588348992795655,0.9911379244623578,0.6094879126035854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515952534405776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.824263072296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6619419162751,260.6619419162751,-12.488058083724866,244.88683648408596,276.437047348593,124307.3395799043,124331.94170706844,-24.602127164130273,0.0,nan,276.437047348593,3.2870473485930347,270.12700517560165,-3.0229948243983245,263.8169630026661,-9.333036997333863,257.5069208297886,-15.643079170211365,251.19687865691512,-21.95312134308486,244.88683648408596,-28.263163515914016,1.0,1.0,26022.012520719443,26022.012520719443,275.66444936861643,2.5144493686164537,275.66444936861643,275.66444936861643,77093.27645247184,77095.47098682889,-2.1945343570550904,0.0,8546.071908451686,8546.071908451686,0.8856947243119628,3940.3110590900487,275.66444936861643,2.5144493686164537,1.0,0.002,0.13165680738726837,0.004901355256147101,0.0002033648183622715,0.0017966350989841117,0.10168240918113575,0.10168240918113575,0.0,-8.265361702355922e-11,1.0,1.000033410150158,0.01649434803391614,0.09247772729510997,0.0,3.086044840389928e-06,3.9637262750677684,0.0,1600129.775750316,266.64331006771977,1.940367945962862e-05,1.0,1284403.331795705,2598.5516497018707,,,,,,,,,,,,,,,,,,,2.0,15262.095412783665,1549.1233690267704,0.37164144563048024,6.173730061729009,2.9580484479337352
1756.0,-30.017103862223596,4.953194620989523,35.04832018329382,24.60468120351436,5.039376980042353,-26.51145577800359,-40.01122800456358,1.5337289135575474,-6.506772103384208,-6.506791383480742,40.09674043623063,41105.18172579369,25739.386335394825,25739.386335394825,66844.56806118852,77103.06971463867,77095.44636203781,25739.386335394825,102834.83269743263,102834.83269743263,102834.83269743263,130279.77514185215,125801.74275852827,4478.032383323885,0.0,90918.14890479358,54920.31700606997,39997.590998581785,27444.942444419517,67442.5334430013,20826.173355811967,1549.128371716439,0.0,0.8786551414169474,2.7280663625871835,0.001494314320929203,1.0,1.0,-6.490405767633945,334301.7097517362,1558708.6269686925,4.66258048194322,1558708.6269686925,4.66258048194322,0.7588346522492573,0.09247771611313117,3.92070882825535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92070882825535,1.2845643846880632,1.2848637322673304,3.0521699612646773,6467.181897564049,15262.090699962351,6454.900543109769,0.00032814260274890696,23189.21217754664,2364.641562362952,19294.129685299446,1967.4536855398578,0.8320304086906981,0.8320304086906981,35454.86219898254,35405.22815468563,1.00175266272413,0.8,4279.026257547932,4273.035954225843,1.00175266272413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.624615844576,4632.441516551485,6.14653621005225,4.953194620989523,-3.7051410267724525,8.658335647761975,2.957996863240119,3.5,0.8451419609257483,0.6,0.00023302218191968135,1.0000215765988154,0.000233017154202028,198.93633745271586,0.0,1.0012022293040325e-06,2.837407117847628,8.159751255187666e-05,7.875554103797981e-05,0.00015426664088170154,0.0006048345808101849,0.09247770782205852,0.09247770782205852,0.09247770782205852,0.09248078372268627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.44959751464,595.5081484295803,0.0,0.09247770782205852,0.09247771611313117,0.09247771611313117,0.3716411642991123,0.3716411642991123,0.5,9.931521347901656,0.016714978320067075,0.016714978320067075,5.7980287238024175e-12,1.928009652374385e-05,0.01638561584678655,5.7980287238024175e-12,27444.942444419517,20826.173355811967,0.7588346522492573,0.9911337052259735,0.6094845437639663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515964966117172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.811714207535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.661795487761,260.661795487761,-12.488204512238951,244.88663351988558,276.4369574557634,124307.89594766904,124332.37740416943,-24.48145650042215,0.0,nan,276.4369574557634,3.2869574557633996,270.12689266850083,-3.0231073314991477,263.8168278812846,-9.333172118715368,257.50676309414285,-15.643236905857123,251.19669830698896,-21.953301693011014,244.88663351988558,-28.2633664801144,1.0,1.0,26022.012520719443,26022.012520719443,275.6643644396751,2.5143644396751483,275.6643644396751,275.6643644396751,77093.29590361004,77095.44636203781,-2.1504584277718095,0.0,8546.071908451686,8546.071908451686,0.8856946416819282,3940.312372396627,275.6643644396751,2.5143644396751483,1.0,0.002,0.1316537417601643,0.004901353295703263,0.00020336004871997126,0.0017966398741098275,0.10168002435998563,0.10168002435998563,0.0,-7.717020121880691e-11,1.0,1.0000331898956258,0.01638561584098852,0.09247771611313117,0.0,3.0656989847612457e-06,3.937594848948996,0.0,1600129.6792467753,266.64322789661577,1.9280090725715127e-05,1.0,1284403.6118750428,2598.550516077872,,,,,,,,,,,,,,,,,,,2.0,15262.090699962351,1549.128371716439,0.3716411642991123,6.173730061729009,2.957996863240119
1757.0,-30.017310534704272,4.953282880448004,35.04832390189956,24.604592320416145,5.039291869590299,-26.511650294275075,-40.01141726095227,1.5336316483175167,-6.506856556764944,-6.506875814593577,40.09674783716605,41105.08737850608,25739.40792989768,25739.40792989768,66844.49530840377,77103.07610779657,77095.44268673964,25739.40792989768,102834.85061663733,102834.85061663733,102834.85061663733,130279.87009457214,125801.7968018224,4478.073292749734,0.0,90918.2070180352,54920.27422040951,39997.70310847299,27445.019477934817,67442.7225864078,20826.22448793085,1549.1339587257194,0.0,0.8786546564344729,2.728057778688036,0.001494314320929203,1.0,1.0,-6.490509776133706,334300.5955552604,1558708.946723463,4.662596978430467,1558708.946723463,4.662596978430467,0.7588343854036856,0.09247771071331223,3.9207099489620285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207099489620285,1.2845648499315738,1.2848641911604932,3.0521697282709215,6467.1814038782395,15262.085984324509,6454.8986158376965,0.00032814256641142966,23189.220371199597,2364.642397883028,19294.123924554246,1967.4530981073299,0.8320298662786024,0.8320298662786025,35454.87030659807,35405.22815468563,1.00175294906799,0.8,4279.0272360512345,4273.035954225843,1.00175294906799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.5808900548645,4632.441516551485,6.146605547614973,4.953282880448004,-3.7052107127218927,8.658493593169897,2.957945386046207,3.5,0.8451272531560592,0.6,0.000233017154202028,1.0000215138672384,0.0002330121412097571,198.93650815939978,0.0,1.0001957357014505e-06,2.834554714977911,8.25977082875781e-05,7.875385417505863e-05,0.00015426330002696938,0.0006048216551754532,0.09247770186124578,0.09247770186124578,0.09247770186124578,0.09248077522042766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.0409734657,595.5082817020101,0.0,0.09247770186124578,0.09247771071331223,0.09247771071331223,0.37164088113682353,0.37164088113682353,0.5,9.931613520784849,0.01667563298786945,0.01667563298786945,2.2168933355715126e-11,1.92578286259959e-05,0.016366038459864285,2.2168933355715126e-11,27445.019477934817,20826.22448793085,0.7588343854036856,0.9911298468528226,0.6094814355372757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515977385587773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.80886180467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6616491569052,260.6616491569052,-12.488350843094793,244.8864309865604,276.4368673273822,124308.37073935544,124332.83587103739,-24.465131681946552,0.0,nan,276.4368673273822,3.286867327382197,270.126780059132,-3.023219940867989,263.81669279091403,-9.333307209085945,257.5066055227906,-15.64339447720937,251.196518254652,-21.953481745347972,244.8864309865604,-28.263569013439565,1.0,1.0,26022.012520719443,26022.012520719443,275.6642795785053,2.5142795785052954,275.6642795785053,275.6642795785053,77093.29773573554,77095.44268673964,-2.1449510040984023,0.0,8546.071908451686,8546.071908451686,0.8856945708172435,3940.313498706839,275.6642795785053,2.5142795785052954,1.0,0.002,0.13165067979685752,0.004901350868265021,0.00020335528374231332,0.001796644637670318,0.10167764187115666,0.10167764187115666,0.0,-7.858736881735662e-11,1.0,1.0000331502199984,0.01636603843769535,0.09247771071331223,0.0,3.0620338715027223e-06,3.932888246768523,0.0,1600129.5802124941,266.64314344323503,1.9257806457062543e-05,1.0,1284403.9000908963,2598.549349521999,,,,,,,,,,,,,,,,,,,2.0,15262.085984324509,1549.1339587257194,0.37164088113682353,6.173730061729009,2.957945386046207
1758.0,-30.01751682585474,4.953370986289449,35.04832759109559,24.604502703901403,5.039209952583854,-26.511844148000176,-40.01160260578615,1.5335372930967197,-6.506939493556104,-6.506958696117491,40.0967544205356,41104.98752753788,25739.426349287478,25739.426349287478,66844.41387682536,77103.08312496405,77095.43253226225,25739.426349287478,102834.85888154972,102834.85888154972,102834.85888154972,130279.95071067652,125801.83677943055,4478.113931245974,0.0,90918.26975380372,54920.22998079774,39997.82197000664,27445.091829126795,67442.91379913344,20826.272326307935,1549.1392858342128,0.0,0.8786541829415737,2.7280493527914587,0.001494314320929203,1.0,1.0,-6.490641230159383,334299.5018103628,1558709.2311543284,4.662613084115613,1558709.2311543284,4.662613084115613,0.7588341280099318,0.09247770254044595,3.9207118873411693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207118873411693,1.2845653015362246,1.2848646364305298,3.0521701642200285,6467.182327602084,15262.081273857071,6454.895710196806,0.00032814216397665833,23189.22490768888,2364.6428604761954,19294.11523939918,1967.4522124679866,0.8320293289751917,0.8320293289751917,35454.884329564025,35405.22815468563,1.0017534443295741,0.8,4279.028928474665,4273.035954225843,1.0017534443295741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.537243098322,4632.441516551485,6.146674012681283,4.953370986289449,-3.705279216965602,8.65865020325505,2.9578940020178313,3.5,0.8451125720050946,0.6,0.0002330121412097571,1.000021474208021,0.00023300713756601465,198.93667855137147,0.0,9.972671778053176e-07,2.82625518190027,8.359497546538342e-05,7.875220220862846e-05,0.00015425993900112866,0.0006048087765822488,0.09247769399345829,0.09247769399345829,0.09247769399345829,0.09248075776601627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.6297867423,595.5084157677875,0.0,0.09247769399345829,0.09247770254044595,0.09247770254044595,0.37164059852855424,0.37164059852855424,0.5,9.931705405145847,0.016633883505051017,0.016633883505051017,4.604316927725449e-12,1.9202561361453263e-05,0.01631746595808181,4.604316927725449e-12,27445.091829126795,20826.272326307935,0.7588341280099318,0.9911258294075104,0.6094782270226591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515989768949735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.80056227159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6615032309026,260.6615032309026,-12.488496769097367,244.8862289006654,276.43677756127715,124308.90711420811,124333.30455518766,-24.3974409795578,0.0,nan,276.43677756127715,3.2867775612771766,270.1266678290692,-3.0233321709307575,263.816558096884,-9.333441903115954,257.5064483648045,-15.643551635195479,251.1963386327153,-21.953661367284667,244.8862289006654,-28.263771099334576,1.0,1.0,26022.012520719443,26022.012520719443,275.6641955087773,2.514195508777334,275.6641955087773,275.6641955087773,77093.3058238031,77095.43253226225,-2.1267084591527237,0.0,8546.071908451686,8546.071908451686,0.8856944482493687,3940.315446777875,275.6641955087773,2.514195508777334,1.0,0.002,0.1316476269215361,0.004901348685542426,0.00020335053345181436,0.0017966493871941086,0.10167526672590718,0.10167526672590718,0.0,-7.935407712877929e-11,1.0,1.0000330518165286,0.016317465953477495,0.09247770254044595,0.0,3.0529438261015724e-06,3.9212138207608382,0.0,1600129.4829088498,266.6430605064439,1.9202556757136335e-05,1.0,1284404.1830170178,2598.5482043770976,,,,,,,,,,,,,,,,,,,2.0,15262.081273857071,1549.1392858342128,0.37164059852855424,6.173730061729009,2.9578940020178313
1759.0,-30.01776686301526,4.953458923776448,35.04833126326796,24.604409315530233,5.039124669639341,-26.512077709096072,-40.011827799584694,1.5334355351446929,-6.5070230737794645,-6.50704223378763,40.096761309607324,41104.85637988158,25739.446568610376,25739.446568610376,66844.30294849195,77103.0737027778,77095.42423404082,25739.446568610376,102834.8708026512,102834.8708026512,102834.8708026512,130280.0369406496,125801.88240294663,4478.154537702968,0.0,90918.32928764028,54920.179614625515,39997.94408112752,27445.1661379984,67443.11021912593,20826.321537776774,1549.1447224767514,0.0,0.8786537047350171,2.7280408600380204,0.001494314320929203,1.0,1.0,-6.490762164381408,334298.399409688,1558709.5287942274,4.662629350145359,1558709.5287942274,4.662629350145359,0.7588338665198423,0.09247769550559161,3.920713067672011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920713067672011,1.2845657877409906,1.2848651163207492,3.052169927837555,6467.181826735988,15262.076564139867,6454.893790732549,0.0003281421296947959,23189.233111012778,2364.643696982433,19294.109501992065,1967.451627415281,0.8320287872232013,0.8320287872232013,35454.89286852193,35405.22815468563,1.0017537459075836,0.8,4279.029959036422,4273.035954225843,1.0017537459075836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.49368142586,4632.441516551485,6.146742783823373,4.953458923776448,-3.705348205547096,8.658807129323543,2.957842718747414,3.5,0.8450979196421182,0.6,0.00023300713756601465,1.0000260281269842,0.0002330010729844996,198.93688507693454,0.0,9.95408266777428e-07,2.820987028047231,8.459038373216085e-05,7.875019511407921e-05,0.00015425694245193544,0.0006047972100504327,0.09247768682104948,0.09247768682104948,0.09247768682104948,0.09248074408598522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.22105301643,595.5085490506749,0.0,0.09247768682104948,0.09247769550559161,0.09247769550559161,0.37164031564128536,0.37164031564128536,0.5,9.931797087393004,0.016593241220789423,0.016593241220789423,3.126388037344441e-12,1.9160008150720387e-05,0.016280069406207076,3.126388037344441e-12,27445.1661379984,20826.321537776774,0.7588338665198423,0.991121298103121,0.6094745074230699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451600212948335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.795294117735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66135335325606,260.66135335325606,-12.488646646743916,244.8860195941292,276.43668711252155,124309.19846794828,124334.25658601879,-25.05811807050958,0.0,nan,276.43668711252155,3.2866871125215766,270.1265536087458,-3.023446391254197,263.8164201050286,-9.333579894971365,257.50628660137676,-15.64371339862322,251.1961530977343,-21.953846902265667,244.8860195941292,-28.263980405870768,1.0,1.0,26022.012520719443,26022.012520719443,275.66411100010885,2.514111000108869,275.66411100010885,275.66411100010885,77093.2915469068,77095.42423404082,-2.1326871340279467,0.0,8546.071908451686,8546.071908451686,0.8856943736145103,3940.3166330103713,275.66411100010885,2.514111000108869,1.0,0.002,0.1316445810405856,0.004901346349660784,0.000203345793692615,0.0017966541245250016,0.1016728968463075,0.1016728968463075,0.0,-8.178238338277244e-11,1.0,1.0000329760493636,0.016280069403080688,0.09247769550559161,0.0,3.0459447944972096e-06,3.9122251038903255,0.0,1600129.384868979,266.6429769262205,1.916000502433235e-05,1.0,1284404.4681827899,2598.5470501679306,,,,,,,,,,,,,,,,,,,2.0,15262.076564139867,1549.1447224767514,0.37164031564128536,6.173730061729009,2.957842718747414
1760.0,-30.018012556023304,4.953546706727072,35.04833490410239,24.604318022634857,5.039042225862651,-26.512307077217088,-40.01204901197923,1.5333367660287924,-6.507105778973937,-6.507124879365678,40.096767746479,41104.73253271958,25739.465108258213,25739.465108258213,66844.1976409778,77103.07083829647,77095.41245093505,25739.465108258213,102834.87755919326,102834.87755919326,102834.87755919326,130280.11524104641,125801.92031159012,4478.19492945629,0.0,90918.39646529936,54920.124632252424,39998.079814496596,27445.237681853156,67443.31749634974,20826.36880614054,1549.1500055300019,0.0,0.8786532330723316,2.728032458234435,0.001494314320929203,1.0,1.0,-6.490897231055669,334297.30878469744,1558709.8068974193,4.662645393598723,1558709.8068974193,4.662645393598723,0.7588336106817897,0.09247768693006302,3.9207147313101554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207147313101554,1.2845662621591623,1.284865583058707,3.052170095702206,6467.18218242104,15262.070971167888,6454.890853547271,0.000328141843363974,23189.240405388497,2364.6444408017514,19294.100722548712,1967.4507321612082,0.8320281469014971,0.8320281469014971,35454.904903906034,35405.22815468563,1.0017541709720332,0.8,4279.03141157978,4273.035954225843,1.0017541709720332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.450201045339,4632.441516551485,6.146811035945626,4.953546706727072,-3.705416507845123,8.658963214572195,2.957791531533141,3.5,0.8450832947237545,0.6,0.0002330010729844996,1.0000255759597418,0.00023299511391084614,198.9370880146853,0.0,1.2064689559016074e-06,3.4191330210251554,8.579685268806245e-05,7.874822355080693e-05,0.00015425284943369267,0.0006047814191212462,0.09247767849859438,0.09247767849859438,0.09247767849859438,0.09248072500693838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.8115994641,595.5086825454462,0.0,0.09247767849859438,0.09247768693006302,0.09247768693006302,0.3716400328187254,0.3716400328187254,0.5,9.931888465379638,0.016549921552098112,0.016549921552098112,3.370814738445915e-11,1.9100391739357292e-05,0.016227648310007226,3.370814738445915e-11,27445.237681853156,20826.36880614054,0.7588336106817897,0.9911166906135012,0.6094707979770465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516017111213202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.39344011071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6612008954904,260.6612008954904,-12.488799104509553,244.8858051559681,276.43659663514944,124309.61446150932,124335.1039540053,-25.48949249598225,0.0,nan,276.43659663514944,3.286596635149465,270.12643833920873,-3.0235616607912448,263.81628004334567,-9.333719956654306,257.5061217475426,-15.643878252457398,251.19596345172806,-21.954036548271915,244.8858051559681,-28.26419484403189,1.0,1.0,26022.012520719443,26022.012520719443,275.6640269757563,2.5140269757563374,275.6640269757563,275.6640269757563,77093.28973603662,77095.41245093505,-2.122714898432605,0.0,8546.071908451686,8546.071908451686,0.8856942684190852,3940.318304966706,275.6640269757563,2.5140269757563374,1.0,0.002,0.13164154498088174,0.004901344164744643,0.00020334106947837624,0.0017966588574744142,0.10167053473918812,0.10167053473918812,0.0,-7.304720977402424e-11,1.0,1.0000328698509056,0.016227648276299078,0.09247768693006302,0.0,3.036134700003979e-06,3.8996258312450536,0.0,1600129.2878303495,266.64289422102604,1.9100358031209907e-05,1.0,1284404.7503030556,2598.545908286179,,,,,,,,,,,,,,,,,,,2.0,15262.070971167888,1549.1500055300019,0.3716400328187254,6.173730061729009,2.957791531533141
1761.0,-30.01821460392405,4.953634338094698,35.048338532227035,24.604241258371644,5.03896391681998,-26.512496751839222,-40.01223418219013,1.5332460830434753,-6.507188133947011,-6.507207204338512,40.09677466100463,41104.629378005615,25739.4832861499,25739.4832861499,66844.11266415552,77103.07617592117,77095.4079251383,25739.4832861499,102834.8912112882,102834.8912112882,102834.8912112882,130280.20256346866,125801.9672658847,4478.23529758396,0.0,90918.45045247492,54920.0583283481,39998.21347125202,27445.31135218047,67443.5248234325,20826.417623339294,1549.155383829126,0.0,0.8786527613276588,2.728024088645974,0.001494314320929203,1.0,1.0,-6.491005864369299,334296.2223923308,1558710.1056368763,4.662661439851901,1558710.1056368763,4.662661439851901,0.7588333524838908,0.09247767912595224,3.9207147422413313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207147422413313,1.2845666985447406,1.284866011890743,3.0521690673462336,6467.180003458135,15262.065456889193,6454.889708217692,0.0003281422147495672,23189.254110463575,2364.6458383304775,19294.097299081954,1967.4503830647525,0.832027507533154,0.832027507533154,35454.90498298627,35405.22815468563,1.001754173764981,0.8,4279.031421123927,4273.035954225843,1.001754173764981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.406805260977,4632.441516551485,6.146879078911395,4.953634338094698,-3.7054845528314817,8.65911889092618,2.957740444262873,3.5,0.8450686983608209,0.6,0.00023299511391084614,1.000021032616084,0.0002329902135171339,198.93725490268145,0.0,1.1854807598815388e-06,3.359652473504281,8.6982333447944e-05,7.874657324985374e-05,0.0001542485406609924,0.0006047645273387644,0.09247767063475608,0.09247767063475608,0.09247767063475608,0.09248071269532866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.4051657281,595.5088150814062,0.0,0.09247767063475608,0.09247767912595224,0.09247767912595224,0.3716397496493898,0.3716397496493898,0.5,9.931979696164658,0.01650988854390789,0.01650988854390789,-1.1937117960769683e-11,1.9070391488185123e-05,0.016201339969200035,-1.1937117960769683e-11,27445.31135218047,20826.417623339294,0.7588333524838908,0.9911123838671504,0.6094673949147491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516031832678833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.33395956319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66105067031896,260.66105067031896,-12.48894932968102,244.8855940954863,276.436507245286,124310.24025616494,124335.35647946487,-25.116223299939122,0.0,nan,276.436507245286,3.2865072452860318,270.126324615224,-3.02367538477597,263.81614198524807,-9.333858014751911,257.5059593553031,-15.644040644696872,251.1957767253664,-21.95422327463359,244.8855940954863,-28.264405904513666,1.0,1.0,26022.012520719443,26022.012520719443,275.66394412120724,2.5139441212072597,275.66394412120724,275.66394412120724,77093.31114540735,77095.4079251383,-2.0967797309422167,0.0,8546.071908451686,8546.071908451686,0.8856942677278833,3940.318315952538,275.66394412120724,2.5139441212072597,1.0,0.002,0.13163851383683728,0.004901341975288388,0.00020333635299272203,0.00179666356731282,0.101668176496361,0.101668176496361,0.0,-7.969445806402242e-11,1.0,1.0000328165430061,0.016201339981137153,0.09247767912595224,0.0,3.0312102666158464e-06,3.8933017174575926,0.0,1600129.191244621,266.64281186605297,1.9070403425303084e-05,1.0,1284405.0313290264,2598.544770834322,,,,,,,,,,,,,,,,,,,2.0,15262.065456889193,1549.155383829126,0.3716397496493898,6.173730061729009,2.957740444262873
1762.0,-30.018418929486895,4.953721800372469,35.04834216713782,24.604146368242823,5.038879491414985,-26.512689087365377,-40.01241928255183,1.5331496680480725,-6.5072712646755235,-6.507290332972233,40.09678211564345,41104.54474013911,25739.503592473447,25739.503592473447,66844.04833261255,77103.08737770555,77095.40833793856,25739.503592473447,102834.911930412,102834.911930412,102834.911930412,130280.29967650142,125802.02394090431,4478.275735597108,0.0,90918.5182997635,54920.030952225294,39998.31927504245,27445.387746089425,67443.70702113188,20826.468366479956,1549.1609101156014,0.0,0.878652283180817,2.728015637008283,0.001494314320929203,1.0,1.0,-6.491090830908263,334295.12539831456,1558710.427711894,4.6626777038842,1558710.427711894,4.6626777038842,0.7588330891571182,0.09247767267954009,3.9207174445334814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207174445334814,1.2845671595508081,1.2848664667090157,3.0521700756420485,6467.1821399159735,15262.060808777715,6454.885993324541,0.00032814150108163853,23189.255432453567,2364.64597313594,19294.086195017728,1967.4492507653204,0.8320269812550982,0.8320269812550982,35454.92453238195,35405.22815468563,1.001754864208591,0.8,4279.033780528879,4273.035954225843,1.001754864208591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.363494612549,4632.441516551485,6.146947506608831,4.953721800372469,-3.705553193869918,8.659274994242386,2.957689457569985,3.5,0.8450541307342814,0.6,0.0002329902135171339,1.000021269752217,0.00023298525797842647,198.93742367223743,0.0,9.748708730542348e-07,2.762784054235701,8.795720432099823e-05,7.874492360337578e-05,0.00015424528991375813,0.0006047521989019957,0.09247766405787596,0.09247766405787596,0.09247766405787596,0.0924807057608075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.001356306,595.5089467902608,0.0,0.09247766405787596,0.09247767267954009,0.09247767267954009,0.3716394667601124,0.3716394667601124,0.5,9.932070924424284,0.01647778439320291,0.01647778439320291,1.48929757415317e-11,1.9068296694513265e-05,0.01619950206395515,1.48929757415317e-11,27445.387746089425,20826.468366479956,0.7588330891571182,0.9911087525433405,0.6094644935110103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516043939032617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.73709114392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6609015087311,260.6609015087311,-12.489098491268862,244.8853853495343,276.4364176680549,124310.84005438969,124335.77845758693,-24.938403197240564,0.0,nan,276.4364176680549,3.2864176680549235,270.12621120426877,-3.023788795731207,263.81600474052453,-9.333995259475444,257.50579827684237,-15.644201723157607,251.19559181316166,-21.95440818683832,244.8853853495343,-28.26461465046569,1.0,1.0,26022.012520719443,26022.012520719443,275.66386104087644,2.5138610408764634,275.66386104087644,275.66386104087644,77093.3081923751,77095.40833793856,-2.1001455634541344,0.0,8546.071908451686,8546.071908451686,0.8856940968561107,3940.321031756149,275.66386104087644,2.5138610408764634,1.0,0.002,0.13163548304391354,0.004901339667382626,0.0002033316367151901,0.001796668287555041,0.10166581835759506,0.10166581835759506,0.0,-7.572976881004001e-11,1.0,1.0000328127985432,0.016199502049062176,0.09247767267954009,0.0,3.0308641758461586e-06,3.8928580567969466,0.0,1600129.0937891814,266.64272873532445,1.9068281801537523e-05,1.0,1284405.315098007,2598.5436222808576,,,,,,,,,,,,,,,,,,,2.0,15262.060808777715,1549.1609101156014,0.3716394667601124,6.173730061729009,2.957689457569985
1763.0,-30.018623208995596,4.953809248244534,35.048345856261584,24.60409824214878,5.038836095864203,-26.512877278515766,-40.01260001733897,1.5330901618178974,-6.507345567776781,-6.507364775310094,40.0967909256163,41104.412848155276,25739.505022675043,25739.505022675043,66843.91787083032,77103.06530365595,77095.45454443329,25739.505022675043,102834.95956710834,102834.95956710834,102834.95956710834,130280.42252851962,125802.10622819891,4478.3163003207,0.0,90918.5590880408,54919.96182107696,39998.44140773759,27445.46296141128,67443.90436914886,20826.518778557518,1549.1661729863827,0.0,0.8786518468855895,2.7280080666428144,0.001494314320929203,1.0,1.0,-6.491042792604787,334294.1430334212,1558710.8083435914,4.662692544355342,1558710.8083435914,4.662692544355342,0.7588328463556948,0.09247766299850771,3.9207173025867865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207173025867865,1.2845674480655804,1.2848667489249574,3.052169279620905,6467.18045324269,15262.056108302142,6454.884898882661,0.0003281417735381985,23189.26667527269,2364.647119584434,19294.08292365771,1967.4489171794353,0.8320264367924788,0.8320264367924788,35454.92350548635,35405.22815468563,1.001754827940792,0.8,4279.033656593459,4273.035954225843,1.001754827940792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.320264401019,4632.441516551485,6.147011309715759,4.953809248244534,-3.7056152260182187,8.659424474262753,2.9576385659206035,3.5,0.8450395902630295,0.6,0.00023298525797842647,1.0000212649936249,0.00023298030365375455,198.93759240400604,0.0,9.858421033660865e-07,2.793876520939489,8.894304642436432e-05,7.874331289448205e-05,0.00015424194508394443,0.0006047390628752618,0.09247765549043996,0.09247765549043996,0.09247765549043996,0.0924807173795851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.601180652,595.509077383707,0.0,0.09247765549043996,0.09247766299850771,0.09247766299850771,0.37163918472957397,0.37163918472957397,0.5,9.932162758483498,0.016473465269484677,0.016473465269484677,-7.958078640513122e-12,1.920753328477076e-05,0.016321982705278515,-7.958078640513122e-12,27445.46296141128,20826.518778557518,0.7588328463556948,0.9911039180793187,0.609460754572771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516056181879502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.76818361063,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66075695150874,260.66075695150874,-12.489243048491232,244.8851788782325,276.43633502491923,124311.7909979933,124335.95959387116,-24.16859587786424,0.0,nan,276.43633502491923,3.2863350249192536,270.1261037954911,-3.023896204508901,263.81587256612147,-9.334127433878507,257.5056413367998,-15.644358663200194,251.1954101074884,-21.954589892511564,244.8851788782325,-28.264821121767483,1.0,1.0,26022.012520719443,26022.012520719443,275.663792005291,2.513792005291009,275.663792005291,275.663792005291,77093.37915496068,77095.45454443329,-2.0753894726076396,0.0,8546.071908451686,8546.071908451686,0.8856941058317075,3940.3208890997203,275.663792005291,2.513792005291009,1.0,0.002,0.13163242933845337,0.0049013389978269034,0.00020332688867744325,0.0017966730267506114,0.10166344433872163,0.10166344433872163,0.0,-8.457194536695689e-11,1.0,1.000033060857662,0.016321982713236594,0.09247766299850771,0.0,3.0537777017777763e-06,3.9222890873091307,0.0,1600129.0068841935,266.6426544322232,1.9207541242849402e-05,1.0,1284405.5692153836,2598.5425937427212,,,,,,,,,,,,,,,,,,,2.0,15262.056108302142,1549.1661729863827,0.37163918472957397,6.173730061729009,2.9576385659206035
1764.0,-30.018870312477198,4.953896357575754,35.048349689074016,24.6039634681307,5.038710946958081,-26.513112185766946,-40.01282538576049,1.5329528442971576,-6.507437414023855,-6.507456780033302,40.09680250379753,41104.31453828352,25739.54612820485,25739.54612820485,66843.86066648837,77103.0869571258,77095.48232790698,25739.54612820485,102835.02845611183,102835.02845611183,102835.02845611183,130280.59211187973,125802.23392801362,4478.358183866108,0.0,90918.63937023071,54919.93381971399,39998.56172279636,27445.56365576789,67444.12537856425,20826.58656796986,1549.1730674078767,0.0,0.8786513050373881,2.727998710490541,0.001494314320929203,1.0,1.0,-6.49099534895646,334292.9289134223,1558711.3085754237,4.662710975197177,1558711.3085754237,4.662710975197177,0.7588325322512732,0.09247767120139484,3.9207203678434466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207203678434466,1.284568100466128,1.2848673951130138,3.0521701157149588,6467.182224825662,15262.051401938334,6454.881408439506,0.00032814115212570933,23189.269022069944,2364.647358891155,19294.072490489536,1967.4478532923615,0.8320259026762237,0.8320259026762237,35454.945680700424,35405.22815468563,1.001755611122904,0.8,4279.036332906872,4273.035954225843,1.001755611122904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.277154027264,4632.441516551485,6.147084413423389,4.953896357575754,-3.7056905357906507,8.659586893366406,2.957587815695964,3.5,0.8450250901988469,0.6,0.00023298030365375455,1.0000257229686047,0.00023297431086287054,198.93779650806266,0.0,9.8560142221982e-07,2.79319443057097,8.992864784658414e-05,7.87413044531929e-05,0.00015423899920056166,0.0006047279856814311,0.09247766080077327,0.09247766080077327,0.09247766080077327,0.09248075474607632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.2097888985,595.5092052559944,0.0,0.09247766080077327,0.09247767120139484,0.09247767120139484,0.371638905996844,0.371638905996844,0.5,9.932255547345308,0.016504232089971538,0.016504232089971538,9.265477274311706e-12,1.93660094396364e-05,0.016461431076834288,9.265477274311706e-12,27445.56365576789,20826.58656796986,0.7588325322512732,0.9910998221311851,0.6094572997657658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516068421986619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.767501520255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6606048362981,260.6606048362981,-12.489395163701886,244.88496612794518,276.4362435447912,124311.68887007455,124337.12109009651,-25.43222002192789,0.0,nan,276.4362435447912,3.286243544791205,270.1259880613286,-3.0240119386713786,263.8157325779227,-9.33426742207729,257.5054770945672,-15.64452290543278,251.19522161123385,-21.95477838876613,244.88496612794518,-28.2650338720548,1.0,1.0,26022.012520719443,26022.012520719443,275.66370325159045,2.5137032515904707,275.66370325159045,275.66370325159045,77093.2619491651,77095.48232790698,-2.2203787418839056,0.0,8546.071908451686,8546.071908451686,0.8856939120088816,3940.323969682664,275.66370325159045,2.5137032515904707,1.0,0.002,0.13162934954376063,0.00490133530028775,0.00020332209300276958,0.0017966778319707328,0.10166104650138479,0.10166104650138479,0.0,-7.502649760141034e-11,1.0,1.0000333432788366,0.01646143106756881,0.09247767120139484,0.0,3.0798659447228334e-06,3.9557979391269815,0.0,1600128.8994410585,266.6425625859761,1.9366000174159126e-05,1.0,1284405.8832836556,2598.5413225546336,,,,,,,,,,,,,,,,,,,2.0,15262.051401938334,1549.1730674078767,0.371638905996844,6.173730061729009,2.957587815695964
1765.0,-30.0190704728223,4.953983459697313,35.04835328360302,24.603904655110114,5.03865279626181,-26.51329814591535,-40.01300622532142,1.532880483186111,-6.507511623045616,-6.507530647242666,40.0968032328505,41104.200299084776,25739.546782976864,25739.546782976864,66843.74708206164,77103.08056583435,77095.41610512524,25739.546782976864,102834.9628881021,102834.9628881021,102834.9628881021,130280.56705940861,125802.16944067691,4478.397618731696,0.0,90918.68831821745,54919.86219315313,39998.69569451591,27445.604171306513,67444.29986582242,20826.61191979188,1549.1766638842892,0.0,0.8786509025559726,2.727991205020686,0.001494314320929203,1.0,1.0,-6.491369883596576,334291.954144274,1558711.3400731562,4.662724665519309,1558711.3400731562,4.662724665519309,0.7588323357649174,0.09247764832990386,3.9207202236332277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207202236332277,1.2845684512393558,1.2848677382694185,3.052169170004529,6467.180220978743,15262.045830858286,6454.880114587962,0.00032814147627418535,23189.28235944505,2364.6487189249183,19294.06862308069,1967.4474589264112,0.8320252573586939,0.832025257358694,35454.944637429806,35405.22815468563,1.001755574276768,0.8,4279.036206995161,4273.035954225843,1.001755574276768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.234080411483,4632.441516551485,6.147147804177076,4.953983459697313,-3.7057521214953026,8.659735581192615,2.9575371090912896,3.5,0.8450106025975114,0.6,0.00023297431086287054,1.0000208362710767,0.00023296945664811922,198.93796183800904,0.0,1.1921926133975613e-06,3.3786738663686884,9.11208404599817e-05,7.873969287904236e-05,0.00015423461798382817,0.0006047107859135402,0.09247764159610232,0.09247764159610232,0.09247764159610232,0.0924806726415887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.77498906205,595.5093467144053,0.0,0.09247764159610232,0.09247764832990386,0.09247764832990386,0.3716386319670279,0.3716386319670279,0.5,9.932346457188093,0.016462172330193425,0.016462172330193425,7.275957614183426e-11,1.902419705857028e-05,0.01616076364609853,7.275957614183426e-11,27445.604171306513,20826.61191979188,0.7588323357649174,0.991095573903865,0.6094540291894176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516083228065233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.35298095606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6604568955764,260.6604568955764,-12.489543104423603,244.88475695773667,276.43615683354994,124312.5368720092,124337.27115767515,-24.734285665930013,0.0,nan,276.43615683354994,3.286156833549967,270.1258768583052,-3.0241231416947585,263.81559688310784,-9.334403116892133,257.50531690794185,-15.64468309205813,251.19503693281646,-21.954963067183513,244.88475695773667,-28.265243042263307,1.0,1.0,26022.012520719443,26022.012520719443,275.6636216354664,2.51362163546645,275.6636216354664,275.6636216354664,77093.33948830006,77095.41610512524,-2.0766168251866475,0.0,8546.071908451686,8546.071908451686,0.885693921127607,3940.3238247513937,275.6636216354664,2.51362163546645,1.0,0.002,0.13162632600320467,0.004901334632105582,0.00020331739180290704,0.001796682533184758,0.10165869590145352,0.10165869590145352,0.0,-7.501233488527159e-11,1.0,1.0000327342726445,0.016160763573338954,0.09247764832990386,0.0,3.0236097661373966e-06,3.8835429347948143,0.0,1600128.811958436,266.64248837695436,1.902412429899414e-05,1.0,1284406.1354372345,2598.5403019662585,,,,,,,,,,,,,,,,,,,2.0,15262.045830858286,1549.1766638842892,0.3716386319670279,6.173730061729009,2.9575371090912896
1766.0,-30.01927277442871,4.954070313249565,35.04835697172858,24.60380623759704,5.038558703394861,-26.513489626612785,-40.01319115106014,1.532775576244678,-6.507598224139997,-6.507617349980583,40.09681316593302,41104.11249125222,25739.576710322417,25739.576710322417,66843.68920157464,77103.09516272038,77095.4371940466,25739.576710322417,102835.01390436901,102835.01390436901,102835.01390436901,130280.70812694187,125802.26947939018,4478.438647551692,0.0,90918.75119282102,54919.82326755047,39998.80880585616,27445.69422257286,67444.50302842903,20826.672317679102,1549.1829273667188,0.0,0.8786503956446166,2.7279823887012484,0.001494314320929203,1.0,1.0,-6.491367125163379,334290.80999520497,1558711.7692291602,4.662741908015713,1558711.7692291602,4.662741908015713,0.7588320466148053,0.09247765059168203,3.9207218654991576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207218654991576,1.2845689518643568,1.28486823277516,3.0521692586519586,6467.18040881201,15262.041191968956,6454.8777525789055,0.00032814126646458017,23189.288685043182,2364.6493639564155,19294.061562877552,1967.4467389860506,0.8320247259383162,0.8320247259383162,35454.95651530119,35405.22815468563,1.001755993778353,0.8,4279.037640528403,4273.035954225843,1.001755993778353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.1911279816195,4632.441516551485,6.147218009303016,4.954070313249565,-3.7058233906696803,8.659893703919245,2.9574865454939196,3.5,0.8449961558554057,0.6,0.00023296945664811922,1.0000210592089425,0.000232964550598972,198.93812893685683,0.0,9.656875889524e-07,2.7367586270911017,9.20865280489341e-05,7.873804492194693e-05,0.0001542314117261723,0.0006046984683016069,0.09247764113933425,0.09247764113933425,0.09247764113933425,0.0924806943164087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.38159890665,595.5094751558318,0.0,0.09247764113933425,0.09247765059168203,0.09247765059168203,0.37163835128694367,0.37163835128694367,0.5,9.932438010472897,0.01645104479200654,0.01645104479200654,-1.2050804798491299e-11,1.9125840594824695e-05,0.016250224817213166,-1.2050804798491299e-11,27445.69422257286,20826.672317679102,0.7588320466148053,0.9910917302392883,0.6094508914080978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516095221401026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.71106571678,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.660308908213,260.660308908213,-12.489691091786995,244.8845500200757,276.43606779647547,124312.96877623552,124337.71085941096,-24.74208317543883,0.0,nan,276.43606779647547,3.2860677964754927,270.1257642411297,-3.0242357588703044,263.8154606857935,-9.334539314206495,257.50515713052687,-15.64484286947311,251.19485357527645,-21.955146424723523,244.8845500200757,-28.265449979924284,1.0,1.0,26022.012520719443,26022.012520719443,275.66353740040273,2.513537400402754,275.66353740040273,275.66353740040273,77093.31324007417,77095.4371940466,-2.123953972419258,0.0,8546.071908451686,8546.071908451686,0.8856938173088539,3940.3254748266536,275.66353740040273,2.513537400402754,1.0,0.002,0.13162328571893206,0.00490133168206303,0.00020331265937728892,0.0017966872574317067,0.10165632968864445,0.10165632968864445,0.0,-8.319100443243688e-11,1.0,1.0000329154490704,0.01625022482926397,0.09247765059168203,0.0,3.040345556770393e-06,3.905039386814576,0.0,1600128.710582803,266.64240177586,1.9125852645629493e-05,1.0,1284406.4314066668,2598.539104034518,,,,,,,,,,,,,,,,,,,2.0,15262.041191968956,1549.1829273667188,0.37163835128694367,6.173730061729009,2.9574865454939196
1767.0,-30.019517911427773,4.95415704408654,35.04836057468143,24.603716760780685,5.038480036679639,-26.513718116014406,-40.013411769736535,1.5326802586815134,-6.507678167482879,-6.507697160945932,40.096818060388806,41103.988762838875,25739.59137240092,25739.59137240092,66843.5801352398,77103.08487334814,77095.41050801403,25739.59137240092,102835.00188041494,102835.00188041494,102835.00188041494,130280.75901101097,125802.28041546374,4478.47859554723,0.0,90918.81230202805,54919.782498244924,39998.92200420347,27445.75713059603,67444.6791347995,20826.71350629481,1549.187732252795,0.0,0.878649945169796,2.727974276189141,0.001494314320929203,1.0,1.0,-6.491563264355705,334289.7567950331,1558711.9806932753,4.6627572308444565,1558711.9806932753,4.6627572308444565,0.7588318080348226,0.09247763827950038,3.920723541554696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920723541554696,1.2845694077514769,1.2848686824660047,3.052169480213272,6467.180878273846,15262.036503511014,6454.875171820257,0.00032814098215128563,23189.2943581469,2364.649942452,19294.053848817246,1967.4459523708144,0.8320241897330019,0.8320241897330019,35454.96864051196,35405.22815468563,1.0017564220154835,0.8,4279.039103912887,4273.035954225843,1.0017564220154835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.148234879022,4632.441516551485,6.1472844830258575,4.95415704408654,-3.7058894464720935,8.660046490558633,2.9574360520816776,3.5,0.8449817291661936,0.6,0.000232964550598972,1.0000255183947633,0.00023295860586930393,198.93833141758827,0.0,9.760002378222758e-07,2.7659846739883296,9.306252828675638e-05,7.873607893061297e-05,0.000154228471668359,0.0006046871996481366,0.09247763039162737,0.09247763039162737,0.09247763039162737,0.09248065871584837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.9673642958,595.5096101296604,0.0,0.09247763039162737,0.09247763827950038,0.09247763827950038,0.37163807405256355,0.37163807405256355,0.5,9.93252883308252,0.016416392220605758,0.016416392220605758,-3.1946001399774104e-11,1.8993463072547456e-05,0.016133896590247332,-3.1946001399774104e-11,27445.75713059603,20826.71350629481,0.7588318080348226,0.9910875252537222,0.609447465539656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516107343057516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.74029176368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6601583909447,260.6601583909447,-12.489841609055304,244.8843376504535,276.43597913155526,124313.400788105,124338.565847627,-25.16505952199475,0.0,nan,276.43597913155526,3.2859791315552798,270.1256508352828,-3.0243491647171936,263.8153225389923,-9.334677461007686,257.5049942427873,-15.645005757212687,251.1946659465971,-21.95533405340288,244.8843376504535,-28.26566234954649,1.0,1.0,26022.012520719443,26022.012520719443,275.66345446682936,2.513454466829387,275.66345446682936,275.66345446682936,77093.31413614716,77095.41050801403,-2.0963718668645015,0.0,8546.071908451686,8546.071908451686,0.88569371132821,3940.327159262469,275.66345446682936,2.513454466829387,1.0,0.002,0.13162026720771186,0.0049013299287947254,0.00020330796346520018,0.00179669195891701,0.10165398173260008,0.10165398173260008,0.0,-7.761778979958889e-11,1.0,1.0000326798114572,0.016133896622193333,0.09247763827950038,0.0,3.018578737996949e-06,3.87708276718218,0.0,1600128.6166772405,266.6423218325171,1.8993495018548856e-05,1.0,1284406.7038499424,2598.538001325267,,,,,,,,,,,,,,,,,,,2.0,15262.036503511014,1549.187732252795,0.37163807405256355,6.173730061729009,2.9574360520816776
