time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1768.0,-30.019716267426702,4.954243611255273,35.04836417649101,24.603634618129604,5.038400990178275,-26.51390454164882,-40.013592679146655,1.5325892825249148,-6.507760042888833,-6.507779019199724,40.09682524086616,41103.89671900352,25739.611019120664,25739.611019120664,66843.50773812419,77103.0959229538,77095.4085969262,25739.611019120664,102835.01961604686,102835.01961604686,102835.01961604686,130280.85119603499,125802.33236581372,4478.518830221262,0.0,90918.87454282427,54919.729006650115,39999.05059574906,27445.831579988127,67444.88217573719,20826.76291339082,1549.1931367034483,0.0,0.8786494749296544,2.727965954035054,0.001494314320929203,1.0,1.0,-6.491660231543335,334288.6765823592,1558712.2909225856,4.662773225998169,1558712.2909225856,4.662773225998169,0.7588315497999507,0.09247763197373957,3.920724770503066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920724770503066,1.2845698454805567,1.2848691126602472,3.0521693968585457,6467.180701655183,15262.030950173985,6454.872622013729,0.00032814083472342166,23189.302964298236,2364.6508200352046,19294.0462272749,1967.4451751897845,0.8320235522809637,0.8320235522809637,35454.97753118208,35405.22815468563,1.0017567360154147,0.8,4279.040176922584,4273.035954225843,1.0017567360154147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.10543300461,4632.441516551485,6.147352014647089,4.954243611255273,-3.7059570327746933,8.660200644029967,2.957385666406248,3.5,0.8449673332589279,0.6,0.00023295860586930393,1.000020648549888,0.0002329537957112316,198.93849525794352,0.0,1.1826346008915067e-06,3.35158645892653,9.424516288764789e-05,7.873446683291066e-05,0.00015422413903639327,0.000604670402129496,0.09247762360387461,0.09247762360387461,0.09247762360387461,0.09248064971776053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.5644720917,595.5097415264727,0.0,0.09247762360387461,0.09247763197373957,0.09247763197373957,0.37163779476046,0.37163779476046,0.5,9.932619596205818,0.016386386628312266,0.016386386628312266,3.7914560380158946e-11,1.897631091196672e-05,0.01611878765640995,3.7914560380158946e-11,27445.831579988127,20826.76291339082,0.7588315497999507,0.9910834681859768,0.6094442660882926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516122031382486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.325893548616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66001002204285,260.66001002204285,-12.489989977957123,244.88412891339541,276.43589113081663,124314.04245788291,124338.84833113597,-24.805873253049736,0.0,nan,276.43589113081663,3.285891130816651,270.1255386872695,-3.024461312730466,263.81518624371733,-9.334813756282642,257.50483380025554,-15.645166199744438,251.19448135680247,-21.955518643197507,244.88412891339541,-28.265871086604562,1.0,1.0,26022.012520719443,26022.012520719443,275.6633723849538,2.5133723849538114,275.6633723849538,275.6633723849538,77093.33132487349,77095.4085969262,-2.0772720527020283,0.0,8546.071908451686,8546.071908451686,0.8856936336191216,3940.3283943555816,275.6633723849538,2.5133723849538114,1.0,0.002,0.13161725153058304,0.004901327785658865,0.00020330327107688913,0.001796696654584809,0.10165163553844456,0.10165163553844456,0.0,-7.433830200714864e-11,1.0,1.0000326491875882,0.01611878761849539,0.09247763197373957,0.0,3.015749737753611e-06,3.8734500229998456,0.0,1600128.5206712333,266.64223995711114,1.897627299740634e-05,1.0,1284406.983281419,2598.5368703320732,,,,,,,,,,,,,,,,,,,2.0,15262.030950173985,1549.1931367034483,0.37163779476046,6.173730061729009,2.957385666406248
1769.0,-30.019917742492673,4.9543301475000785,35.04836785219142,24.60358670158314,5.0383552528694775,-26.51409044295877,-40.01377302976323,1.532527949766679,-6.507834246158211,-6.507853387663702,40.096834556542845,41103.77000042204,25739.614442486825,25739.614442486825,66843.38444290886,77103.07440237905,77095.45994203383,25739.614442486825,102835.07438452066,102835.07438452066,102835.07438452066,130280.98348003707,125802.42413688963,4478.559343147446,0.0,90918.91215825109,54919.66218030975,39999.16664215703,27445.909095516417,67445.07573767345,20826.814987696893,1549.1985083967668,0.0,0.87864903710395,2.7279583909464153,0.001494314320929203,1.0,1.0,-6.491589345389059,334287.69520736655,1558712.6934034524,4.662788118589128,1558712.6934034524,4.662788118589128,0.7588313039737924,0.09247762410529524,3.9207241462037703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207241462037703,1.284570142238216,1.2848694033077352,3.052168205756642,6467.178177853178,15262.026325845092,6454.87214351043,0.00032814132614215327,23189.31625074492,2364.652174875714,19294.044796996517,1967.445029341979,0.8320230138901455,0.8320230138901455,35454.97301476858,35405.22815468563,1.0017565765051044,0.8,4279.0396318393205,4273.035954225843,1.0017565765051044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.062711691733,4632.441516551485,6.147415554730738,4.9543301475000785,-3.7060189180227865,8.660349065522865,2.9573353759089596,3.5,0.844952964545417,0.6,0.0002329537957112316,1.00002097327764,0.00023294891000906603,198.9386616748651,0.0,9.569256088636948e-07,2.711927175519711,9.520208849651158e-05,7.873285974503519e-05,0.00015422093596619642,0.0006046577474928118,0.09247761656149113,0.09247761656149113,0.09247761656149113,0.09248066790702933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.1683043832,595.509870840888,0.0,0.09247761656149113,0.09247762410529524,0.09247762410529524,0.3716375160948218,0.3716375160948218,0.5,9.932711106330446,0.016388732532675476,0.016388732532675476,2.688693712116219e-11,1.9141505504194356e-05,0.016264042274656276,2.688693712116219e-11,27445.909095516417,20826.814987696893,0.7588313039737924,0.9910787957729508,0.6094406381912075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451613391666491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.68623426521,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6598661554455,260.6598661554455,-12.490133844554464,244.88392291248996,276.4358093985215,124314.95132503861,124339.0044548913,-24.053129852709848,0.0,nan,276.4358093985215,3.2858093985215078,270.1254321012686,-3.024567898731391,263.8150548039837,-9.334945196016292,257.50467750679064,-15.645322493209335,251.19430020961858,-21.955699790381402,244.88392291248996,-28.266077087510013,1.0,1.0,26022.012520719443,26022.012520719443,275.6633040245258,2.513304024525837,275.6633040245258,275.6633040245258,77093.39383292502,77095.45994203383,-2.066109108811361,0.0,8546.071908451686,8546.071908451686,0.8856936730949294,3940.327766934789,275.6633040245258,2.513304024525837,1.0,0.002,0.1316142086740532,0.004901327070717795,0.00020329853983703014,0.0017967013722891036,0.10164926991851507,0.10164926991851507,0.0,-8.78738661697076e-11,1.0,1.0000329433733377,0.01626404224776934,0.09247762410529524,0.0,3.0429241356169145e-06,3.9083537818722323,0.0,1600128.433919847,266.64216575384177,1.9141478617257235e-05,1.0,1284407.2371458786,2598.5358428214745,,,,,,,,,,,,,,,,,,,2.0,15262.026325845092,1549.1985083967668,0.3716375160948218,6.173730061729009,2.9573353759089596
1770.0,-30.020117436662325,4.954416361783017,35.04837165752129,24.60346083333718,5.03823471957829,-26.51428222102877,-40.013958025351144,1.5323995260906913,-6.507924252027578,-6.507943536155862,40.09684569592367,41103.70689308474,25739.6535270013,25739.6535270013,66843.36042008604,77103.11030466245,77095.48539938385,25739.6535270013,102835.13892638515,102835.13892638515,102835.13892638515,130281.1454296294,125802.54444837,4478.600981259406,0.0,90918.98935065832,54919.63998224324,39999.27707601675,27446.006503244258,67445.28357926101,20826.88050953646,1549.2052022939415,0.0,0.87864850695644,2.727949223849427,0.001494314320929203,1.0,1.0,-6.4915539667823055,334286.5055997846,1558713.1746769263,4.66280615150841,1558713.1746769263,4.66280615150841,0.7588309981298961,0.09247763122296962,3.920727074980739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920727074980739,1.2845707529071009,1.2848700078425281,3.052169034759491,6467.179934410737,15262.021632419024,6454.86866964207,0.00032814070903963336,23189.318616650962,2364.652416130989,19294.03441337152,1967.443970506903,0.832022481226229,0.832022481226229,35454.99420263016,35405.22815468563,1.001757324816253,0.8,4279.042188989748,4273.035954225843,1.001757324816253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4187.020104728118,4632.441516551485,6.147487445291999,4.954416361783017,-3.7060927338272007,8.660509095610218,2.957285220361568,3.5,0.8449386343890194,0.6,0.00023294891000906603,1.000020787921028,0.0002329440675861851,198.93882662102183,0.0,9.719550501589942e-07,2.7545206121505896,9.617404354667057e-05,7.873121129775076e-05,0.00015421769871131526,0.000604645506778676,0.0924776212069348,0.0924776212069348,0.0924776212069348,0.09248070092927198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488170.7768298806,595.5099987183041,0.0,0.0924776212069348,0.09247763122296962,0.09247763122296962,0.37163724128871395,0.37163724128871395,0.5,9.932803472311742,0.016421404468928813,0.016421404468928813,-2.631850293255411e-11,1.928412825691339e-05,0.016389569373529866,-2.631850293255411e-11,27446.006503244258,20826.88050953646,0.7588309981298961,0.9910753854497832,0.6094378244370502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451614598885757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.72882770184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6597193348121,260.6597193348121,-12.490280665187868,244.88371877790613,276.4357198918455,124315.07798323217,124339.62499702397,-24.547013791799888,0.0,nan,276.4357198918455,3.285719891845531,270.1253196690027,-3.0246803309972847,263.81491944613197,-9.33508055386801,257.5045192233662,-15.645480776633804,251.19411900062008,-21.9558809993799,244.88371877790613,-28.266281222093852,1.0,1.0,26022.012520719443,26022.012520719443,275.6632168548701,2.513216854870109,275.6632168548701,275.6632168548701,77093.3002466693,77095.48539938385,-2.185152714548167,0.0,8546.071908451686,8546.071908451686,0.8856934879019565,3940.3307103556426,275.6632168548701,2.513216854870109,1.0,0.002,0.1316111423393626,0.004901323664017553,0.00020329376573925006,0.0017967061599289294,0.10164688286962503,0.10164688286962503,0.0,-7.433182064656152e-11,1.0,1.0000331975974968,0.01638956939984837,0.09247763122296962,0.0,3.0664076939903537e-06,3.9385171778303785,0.0,1600128.3286109655,266.6420757479724,1.9284154575416323e-05,1.0,1284407.544877093,2598.5345972872146,,,,,,,,,,,,,,,,,,,2.0,15262.021632419024,1549.2052022939415,0.37163724128871395,6.173730061729009,2.957285220361568
1771.0,-30.020317692787586,4.9545025532571945,35.048375239759785,24.603394197206967,5.038173439213517,-26.51446857958251,-40.01413844581691,1.5323243398500161,-6.507998336725166,-6.508017296941974,40.09684681456913,41103.59997154464,25739.656083569338,25739.656083569338,66843.25605511398,77103.10309112488,77095.42271922577,25739.656083569338,102835.0788027951,102835.0788027951,102835.0788027951,130281.12751602213,125802.48715249303,4478.640363529099,0.0,90919.0394343476,54919.59047601351,39999.38773148231,27446.04871322702,67445.43644470934,20826.90708954654,1549.2088775666448,0.0,0.878648103561929,2.7279417290614596,0.001494314320929203,1.0,1.0,-6.491912512345209,334285.5322487879,1558713.2230077526,4.662819872945322,1558713.2230077526,4.662819872945322,0.7588307995500084,0.09247761008364959,3.9207278186123005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207278186123005,1.28457111451856,1.2848703633174685,3.0521687544575813,6467.179340484626,15262.016967954409,6454.866836298249,0.00032814070034589725,23189.32699248871,2364.653270228744,19294.02893338415,1967.4434117037063,0.8320219443899216,0.8320219443899216,35454.999582336866,35405.22815468563,1.001757514816309,0.8,4279.042838263355,4273.035954225843,1.001757514816309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.977537488774,4632.441516551485,6.147550554810769,4.9545025532571945,-3.706154149317003,8.660656702574197,2.957235111916088,3.5,0.8449243176903108,0.6,0.0002329440675861851,1.0000208464546745,0.00023293921162946792,198.93899203159282,0.0,9.633459259383346e-07,2.7301223541092403,9.713738947260891e-05,7.872960364891774e-05,0.00015421446393726736,0.0006046329387912275,0.09247760337701542,0.09247760337701542,0.09247760337701542,0.09248062378542615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488170.34543035406,595.5101390896024,0.0,0.09247760337701542,0.09247761008364959,0.09247761008364959,0.3716369707857088,0.3716369707857088,0.5,9.932894067788531,0.016384676216375738,0.016384676216375738,-3.376499080331996e-11,1.896021683478466e-05,0.016104784596791433,-3.376499080331996e-11,27446.04871322702,20826.90708954654,0.7588307995500084,0.9910715917734624,0.609434857838613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451615795435955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.704429443795,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65957543280416,260.65957543280416,-12.490424567195817,244.88351661190325,276.43563425382234,124315.83839556815,124339.8974452269,-24.05904965876275,0.0,nan,276.43563425382234,3.2856342538223657,270.1252107253986,-3.024789274601403,263.81478719692683,-9.335212803073148,257.50436366855905,-15.645636331440926,251.193940140215,-21.956059859784972,244.88351661190325,-28.26648338809673,1.0,1.0,26022.012520719443,26022.012520719443,275.6631357597017,2.5131357597016972,275.6631357597017,275.6631357597017,77093.36123679145,77095.42271922577,-2.0614824343210785,0.0,8546.071908451686,8546.071908451686,0.8856934408805026,3940.331457705362,275.6631357597017,2.5131357597016972,1.0,0.002,0.13160812928810856,0.0049013229758075325,0.00020328908079522665,0.0017967108467720984,0.10164454039761332,0.10164454039761332,0.0,-7.24326748753612e-11,1.0,1.0000326207631232,0.016104784630556424,0.09247761008364959,0.0,3.01312340544932e-06,3.8700791942787416,0.0,1600128.2412992676,266.6420016632748,1.8960250599775463e-05,1.0,1284407.7966669379,2598.533578174865,,,,,,,,,,,,,,,,,,,2.0,15262.016967954409,1549.2088775666448,0.3716369707857088,6.173730061729009,2.957235111916088
1772.0,-30.020517018425885,4.954588511676142,35.048378895122966,24.603300599288218,5.038083109518876,-26.514657005642764,-40.01431918060405,1.5322231164088511,-6.5080831794902565,-6.5081022139439835,40.09685612640325,41103.504456107315,25739.68413049166,25739.68413049166,66843.18858659898,77103.11583557048,77095.4386860102,25739.68413049166,102835.12281650185,102835.12281650185,102835.12281650185,130281.25760214383,125802.57648796856,4478.681114175266,0.0,90919.09970399001,54919.542256335444,39999.50827517174,27446.13478564197,67445.64306081372,20826.964714548056,1549.2149093385458,0.0,0.8786476086646422,2.7279330947922844,0.001494314320929203,1.0,1.0,-6.491932157490567,334284.4116827039,1558713.6253231962,4.662836706853971,1558713.6253231962,4.662836706853971,0.7588305193867724,0.09247761104569709,3.9207291577810217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207291577810217,1.2845715979230294,1.2848708405964009,3.052168648380741,6467.17911572053,15262.012285575478,6454.864738859991,0.0003281405956287316,23189.334443965174,2364.65403006788,19294.022664000837,1967.4427724045254,0.8320214066782732,0.8320214066782732,35455.00927037991,35405.22815468563,1.0017578569778647,0.8,4279.044007507516,4273.035954225843,1.0017578569778647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.935086182363,4632.441516551485,6.147619583460282,4.954588511676142,-3.7062239791036564,8.660812490779797,2.9571851402804366,3.5,0.8449100400801247,0.6,0.00023293921162946792,1.0000207496249043,0.0002329343783284903,198.93915667382714,0.0,9.6603913466127e-07,2.737754907630039,9.810342860727018e-05,7.872799322973044e-05,0.0001542112183997375,0.000604620420436788,0.09247760201659297,0.09247760201659297,0.09247760201659297,0.09248063905114481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488169.951297344,595.5102677419052,0.0,0.09247760201659297,0.09247761104569709,0.09247761104569709,0.37163669406349964,0.37163669406349964,0.5,9.932985152100322,0.016372370611350107,0.016372370611350107,-3.2230218494078144e-11,1.9034453714539268e-05,0.016170056453404413,-3.2230218494078144e-11,27446.13478564197,20826.964714548056,0.7588305193867724,0.9910675553397641,0.6094315746837126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516169953552345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.71206199732,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6594313624959,260.6594313624959,-12.490568637504055,244.88331595319735,276.4355467719054,124316.25332419181,124340.34051229512,-24.087188103313373,0.0,nan,276.4355467719054,3.2855467719054445,270.1251006081435,-3.0248993918564793,263.81465444429745,-9.335345555702531,257.5042082805628,-15.64579171943717,251.19376211686907,-21.95623788313091,244.88331595319735,-28.266684046802624,1.0,1.0,26022.012520719443,26022.012520719443,275.6630527110182,2.513052711018247,275.6630527110182,275.6630527110182,77093.3433821654,77095.4386860102,-2.095303844791488,0.0,8546.071908451686,8546.071908451686,0.8856933562019251,3940.332803569927,275.6630527110182,2.513052711018247,1.0,0.002,0.13160510402488132,0.004901320298287097,0.00020328437232793942,0.0017967155514319174,0.10164218616396971,0.10164218616396971,0.0,-7.624014310494975e-11,1.0,1.0000327529452513,0.016170056485634632,0.09247761104569709,0.0,3.0253334207522794e-06,3.885762710092375,0.0,1600128.141945008,266.6419168205097,1.9034485944757762e-05,1.0,1284408.0865394801,2598.532404924576,,,,,,,,,,,,,,,,,,,2.0,15262.012285575478,1549.2149093385458,0.37163669406349964,6.173730061729009,2.9571851402804366
1773.0,-30.020716126320902,4.954674346943995,35.048382482724676,24.603220377489947,5.03800758402834,-26.514843755286606,-40.01449963599441,1.5321352295052466,-6.508162161570681,-6.508181090487227,40.09686146161031,41103.406654442966,25739.698846987958,25739.698846987958,66843.10550143092,77103.11892852743,77095.4188231564,25739.698846987958,102835.11767014436,102835.11767014436,102835.11767014436,130281.31674761699,125802.59576288631,4478.7209847306785,0.0,90919.15537484657,54919.496960268494,39999.620460642305,27446.199077472626,67445.81953811493,20827.006953317126,1549.2197590639864,0.0,0.8786471615628975,2.727925077045373,0.001494314320929203,1.0,1.0,-6.49210378218811,334283.37082958693,1558713.855828699,4.662851915009885,1558713.855828699,4.662851915009885,0.758830280816974,0.09247760003311266,3.9207302893000033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207302893000033,1.2845720189117382,1.2848712554741333,3.0521685289560967,6467.178862674039,15262.007615162098,6454.862666746838,0.00032814049863356726,23189.34195064946,2364.6547955366473,19294.016470315957,1967.4421408244364,0.8320208702505071,0.8320208702505071,35455.01745620723,35405.22815468563,1.0017581460843,0.8,4279.044995450152,4273.035954225843,1.0017581460843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.8926968989,4632.441516551485,6.147685338593115,4.954674346943995,-3.7062892370259846,8.66096358396998,2.9571352419922476,3.5,0.8448957834263565,0.6,0.0002329343783284903,1.0000207269916224,0.00023292955039965057,198.9393211364464,0.0,9.615328204399488e-07,2.724984013126815,9.906496142771012e-05,7.872638533046338e-05,0.00015420799299802691,0.0006046079489995269,0.09247759225925122,0.09247759225925122,0.09247759225925122,0.09248060968395332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488169.5407582952,595.5104015351103,0.0,0.09247759225925122,0.09247760003311266,0.09247760003311266,0.37163642016410015,0.37163642016410015,0.5,9.933075650416665,0.016341798526184448,0.016341798526184448,-5.5706550483591855e-12,1.8928916574623145e-05,0.016077308299145443,-5.5706550483591855e-12,27446.199077472626,20827.006953317126,0.758830280816974,0.9910637302532384,0.6094285299804926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451618189700989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.699291102814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6592885201177,260.6592885201177,-12.490711479882293,244.8831166999291,276.4354603404263,124316.83011461752,124340.71200464039,-23.881890022892033,0.0,nan,276.4354603404263,3.2854603404263116,270.1249916122877,-3.025008387712262,263.81452288410475,-9.33547711589523,257.5040541560045,-15.645945843995491,251.1935854279538,-21.956414572046185,244.8831166999291,-28.266883300070873,1.0,1.0,26022.012520719443,26022.012520719443,275.66297151026635,2.512971510266368,275.66297151026635,275.66297151026635,77093.36281992633,77095.4188231564,-2.056003230070928,0.0,8546.071908451686,8546.071908451686,0.8856932846534926,3940.3339407465032,275.66297151026635,2.512971510266368,1.0,0.002,0.13160209611521786,0.004901318653575991,0.00020327969319140172,0.0017967202302310646,0.10163984659570086,0.10163984659570086,0.0,-7.657753381060117e-11,1.0,1.0000325650687403,0.016077308304716098,0.09247760003311266,0.0,3.0079784684790065e-06,3.8634726789571925,0.0,1600128.0492040757,266.6418378384293,1.8928922145278193e-05,1.0,1284408.3557921108,2598.531315133433,,,,,,,,,,,,,,,,,,,2.0,15262.007615162098,1549.2197590639864,0.37163642016410015,6.173730061729009,2.9571352419922476
1774.0,-30.020914690136507,4.954760010301596,35.048386077684206,24.60313041172924,5.037925804257396,-26.515030640685204,-40.01468012630937,1.5320417727020923,-6.50824352776732,-6.50826245072556,40.09686885752358,41103.32244878009,25739.71949800535,25739.71949800535,66843.04194678544,77103.12928182882,77095.4193109458,25739.71949800535,102835.13880895115,102835.13880895115,102835.13880895115,130281.41300345474,125802.65184906163,4478.761154393111,0.0,90919.21938474954,54919.46626867466,39999.72568452764,27446.2741945036,67445.99987903124,20827.056868868836,1549.225184174149,0.0,0.8786466931892385,2.7279168054855107,0.001494314320929203,1.0,1.0,-6.492190354806553,334282.2972040432,1558714.1753671607,4.662867846740129,1558714.1753671607,4.662867846740129,0.7588300226571252,0.09247759479145622,3.9207324922494053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207324922494053,1.284572465937704,1.2848716964020848,3.052169181742016,6467.18024584907,15262.002942466654,6454.859461208701,0.000328139978725167,23189.345247216115,2364.655131692894,19294.00688874795,1967.4411637764122,0.83202033878314,0.8320203387831401,35455.03339315762,35405.22815468563,1.0017587089443658,0.8,4279.046918871227,4273.035954225843,1.0017587089443658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.850397475078,4632.441516551485,6.147752380531185,4.954760010301596,-3.7063563580555257,8.661116368357122,2.9570854498175105,3.5,0.8448815570907173,0.6,0.00023292955039965057,1.000020670386414,0.00023292473575535713,198.93948514989634,0.0,9.604648858700862e-07,2.7219574865558243,0.00010002542631358021,7.872477715037841e-05,0.00015420477324927216,0.0006045956649383733,0.09247758648882594,0.09247758648882594,0.09247758648882594,0.09248060381889604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488169.140190651,595.5105321861771,0.0,0.09247758648882594,0.09247759479145622,0.09247759479145622,0.3716361447826076,0.3716361447826076,0.5,9.933166147596372,0.016317193947031683,0.016317193947031683,-1.7053025658242404e-12,1.8922958247458155e-05,0.016072095919014373,-1.7053025658242404e-12,27446.2741945036,20827.056868868836,0.7588300226571252,0.991060137987023,0.6094256519660404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516193827439146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.69626457625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65914616330247,260.65914616330247,-12.49085383669751,244.88291863369358,276.4353736930329,124317.35471356615,124341.15542256329,-23.800708997152128,0.0,nan,276.4353736930329,3.285373693032909,270.12488268112236,-3.0251173188776193,263.81439166916846,-9.33560833083152,257.50390065731,-15.646099342689979,251.19340964548746,-21.956590354512514,244.88291863369358,-28.2670813663064,1.0,1.0,26022.012520719443,26022.012520719443,275.66289020710565,2.51289020710567,275.66289020710565,275.66289020710565,77093.36377982858,77095.4193109458,-2.0555311172211077,0.0,8546.071908451686,8546.071908451686,0.8856931453561493,3940.3361547106524,275.66289020710565,2.51289020710567,1.0,0.002,0.13159908918426674,0.004901316557942237,0.00020327501453043414,0.0017967249100612668,0.10163750726521707,0.10163750726521707,0.0,-7.540829896277024e-11,1.0,1.0000325544901854,0.016072095920719676,0.09247759479145622,0.0,3.007001137830311e-06,3.862218222442818,0.0,1600127.9538105424,266.64175647223266,1.892295995276072e-05,1.0,1284408.6335230272,2598.5301910274043,,,,,,,,,,,,,,,,,,,2.0,15262.002942466654,1549.225184174149,0.3716361447826076,6.173730061729009,2.9570854498175105
1775.0,-30.02111729575213,4.954845619769495,35.04838970524962,24.603145813476317,5.037947168843148,-26.51521084929536,-40.014852095022775,1.5320407240364324,-6.508318159375335,-6.508337168821584,40.09687696989752,41103.14076029904,25739.725750833066,25739.725750833066,66842.8665111321,77103.06212859637,77095.45057834974,25739.725750833066,102835.17632918281,102835.17632918281,102835.17632918281,130281.52333884645,125802.72200795617,4478.801330890295,0.0,90919.23274939889,54919.366124952845,39999.851804940045,27446.347009663652,67446.1988146037,20827.105519444875,1549.230340939813,0.0,0.8786462580348385,2.7279092079981817,0.001494314320929203,1.0,1.0,-6.492189006836952,334281.31122964603,1558714.525859576,4.662882648527017,1558714.525859576,4.662882648527017,0.7588297820512073,0.09247758619117873,3.9207303111807326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207303111807326,1.284572480782372,1.2848717050651293,3.0521674485762005,6467.176573478681,15261.998274034004,6454.859756330738,0.0003281407654129322,23189.361555964417,2364.6567947223994,19294.007770887467,1967.441253729609,0.8320197916757632,0.8320197916757632,35455.017614500524,35405.22815468563,1.0017581516748908,0.8,4279.045014554476,4273.035954225843,1.0017581516748908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.808175242626,4632.441516551485,6.147815871535945,4.954845619769495,-3.706418426089379,8.661264045858875,2.9570357488419603,3.5,0.8448673568119887,0.6,0.00023292473575535713,1.000021091174718,0.0002329198232026707,198.93965250211372,0.0,9.578228569164751e-07,2.7144699765012903,0.00010098324917049669,7.872324492655363e-05,0.00015420149082880351,0.0006045824591217477,0.0924775787501458,0.0924775787501458,0.0924775787501458,0.0924806082817393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.741330731,595.5106623169312,0.0,0.0924775787501458,0.09247758619117873,0.09247758619117873,0.3716358702584464,0.3716358702584464,0.5,9.933257009234106,0.016310328571705668,0.016310328571705668,-4.405364961712621e-11,1.900944624821932e-05,0.016148161984631315,-4.405364961712621e-11,27446.347009663652,20827.105519444875,0.7588297820512073,0.9910546136909799,0.6094211606095618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516205725286129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.68877706619,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65901321307734,260.65901321307734,-12.490986786922633,244.88272177820718,276.4353046480725,124318.866162585,124341.0941783274,-22.228015742419792,0.0,nan,276.4353046480725,3.285304648072497,270.1247880740455,-3.0252119259544656,263.81427150000223,-9.335728499997742,257.5037549260325,-15.646245073967464,251.19323835210392,-21.95676164789606,244.88272177820718,-28.267278221792793,1.0,1.0,26022.012520719443,26022.012520719443,275.66281914769684,2.5128191476968595,275.66281914769684,275.66281914769684,77093.63464104358,77095.45057834974,-1.8159373061644146,0.0,8546.071908451686,8546.071908451686,0.8856932832699259,3940.3339627366363,275.66281914769684,2.5128191476968595,1.0,0.002,0.13159606802311158,0.004901315705647409,0.00020327031666538998,0.0017967296009210154,0.10163515833269499,0.10163515833269499,0.0,-8.24135946118909e-11,1.0,1.0000327085378657,0.016148162028684965,0.09247758619117873,0.0,3.021230608911741e-06,3.8804954485374283,0.0,1600127.866444046,266.64168184062464,1.9009490301868937e-05,1.0,1284408.8885804047,2598.52915869233,,,,,,,,,,,,,,,,,,,2.0,15261.998274034004,1549.230340939813,0.3716358702584464,6.173730061729009,2.9570357488419603
1776.0,-30.02131255475703,4.954930619919083,35.048393756629316,24.602921038772934,5.037720220964733,-26.515409277124192,-40.015045647136844,1.5318169746514705,-6.508422700218034,-6.508442242327998,40.096896556985364,41103.15416736738,25739.799684464106,25739.799684464106,66842.95385183148,77103.1714525513,77095.54641179014,25739.799684464106,102835.34609625424,102835.34609625424,102835.34609625424,130281.83754556211,125802.99265300525,4478.84489255687,0.0,90919.34750394912,54919.38309379112,39999.96045573111,27446.49144930787,67446.45190503898,20827.204171759193,1549.2396282274303,0.0,0.8786456150130556,2.7278985185114406,0.001494314320929203,1.0,1.0,-6.4918254957808585,334279.9246936539,1558715.3721151613,4.662904520944905,1558715.3721151613,4.662904520944905,0.758829382991479,0.09247761798834728,3.9207354648570756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207354648570756,1.28457353730773,1.2848727555257273,3.0521689502294578,6467.17975530174,15261.993518011832,6454.855265957057,0.00032813977779466935,23189.36034294868,2364.656671029218,19293.99434886004,1967.439885063711,0.8320192563969051,0.8320192563969051,35455.0548980976,35405.22815468563,1.0017594684543878,0.8,4279.04951428966,4273.035954225843,1.0017594684543878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.766060205532,4632.441516551485,6.147895371827992,4.954930619919083,-3.706503512392851,8.661434132311934,2.956986174381946,3.5,0.8448531926805559,0.6,0.0002329198232026707,1.0000203264204208,0.00023291508887265193,198.93981378626646,0.0,9.773015243400684e-07,2.769672519979754,0.00010196055069483676,7.872152042979225e-05,0.00015419830277287844,0.0006045707543023937,0.09247760443950276,0.09247760443950276,0.09247760443950276,0.09248073260839933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.38372799475,595.5107795918382,0.0,0.09247760443950276,0.09247761798834728,0.09247761798834728,0.37163559805746627,0.37163559805746627,0.5,9.933350823485826,0.01640949852975382,0.01640949852975382,6.74162947689183e-11,1.954210995336325e-05,0.01661674654712897,6.74162947689183e-11,27446.49144930787,20827.204171759193,0.758829382991479,0.9910521897570358,0.6094190725590493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516217865334997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.743979609666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65886605319923,260.65886605319923,-12.491133946800744,244.88252492490386,276.4352071816089,124317.7293511548,124342.33308859747,-24.603737442707654,0.0,nan,276.4352071816089,3.285207181608939,270.12467073023396,-3.0253292697660186,263.8141342788103,-9.335865721189691,257.5035978274737,-15.64640217252628,251.19306137616474,-21.956938623835242,244.88252492490386,-28.267475075096115,1.0,1.0,26022.012520719443,26022.012520719443,275.66272528793183,2.5127252879318576,275.66272528793183,275.66272528793183,77093.25072859097,77095.54641179014,-2.2956831991759827,0.0,8546.071908451686,8546.071908451686,0.8856929573915974,3940.339142181361,275.66272528793183,2.5127252879318576,1.0,0.002,0.13159295920023079,0.00490130978659508,0.00020326547071264706,0.0017967344670785086,0.10163273535632353,0.10163273535632353,0.0,-6.220884441257568e-11,1.0,1.0000336575967548,0.016616746479712674,0.09247761798834728,0.0,3.108898597305227e-06,3.99309810716662,0.0,1600127.7446525425,266.64157729978194,1.9542042537068482e-05,1.0,1284409.2472581163,2598.5277069588824,,,,,,,,,,,,,,,,,,,2.0,15261.993518011832,1549.2396282274303,0.37163559805746627,6.173730061729009,2.956986174381946
1777.0,-30.02151110183988,4.9550160161522685,35.0483970634098,24.60290881516414,5.0377142595438835,-26.515588565692727,-40.015217441227264,1.5317917282789097,-6.508474270751037,-6.508492777244446,40.096882998434026,41103.00084457106,25739.751742462784,25739.751742462784,66842.75258703384,77103.1254964556,77095.34920356903,25739.751742462784,102835.10094603182,102835.10094603182,102835.10094603182,130281.55442271905,125802.67323451402,4478.88118820504,0.0,90919.37375488963,54919.30276113387,40000.078881950845,27446.453476687246,67446.5323586381,20827.174147214555,1549.2389325836193,0.0,0.8786453930645653,2.7278933945418515,0.001494314320929203,1.0,1.0,-6.492786257275952,334279.25784178067,1558714.7863211208,4.6629120705385905,1558714.7863211208,4.6629120705385905,0.7588293389127654,0.09247755858368788,3.9207344232031227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207344232031227,1.2845736651492992,1.2848728773151625,3.0521678355810264,6467.177393495468,15261.98890241324,6454.854679543972,0.000328140227640966,23189.373199271995,2364.6579820093502,19293.992596032087,1967.4397063250028,0.8320187195330403,0.8320187195330403,35455.04736238919,35405.22815468563,1.0017592023087325,0.8,4279.048604809487,4273.035954225843,1.0017592023087325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.72390994566,4632.441516551485,6.147945815418448,4.9550160161522685,-3.706547316993373,8.661563333145642,2.9569365587933545,3.5,0.8448390167981012,0.6,0.00023291508887265193,1.0000206687455127,0.00023291027490945256,198.93997778661182,0.0,9.418467323343469e-07,2.669193639435539,0.0001029023974271711,7.871998982036669e-05,0.00015419509905228524,0.0006045580327435099,0.0924775552656221,0.0924775552656221,0.0924775552656221,0.09248049400976306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488167.89313256467,595.5109384961472,0.0,0.0924775552656221,0.09247755858368788,0.09247755858368788,0.3716353385604111,0.3716353385604111,0.5,9.93343897482043,0.016287124005884834,0.016287124005884834,1.0231815394945443e-11,1.8506493404402136e-05,0.015706519968489374,1.0231815394945443e-11,27446.453476687246,20827.174147214555,0.7588293389127654,0.9910480235159647,0.6094160723639763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516229565196188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.64350072912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65872705796215,260.65872705796215,-12.491272942037824,244.88232951442123,276.43512460161213,124319.06181325261,124342.30049765801,-23.238684405384916,0.0,nan,276.43512460161213,3.2851246016121536,270.12456558414243,-3.0254344158575464,263.81400656662214,-9.335993433377837,257.5034475491898,-15.64655245081019,251.19288853178554,-21.957111468214435,244.88232951442123,-28.267670485578748,1.0,1.0,26022.012520719443,26022.012520719443,275.6626516771247,2.5126516771247225,275.6626516771247,275.6626516771247,77093.45021678838,77095.34920356903,-1.8989867806521943,0.0,8546.071908451686,8546.071908451686,0.8856930232576814,3940.338095319138,275.6626516771247,2.5126516771247225,1.0,0.002,0.13159002066850925,0.004901313028102931,0.00020326091058791695,0.0017967390393174407,0.10163045529395848,0.10163045529395848,0.0,-5.0094642409931334e-11,1.0,1.0000318139791415,0.01570651995825756,0.09247755858368788,0.0,2.938597328967409e-06,3.7743620902185695,0.0,1600127.6827163699,266.64152572924894,1.850648317258674e-05,1.0,1284409.4197638296,2598.5270087494564,,,,,,,,,,,,,,,,,,,2.0,15261.98890241324,1549.2389325836193,0.3716353385604111,6.173730061729009,2.9569365587933545
1778.0,-30.021750269117014,4.955100988206381,35.04840071687852,24.602777847927086,5.037595952832056,-26.515815646115527,-40.01543781543148,1.5316613559738017,-6.508568014885611,-6.508586959355926,40.09689975172804,41102.92250860108,25739.802699536176,25739.802699536176,66842.72520813726,77103.14768844096,77095.43721189736,25739.802699536176,102835.23991143353,102835.23991143353,102835.23991143353,130281.8190675513,125802.89621700758,4478.922850543727,0.0,90919.45641242276,54919.295947034676,40000.17829487565,27446.57915611778,67446.75745099343,20827.259842452113,1549.2470750733507,0.0,0.8786448197445036,2.72788381363207,0.001494314320929203,1.0,1.0,-6.492495898472498,334278.0150321309,1558715.510143078,4.662931572072587,1558715.510143078,4.662931572072587,0.7588289864461949,0.09247757988848933,3.920738123689722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920738123689722,1.2845742847862982,1.2848734909122765,3.0521692440246664,6467.180377818532,15261.984214434857,6454.850358560969,0.0003281392934168298,23189.372394721537,2364.657899968036,19293.97968032473,1967.4383892893834,0.8320181914330941,0.8320181914330941,35455.074133070615,35405.22815468563,1.0017601477939666,0.8,4279.0518357471265,4273.035954225843,1.0017601477939666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.681981263419,4632.441516551485,6.148019556949642,4.955100988206381,-3.7066240657286293,8.66172505393501,2.9568872043568972,3.5,0.8448249155305421,0.6,0.00023291027490945256,1.000024897403823,0.00023290447619265657,198.94017533964748,0.0,9.576897319478634e-07,2.714092700340245,0.00010386008715911896,7.871802642387936e-05,0.0001541922484855732,0.0006045474270148256,0.09247756860009755,0.09247756860009755,0.09247756860009755,0.0924805949128996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488167.5365690785,595.5110552938122,0.0,0.09247756860009755,0.09247757988848933,0.09247757988848933,0.371635057251224,0.371635057251224,0.5,9.93352973118129,0.016281870681325472,0.016281870681325472,4.587263902067207e-11,1.8944470298265514e-05,0.0160910608834115,4.587263902067207e-11,27446.57915611778,20827.259842452113,0.7588289864461949,0.9910443101242478,0.6094128770899967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516241462096495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.68839979003,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65858083694496,260.65858083694496,-12.491419163055014,244.8821272468977,276.4350344270927,124319.00372860201,124343.45049257377,-24.44676397176655,0.0,nan,276.4350344270927,3.2850344270927394,270.1244529910367,-3.025547008963258,263.8138715549087,-9.336128445091276,257.5032901188702,-15.646709881129766,251.19270868286375,-21.957291317136225,244.8821272468977,-28.267872753102267,1.0,1.0,26022.012520719443,26022.012520719443,275.6625677931162,2.5125677931162045,275.6625677931162,275.6625677931162,77093.33829499417,77095.43721189736,-2.0989169031818165,0.0,8546.071908451686,8546.071908451686,0.8856927892677132,3940.341814308171,275.6625677931162,2.5125677931162045,1.0,0.002,0.1315870101940972,0.004901308561504924,0.00020325622110309085,0.001796743708639611,0.10162811055154543,0.10162811055154543,0.0,-7.025729824305937e-11,1.0,1.0000325928178755,0.016091060837538862,0.09247757988848933,0.0,3.0105410938847497e-06,3.866768307457378,0.0,1600127.5734463572,266.64143198511437,1.8944424425626494e-05,1.0,1284409.7412627467,2598.5257074971673,,,,,,,,,,,,,,,,,,,2.0,15261.984214434857,1549.2470750733507,0.371635057251224,6.173730061729009,2.9568872043568972
1779.0,-30.021944115633577,4.955185957583776,35.04840417058342,24.602723330631875,5.037541706463185,-26.515995533415385,-40.01561013339085,1.5315931374652867,-6.508639746449376,-6.508658422370506,40.09690121845201,41102.79904519383,25739.802729107687,25739.802729107687,66842.60177430153,77103.14046383662,77095.3858918209,25739.802729107687,102835.18862092859,102835.18862092859,102835.18862092859,130281.80999245062,125802.8484928648,4478.961499585823,0.0,90919.50312628197,54919.21412659709,40000.321110760975,27446.621371522036,67446.94248228302,20827.286555257302,1549.2506974610626,0.0,0.8786444274502342,2.7278765518426797,0.001494314320929203,1.0,1.0,-6.4928030879938206,334277.0720198491,1558715.5735127311,4.662944916007209,1558715.5735127311,4.662944916007209,0.7588287925619581,0.09247755656184664,3.9207378469605536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207378469605536,1.2845746157888387,1.2848738145426428,3.052168242132735,6467.178254929754,15261.978706080345,6454.849177238333,0.0003281396504741466,23189.385946006278,2364.6592818145114,19293.97614927232,1967.438029222244,0.8320175529527192,0.8320175529527192,35455.07213111017,35405.22815468563,1.0017600770888482,0.8,4279.05159413171,4273.035954225843,1.0017600770888482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.640064506198,4632.441516551485,6.14808111815641,4.955185957583776,-3.7066836425067096,8.661869600090485,2.956837864286808,3.5,0.8448108183676595,0.6,0.00023290447619265657,1.0000201794837345,0.00023289977639540704,198.94033545782509,0.0,1.1535977361386857e-06,3.269295984217035,0.00010501368489525765,7.87164912100534e-05,0.00015418798498260318,0.0006045306682678777,0.09247755009724887,0.09247755009724887,0.09247755009724887,0.09248052366750364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488167.11367179867,595.5111929164342,0.0,0.09247755009724887,0.09247755656184664,0.09247755656184664,0.3716347872264882,0.3716347872264882,0.5,9.933618912524365,0.016222330781545224,0.016222330781545224,-8.168399290298112e-11,1.8675921126032335e-05,0.015855334376681185,-8.168399290298112e-11,27446.621371522036,20827.286555257302,0.7588287925619581,0.9910397612443256,0.6094093747242987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516255792975203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.243603073905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.658438647682,260.658438647682,-12.491561352318001,244.88192777955916,276.4349495159221,124319.82705208588,124343.59974834217,-23.772696256261295,0.0,nan,276.4349495159221,3.284949515922108,270.12434516860566,-3.02565483139432,263.8137408212594,-9.33625917874059,257.50313647399025,-15.646863526009724,251.19253212675505,-21.957467873244923,244.88192777955916,-28.268072220440814,1.0,1.0,26022.012520719443,26022.012520719443,275.66249032499456,2.5124903249945874,275.66249032499456,275.66249032499456,77093.4144736005,77095.3858918209,-1.9714182204043027,0.0,8546.071908451686,8546.071908451686,0.8856928067659131,3940.341536195356,275.66249032499456,2.5124903249945874,1.0,0.002,0.1315840438225626,0.004901308072010935,0.0002032516092348356,0.0017967483145930987,0.1016258046174178,0.1016258046174178,0.0,-7.617206561685852e-11,1.0,1.0000321153511487,0.015855334458365178,0.09247755656184664,0.0,2.9664356615707856e-06,3.8101195841999385,0.0,1600127.488971868,266.6413602535506,1.867600281002524e-05,1.0,1284409.9852084457,2598.5247201386546,,,,,,,,,,,,,,,,,,,2.0,15261.978706080345,1549.2506974610626,0.3716347872264882,6.173730061729009,2.956837864286808
1780.0,-30.02214050300278,4.955270830725293,35.04840782340894,24.60266560027378,5.037489216389625,-26.516177531070955,-40.01578608350826,1.531526240584748,-6.508715550397028,-6.50873456737035,40.09691388994097,41102.68732019761,25739.814046184896,25739.814046184896,66842.50136638251,77103.1280923904,77095.47455571423,25739.814046184896,102835.28860189913,102835.28860189913,102835.28860189913,130282.00339016202,125803.00116960163,4479.002220560387,0.0,90919.54901168437,54919.161276502826,40000.430816868386,27446.714788262896,67447.14560513129,20827.350014916366,1549.256870207744,0.0,0.878643967244215,2.727868806018233,0.001494314320929203,1.0,1.0,-6.4925797042300815,334276.0672302164,1558716.1209816576,4.662960569977532,1558716.1209816576,4.662960569977532,0.7588285219410964,0.09247755773446863,3.9207383016145134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207383016145134,1.2845749383419454,1.2848741311333214,3.0521678296753745,6467.177380982101,15261.974097679491,6454.8475646217,0.0003281397160701751,23189.394960190224,2364.660201005463,19293.971329053285,1967.4375376966943,0.8320170216676932,0.8320170216676932,35455.075420243884,35405.22815468563,1.0017601932542752,0.8,4279.0519910953035,4273.035954225843,1.0017601932542752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.598267097464,4632.441516551485,6.148145201433458,4.955270830725293,-3.706746706325038,8.66201753705033,2.956788665029333,3.5,0.8447967614369523,0.6,0.00023289977639540704,1.0000204440226834,0.0002328950150844358,198.94049767499138,0.0,9.349792414062974e-07,2.6497311701454467,0.00010594866413666394,7.871492366519318e-05,0.00015418485273021386,0.0006045184576281426,0.09247754973810975,0.09247754973810975,0.09247754973810975,0.09248058110311073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.73657250643,595.5113161930351,0.0,0.09247754973810975,0.09247755773446863,0.09247755773446863,0.37163451175102735,0.37163451175102735,0.5,9.933709833934675,0.016236292983649037,0.016236292983649037,4.831690603168681e-12,1.901697334005803e-05,0.01615486314028658,4.831690603168681e-12,27446.714788262896,20827.350014916366,0.7588285219410964,0.9910352879529007,0.609405882953638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516267408258416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.62403825983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6582996857749,260.6582996857749,-12.491700314225056,244.88173018036508,276.4348691912966,124320.62156682277,124343.85467714827,-23.23311032549102,0.0,nan,276.4348691912966,3.28486919129665,270.12424138906596,-3.0257586109340195,263.8136135868123,-9.336386413187654,257.5029857846321,-15.647014215367903,251.19235798247755,-21.95764201752243,244.88173018036508,-28.268269819634895,1.0,1.0,26022.012520719443,26022.012520719443,275.66242455480716,2.5124245548071826,275.66242455480716,275.66242455480716,77093.44896953406,77095.47455571423,-2.0255861801706487,0.0,8546.071908451686,8546.071908451686,0.8856927780171334,3940.341993122586,275.66242455480716,2.5124245548071826,1.0,0.002,0.13158102142219733,0.004901306965832714,0.000203246908867062,0.0017967530080004496,0.101623454433531,0.101623454433531,0.0,-8.313248830646436e-11,1.0,1.0000327220065364,0.01615486313545489,0.09247755773446863,0.0,3.0224738397228744e-06,3.8820963653946134,0.0,1600127.4005943027,266.64128444960295,1.9016968508367427e-05,1.0,1284410.2451356722,2598.52366809626,,,,,,,,,,,,,,,,,,,2.0,15261.974097679491,1549.256870207744,0.37163451175102735,6.173730061729009,2.956788665029333
