time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1781.0,-30.022377991567193,4.9553554094146355,35.04841155859291,24.602540081273787,5.037371017545828,-26.516403089971522,-40.01600240645928,1.531396137131502,-6.50880244670293,-6.508821541126341,40.09692360227142,41102.58687846047,25739.84980540438,25739.84980540438,66842.43668386486,77103.14700583197,77095.48648616775,25739.84980540438,102835.33629157214,102835.33629157214,102835.33629157214,130282.14032475995,125803.09706818705,4479.0432565729025,0.0,90919.62341258988,54919.12752278847,40000.550988668234,27446.804033187815,67447.35502185606,20827.409813085123,1549.2631015417771,0.0,0.8786434596801582,2.7278599627873885,0.001494314320929203,1.0,1.0,-6.492598554631115,334274.91954859695,1558716.5406014188,4.662977834850133,1558716.5406014188,4.662977834850133,0.7588282332580971,0.09247756162137448,3.920740769047723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920740769047723,1.2845755566141273,1.284874743432924,3.052168281468765,6467.178338278081,15261.96943191534,6454.8446570940105,0.000328139306434652,23189.39934268406,2364.660647895465,19293.96263825845,1967.4366514822545,0.8320164896528651,0.8320164896528651,35455.0932705605,35405.22815468563,1.0017608236907336,0.8,4279.054145439412,4273.035954225843,1.0017608236907336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.556565058037,4632.441516551485,6.148214984179382,4.9553554094146355,-3.706817965146271,8.662173374560906,2.9567395783563297,3.5,0.8447827366732371,0.6,0.0002328950150844358,1.0000247227743466,0.00023288925741587693,198.94069384230764,0.0,9.472175742059341e-07,2.684414605299617,0.00010689588171086987,7.871299647710245e-05,0.00015418201860733333,0.0006045077262078465,0.09247755230254201,0.09247755230254201,0.09247755230254201,0.09248059984462005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.34286453685,595.5114447263984,0.0,0.09247755230254201,0.09247756162137448,0.09247756162137448,0.37163424410175366,0.37163424410175366,0.5,9.93380123193029,0.016264991968114373,0.016264991968114373,-5.343281372915953e-12,1.9094423407750583e-05,0.016222986495222358,-5.343281372915953e-12,27446.804033187815,20827.409813085123,0.7588282332580971,0.9910312518883034,0.6094025016272518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516279175807623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.658721694985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65815365445803,260.65815365445803,-12.491846345541944,244.88152641301107,276.4347808960239,124320.53188160465,124344.94693072663,-24.41504912196365,0.0,nan,276.4347808960239,3.2847808960239036,270.12412999937607,-3.025870000623911,263.8134791026969,-9.336520897303103,257.50282820610136,-15.647171793898622,251.1921773095388,-21.95782269046117,244.88152641301107,-28.268473586988904,1.0,1.0,26022.012520719443,26022.012520719443,275.66233897706724,2.512338977067259,275.66233897706724,275.66233897706724,77093.34451370678,77095.48648616775,-2.141972460973193,0.0,8546.071908451686,8546.071908451686,0.8856926219958416,3940.3444728929617,275.66233897706724,2.512338977067259,1.0,0.002,0.1315779862743533,0.00490130398710364,0.00020324218428666903,0.001796757740108596,0.10162109214333451,0.10162109214333451,0.0,-7.560473514606203e-11,1.0,1.0000328599627943,0.01622298650056564,0.09247756162137448,0.0,3.0352173175849773e-06,3.898465120052047,0.0,1600127.2988364177,266.64119755329705,1.9094428751031955e-05,1.0,1284410.5420279847,2598.522466440286,,,,,,,,,,,,,,,,,,,2.0,15261.96943191534,1549.2631015417771,0.37163424410175366,6.173730061729009,2.9567395783563297
1782.0,-30.022570331110423,4.955439967876732,35.04841507483283,24.60248077930885,5.037312842576034,-26.516582013747968,-40.01617835657669,1.531324538330695,-6.508874682798819,-6.508893456715037,40.09692470661148,41102.48831700768,25739.85207312366,25739.85207312366,66842.34039013134,77103.1437932186,77095.42549908267,25739.85207312366,102835.27757220634,102835.27757220634,102835.27757220634,130282.12263559412,125803.04037524127,4479.082260352848,0.0,90919.6732966619,54919.06982881778,40000.6705198268,27446.84506338778,67447.51558321458,20827.4356415012,1549.266678258591,0.0,0.8786430663109485,2.7278526557460965,0.001494314320929203,1.0,1.0,-6.492952117263258,334273.97057347925,1558716.5883128333,4.662991215375533,1558716.5883128333,4.662991215375533,0.7588280399222853,0.09247754125392747,3.920740866313986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920740866313986,1.2845759033408433,1.2848750828438478,3.0521675333603664,6467.176753126155,15261.963936211,6454.843109711474,0.0003281395249611523,23189.4114905223,2364.6618866302256,19293.9580130285,1967.4361798400575,0.8320158543443026,0.8320158543443026,35455.09397422026,35405.22815468563,1.0017608485425504,0.8,4279.054230363691,4273.035954225843,1.0017608485425504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.514907453439,4632.441516551485,6.14827670320673,4.955439967876732,-3.706877824174802,8.662317792051534,2.956690544312157,3.5,0.8447687269463307,0.6,0.00023288925741587693,1.0000200227085976,0.00023288459443550566,198.94085271644764,0.0,1.1454345780132757e-06,3.246161594089623,0.00010804131628888315,7.871142899658156e-05,0.00015417782841929537,0.0006044913125630773,0.09247753481695693,0.09247753481695693,0.09247753481695693,0.0924805242212438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.9158899223,595.5115836572832,0.0,0.09247753481695693,0.09247754125392747,0.09247754125392747,0.3716339792292783,0.3716339792292783,0.5,9.933890895489501,0.016226192219960467,0.016226192219960467,4.3144154915353283e-11,1.8773916224290588e-05,0.015941339451785552,4.3144154915353283e-11,27446.84506338778,20827.4356415012,0.7588280399222853,0.9910274650170532,0.6093995896156731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451629340616856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.22046868378,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6580114002444,260.6580114002444,-12.491988599755587,244.88132594312333,276.43469685748727,124321.32650274537,124345.11005687986,-23.783554134487744,0.0,nan,276.43469685748727,3.2846968574872903,270.1240226745646,-3.025977325435349,263.8133484916134,-9.33665150838658,257.50267430875545,-15.647325691244532,251.1920001259224,-21.957999874077586,244.88132594312333,-28.268674056876648,1.0,1.0,26022.012520719443,26022.012520719443,275.66225992520754,2.512259925207559,275.66225992520754,275.66225992520754,77093.41481673384,77095.42549908267,-2.010682348831324,0.0,8546.071908451686,8546.071908451686,0.8856926158454791,3940.3445706455564,275.66225992520754,2.512259925207559,1.0,0.002,0.13157500382306858,0.004901303507518581,0.00020323754739612788,0.0017967623800335163,0.10161877369806394,0.10161877369806394,0.0,-7.257035597452166e-11,1.0,1.0000322894878233,0.015941339408641397,0.09247754125392747,0.0,2.982520575432113e-06,3.8307816010783746,0.0,1600127.2136957075,266.64112531720116,1.8773873080135672e-05,1.0,1284410.7875176566,2598.5214728343935,,,,,,,,,,,,,,,,,,,2.0,15261.963936211,1549.266678258591,0.3716339792292783,6.173730061729009,2.956690544312157
1783.0,-30.022765229840882,4.95552443036317,35.04841875504613,24.60242287432777,5.037260979722406,-26.516762608890236,-40.016350290365494,1.531258355016281,-6.508950003787959,-6.508969059140923,40.09693648668138,41102.3688389137,25739.86335200107,25739.86335200107,66842.23219091477,77103.13214587313,77095.50154720832,25739.86335200107,102835.36489920938,102835.36489920938,102835.36489920938,130282.2992735606,125803.17624751772,4479.123026042869,0.0,90919.72028330064,54919.00960856119,40000.789638599395,27446.934374351215,67447.72401295061,20827.49616175479,1549.272643002594,0.0,0.8786426124230631,2.727844965910438,0.001494314320929203,1.0,1.0,-6.49278037423926,334272.97294900846,1558717.09726878,4.663006654464266,1558717.09726878,4.663006654464266,0.7588277757248474,0.09247754185246797,3.9207415242645975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207415242645975,1.2845762224814974,1.2848753960685648,3.052167287271325,6467.176231693006,15261.959337075763,6454.841257585703,0.0003281394997741456,23189.419583162704,2364.662711849888,19293.952476900624,1967.4356153121223,0.8320153252524488,0.8320153252524488,35455.098734075844,35405.22815468563,1.001761016650871,0.8,4279.054804827833,4273.035954225843,1.001761016650871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.47336414817,4632.441516551485,6.148340408046144,4.95552443036317,-3.7069404214495267,8.662464851812697,2.956641645130581,3.5,0.8447547557515945,0.6,0.00023288459443550566,1.0000202891570384,0.0002328798694992623,198.94101370472694,0.0,9.276572912599847e-07,2.6289807634307967,0.00010896897358014313,7.870989732406016e-05,0.0001541746971114455,0.0006044791369557615,0.09247753398472529,0.09247753398472529,0.09247753398472529,0.09248057179755718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.533601148,595.5117085779173,0.0,0.09247753398472529,0.09247754185246797,0.09247754185246797,0.371633708272996,0.371633708272996,0.5,9.933981999137869,0.016245950906409234,0.016245950906409234,-5.343281372915953e-12,1.905535293644789e-05,0.016188684901635497,-5.343281372915953e-12,27446.934374351215,20827.49616175479,0.7588277757248474,0.9910227983094051,0.6093959350062228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163049312109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.60328785312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65787257755863,260.65787257755863,-12.492127422441342,244.881127786493,276.43461736875116,124322.1414766518,124345.35131171472,-23.209835062947697,0.0,nan,276.43461736875116,3.284617368751185,270.12391945224647,-3.0260805477535087,263.8132215357157,-9.336778464284293,257.50252361927534,-15.64747638072464,251.19182570287018,-21.9581742971298,244.881127786493,-28.268872213506967,1.0,1.0,26022.012520719443,26022.012520719443,275.66219322138755,2.5121932213875766,275.66219322138755,275.66219322138755,77093.45484005568,77095.50154720832,-2.0467071526363725,0.0,8546.071908451686,8546.071908451686,0.885692574241795,3940.3452318859204,275.66219322138755,2.5121932213875766,1.0,0.002,0.13157197509463964,0.004901302503134514,0.00020323283748478762,0.001796767074479362,0.10161641874239381,0.10161641874239381,0.0,-8.803585031108563e-11,1.0,1.0000327904486819,0.01618868490697878,0.09247754185246797,0.0,3.0287954976012026e-06,3.8902183919609628,0.0,1600127.1257990394,266.641049996212,1.9055358279729262e-05,1.0,1284411.0455928782,2598.520428289779,,,,,,,,,,,,,,,,,,,2.0,15261.959337075763,1549.272643002594,0.371633708272996,6.173730061729009,2.956641645130581
1784.0,-30.02295864359696,4.955608594332496,35.04842251596915,24.602301057335012,5.037145975553474,-26.516948181662922,-40.01653053620828,1.531135533916723,-6.509036593898941,-6.509055722829186,40.09694620714064,41102.31578752065,25739.899580809957,25739.899580809957,66842.21536833061,77103.16757025574,77095.5131490943,25739.899580809957,102835.41272990426,102835.41272990426,102835.41272990426,130282.43598035535,125803.27180697575,4479.164173379604,0.0,90919.7976512055,54918.99819342039,40000.8882864279,27447.02325045109,67447.911536879,20827.55571490972,1549.2788487061648,0.0,0.8786421065013352,2.72783615431465,0.001494314320929203,1.0,1.0,-6.4928023086667395,334271.8293672541,1558717.5172375713,4.663023863506777,1558717.5172375713,4.663023863506777,0.7588274883166946,0.09247754650697028,3.920744719251131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920744719251131,1.2845768066230543,1.2848759742763067,3.0521683865351252,6467.178560901091,15261.95468026016,6454.8374049070135,0.0003281387359044523,23189.420419233862,2364.6627971054195,19293.940960986198,1967.4344410156577,0.8320147986528952,0.8320147986528952,35455.12184777575,35405.22815468563,1.0017618329793483,0.8,4279.057594406545,4273.035954225843,1.0017618329793483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.431915702322,4632.441516551485,6.14840993454728,4.955608594332496,-3.70701139077833,8.662619985110826,2.9565928579271175,3.5,0.844740816550605,0.6,0.0002328798694992623,1.0000201346001507,0.00023287518065061486,198.94117346663003,0.0,9.399836059457898e-07,2.6639135392503683,0.00010990895718608893,7.870829163317478e-05,0.0001541715778660875,0.0006044673997770771,0.0924775372528235,0.0924775372528235,0.0924775372528235,0.09248059024799508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.1391315616,595.5118373592808,0.0,0.0924775372528235,0.09247754650697028,0.09247754650697028,0.37163344394472414,0.37163344394472414,0.5,9.934073563291113,0.016278692171226794,0.016278692171226794,-1.7109869077103212e-11,1.9128930262013455e-05,0.016253414162463287,-1.7109869077103212e-11,27447.02325045109,20827.55571490972,0.7588274883166946,0.9910197935748211,0.6093934541627258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516316609618323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.638220628935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6577309573647,260.6577309573647,-12.492269042635257,244.88093120501696,276.4345307098311,124322.28700252468,124345.96455331972,-23.677550795028072,0.0,nan,276.4345307098311,3.284530709831131,270.1238108088296,-3.026189191170374,263.8130909077761,-9.336909092223891,257.50237100682637,-15.647628993173612,251.1916511059081,-21.95834889409187,244.88093120501696,-28.269068794983014,1.0,1.0,26022.012520719443,26022.012520719443,275.6621079152687,2.5121079152687003,275.6621079152687,275.6621079152687,77093.3726573706,77095.5131490943,-2.140491723708692,0.0,8546.071908451686,8546.071908451686,0.8856923722156567,3940.3484428473867,275.6621079152687,2.5121079152687003,1.0,0.002,0.13156893426132404,0.004901299619001162,0.0002032281042566643,0.0017967718205488042,0.10161405212833215,0.10161405212833215,0.0,-7.519453159091083e-11,1.0,1.0000329215302153,0.016253414179573156,0.09247754650697028,0.0,3.0409039663167456e-06,3.9057715425256427,0.0,1600127.0243942838,266.64096340610104,1.9128947371882532e-05,1.0,1284411.3414263641,2598.5192309215163,,,,,,,,,,,,,,,,,,,2.0,15261.95468026016,1549.2788487061648,0.37163344394472414,6.173730061729009,2.9565928579271175
1785.0,-30.023152509158127,4.955692719065909,35.048426064656894,24.60223965989428,5.037085134889711,-26.517128744744117,-40.01670627677811,1.5310613837966944,-6.509109350816175,-6.509128164319176,40.09694755890502,41102.206198292195,25739.90414020824,25739.90414020824,66842.11033850044,77103.15920107858,77095.45261979975,25739.90414020824,102835.35676000798,102835.35676000798,102835.35676000798,130282.42241805358,125803.21907313843,4479.203344915155,0.0,90919.84065268494,54918.940068422395,40001.000649180605,27447.065658045594,67448.0663072262,20827.58250956151,1549.2825032006415,0.0,0.8786417093417855,2.7278287937877215,0.001494314320929203,1.0,1.0,-6.49315194714876,334270.8734590733,1558717.5756409976,4.663037372987989,1558717.5756409976,4.663037372987989,0.7588272921064075,0.09247752772017846,3.9207444468581083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207444468581083,1.2845771630752245,1.2848763247879904,3.0521673275523664,6467.1763170437,15261.950046696918,6454.836728216796,0.00032813915463102383,23189.432997997006,2364.6640797822915,19293.938938313855,1967.4342347604795,0.8320142601149573,0.8320142601149573,35455.11987718525,35405.22815468563,1.001761763382128,0.8,4279.057356577148,4273.035954225843,1.001761763382128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.390510072252,4632.441516551485,6.1484718346937015,4.955692719065909,-3.7070715975173663,8.662764316583274,2.9565441214418025,3.5,0.844726891840515,0.6,0.00023287518065061486,1.0000201816660883,0.00023287048093632677,198.94133360195636,0.0,9.328050521271409e-07,2.6435695177283174,0.00011084176223821607,7.870672610593944e-05,0.00015416845454467544,0.0006044551120367329,0.09247752123829918,0.09247752123829918,0.09247752123829918,0.09248051705072148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.71239317453,595.5119762253537,0.0,0.09247752123829918,0.09247752772017846,0.09247752772017846,0.3716331823305113,0.3716331823305113,0.5,9.934163426075916,0.01624431765776535,0.01624431765776535,1.6484591469634324e-12,1.8813503004366794e-05,0.01597621717041875,1.6484591469634324e-12,27447.065658045594,20827.58250956151,0.7588272921064075,0.9910159623262492,0.6093904310180145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516328199063249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.617876607415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6575919311878,260.6575919311878,-12.492408068812153,244.8807363266595,276.434447535831,124322.96695950092,124346.21081610215,-23.243856601218805,0.0,nan,276.434447535831,3.2844475358310206,270.12370529396514,-3.0262947060348324,263.81296305204125,-9.337036947958723,257.50222081020956,-15.647779189790413,251.19147856842082,-21.958521431579157,244.8807363266595,-28.269263673340475,1.0,1.0,26022.012520719443,26022.012520719443,275.66202839107507,2.5120283910750913,275.66202839107507,275.66202839107507,77093.43206176821,77095.45261979975,-2.020558031537803,0.0,8546.071908451686,8546.071908451686,0.8856923894396773,3940.3481690923986,275.66202839107507,2.5120283910750913,1.0,0.002,0.13156594529524837,0.004901299079105961,0.00020322345708769846,0.0017967764736282429,0.10161172854384923,0.10161172854384923,0.0,-6.928405852507646e-11,1.0,1.000032360069534,0.01597621716877029,0.09247752772017846,0.0,2.9890399446737107e-06,3.839157544059056,0.0,1600126.9386500756,266.6408906491838,1.8813501355907647e-05,1.0,1284411.5887110187,2598.5182300523443,,,,,,,,,,,,,,,,,,,2.0,15261.950046696918,1549.2825032006415,0.3716331823305113,6.173730061729009,2.9565441214418025
1786.0,-30.02334544393963,4.955776612721156,35.048429671425396,24.60214557303118,5.036995665164478,-26.517311333035263,-40.01688229674471,1.5309615727438353,-6.509191923560252,-6.509210786750045,40.096956365508575,41102.12290765511,25739.931941349994,25739.931941349994,66842.0548490051,77103.17479749635,77095.46375805361,25739.931941349994,102835.3956994036,102835.3956994036,102835.3956994036,130282.54383283612,125803.30012670327,4479.243706132853,0.0,90919.90303693751,54918.90333360548,40001.110781480034,27447.14813343253,67448.25891491256,20827.637660590768,1549.2883107151777,0.0,0.8786412287587926,2.7278203933991905,0.001494314320929203,1.0,1.0,-6.493190885251181,334269.78320948884,1558717.956128378,4.663053720148914,1558717.956128378,4.663053720148914,0.7588270212751634,0.09247752870959046,3.9207461933005785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207461933005785,1.2845776395563633,1.2848767953426334,3.052167554975215,6467.176798925426,15261.945397635389,6454.834157705254,0.00032813886841846464,23189.438579904338,2364.664648978432,19293.93125488284,1967.4334512685616,0.832013728508404,0.832013728508404,35455.13251158675,35405.22815468563,1.0017622096033272,0.8,4279.05888141556,4273.035954225843,1.0017622096033272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.349213288076,4632.441516551485,6.148539127994325,4.955776612721156,-3.7071394858929123,8.662916098614069,2.9564955133936026,3.5,0.8447130038267436,0.6,0.00023287048093632677,1.0000200848015195,0.0002328658038728753,198.94149296867303,0.0,9.349674280213078e-07,2.649697691012386,0.00011177672966623738,7.870515811864692e-05,0.00015416532281767987,0.0006044431025763731,0.09247752014047828,0.09247752014047828,0.09247752014047828,0.09248052833621156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.3199884827,595.5121042901442,0.0,0.09247752014047828,0.09247752870959046,0.09247752870959046,0.37163291476666077,0.37163291476666077,0.5,9.934253645370022,0.016229225921620127,0.016229225921620127,-1.4438228390645236e-11,1.8863189779949607e-05,0.016019901498850686,-1.4438228390645236e-11,27447.14813343253,20827.637660590768,0.7588270212751634,0.9910123096480193,0.6093874559387268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451633981559829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.6240047807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6574525093543,260.6574525093543,-12.492547490645677,244.88054274226684,276.43436227655303,124323.35618799583,124346.66619326957,-23.310005273713735,0.0,nan,276.43436227655303,3.284362276553054,270.12359836965396,-3.0264016303460153,263.8128344627287,-9.33716553727129,257.50207055587146,-15.647929444128522,251.19130664905168,-21.958693350948295,244.88054274226684,-28.269457257733137,1.0,1.0,26022.012520719443,26022.012520719443,275.66194707196274,2.5119470719627657,275.66194707196274,275.66194707196274,77093.41223103585,77095.46375805361,-2.051527017756598,0.0,8546.071908451686,8546.071908451686,0.8856922790082066,3940.3499242670814,275.66194707196274,2.5119470719627657,1.0,0.002,0.13156294815187672,0.0049012966915141076,0.00020321879303652124,0.0017967811311362652,0.10160939651826062,0.10160939651826062,0.0,-7.582721343185606e-11,1.0,1.0000324485274839,0.016019901513288914,0.09247752870959046,0.0,2.9972110412150905e-06,3.849653440476973,0.0,1600126.841920569,266.6408080764397,1.8863204218177998e-05,1.0,1284411.8707491136,2598.5170885214584,,,,,,,,,,,,,,,,,,,2.0,15261.945397635389,1549.2883107151777,0.37163291476666077,6.173730061729009,2.9564955133936026
1787.0,-30.02353824924064,4.955860386760244,35.04843320046589,24.60206999620425,5.036923236193185,-26.517492100703475,-40.01705430038271,1.530877103021515,-6.509268553149411,-6.5092872934316155,40.09696131632787,41102.013693212735,25739.94623409846,25739.94623409846,66841.9599273112,77103.17707888431,77095.4409970759,25739.94623409846,102835.38723117436,102835.38723117436,102835.38723117436,130282.59645937697,125803.31329614625,4479.283163230717,0.0,90919.95541218463,54918.84416480775,40001.23471930764,27447.209228202613,67448.44394751026,20827.67772058574,1549.2929531850937,0.0,0.8786407959214843,2.727812617067409,0.001494314320929203,1.0,1.0,-6.493375293789597,334268.7736630818,1558718.1700279254,4.663068443237232,1558718.1700279254,4.663068443237232,0.7588267917302441,0.09247751798332975,3.9207469772750994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207469772750994,1.2845780442455073,1.2848771941176567,3.0521672037279273,6467.176054674571,15261.940760758294,6454.832441604549,0.0003281388994901692,23189.447301537824,2364.6655383375387,19293.926125342987,1967.4329282010665,0.832013194383615,0.832013194383615,35455.13818314386,35405.22815468563,1.0017624099111282,0.8,4279.059565912418,4273.035954225843,1.0017624099111282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.307976128226,4632.441516551485,6.14860310824634,4.955860386760244,-3.707202745897556,8.6630631326578,2.956446975844712,3.5,0.844699135955632,0.6,0.0002328658038728753,1.0000200713539757,0.00023286113003470716,198.94165222866215,0.0,9.304619857471612e-07,2.6369292676074547,0.00011270719165198454,7.870362593673927e-05,0.00015416217793613602,0.0006044308931532513,0.09247751064736283,0.09247751064736283,0.09247751064736283,0.09248049625829773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.91216961225,595.5122371791441,0.0,0.09247751064736283,0.09247751798332975,0.09247751798332975,0.37163264948807884,0.37163264948807884,0.5,9.934343194169413,0.01619336698610141,0.01619336698610141,-3.5697667044587433e-11,1.8740282200724323e-05,0.015911999642014507,-3.5697667044587433e-11,27447.209228202613,20827.67772058574,0.7588267917302441,0.991008183662902,0.6093841649660465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516351376378107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.6112363573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6573143247401,260.6573143247401,-12.49268567525985,244.88035039385625,276.4342782557349,124323.91136732559,124347.01452178451,-23.103154458920166,0.0,nan,276.4342782557349,3.2842782557349324,270.1234926833172,-3.026507316682796,263.81270711087336,-9.337292889126616,257.5019215384991,-15.648078461500859,251.19113596616003,-21.958864033839944,244.88035039385625,-28.26964960614373,1.0,1.0,26022.012520719443,26022.012520719443,275.6618679019549,2.511867901954929,275.6618679019549,275.6618679019549,77093.43587131868,77095.4409970759,-2.0051257572195027,0.0,8546.071908451686,8546.071908451686,0.8856922294357383,3940.350712161475,275.6618679019549,2.511867901954929,1.0,0.002,0.13155997119958557,0.0049012953529004545,0.00020321416272955036,0.0017967857636682065,0.10160708136477517,0.10160708136477517,0.0,-7.36022432237804e-11,1.0,1.0000322299607307,0.015911999677712174,0.09247751798332975,0.0,2.9770212041123906e-06,3.823722151516839,0.0,1600126.7519114786,266.64073144685057,1.8740317898391368e-05,1.0,1284412.131910527,2598.516031488249,,,,,,,,,,,,,,,,,,,2.0,15261.940760758294,1549.2929531850937,0.37163264948807884,6.173730061729009,2.956446975844712
1788.0,-30.02373049703929,4.955943984470714,35.04843673775223,24.601985129434638,5.036842472976551,-26.51767320003822,-40.01723007587714,1.5307851929361647,-6.5093479892590835,-6.509366721803195,40.09696862194919,41101.92801472142,25739.967417690565,25739.967417690565,66841.89543241198,77103.18631831299,77095.44142041531,25739.967417690565,102835.40883810588,102835.40883810588,102835.40883810588,130282.69165272094,125803.36870151856,4479.322951202381,0.0,90920.01314876604,54918.80683823066,40001.34034503931,27447.282814615053,67448.62315965437,20827.726634478997,1549.2982611898403,0.0,0.8786403383242003,2.727804542203085,0.001494314320929203,1.0,1.0,-6.493461513676721,334267.7255665779,1558718.4856650627,4.6630840085535095,1558718.4856650627,4.6630840085535095,0.75882653941208,0.09247751366221138,3.920748307738912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920748307738912,1.2845784837240135,1.2848776276942833,3.052167195244155,6467.176036698475,15261.936120043965,6454.830221029164,0.00032813874273800544,23189.454158356682,2364.666237538475,19293.919487894564,1967.4322513696893,0.8320126621411525,0.8320126621411525,35455.147808202964,35405.22815468563,1.0017627498485542,0.8,4279.060727555085,4273.035954225843,1.0017627498485542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.266826833981,4632.441516551485,6.148668606763741,4.955943984470714,-3.7072682022985557,8.66321218676927,2.9563985420343717,3.5,0.8446852977241062,0.6,0.00023286113003470716,1.0000200133480375,0.00023285646979713434,198.94181102837024,0.0,9.298210874179252e-07,2.6351129617424003,0.00011363701273940247,7.870206018420517e-05,0.00015415906985050197,0.0006044189122389603,0.09247750571737369,0.09247750571737369,0.09247750571737369,0.0924804911785977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.5157645758,595.5123664712959,0.0,0.09247750571737369,0.09247751366221138,0.09247751366221138,0.3716323823803637,0.3716323823803637,0.5,9.934432737648732,0.01616437507198043,0.01616437507198043,-1.0231815394945443e-11,1.87325441061148e-05,0.015905208126469006,-1.0231815394945443e-11,27447.282814615053,20827.726634478997,0.75882653941208,0.9910045943294317,0.6093812755440692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516362929416935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.60942005143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65717644541434,260.65717644541434,-12.492823554585641,244.8801590772317,276.43419381371314,124324.37443991208,124347.42655233615,-23.052112424065363,0.0,nan,276.43419381371314,3.284193813713159,270.1233868663527,-3.026613133647288,263.812579919021,-9.337420080978973,257.5017729717132,-15.648227028286783,251.19096602445444,-21.959033975545537,244.8801590772317,-28.26984092276828,1.0,1.0,26022.012520719443,26022.012520719443,275.66178852311947,2.511788523119492,275.66178852311947,275.66178852311947,77093.43555681505,77095.44142041531,-2.005863600265002,0.0,8546.071908451686,8546.071908451686,0.8856921453075218,3940.3520492776065,275.66178852311947,2.511788523119492,1.0,0.002,0.1315569955208651,0.004901293472405761,0.00020320953317096767,0.0017967903932124107,0.10160476658548384,0.10160476658548384,0.0,-7.361662147931103e-11,1.0,1.0000322161845165,0.01590520813670082,0.09247751366221138,0.0,2.975748531493668e-06,3.8220883221936193,0.0,1600126.6587767485,266.6406520107409,1.8732554337930196e-05,1.0,1284412.4030450697,2598.5149340901103,,,,,,,,,,,,,,,,,,,2.0,15261.936120043965,1549.2982611898403,0.3716323823803637,6.173730061729009,2.9563985420343717
1789.0,-30.023922355433502,4.956027441305173,35.04844024405985,24.601904593315,5.036767063123129,-26.51785341357681,-40.017405746597774,1.5306981373113777,-6.5094254322021925,-6.50944410804432,40.096974796177435,41101.84390973364,25739.98430451086,25739.98430451086,66841.8282142445,77103.19254559166,77095.43245269601,25739.98430451086,102835.41675720687,102835.41675720687,102835.41675720687,130282.76679935437,125803.40437643309,4479.362422921283,0.0,90920.07000045512,54918.77324793094,40001.440836137976,27447.3500421475,67448.79087828548,20827.771070871622,1549.3032178773922,0.0,0.8786398960757535,2.7277966756175953,0.001494314320929203,1.0,1.0,-6.493588690183287,334266.7044196611,1558718.7524223204,4.663099051784108,1558718.7524223204,4.663099051784108,0.758826299766243,0.09247750580065023,3.9207496838272866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207496838272866,1.284578900472236,1.2848780385528007,3.0521672762848144,6467.176208413909,15261.931484071425,6454.82787145187,0.000328138537126571,23189.460519627566,2364.6668862075803,19293.912464850797,1967.4315352185301,0.8320121310506738,0.8320121310506738,35455.15776332605,35405.22815468563,1.0017631014431903,0.8,4279.061929032977,4273.035954225843,1.0017631014431903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.225750702395,4632.441516551485,6.148732972700294,4.956027441305173,-3.7073321050067967,8.66335954631197,2.956350194654964,3.5,0.8446714841871327,0.6,0.00023285646979713434,1.0000199728413455,0.00023285181908469475,198.94196950664713,0.0,9.271161025593113e-07,2.627447034653088,0.00011456412884196178,7.870049539373461e-05,0.00015415597440339971,0.0006044069879022167,0.09247749822801281,0.09247749822801281,0.09247749822801281,0.09248047380307832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.1153337503,595.5124970172717,0.0,0.09247749822801281,0.09247750580065023,0.09247750580065023,0.37163211610416336,0.37163211610416336,0.5,9.93452198128568,0.016130487171949426,0.016130487171949426,2.83648660115432e-11,1.867584211368012e-05,0.01585541786101885,2.83648660115432e-11,27447.3500421475,20827.771070871622,0.758826299766243,0.9910011335097723,0.6093785133065447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516374449067289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.60175412434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65703933794623,260.65703933794623,-12.492960662053747,244.879968720725,276.43410995529064,124324.89556568979,124347.81863151422,-22.92306582446795,0.0,nan,276.43410995529064,3.28410995529066,270.1232817083055,-3.026718291694465,263.8124534613547,-9.337546538645256,257.5016252144355,-15.6483747855645,251.190796967566,-21.959203032433976,244.879968720725,-28.270031279274974,1.0,1.0,26022.012520719443,26022.012520719443,275.6617100875402,2.511710087540223,275.6617100875402,275.6617100875402,77093.4477100951,77095.43245269601,-1.9847426009073388,0.0,8546.071908451686,8546.071908451686,0.8856920582943567,3940.353432246423,275.6617100875402,2.511710087540223,1.0,0.002,0.1315540291563472,0.0049012919185576305,0.00020320491885402023,0.0017967950057660585,0.10160245942701011,0.10160245942701011,0.0,-7.53799210551076e-11,1.0,1.0000321153182175,0.015855417832653984,0.09247750580065023,0.0,2.9664310456131082e-06,3.810121611385993,0.0,1600126.5679085325,266.6405745677978,1.8675813748814107e-05,1.0,1284412.667208487,2598.513864907765,,,,,,,,,,,,,,,,,,,2.0,15261.931484071425,1549.3032178773922,0.37163211610416336,6.173730061729009,2.956350194654964
1790.0,-30.02411380609128,4.9561107420158494,35.048443747077904,24.601824406441324,5.036689944425923,-26.51803343104265,-40.01757761053739,1.530609585773728,-6.509503516773293,-6.5095221741328775,40.09698171622651,41101.74173241162,25740.003045369423,25740.003045369423,66841.74477778104,77103.19869727122,77095.43141176709,25740.003045369423,102835.4344571365,102835.4344571365,102835.4344571365,130282.85552125704,125803.45356276749,4479.401958489539,0.0,90920.12446153592,54918.7192703305,40001.561323561575,27447.421064120535,67448.9823876821,20827.818208267687,1549.308371941727,0.0,0.8786394473125934,2.7277887394223352,0.001494314320929203,1.0,1.0,-6.493682945096452,334265.67430365254,1558719.0514016105,4.663114316624817,1558719.0514016105,4.663114316624817,0.7588260536249054,0.09247749986446123,3.920750641035277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920750641035277,1.284579324196887,1.2848784564016038,3.052167014665686,6467.175654074369,15261.926849491694,6454.826025015051,0.0003281385191926502,23189.46874864972,2364.667725334311,19293.90694572758,1967.4309724245875,0.8320115978013092,0.8320115978013092,35455.164688115896,35405.22815468563,1.0017633460126532,0.8,4279.062764781749,4273.035954225843,1.0017633460126532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.184756571712,4632.441516551485,6.1487976623490646,4.9561107420158494,-3.7073965089182828,8.663507250934131,2.956301944107477,3.5,0.844657698316422,0.6,0.00023285181908469475,1.0000199304260402,0.00023284717834122815,198.94212764834893,0.0,9.252218923407303e-07,2.6220788428936297,0.00011548935073430251,7.86989645400765e-05,0.00015415285454461824,0.0006043949032732297,0.09247749210881878,0.09247749210881878,0.09247749210881878,0.09248046516184305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488162.71890659904,595.512626297608,0.0,0.09247749210881878,0.09247749986446123,0.09247749986446123,0.37163184947853295,0.37163184947853295,0.5,9.934611142640765,0.016100384227172526,0.016100384227172526,1.6086687537608668e-11,1.8657359589724365e-05,0.015839229036430424,1.6086687537608668e-11,27447.421064120535,20827.818208267687,0.7588260536249054,0.9909970827074782,0.6093752682014939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516385945401609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.59638593258,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6569027437135,260.6569027437135,-12.49309725628649,244.87977920465914,276.43402628289095,124325.37428257566,124348.2115405392,-22.837257963536317,0.0,nan,276.43402628289095,3.284026282890977,270.1231768671734,-3.0268231328265642,263.81232745149134,-9.337672548508635,257.5014780358325,-15.648521964167458,251.19062862023372,-21.959371379766253,244.87977920465914,-28.270220795340833,1.0,1.0,26022.012520719443,26022.012520719443,275.6616318996496,2.5116318996496148,275.6616318996496,275.6616318996496,77093.45428686954,77095.43141176709,-1.9771248975448543,0.0,8546.071908451686,8546.071908451686,0.885691997767938,3940.354394240453,275.6616318996496,2.5116318996496148,1.0,0.002,0.1315510658191911,0.00490129022464407,0.00020320030893079878,0.0017967996125167016,0.10160015446539938,0.10160015446539938,0.0,-7.855249957444688e-11,1.0,1.00003208250901,0.015839229020343737,0.09247749986446123,0.0,2.963400203848204e-06,3.8062295495301344,0.0,1600126.476342745,266.6404964832267,1.8657343503036827e-05,1.0,1284412.9336926723,2598.5127863329276,,,,,,,,,,,,,,,,,,,2.0,15261.926849491694,1549.308371941727,0.37163184947853295,6.173730061729009,2.956301944107477
1791.0,-30.02434581673701,4.95619388616552,35.048447234106405,24.60173478992658,5.036609770228584,-26.518250257465407,-40.01778509756548,1.530514227887086,-6.509581517056972,-6.509600135978799,40.096988260031324,41101.620260822885,25740.021844619147,25740.021844619147,66841.64210544204,77103.19386040243,77095.4253238167,25740.021844619147,102835.44716843584,102835.44716843584,102835.44716843584,130282.93751725167,125803.49614995888,4479.441367292796,0.0,90920.18527593052,54918.67440573845,40001.67874465785,27447.490348815823,67449.16909347367,20827.864096793946,1549.3134405148223,0.0,0.8786390005418363,2.727780814108655,0.001494314320929203,1.0,1.0,-6.493794618799882,334264.64556580933,1558719.334125445,4.66312951370314,1558719.334125445,4.66312951370314,0.758825810014085,0.09247749314839218,3.9207523246942464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207523246942464,1.2845797797320202,1.284878906081099,3.052167242981332,6467.176137847825,15261.922216685001,6454.823460985903,0.00032813823304122093,23189.474301471157,2364.6682915645156,19293.89928167287,1967.4301909085032,0.8320110680753489,0.8320110680753489,35455.176868314826,35405.22815468563,1.001763776192483,0.8,4279.064234802723,4273.035954225843,1.001763776192483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.143840336026,4632.441516551485,6.14886225279659,4.95619388616552,-3.7074608242564486,8.66365471042197,2.956253785557373,3.5,0.844643938730678,0.6,0.00023284717834122815,1.0000241529010652,0.00023284155454219742,198.9423192936307,0.0,9.232393791143936e-07,2.6164604004101917,0.00011641259011341691,7.869711641549204e-05,0.0001541500619257361,0.0006043842136470919,0.09247748547425076,0.09247748547425076,0.09247748547425076,0.09248045199432846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488162.32158233935,595.5127558512207,0.0,0.09247748547425076,0.09247749314839218,0.09247749314839218,0.37163158337293084,0.37163158337293084,0.5,9.9347001126898,0.01606952194100586,0.01606952194100586,1.48929757415317e-11,1.861892184251701e-05,0.01580551717893286,1.48929757415317e-11,27447.490348815823,20827.864096793946,0.758825810014085,0.9909928173141808,0.6093717804568158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516397417321316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.590767490095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6567626043604,260.6567626043604,-12.493237395639596,244.8795833426469,276.4339418661959,124325.66978083433,124349.0997497531,-23.42996891879332,0.0,nan,276.4339418661959,3.283941866195903,270.1230701614236,-3.026929838576393,263.8121984566729,-9.337801543327089,257.50132675194357,-15.648673248056411,251.19045504727933,-21.95954495272065,244.8795833426469,-28.27041665735308,1.0,1.0,26022.012520719443,26022.012520719443,275.6615532254354,2.5115532254354207,275.6615532254354,275.6615532254354,77093.43993779633,77095.4253238167,-1.985386020372971,0.0,8546.071908451686,8546.071908451686,0.8856918913063805,3940.3560863177177,275.6615532254354,2.5115532254354207,1.0,0.002,0.13154810879364123,0.004901288539313029,0.0002031957088018251,0.0017968042154470308,0.10159785440091255,0.10159785440091255,0.0,-7.5751144072711e-11,1.0,1.000032014208348,0.015805517164039884,0.09247749314839218,0.0,2.957090916741235e-06,3.7981266065328194,0.0,1600126.3848471441,266.640418482943,1.861890694954127e-05,1.0,1284413.1998208633,2598.5117091996026,,,,,,,,,,,,,,,,,,,2.0,15261.922216685001,1549.3134405148223,0.37163158337293084,6.173730061729009,2.956253785557373
1792.0,-30.024533615526668,4.9562768975025175,35.04845069679911,24.601661518123024,5.036538069008803,-26.51842644707297,-40.01795678688211,1.5304309162560468,-6.50965808642195,-6.5096766610004,40.09699452783528,41101.53089810221,25740.03776131397,25740.03776131397,66841.56865941618,77103.20236439028,77095.41961567377,25740.03776131397,102835.45737698775,102835.45737698775,102835.45737698775,130283.01478205506,125803.53417431212,4479.480607742943,0.0,90920.24214317292,54918.621459445116,40001.80075969756,27447.55740506732,67449.35816476488,20827.908457988295,1549.318369051424,0.0,0.8786385625939921,2.7277730349607943,0.001494314320929203,1.0,1.0,-6.493910020499868,334263.6357896547,1558719.6049248716,4.663144410676315,1558719.6049248716,4.663144410676315,0.7588255723674371,0.09247748514064319,3.9207531056574982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207531056574982,1.28458018096119,1.2848793001791021,3.0521668976114715,6467.175406050535,15261.916764944863,6454.821344148573,0.00032813823254012486,23189.484186591206,2364.669299566234,19293.892954304436,1967.4295456964853,0.8320104405539427,0.8320104405539427,35455.18251808556,35405.22815468563,1.0017639757308958,0.8,4279.064916670196,4273.035954225843,1.0017639757308958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.103001663722,4632.441516551485,6.1489260419736125,4.9562768975025175,-3.70752403850771,8.663800936010228,2.95620571861255,3.5,0.8446302053178715,0.6,0.00023284155454219742,1.0000195503225096,0.0002328370025037063,198.9424744193027,0.0,1.118811622416293e-06,3.1707121379277745,0.0001175314017358332,7.869558717795208e-05,0.00015414596736424533,0.0006043682802679443,0.09247747769817416,0.09247747769817416,0.09247747769817416,0.09248043635024576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488161.9240379844,595.5128854628284,0.0,0.09247747769817416,0.09247748514064319,0.09247748514064319,0.37163131734943833,0.37163131734943833,0.5,9.934788851564901,0.016036538706146075,0.016036538706146075,-1.8758328224066645e-12,1.857457846199395e-05,0.015766640500544327,-1.8758328224066645e-12,27447.55740506732,20827.908457988295,0.7588255723674371,0.9909889504972902,0.6093687474045288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516411319660292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.14501922762,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65662435397985,260.65662435397985,-12.493375646020127,244.8793900021099,276.43385870597103,124326.2641754987,124349.37832643566,-23.114150936937133,0.0,nan,276.43385870597103,3.2838587059710562,270.1229649651435,-3.0270350348564534,263.81207122431965,-9.337928775680325,257.5011774835283,-15.648822516471682,251.1902837428068,-21.95971625719318,244.8793900021099,-28.27060999789009,1.0,1.0,26022.012520719443,26022.012520719443,275.6614760324879,2.5114760324879057,275.6614760324879,275.6614760324879,77093.46468000559,77095.41961567377,-1.9549356681818608,0.0,8546.071908451686,8546.071908451686,0.8856918419243085,3940.3568711857856,275.6614760324879,2.5114760324879057,1.0,0.002,0.13154515904668174,0.004901287081343895,0.00020319112051726666,0.0017968088055255109,0.10159556025863332,0.10159556025863332,0.0,-7.395722229075474e-11,1.0,1.0000319354472325,0.01576664050242016,0.09247748514064319,0.0,2.9498153362414678e-06,3.788782525463429,0.0,1600126.295020522,266.640341913578,1.8574580337826774e-05,1.0,1284413.4610442899,2598.5106519185438,,,,,,,,,,,,,,,,,,,2.0,15261.916764944863,1549.318369051424,0.37163131734943833,6.173730061729009,2.95620571861255
1793.0,-30.024723867329214,4.956359745132888,35.04845417524853,24.601575813163095,5.0364599763833064,-26.51860548295729,-40.01813224805517,1.5303416085162493,-6.509736125740005,-6.509754710844316,40.09700191274857,41101.46013577199,25740.0574239704,25740.0574239704,66841.51755974238,77103.21258783883,77095.42442827391,25740.0574239704,102835.48185224431,102835.48185224431,102835.48185224431,130283.1123246515,125803.59229040117,4479.520034250341,0.0,90920.30379874463,54918.60279401255,40001.89000525787,27447.630472407192,67449.52047766506,20827.9570731352,1549.3236205735236,0.0,0.8786381121479903,2.727765100086979,0.001494314320929203,1.0,1.0,-6.4939787993494065,334262.6058954442,1558719.92398886,4.663159732789316,1558719.92398886,4.663159732789316,0.7588253235219455,0.09247748011648944,3.920755191710895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920755191710895,1.2845806080194229,1.2848797214890122,3.052167506837853,6467.176696928132,15261.912191181884,6454.818249944418,0.0003281377398569137,23189.487573966548,2364.6696449823894,19293.88370552115,1967.4286025830588,0.8320099201838872,0.8320099201838872,35455.19760934951,35405.22815468563,1.0017645087236877,0.8,4279.066738025878,4273.035954225843,1.0017645087236877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.062246421424,4632.441516551485,6.148990604708525,4.956359745132888,-3.7075883933790985,8.663948138511987,2.9561577501761533,3.5,0.8446165000503295,0.6,0.0002328370025037063,1.0000198057204663,0.00023283239109045284,198.94263157143152,0.0,9.05593801076771e-07,2.566452832251569,0.00011843699553690996,7.86940243728537e-05,0.0001541429781308526,0.0006043568817723192,0.09247747236068844,0.09247747236068844,0.09247747236068844,0.09248043338861309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488161.53156497114,595.5130134797624,0.0,0.09247747236068844,0.09247748011648944,0.09247748011648944,0.3716310512463822,0.3716310512463822,0.5,9.934877659132308,0.01601255616731123,0.01601255616731123,-1.2960299500264227e-11,1.8585104328394664e-05,0.015775911494927186,-1.2960299500264227e-11,27447.630472407192,20827.9570731352,0.7588253235219455,0.9909858081478279,0.6093662318827329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516422572793728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.54075992194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6564868450858,260.6564868450858,-12.493513154914183,244.87919824278674,276.43377544750945,124326.79006717059,124349.78024905299,-22.99018188240964,0.0,nan,276.43377544750945,3.28377544750947,270.1228600065003,-3.027139993499702,263.81194456551594,-9.338055434484033,257.5010291245455,-15.648970875454495,251.19011368365693,-21.959886316343045,244.87919824278674,-28.270801757213235,1.0,1.0,26022.012520719443,26022.012520719443,275.6613985457799,2.5113985457799117,275.6613985457799,275.6613985457799,77093.46553516111,77095.42442827391,-1.9588931127946125,0.0,8546.071908451686,8546.071908451686,0.8856917100184278,3940.3589676694496,275.6613985457799,2.5113985457799117,1.0,0.002,0.13154220756561943,0.004901285346346289,0.00020318652891877488,0.0017968133961711171,0.10159326445938743,0.10159326445938743,0.0,-7.491010806451315e-11,1.0,1.0000319542049574,0.015775911507887486,0.09247748011648944,0.0,2.9515478715270376e-06,3.7910086034820645,0.0,1600126.2035489902,266.64026387426,1.8585117288694164e-05,1.0,1284413.727472669,2598.509573571496,,,,,,,,,,,,,,,,,,,2.0,15261.912191181884,1549.3236205735236,0.3716310512463822,6.173730061729009,2.9561577501761533
