time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1794.0,-30.024913595917,4.956442456251602,35.04845763837623,24.601500236336165,5.0363868781052465,-26.51878354849129,-40.01830379767341,1.5302568464477677,-6.509812597086807,-6.509831152293524,40.09700842256777,41101.36134384638,25740.073792014904,25740.073792014904,66841.43513586128,77103.21612969805,77095.42176440907,25740.073792014904,102835.49555642396,102835.49555642396,102835.49555642396,130283.19416448528,125803.6349038992,4479.559260586069,0.0,90920.35566949527,54918.55218584421,40002.003870723405,27447.69860806131,67449.70247878472,20828.002216970814,1549.3285990854777,0.0,0.8786376737300574,2.72775732928074,0.001494314320929203,1.0,1.0,-6.494081448942211,334261.5972270713,1558720.205244558,4.66317464577208,1558720.205244558,4.66317464577208,0.7588250845502104,0.09247747263857889,3.9207558958722477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207558958722477,1.2845810139420475,1.284880121582113,3.0521670905289655,6467.175814819555,15261.90756201692,6454.816632934605,0.0003281378068052909,23189.49663895571,2364.670569354031,19293.87887217061,1967.4281097184678,0.8320093865150612,0.8320093865150612,35455.20270350679,35405.22815468563,1.001764688638989,0.8,4279.067352836693,4273.035954225843,1.001764688638989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4186.021566504366,4632.441516551485,6.149054271000746,4.956442456251602,-3.707651519819415,8.664093976071017,2.9561098707071527,3.5,0.8446028202020436,0.6,0.00023283239109045284,1.0000197512826212,0.00023282779244292222,198.94278829159174,0.0,9.174066879046715e-07,2.599930553521839,0.00011935440222481464,7.869249643509884e-05,0.000154139894655354,0.0006043449007591063,0.09247746515632835,0.09247746515632835,0.09247746515632835,0.09248042095742649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488161.13564662996,595.5131425743042,0.0,0.09247746515632835,0.09247747263857889,0.09247747263857889,0.37163078626388163,0.37163078626388163,0.5,9.934966303543,0.015987548586963385,0.015987548586963385,-1.6257217794191092e-11,1.8555206736436958e-05,0.0157497033513323,-1.6257217794191092e-11,27447.69860806131,20828.002216970814,0.7588250845502104,0.9909819121423884,0.6093631229400039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516433972931686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.57423764321,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65635044445065,260.65635044445065,-12.493649555549325,244.8790079129593,276.4336929760619,124327.31865275516,124350.12354304707,-22.80489029190561,0.0,nan,276.4336929760619,3.2836929760619,270.1227559633838,-3.027244036616196,263.8118189507177,-9.338181049282298,257.50088193807505,-15.649118061924923,251.18994492550604,-21.960055074493937,244.8790079129593,-28.270992087040668,1.0,1.0,26022.012520719443,26022.012520719443,275.66132179262434,2.511321792624358,275.66132179262434,275.66132179262434,77093.47961068174,77095.42176440907,-1.942153727330151,0.0,8546.071908451686,8546.071908451686,0.8856916654927081,3940.359675351609,275.66132179262434,2.511321792624358,1.0,0.002,0.13153926098521204,0.004901283876081121,0.0002031819455632516,0.0017968179761737215,0.1015909727816258,0.1015909727816258,0.0,-7.826302713537236e-11,1.0,1.0000319011030205,0.015749703367589518,0.09247747263857889,0.0,2.9466425019007566e-06,3.7847088482863716,0.0,1600126.1138577375,266.64018740291317,1.8555222993654752e-05,1.0,1284413.988410543,2598.5085174474416,,,,,,,,,,,,,,,,,,,2.0,15261.90756201692,1549.3285990854777,0.37163078626388163,6.173730061729009,2.9561098707071527
1795.0,-30.02510282418354,4.95652501234981,35.04846111002023,24.601420014537894,5.036309738707003,-26.51896156789973,-40.018475347291655,1.5301684985755462,-6.509889889556405,-6.509908446915258,40.09701559723058,41101.26789591404,25740.09240633764,25740.09240633764,66841.36030225168,77103.22323554503,77095.42536080896,25740.09240633764,102835.51776714661,102835.51776714661,102835.51776714661,130283.28794259662,125803.68934790137,4479.5985946952605,0.0,90920.41041424788,54918.50624229483,40002.115746614494,27447.770175450012,67449.88592206451,20828.049792663925,1549.3337611272675,0.0,0.8786372281672763,2.7277494713349486,0.001494314320929203,1.0,1.0,-6.4941568488430335,334260.57730357687,1558720.515225768,4.663189801799844,1558720.515225768,4.663189801799844,0.7588248393049088,0.0924774670732936,3.9207569133061173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207569133061173,1.2845814366080943,1.2848805384389306,3.052166878309233,6467.175365151407,15261.902936991966,6454.814718633814,0.00032813776214021996,23189.504584098446,2364.6713795331175,19293.87315019744,1967.4275262395865,0.8320088547052304,0.8320088547052304,35455.21006399014,35405.22815468563,1.0017649485963418,0.8,4279.068241169057,4273.035954225843,1.0017649485963418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.980968652484,4632.441516551485,6.1491183545976975,4.95652501234981,-3.707715278102857,8.664240290452668,2.9560620881365196,3.5,0.8445891680390056,0.6,0.00023282779244292222,1.000019699227827,0.00023282320600554374,198.94294459869215,0.0,9.148677621113162e-07,2.59273523782347,0.00012026926998692595,7.869096852477121e-05,0.00015413682391815102,0.0006043330179721383,0.0924774594330081,0.0924774594330081,0.0924774594330081,0.09248041577312283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.7428501898,595.5132706860351,0.0,0.0924774594330081,0.0924774670732936,0.0924774670732936,0.3716305214729867,0.3716305214729867,0.5,9.935054967331036,0.015968229143538792,0.015968229143538792,4.547473508864641e-12,1.8557358828275028e-05,0.015751598072199613,4.547473508864641e-12,27447.770175450012,20828.049792663925,0.7588248393049088,0.9909781075016797,0.6093600802142914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516445341734958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.56704232751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65621462868575,260.65621462868575,-12.493785371314232,244.8788188024029,276.4336104550811,124327.79731473452,124350.50441974754,-22.707105012986247,0.0,nan,276.4336104550811,3.2836104550811456,270.12265212449734,-3.0273478755026417,263.81169379390707,-9.33830620609291,257.5007354633555,-15.649264536644466,251.18977713287043,-21.960222867129545,244.8788188024029,-28.271181197597087,1.0,1.0,26022.012520719443,26022.012520719443,275.66124491882755,2.511244918827572,275.66124491882755,275.66124491882755,77093.4823321569,77095.42536080896,-1.94302865206555,0.0,8546.071908451686,8546.071908451686,0.885691601158054,3940.360697872648,275.66124491882755,2.511244918827572,1.0,0.002,0.13153631405463814,0.004901282265629173,0.00020317736131201115,0.0017968225619305592,0.10158868065600557,0.10158868065600557,0.0,-7.67574298392304e-11,1.0,1.0000319049208546,0.01575159806765214,0.0924774670732936,0.0,2.9469949911411437e-06,3.785162367962237,0.0,1600126.023249562,266.6401101104436,1.855735428080152e-05,1.0,1284414.2522605835,2598.507449537285,,,,,,,,,,,,,,,,,,,2.0,15261.902936991966,1549.3337611272675,0.3716305214729867,6.173730061729009,2.9560620881365196
1796.0,-30.025291661867946,4.956607430199969,35.04846456995262,24.601339164096885,5.036235265488265,-26.51913896913486,-40.01864679213611,1.5300825883966802,-6.509966158396594,-6.509984691115015,40.09702219926321,41101.182885442046,25740.108990014603,25740.108990014603,66841.29187545665,77103.23089854965,77095.42393675707,25740.108990014603,102835.53292677167,102835.53292677167,102835.53292677167,130283.37143892793,125803.73364926965,4479.637789658283,0.0,90920.46902962452,54918.4720757974,40002.21883758569,27447.83851215626,67450.05734974195,20828.095094233264,1549.3387443821614,0.0,0.8786367904635904,2.7277417205443455,0.001494314320929203,1.0,1.0,-6.494254667544908,334259.5712424742,1558720.8004645545,4.6632046905063715,1558720.8004645545,4.6632046905063715,0.7588246005239645,0.09247745996472831,3.920758615364501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920758615364501,1.2845818478489714,1.2848809438836002,3.0521672261909973,6467.176102271122,15261.89831566583,6454.8119847622875,0.0003281374108998349,23189.509467205986,2364.6718774715105,19293.8649784725,1967.4266929555454,0.8320083271169402,0.8320083271169402,35455.22237729316,35405.22815468563,1.001765383477276,0.8,4279.069727254284,4273.035954225843,1.001765383477276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.940447930058,4632.441516551485,6.14918184102286,4.956607430199969,-3.7077782288417733,8.664385659041741,2.9560143966532317,3.5,0.8445755419009233,0.6,0.00023282320600554374,1.000019658597109,0.00023281862911791443,198.94310058337834,0.0,9.124393572932244e-07,2.585853138568998,0.00012118170934421918,7.868944157501476e-05,0.00015413376443052898,0.000604321284809559,0.09247745253288167,0.09247745253288167,0.09247745253288167,0.09248040437532568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.347920136,595.5133994635789,0.0,0.09247745253288167,0.09247745996472831,0.09247745996472831,0.3716302576040182,0.3716302576040182,0.5,9.935143499288246,0.0159480799376297,0.0159480799376297,-2.0520474208751693e-11,1.8532718399910664e-05,0.015730023570085905,-2.0520474208751693e-11,27447.83851215626,20828.095094233264,0.7588246005239645,0.9909745744006008,0.6093572711484031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516456680575218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.560160228255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6560795693477,260.6560795693477,-12.493920430652281,244.87863078113253,276.43352835766956,124328.32009889052,124350.90073790317,-22.58063901263963,0.0,nan,276.43352835766956,3.2835283576695815,270.12254884233334,-3.0274511576666328,263.8115693269575,-9.338430673042467,257.50058981162624,-15.649410188373736,251.18961029636722,-21.960389703632757,244.87863078113253,-28.27136921886745,1.0,1.0,26022.012520719443,26022.012520719443,275.66116850799546,2.511168507995478,275.66116850799546,275.66116850799546,77093.49093754467,77095.42393675707,-1.9329992123966804,0.0,8546.071908451686,8546.071908451686,0.8856914935330309,3940.362408441323,275.66116850799546,2.511168507995478,1.0,0.002,0.13153337116402522,0.004901280828560346,0.00020317278374118913,0.0017968271409245643,0.10158639187059457,0.10158639187059457,0.0,-7.533424665334687e-11,1.0,1.0000318612041463,0.01573002359060638,0.09247745996472831,0.0,2.9429565675918792e-06,3.7799761251457253,0.0,1600125.93380309,266.6400338416034,1.8532738920384872e-05,1.0,1284414.5125249845,2598.5063961402957,,,,,,,,,,,,,,,,,,,2.0,15261.89831566583,1549.3387443821614,0.3716302576040182,6.173730061729009,2.9560143966532317
1797.0,-30.025480111998654,4.956689702205223,35.0484680319858,24.601263796817534,5.03616101922428,-26.519315998874934,-40.01881816713137,1.5299969219211307,-6.510042664718981,-6.510061192606537,40.09702918059925,41101.086189660986,25740.126495827586,25740.126495827586,66841.21268548857,77103.23480376558,77095.4266655766,25740.126495827586,102835.55316140418,102835.55316140418,102835.55316140418,130283.46177711603,125803.78474947673,4479.677027639288,0.0,90920.5194232314,54918.42176353579,40002.33073299511,27447.90861571184,67450.23934870695,20828.141658999262,1549.3438177346316,0.0,0.8786363499251814,2.727733943363541,0.001494314320929203,1.0,1.0,-6.49433544941121,334258.56179006404,1558721.1020928973,4.663219675647007,1558721.1020928973,4.663219675647007,0.7588243589195257,0.09247745386472414,3.9207590693833296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207590693833296,1.2845822579306743,1.2848813481810897,3.0521666052738863,6467.174786622271,15261.893695856746,6454.810672287505,0.00032813759020648773,23189.51963491388,2364.672914289169,19293.86105539754,1967.4262929132317,0.8320077931389713,0.8320077931389713,35455.22566182861,35405.22815468563,1.001765499480425,0.8,4279.070123662917,4273.035954225843,1.001765499480425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.900008418032,4632.441516551485,6.149245429671765,4.956689702205223,-3.7078413594529076,8.664531061658131,2.955966801058613,3.5,0.8445619431596036,0.6,0.00023281862911791443,1.0000196182814625,0.00023281406170612347,198.94325624815062,0.0,9.105402159965444e-07,2.580470972134207,0.00012209224956021572,7.868791527473533e-05,0.0001541307138431791,0.0006043093941711712,0.09247744641073638,0.09247744641073638,0.09247744641073638,0.09248039716063777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488159.95492758654,595.5135276295267,0.0,0.09247744641073638,0.09247745386472414,0.09247745386472414,0.37162999405088787,0.37162999405088787,0.5,9.93523200986614,0.015931197346333192,0.015931197346333192,5.4569682106375694e-11,1.8527887561958778e-05,0.015725743195332598,5.4569682106375694e-11,27447.90861571184,20828.141658999262,0.7588243589195257,0.9909707264333073,0.6093541933509671,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451646799602808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.55477806182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65594518476246,260.65594518476246,-12.494054815237519,244.87844372010608,276.4334466495277,124328.79590755541,124351.2637343896,-22.46782683417499,0.0,nan,276.4334466495277,3.2834466495277184,270.1224460636248,-3.0275539363751705,263.8114454776478,-9.338554522352183,257.5004448917516,-15.649555108248364,251.18944430591682,-21.960555694083155,244.87844372010608,-28.2715562798939,1.0,1.0,26022.012520719443,26022.012520719443,275.6610923258108,2.5110923258108073,275.6610923258108,275.6610923258108,77093.50020995273,77095.4266655766,-1.9264556238631485,0.0,8546.071908451686,8546.071908451686,0.8856914648243863,3940.362864730246,275.6610923258108,2.5110923258108073,1.0,0.002,0.13153042908335993,0.004901279352112604,0.00020316820731549346,0.0017968317227199742,0.10158410365774673,0.10158410365774673,0.0,-6.996453243146572e-11,1.0,1.0000318525149732,0.015725743140762916,0.09247745386472414,0.0,2.942153742044465e-06,3.7789457326821805,0.0,1600125.844106301,266.639957335281,1.852783299227667e-05,1.0,1284414.7736672114,2598.505339191013,,,,,,,,,,,,,,,,,,,2.0,15261.893695856746,1549.3438177346316,0.37162999405088787,6.173730061729009,2.955966801058613
1798.0,-30.025668091726075,4.9567718286160884,35.04847149365277,24.601183260697894,5.036084999169355,-26.519492782633726,-40.01898573534561,1.529909705804145,-6.510119016256965,-6.510137534132311,40.09703609364566,41100.985302827925,25740.143969774992,25740.143969774992,66841.12927260292,77103.24260773162,77095.42842261768,25740.143969774992,102835.57239239267,102835.57239239267,102835.57239239267,130283.55100642637,125803.83476161555,4479.716244810817,0.0,90920.57594405564,54918.36946525918,40002.45164310718,27447.978614033695,67450.43025714088,20828.18815008339,1549.348883666122,0.0,0.8786359105099785,2.727726182516157,0.001494314320929203,1.0,1.0,-6.49442050211178,334257.554449096,1558721.400769554,4.6632346225908,1558721.400769554,4.6632346225908,0.7588241175411834,0.09247744779720397,3.920760406326966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920760406326966,1.2845826752402036,1.2848817597202582,3.0521666545081065,6467.174890943676,15261.889077517066,6454.808377787623,0.0003281374025984902,23189.526143279836,2364.673577957798,19293.854196983844,1967.4255935496674,0.8320072638730942,0.8320072638730942,35455.23533375915,35405.22815468563,1.0017658410734651,0.8,4279.071290962468,4273.035954225843,1.0017658410734651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.859647975026,4632.441516551485,6.1493088957789555,4.9567718286160884,-3.707904355929272,8.66467618454536,2.9559192988305307,3.5,0.8445483710944374,0.6,0.00023281406170612347,1.0000195693406255,0.00023280950577760407,198.94341152457156,0.0,9.0865577431889e-07,2.5751304644197344,0.00012300090533453462,7.86864229048806e-05,0.00015412763880124286,0.0006042975437325768,0.09247744028792557,0.09247744028792557,0.09247744028792557,0.09248039017321488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488159.5618395449,595.5136558231388,0.0,0.09247744028792557,0.09247744779720397,0.09247744779720397,0.37162973125519816,0.37162973125519816,0.5,9.93532047176672,0.015915891331246712,0.015915891331246712,-1.0800249583553523e-12,1.8517875332690892e-05,0.015717032020518218,-1.0800249583553523e-12,27447.978614033695,20828.18815008339,0.7588241175411834,0.9909666849831036,0.60935097294619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516479288274904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.54943755411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6558112337514,260.6558112337514,-12.494188766248556,244.87825750985624,276.43336495775065,124329.27159746912,124351.66693353842,-22.39533606929558,0.0,nan,276.43336495775065,3.2833649577506776,270.122343468164,-3.027656531835987,263.81132197848194,-9.338678021518035,257.50030048889323,-15.649699511106746,251.1892789993626,-21.960721000637363,244.87825750985624,-28.271742490143737,1.0,1.0,26022.012520719443,26022.012520719443,275.66101618988137,2.5110161898813885,275.66101618988137,275.66101618988137,77093.50378324742,77095.42842261768,-1.9246393702633213,0.0,8546.071908451686,8546.071908451686,0.885691380286392,3940.3642083586005,275.66101618988137,2.5110161898813885,1.0,0.002,0.13152748862049976,0.004901277854498967,0.00020316363345692775,0.0017968362860667393,0.10158181672846388,0.10158181672846388,0.0,-8.047633306279556e-11,1.0,1.0000318348519204,0.015717032021598243,0.09247744779720397,0.0,2.940521982109391e-06,3.776850642404258,0.0,1600125.754583668,266.639880983743,1.851787641271585e-05,1.0,1284415.034263721,2598.504284451089,,,,,,,,,,,,,,,,,,,2.0,15261.889077517066,1549.348883666122,0.37162973125519816,6.173730061729009,2.9559192988305307
1799.0,-30.02585571527053,4.956853816753299,35.04847494828766,24.601107683870964,5.036011491093049,-26.51966899463369,-40.01915700556708,1.5298247859909084,-6.510194828679914,-6.5102133295719575,40.09704281236278,41100.8937829691,25740.1605604342,25740.1605604342,66841.0543434033,77103.24697382479,77095.42901253718,25740.1605604342,102835.58957297138,102835.58957297138,102835.58957297138,130283.63664129261,125803.88125102776,4479.7553902648515,0.0,90920.62750885906,54918.32504626147,40002.55829177511,27448.047068321237,67450.60536009635,20828.233563713038,1549.3538617526292,0.0,0.878635474787253,2.7277184772970546,0.001494314320929203,1.0,1.0,-6.494511146435855,334256.5543165219,1558721.691050641,4.663249443942453,1558721.691050641,4.663249443942453,0.7588238795958507,0.09247744111842315,3.9207610712193186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207610712193186,1.284583081787266,1.284882160509202,3.0521662061470445,6467.173940920387,15261.88446231946,6454.806814485092,0.00032813748757241245,23189.535362475846,2364.674518054162,19293.849524167967,1967.4251170550563,0.8320067315961973,0.8320067315961973,35455.24014382903,35405.22815468563,1.0017660109554212,0.8,4279.0718714869445,4273.035954225843,1.0017660109554212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.819366460245,4632.441516551485,6.149372036137688,4.956853816753299,-3.707966924802466,8.664820741555765,2.9558718898014837,3.5,0.8445348256575668,0.6,0.00023280950577760407,1.000019532290432,0.00023280495856353942,198.94356650698876,0.0,9.063719623116742e-07,2.5686581411912845,0.0001239072772968463,7.868489759182749e-05,0.0001541246081857766,0.0006042857638917232,0.09247743374897992,0.09247743374897992,0.09247743374897992,0.0924803802152639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488159.16824642854,595.5137841714508,0.0,0.09247743374897992,0.09247744111842315,0.09247744111842315,0.3716294691072935,0.3716294691072935,0.5,9.935408843518184,0.015900479875767815,0.015900479875767815,-3.183231456205249e-11,1.850089205390759e-05,0.01570218313611349,-3.183231456205249e-11,27448.047068321237,20828.233563713038,0.7588238795958507,0.9909630015410705,0.6093480342177079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516490552351098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.54296523088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6556778982318,260.6556778982318,-12.494322101768205,244.8780720800536,276.43328371652154,124329.74882643919,124352.0412583525,-22.29243191330938,0.0,nan,276.43328371652154,3.2832837165215665,270.12224138919987,-3.027758610800106,263.81119906182437,-9.33880093817561,257.5001567345166,-15.649843265483355,251.18911440727453,-21.960885592725447,244.8780720800536,-28.271927919946364,1.0,1.0,26022.012520719443,26022.012520719443,275.66094046346984,2.510940463469865,275.66094046346984,275.66094046346984,77093.5137194659,77095.42901253718,-1.9152930712734815,0.0,8546.071908451686,8546.071908451686,0.8856913382437308,3940.364876575415,275.66094046346984,2.510940463469865,1.0,0.002,0.13152455094482376,0.004901276487580042,0.00020315906413306177,0.001796840860769863,0.10157953206653088,0.10157953206653088,0.0,-7.509707525971132e-11,1.0,1.000031804757593,0.015702183167945805,0.09247744111842315,0.0,2.9377419010086085e-06,3.773280624530414,0.0,1600125.6656829685,266.63980517132006,1.8500923886222154e-05,1.0,1284415.2929959374,2598.5032372573273,,,,,,,,,,,,,,,,,,,2.0,15261.88446231946,1549.3538617526292,0.3716294691072935,6.173730061729009,2.9558718898014837
1800.0,-30.02604281481117,4.9569356580258095,35.04847840639775,24.601027008052938,5.035936050926905,-26.519844928226345,-40.01932820593936,1.5297381800485408,-6.510270940534269,-6.510289438139851,40.09704982285269,41100.81314387892,25740.17819127117,25740.17819127117,66840.99133515009,77103.25524452738,77095.43227855512,25740.17819127117,102835.6104698263,102835.6104698263,102835.6104698263,130283.72759136968,125803.93301434425,4479.794577025423,0.0,90920.6849851069,54918.293471000456,40002.65723789605,27448.117121543386,67450.77435943944,20828.28011215828,1549.3589239831533,0.0,0.8786350362601986,2.7277107400895573,0.001494314320929203,1.0,1.0,-6.494590154395269,334255.55005554575,1558721.9939383422,4.663264360694438,1558721.9939383422,4.663264360694438,0.7588236387919902,0.09247743534932228,3.920762580535932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920762580535932,1.284583496202039,1.2848825691788794,3.052166396445183,6467.174344139307,15261.879847991395,6454.80431504476,0.0003281372228539693,23189.54109500782,2364.6751026097413,19293.84205317355,1967.424355225643,0.8320062037504949,0.8320062037504949,35455.25106276644,35405.22815468563,1.0017663965902648,0.8,4279.0731892870135,4273.035954225843,1.0017663965902648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.779165545454,4632.441516551485,6.149435307802945,4.9569356580258095,-3.708029716360043,8.664965374385853,2.955824575937236,3.5,0.8445213074106388,0.6,0.00023280495856353942,1.0000194777691074,0.00023280042413063008,198.94372105677604,0.0,9.046389836925235e-07,2.5637468797846115,0.0001248119162805388,7.868337292816192e-05,0.0001541215856353775,0.0006042741458120523,0.09247742792553483,0.09247742792553483,0.09247742792553483,0.09248037389840444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488158.7761249866,595.5139120553791,0.0,0.09247742792553483,0.09247743534932228,0.09247743534932228,0.3716292074404281,0.3716292074404281,0.5,9.935497202708941,0.0158876838058859,0.0158876838058859,1.3812950783176348e-11,1.8497605594802735e-05,0.015699283744595505,1.3812950783176348e-11,27448.117121543386,20828.28011215828,0.7588236387919902,0.9909595845254515,0.6093453119582614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516501795100822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.538053969474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6555449382888,260.6555449382888,-12.494455061711164,244.87788736174724,276.433202514937,124330.22406935012,124352.4537086666,-22.229639316458115,0.0,nan,276.433202514937,3.283202514937045,270.1221394842744,-3.0278605157255924,263.811076453553,-9.33892354644695,257.5000134229067,-15.649986577093273,251.1889503923147,-21.961049607685283,244.87788736174724,-28.272112638252736,1.0,1.0,26022.012520719443,26022.012520719443,275.6608647370679,2.5108647370679478,275.6608647370679,275.6608647370679,77093.51781659194,77095.43227855512,-1.9144619631842943,0.0,8546.071908451686,8546.071908451686,0.8856912428061916,3940.366393438612,275.6608647370679,2.5108647370679478,1.0,0.002,0.13152161381526306,0.0049012750504230426,0.00020315449552346494,0.0017968454307020643,0.10157724776173246,0.10157724776173246,0.0,-7.377447090728406e-11,1.0,1.0000317988656857,0.015699283730782554,0.09247743534932228,0.0,2.937197475612178e-06,3.772582119311375,0.0,1600125.576450625,266.6397290594657,1.8497591781851952e-05,1.0,1284415.5527966616,2598.5021857394836,,,,,,,,,,,,,,,,,,,2.0,15261.879847991395,1549.3589239831533,0.3716292074404281,6.173730061729009,2.955824575937236
1801.0,-30.02622958619584,4.957017361987879,35.04848185810571,24.600951291527622,5.03586312396177,-26.520020315165628,-40.01949556460602,1.5296538683537166,-6.510346398924355,-6.510364880279944,40.09705655234037,41100.71122968375,25740.194664902225,25740.194664902225,66840.90589458597,77103.26005813162,77095.4333297983,25740.194664902225,102835.62799470052,102835.62799470052,102835.62799470052,130283.81352165938,125803.97983418805,4479.833687471325,0.0,90920.73749858595,54918.23916605139,40002.7759250384,27448.18552695885,67450.96145199725,20828.325507190097,1549.3638921656025,0.0,0.8786346024058677,2.72770307081374,0.001494314320929203,1.0,1.0,-6.494679815746679,334254.55458972306,1558722.2846852534,4.66327911851041,1558722.2846852534,4.66327911851041,0.7588234015225921,0.09247742885336155,3.9207634176693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207634176693,1.2845838998612642,1.2848829671069206,3.052166089029097,6467.17369276151,15261.875237906756,6454.802547508708,0.0003281372308215778,23189.549537430095,2364.6759634972286,19293.836769890007,1967.4238164806543,0.8320056730186999,0.8320056730186999,35455.25711888894,35405.22815468563,1.001766610480308,0.8,4279.073920196841,4273.035954225843,1.001766610480308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.739042834348,4632.441516551485,6.149498189326302,4.957017361987879,-3.708091989589322,8.6651093515772,2.955777354415699,3.5,0.8445078155473426,0.6,0.00023280042413063008,1.000019443636263,0.00023279589773187107,198.94387533570801,0.0,9.020969558663894e-07,2.5565427729253476,0.00012571401323640519,7.868188250407489e-05,0.0001541185416265552,0.0006042623399939408,0.09247742153107529,0.09247742153107529,0.09247742153107529,0.09248036476112184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488158.38305930735,595.5140402325904,0.0,0.09247742153107529,0.09247742885336155,0.09247742885336155,0.37162894656483597,0.37162894656483597,0.5,9.935585475899124,0.015874362811473475,0.015874362811473475,-4.547473508864641e-13,1.848135559612274e-05,0.015685064533272453,-4.547473508864641e-13,27448.18552695885,20828.325507190097,0.7588234015225921,0.9909555691382481,0.6093421108449855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516513006467835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.53084986261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6554125439381,260.6554125439381,-12.494587456061879,244.87770330510043,276.4331217828895,124330.70162875237,124352.83670609925,-22.135077346886487,0.0,nan,276.4331217828895,3.283121782889509,270.1220380872855,-3.0279619127144883,263.81095439165983,-9.339045608340143,257.4998706961035,-15.650129303896449,251.18878700059005,-21.961212999409923,244.87770330510043,-28.272296694899552,1.0,1.0,26022.012520719443,26022.012520719443,275.66078941793677,2.510789417936792,275.66078941793677,275.66078941793677,77093.52828262643,77095.4333297983,-1.90504717186559,0.0,8546.071908451686,8546.071908451686,0.8856911898723326,3940.3672347576467,275.66078941793677,2.510789417936792,1.0,0.002,0.13151867934512065,0.004901273714372664,0.00020314993130141003,0.0017968499930900315,0.101574965650705,0.101574965650705,0.0,-7.560855847660308e-11,1.0,1.0000317700468155,0.0156850645337272,0.09247742885336155,0.0,2.934535217686211e-06,3.7691634295446224,0.0,1600125.4879658257,266.6396536010756,1.848135605087009e-05,1.0,1284415.8103225934,2598.5011434292733,,,,,,,,,,,,,,,,,,,2.0,15261.875237906756,1549.3638921656025,0.37162894656483597,6.173730061729009,2.955777354415699
1802.0,-30.02645587029806,4.957098911009842,35.04848530972484,24.600866599380993,5.035784668471012,-26.520231815874425,-40.019698441587366,1.5295606303040705,-6.5104226653724595,-6.510441134141969,40.09706345521054,41100.58778946152,25740.213278520263,25740.213278520263,66840.80106798178,77103.25399659404,77095.43392743259,25740.213278520263,102835.64720595285,102835.64720595285,102835.64720595285,130283.90250328084,125804.02967983295,4479.872823447887,0.0,90920.792991457,54918.18795221806,40002.89448804326,27448.255297328,67451.14978537126,20828.371840807693,1549.3689446700996,0.0,0.8786341634984423,2.7276953189869584,0.001494314320929203,1.0,1.0,-6.494767076928497,334253.5484155715,1558722.5829227294,4.663294048219938,1558722.5829227294,4.663294048219938,0.7588231607141627,0.0924774233497224,3.920764386446912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920764386446912,1.2845843452497214,1.284883406784226,3.0521657849447954,6467.173048443364,15261.870628159522,6454.800775245944,0.00032813723697418826,23189.55796113307,2364.676822475878,19293.831472478007,1967.423276294964,0.8320051423496512,0.8320051423496512,35455.26412737271,35405.22815468563,1.0017668580058434,0.8,4279.074766046584,4273.035954225843,1.0017668580058434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.699000569389,4632.441516551485,6.14956146512656,4.957098911009842,-3.7081548643187316,8.665253775328573,2.9557302278743,3.5,0.8444943508212285,0.6,0.00023279589773187107,1.0000235571540055,0.00023279041385224094,198.94406225364787,0.0,9.004993104320381e-07,2.5520150457643958,0.0001266145125468372,7.868007580419655e-05,0.00015411582192767452,0.0006042518260020203,0.09247741592021343,0.09247741592021343,0.09247741592021343,0.0924803573245514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.99109412933,595.5141680603324,0.0,0.09247741592021343,0.0924774233497224,0.0924774233497224,0.3716286861859386,0.3716286861859386,0.5,9.935673694762343,0.01586179727473791,0.01586179727473791,-1.0857093002414331e-11,1.8468769496848836e-05,0.01567405721345949,-1.0857093002414331e-11,27448.255297328,20828.371840807693,0.7588231607141627,0.9909512481354046,0.6093385794051411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516524198187601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.526322135454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65527651768076,260.65527651768076,-12.494723482319216,244.8775129146374,276.43304012083,124330.95299234675,124353.6952879681,-22.74229562134048,0.0,nan,276.43304012083,3.2830401208300373,270.1219346795524,-3.028065320447581,263.8108292382494,-9.339170761750552,257.4997237970054,-15.650276202994576,251.18861835580972,-21.961381644190254,244.8775129146374,-28.27248708536257,1.0,1.0,26022.012520719443,26022.012520719443,275.66071323400564,2.5107132340056637,275.66071323400564,275.66071323400564,77093.51230624631,77095.43392743259,-1.9216211862803902,0.0,8546.071908451686,8546.071908451686,0.8856911286143044,3940.3682083791464,275.66071323400564,2.5107132340056637,1.0,0.002,0.13151574693652673,0.004901272229658009,0.00020314536992621732,0.0017968545553499146,0.10157268496310866,0.10157268496310866,0.0,-7.472386815213228e-11,1.0,1.000031747733153,0.015674057224316584,0.0924774233497224,0.0,2.932473890855036e-06,3.766516592085587,0.0,1600125.3985388724,266.6395773346275,1.8468780353941838e-05,1.0,1284416.0706192562,2598.500089905402,,,,,,,,,,,,,,,,,,,2.0,15261.870628159522,1549.3689446700996,0.3716286861859386,6.173730061729009,2.9557302278743
1803.0,-30.026639403910952,4.9571804491737055,35.048488807481796,24.600824969261907,5.035745204545027,-26.52040094305701,-40.019865276385076,1.5295067406804161,-6.510490703407129,-6.510509294362271,40.09707166917182,41100.48672185211,25740.214327151825,25740.214327151825,66840.70104900394,77103.2412634533,77095.47786046064,25740.214327151825,102835.69218761247,102835.69218761247,102835.69218761247,130284.01630725186,125804.10423864813,4479.91206860373,0.0,90920.83635551967,54918.13136092926,40003.0055495449,27448.32411963939,67451.32966918428,20828.41797618725,1549.3737585990184,0.0,0.8786337634097449,2.727688388195036,0.001494314320929203,1.0,1.0,-6.494728032836633,334252.64903994784,1558722.937805835,4.663307657494573,1558722.937805835,4.663307657494573,0.7588229388942704,0.09247741497256333,3.920764212724473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920764212724473,1.2845846085958372,1.2848836631467768,3.052165023999633,6467.171436091876,15261.865220615135,6454.799289045171,0.0003281374655423001,23189.570048727903,2364.6780550675207,19293.827030124437,1967.422823300968,0.8320045170989632,0.8320045170989632,35455.26287060247,35405.22815468563,1.0017668136192481,0.8,4279.074614367731,4273.035954225843,1.0017668136192481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.6590340388075,4632.441516551485,6.149620434399,4.9571804491737055,-3.7082115790964787,8.665392028270183,2.955683190765905,3.5,0.8444809116474014,0.6,0.00023279041385224094,1.000019106632666,0.00023278596609629693,198.94421385853744,0.0,1.090985290527694e-06,3.0918523133554845,0.0001277054978373649,7.867859010297782e-05,0.00015411182374926313,0.0006042361233138124,0.0924774084795643,0.0924774084795643,0.0924774084795643,0.09248036756839323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.60292220506,595.5142947186355,0.0,0.0924774084795643,0.09247741497256333,0.09247741497256333,0.371628426429913,0.371628426429913,0.5,9.935762441965323,0.015870267360185153,0.015870267360185153,1.2960299500264227e-11,1.8590955164654588e-05,0.015781261525660284,1.2960299500264227e-11,27448.32411963939,20828.41797618725,0.7588229388942704,0.9909471225671135,0.6093354560010878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516537757611534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.066159403046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6551449509722,260.6551449509722,-12.494855049027763,244.87732508060597,276.4329648214422,124331.83119800323,124353.82790117555,-21.996703172305335,0.0,nan,276.4329648214422,3.282964821442249,270.1218368732336,-3.028163126766401,263.81070892500924,-9.33929107499074,257.4995809768349,-15.650419023165057,251.18845302870733,-21.96154697129265,244.87732508060597,-28.272674919394007,1.0,1.0,26022.012520719443,26022.012520719443,275.66065021451294,2.510650214512964,275.66065021451294,275.66065021451294,77093.58449434694,77095.47786046064,-1.8933661136979936,0.0,8546.071908451686,8546.071908451686,0.8856911395991726,3940.368033788095,275.66065021451294,2.510650214512964,1.0,0.002,0.1315127944725264,0.0049012722726402185,0.0002031407809533108,0.0017968591356745352,0.10157039047665539,0.10157039047665539,0.0,-8.337215379877749e-11,1.0,1.0000319648480487,0.015781261512699984,0.09247741497256333,0.0,2.9525289682100097e-06,3.792276342697944,0.0,1600125.318950799,266.63950929659285,1.8590942204355088e-05,1.0,1284416.303287631,2598.499148204704,,,,,,,,,,,,,,,,,,,2.0,15261.865220615135,1549.3737585990184,0.371628426429913,6.173730061729009,2.955683190765905
1804.0,-30.026824341925032,4.957261682906245,35.04849244616622,24.60070716859775,5.0356349636004945,-26.520578411349103,-40.020036686304934,1.5293890524849276,-6.510574565598404,-6.510593322023995,40.09708277625241,41100.43526860681,25740.25124230211,25740.25124230211,66840.68651090891,77103.27679203446,77095.51085600129,25740.25124230211,102835.7620983034,102835.7620983034,102835.7620983034,130284.17967524582,125804.22710329828,4479.95257194753,0.0,90920.91293736026,54918.121427884755,40003.10167719501,27448.417576942422,67451.51925413743,20828.480979556614,1549.3801234207667,0.0,0.8786332664525938,2.727679843760014,0.001494314320929203,1.0,1.0,-6.494666772886717,334251.54029530537,1558723.4176862978,4.66332456182309,1558723.4176862978,4.66332456182309,0.758822650565227,0.09247742309808644,3.920767566210723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920767566210723,1.2845851681676839,1.2848842171350745,3.0521663050206755,6467.174150421747,15261.860661962746,6454.795216882497,0.0003281366054808043,23189.56974672997,2364.678024272302,19293.814858157697,1967.421582105785,0.8320040030444452,0.8320040030444453,35455.28713091907,35405.22815468563,1.0017676704448701,0.8,4279.077542330929,4273.035954225843,1.0017676704448701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.61917995614,4632.441516551485,6.149687808572167,4.957261682906245,-3.7082802884085666,8.665541971314813,2.95563628629702,3.5,0.8444675103705771,0.6,0.00023278596609629693,1.0000192528672918,0.00023278148438527006,198.94436662371544,0.0,8.848553097159988e-07,2.5076799477351406,0.0001285903531470809,7.867706368628473e-05,0.0001541089024100122,0.0006042251862335093,0.09247741417667524,0.09247741417667524,0.09247741417667524,0.09248040547597443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.224086949,595.5144184821528,0.0,0.09247741417667524,0.09247742309808644,0.09247742309808644,0.3716281696324579,0.3716281696324579,0.5,9.935852154601717,0.015911822477164606,0.015911822477164606,1.233502189279534e-11,1.8756425617993955e-05,0.015926549137304846,1.233502189279534e-11,27448.417576942422,20828.480979556614,0.758822650565227,0.9909441217932086,0.6093329805330625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516548755353131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.48198703742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6550104710364,260.6550104710364,-12.494989528963572,244.87713845217635,276.4328824900024,124331.95891884998,124354.44268631827,-22.483767468299448,0.0,nan,276.4328824900024,3.2828824900024074,270.1217336823902,-3.0282663176097913,263.81058487478356,-9.33941512521642,257.49943606719404,-15.650563932805937,251.18828725967182,-21.961712740328153,244.87713845217635,-28.272861547823624,1.0,1.0,26022.012520719443,26022.012520719443,275.66057004775257,2.5105700477525943,275.66057004775257,275.66057004775257,77093.50063566108,77095.51085600129,-2.0102203402057057,0.0,8546.071908451686,8546.071908451686,0.8856909275505349,3940.3714040417763,275.66057004775257,2.5105700477525943,1.0,0.002,0.13150981483090374,0.00490126959573928,0.0002031361433768752,0.0017968637814929278,0.1015680716884376,0.1015680716884376,0.0,-7.513019720239988e-11,1.0,1.000032259092579,0.015926549124969824,0.09247742309808644,0.0,2.9797092101404404e-06,3.8271879432386418,0.0,1600125.2208734856,266.6394254344016,1.8756413282972062e-05,1.0,1284416.5901203016,2598.497987280415,,,,,,,,,,,,,,,,,,,2.0,15261.860661962746,1549.3801234207667,0.3716281696324579,6.173730061729009,2.95563628629702
1805.0,-30.027009623496635,4.9573428922687475,35.048495890259325,24.600649857334815,5.03557914869607,-26.520750746274416,-40.02020355602724,1.5293202835678392,-6.510643554190835,-6.5106620291562,40.09708439090475,41100.32826230794,25740.254018178046,25740.254018178046,66840.58228048599,77103.26889870515,77095.4595345967,25740.254018178046,102835.71355277475,102835.71355277475,102835.71355277475,130284.1722969954,125804.18127876804,4479.991018227354,0.0,90920.9557424312,54918.065182835955,40003.211732883596,27448.458744220654,67451.67047710426,20828.507085374225,1549.3836326637856,0.0,0.8786328884785257,2.727672862746621,0.001494314320929203,1.0,1.0,-6.494982486369338,334250.6337071075,1558723.487447696,4.6633374188709915,1558723.487447696,4.6633374188709915,0.7588224635658176,0.09247740487654753,3.9207674989627246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207674989627246,1.2845854990305823,1.2848845423175566,3.052165466542747,6467.172373787631,15261.856069057734,6454.79423637633,0.0003281369048401294,23189.581061994922,2364.6791781082147,19293.81192735915,1967.4212832475057,0.8320034706870797,0.8320034706870797,35455.28664442308,35405.22815468563,1.0017676532628084,0.8,4279.077483616017,4273.035954225843,1.0017676532628084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.579363058152,4632.441516551485,6.14974697299042,4.9573428922687475,-3.708337404383356,8.665680296652104,2.9555894258882924,3.5,0.8444541216823692,0.6,0.00023278148438527006,1.000019288662753,0.00023277699442832787,198.94451967289143,0.0,8.916111616312498e-07,2.526826032062962,0.00012948196430871215,7.867557772665116e-05,0.0001541059066586189,0.0006042134302252963,0.09247739886171118,0.09247739886171118,0.09247739886171118,0.09248033846660582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488156.8067840114,595.5145542913652,0.0,0.09247739886171118,0.09247740487654753,0.09247740487654753,0.37162791755114255,0.37162791755114255,0.5,9.935940324425006,0.015890141033082728,0.015890141033082728,1.0402345651527867e-11,1.8474965372661245e-05,0.015679542786870115,1.0402345651527867e-11,27448.458744220654,20828.507085374225,0.7588224635658176,0.9909403548897178,0.609330028027386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516559837265661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.501133121754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6548785241332,260.6548785241332,-12.495121475866767,244.87695324560164,276.4328038027733,124332.62766788028,124354.68793602257,-22.06026814224861,0.0,nan,276.4328038027733,3.282803802773344,270.1216336912937,-3.0283663087062678,263.8104635798075,-9.339536420192474,257.499293468357,-15.650706531642982,251.1881233569662,-21.961876643033776,244.87695324560164,-28.273046754398337,1.0,1.0,26022.012520719443,26022.012520719443,275.66049533535795,2.510495335357973,275.66049533535795,275.66049533535795,77093.56041260272,77095.4595345967,-1.8991219939780422,0.0,8546.071908451686,8546.071908451686,0.8856909318027806,3940.3713364575383,275.66049533535795,2.510495335357973,1.0,0.002,0.1315068814031655,0.004901269491904716,0.00020313158358264505,0.0017968683446493673,0.10156579179132252,0.10156579179132252,0.0,-7.176798781996507e-11,1.0,1.000031758787527,0.01567954277646777,0.09247740487654753,0.0,2.933494434415237e-06,3.767829606596135,0.0,1600125.1395939921,266.63935644580914,1.8474954970315594e-05,1.0,1284416.8246554777,2598.4970380251475,,,,,,,,,,,,,,,,,,,2.0,15261.856069057734,1549.3836326637856,0.37162791755114255,6.173730061729009,2.9555894258882924
1806.0,-30.027193988334773,4.957423880553781,35.04849940937652,24.600565584283345,5.035494235820739,-26.52092516593511,-40.020370740070916,1.5292254304624164,-6.510722612385791,-6.510741168905769,40.09709347627008,41100.232487667534,25740.280615593612,25740.280615593612,66840.51310326115,77103.28091802435,77095.47918754004,25740.280615593612,102835.75980313365,102835.75980313365,102835.75980313365,130284.29991236821,125804.26917113161,4480.030741236592,0.0,90921.00864232007,54918.01005985343,40003.33175829626,27448.54010923455,67451.8718675308,20828.561628971962,1549.3893065450966,0.0,0.8786324256539211,2.7276648163631623,0.001494314320929203,1.0,1.0,-6.494990044222902,334249.58946323546,1558723.879980046,4.6633531621779065,1558723.879980046,4.6633531621779065,0.7588222013295556,0.09247740679457171,3.9207680160357974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207680160357974,1.2845859518979774,1.2848849895223404,3.052164793054803,6467.170946747494,15261.851463105519,6454.793007639416,0.00032813711339684936,23189.59149596622,2364.680242077184,19293.808254582284,1967.420908728494,0.8320029379533659,0.8320029379533659,35455.29038511391,35405.22815468563,1.0017677853765028,0.8,4279.077935077771,4273.035954225843,1.0017677853765028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.539654701439,4632.441516551485,6.149811670445087,4.957423880553781,-3.7084023902627057,8.665826270816487,2.955542693517491,3.5,0.844440769576426,0.6,0.00023277699442832787,1.000019193254738,0.00023277252676592562,198.94467196501915,0.0,8.932523272153668e-07,2.5314770953283494,0.00013037521663592752,7.867408899403358e-05,0.0001541029054342943,0.0006042017428049702,0.09247739878496007,0.09247739878496007,0.09247739878496007,0.0924803556078783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488156.42314412777,595.5146795182696,0.0,0.09247739878496007,0.09247740679457171,0.09247740679457171,0.37162766013828735,0.37162766013828735,0.5,9.93602900574957,0.015890874106901265,0.015890874106901265,4.035882739117369e-12,1.85565199899429e-05,0.01575112468287898,4.035882739117369e-12,27448.54010923455,20828.561628971962,0.7588222013295556,0.9909363706692929,0.6093267888604272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516570939781157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.505784185014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65474608778715,260.65474608778715,-12.495253912212831,244.87676909617835,276.43272307949763,124332.955840942,124355.09793987458,-22.142098932625878,0.0,nan,276.43272307949763,3.282723079497657,270.12153228278527,-3.02846771721471,263.8103414860745,-9.339658513925485,257.4991506894072,-15.650849310592776,251.1879598927799,-21.962040107220076,244.87676909617835,-28.273230903821627,1.0,1.0,26022.012520719443,26022.012520719443,275.66041849525476,2.5104184952547826,275.66041849525476,275.66041849525476,77093.5417931693,77095.47918754004,-1.9373943707469152,0.0,8546.071908451686,8546.071908451686,0.88569089910706,3940.3718561159762,275.66041849525476,2.5104184952547826,1.0,0.002,0.13150393458487145,0.0049012675335571776,0.00020312699875039953,0.0017968729265914621,0.10156349937519976,0.10156349937519976,0.0,-7.465813817858491e-11,1.0,1.0000319037495748,0.015751124678843098,0.09247740679457171,0.0,2.946884933922526e-06,3.7850293855469213,0.0,1600125.0470284233,266.6392773876142,1.855651595406016e-05,1.0,1284417.0948028031,2598.495944634245,,,,,,,,,,,,,,,,,,,2.0,15261.851463105519,1549.3893065450966,0.37162766013828735,6.173730061729009,2.955542693517491
