time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1807.0,-30.027378130615634,4.957504756984611,35.04850286128112,24.600489169266098,5.035423928600579,-26.52109792467821,-40.020537679642416,1.5291437368675513,-6.51079586235187,-6.510814314518085,40.097098556266495,41100.147741366716,25740.29398660444,25740.29398660444,66840.44172797116,77103.2872235784,77095.46216571699,25740.29398660444,102835.75615232144,102835.75615232144,102835.75615232144,130284.35580404302,125804.2861956185,4480.069608424525,0.0,90921.06526248365,54917.97555603101,40003.4330071696,27448.599651721586,67452.03265889118,20828.600752835315,1549.3937976380435,0.0,0.8786320104881942,2.727657381819876,0.001494314320929203,1.0,1.0,-6.495154705379093,334248.6243137971,1558724.0994617385,4.663367284343368,1558724.0994617385,4.663367284343368,0.758821980615282,0.09247739715862299,3.920769592738223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920769592738223,1.2845863431768378,1.2848853751528893,3.0521650907808886,6467.1715775933435,15261.846869342478,6454.790360519708,0.0003281367905469469,23189.59661156354,2364.680763722937,19293.800342164333,1967.420101886407,0.8320024132090095,0.8320024132090095,35455.301791540376,35405.22815468563,1.00176818822862,0.8,4279.079311712606,4273.035954225843,1.00176818822862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.500004431981,4632.441516551485,6.149873123724361,4.957504756984611,-3.7084628383740488,8.66596759535866,2.955496029803924,3.5,0.8444274370868354,0.6,0.00023277252676592562,1.0000191701141714,0.00023276806457555224,198.94482407351177,0.0,8.888176310656425e-07,2.518909166440031,0.00013126403426699316,7.867260246436753e-05,0.00015409992430155808,0.0006041902974448109,0.09247739030964176,0.09247739030964176,0.09247739030964176,0.09248032790931608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488156.02291220403,595.5148099451169,0.0,0.09247739030964176,0.09247739715862299,0.09247739715862299,0.3716274056160213,0.3716274056160213,0.5,9.936117110844766,0.01587099609616871,0.01587099609616871,-9.379164112033322e-12,1.845216621632062e-05,0.01565960913899289,-9.379164112033322e-12,27448.599651721586,20828.600752835315,0.758821980615282,0.9909329503231893,0.6093240799608298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516581987379888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.49321625613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6546145989973,260.6546145989973,-12.495385401002693,244.87658598291492,276.43264321518853,124333.48875399631,124355.47242930697,-21.983675310650614,0.0,nan,276.43264321518853,3.282643215188557,270.1214317686669,-3.028568231333054,263.8102203221839,-9.339779677816068,257.49900887572363,-15.650991124276345,251.18779742930556,-21.962202570694416,244.87658598291492,-28.27341401708506,1.0,1.0,26022.012520719443,26022.012520719443,275.6603433578709,2.5103433578709087,275.6603433578709,275.6603433578709,77093.55965867864,77095.46216571699,-1.9025070383504499,0.0,8546.071908451686,8546.071908451686,0.8856907994085319,3940.373440701914,275.6603433578709,2.5103433578709087,1.0,0.002,0.13150100488828328,0.004901266598686261,0.00020312244286912654,0.001796877482348183,0.10156122143456327,0.10156122143456327,0.0,-7.47826904567983e-11,1.0,1.0000317183752458,0.015659609148372056,0.09247739715862299,0.0,2.929761238335348e-06,3.763036149728825,0.0,1600124.9610062104,266.6392041376481,1.8452175595484732e-05,1.0,1284417.3444887723,2598.4949340589665,,,,,,,,,,,,,,,,,,,2.0,15261.846869342478,1549.3937976380435,0.3716274056160213,6.173730061729009,2.955496029803924
1808.0,-30.027561818191472,4.9575854740995515,35.04850632062587,24.60041366228836,5.035349344315967,-26.521270701932465,-40.02070465413851,1.5290582435060962,-6.510871422129867,-6.510889870356572,40.0971056824082,41100.05373983438,25740.313120375322,25740.313120375322,66840.3668602097,77103.29311639124,77095.46559309814,25740.313120375322,102835.77871347347,102835.77871347347,102835.77871347347,130284.44862573926,125804.3398566375,4480.1087691017565,0.0,90921.11583282577,54917.926113292146,40003.54413281514,27448.669912265785,67452.21404508092,20828.647479876283,1549.3988573333704,0.0,0.8786315745022489,2.7276497009494642,0.001494314320929203,1.0,1.0,-6.495233745854762,334247.6273649298,1558724.4073455452,4.663382114732973,1558724.4073455452,4.663382114732973,0.7588217405962079,0.09247739310464131,3.9207701036040654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207701036040654,1.2845867522149346,1.2848857785538348,3.052164516599382,6467.17036097163,15261.842273892507,6454.788991202624,0.00032813694508546283,23189.606488084806,2364.6817708478234,19293.796249183935,1967.41968451856,0.8320018823561063,0.8320018823561064,35455.305487325495,35405.22815468563,1.0017683187563486,0.8,4279.079757754716,4273.035954225843,1.0017683187563486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.46043993492,4632.441516551485,6.149935828989834,4.9575854740995515,-3.708525093584945,8.666110567684497,2.955449467328147,3.5,0.8444141335223277,0.6,0.00023276806457555224,1.0000191228055137,0.00023276361348224095,198.94497580660533,0.0,8.877296788155582e-07,2.5158259097632922,0.00013215176394580871,7.867111564968578e-05,0.00015409694892586646,0.0006041787104051398,0.09247738576725988,0.09247738576725988,0.09247738576725988,0.0924803236048538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488155.6325424194,595.5149372646798,0.0,0.09247738576725988,0.09247739310464131,0.09247739310464131,0.371627149627934,0.371627149627934,0.5,9.936205222848052,0.0158552659076463,0.0158552659076463,5.070432962384075e-11,1.8448226683176472e-05,0.015656124501788327,5.070432962384075e-11,27448.669912265785,20828.647479876283,0.7588217405962079,0.9909291756611236,0.6093210478215826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516593021658464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.49013299945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65448353800804,260.65448353800804,-12.49551646199194,244.87640375707736,276.4325633190541,124333.92763399715,124355.83978679673,-21.91215279957199,0.0,nan,276.4325633190541,3.282563319054134,270.12133140658574,-3.0286685934142383,263.8100994941602,-9.33990050583975,257.4988675817643,-15.651132418235704,251.1876356694068,-21.962364330593175,244.87640375707736,-28.273596242922622,1.0,1.0,26022.012520719443,26022.012520719443,275.66026820307997,2.5102682030799883,275.66026820307997,275.66026820307997,77093.56566286505,77095.46559309814,-1.8999302330921637,0.0,8546.071908451686,8546.071908451686,0.8856907671053058,3940.3739541220857,275.66026820307997,2.5102682030799883,1.0,0.002,0.13149807584670176,0.004901265223091896,0.00020311788699478564,0.001796882037949358,0.10155894349739282,0.10155894349739282,0.0,-7.505585649519864e-11,1.0,1.0000317112981731,0.015656124451083997,0.09247739310464131,0.0,2.929107391953251e-06,3.762197093549991,0.0,1600124.8724194774,266.6391285778701,1.8448175978846848e-05,1.0,1284417.6024018023,2598.4938901862097,,,,,,,,,,,,,,,,,,,2.0,15261.842273892507,1549.3988573333704,0.371627149627934,6.173730061729009,2.955449467328147
1809.0,-30.027745084242696,4.957666048473095,35.04850976550766,24.600332462601386,5.035275443801711,-26.52144303144709,-40.02087152386082,1.52897340597423,-6.510945986375589,-6.510964402986706,40.09711218059177,41099.97697315707,25740.33024460884,25740.33024460884,66840.3072177659,77103.30324111278,77095.46339402306,25740.33024460884,102835.79363863189,102835.79363863189,102835.79363863189,130284.53037982897,125804.38262314326,4480.1477566857,0.0,90921.17603780233,54917.8993103169,40003.64080831715,27448.73674119707,67452.37754951422,20828.69178562173,1549.4037293718338,0.0,0.8786311464380581,2.7276421244658233,0.001494314320929203,1.0,1.0,-6.495335922610479,334246.64391772763,1558724.6880988907,4.6633966756673235,1558724.6880988907,4.6633966756673235,0.7588215072339015,0.09247738712445083,3.920772116147034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920772116147034,1.284587158163266,1.284886178878548,3.0521651187553904,6467.171636867955,15261.837681413717,6454.785898252137,0.00032813645557020594,23189.609940184717,2364.6821228640483,19293.787004147947,1967.4187417872513,0.8320013598294385,0.8320013598294385,35455.32004677585,35405.22815468563,1.0017688329670096,0.8,4279.081514926132,4273.035954225843,1.0017688329670096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.420948887569,4632.441516551485,6.149997947386938,4.957666048473095,-3.708586565138325,8.66625261361142,2.9554029915861286,3.5,0.8444008547388939,0.6,0.00023276361348224095,1.0000190789509293,0.000232759172681407,198.9451271917066,0.0,8.855226511268089e-07,2.5095711932933766,0.00013303728659693552,7.866962979390973e-05,0.0001540939836883312,0.0006041673945112249,0.09247737996031713,0.09247737996031713,0.09247737996031713,0.09248031247086982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488155.2399320003,595.5150652821504,0.0,0.09247737996031713,0.09247738712445083,0.09247738712445083,0.3716268945066409,0.3716268945066409,0.5,9.93629316972247,0.015836783948316224,0.015836783948316224,-1.9895196601282805e-11,1.8416611112570536e-05,0.015628480376221887,-1.9895196601282805e-11,27448.73674119707,20828.69178562173,0.7588215072339015,0.9909258894351202,0.609318432741487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451660402870591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.48387828298,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65435292751016,260.65435292751016,-12.495647072489817,244.87622233633815,276.4324835187842,124334.41696678028,124356.25380161354,-21.836834833284296,0.0,nan,276.4324835187842,3.282483518784204,270.1212312822419,-3.028768717758055,263.80997904571365,-9.34002095428633,257.4987268092217,-15.651273190778284,251.1874745727611,-21.962525427238887,244.87622233633815,-28.273777663661832,1.0,1.0,26022.012520719443,26022.012520719443,275.66019341312983,2.510193413129855,275.66019341312983,275.66019341312983,77093.57178857773,77095.46339402306,-1.8916054453293327,0.0,8546.071908451686,8546.071908451686,0.885690639847563,3940.3759767277693,275.66019341312983,2.510193413129855,1.0,0.002,0.13149515197477357,0.004901264005462537,0.00020311333953425506,0.0017968865829625287,0.10155666976712753,0.10155666976712753,0.0,-7.750321651817105e-11,1.0,1.000031655289018,0.015628480396117084,0.09247738712445083,0.0,2.9239335333273355e-06,3.755552442367456,0.0,1600124.7849603866,266.6390540136244,1.8416631007767137e-05,1.0,1284417.856822404,2598.492860449237,,,,,,,,,,,,,,,,,,,2.0,15261.837681413717,1549.4037293718338,0.3716268945066409,6.173730061729009,2.9554029915861286
1810.0,-30.0279280348161,4.95774648171601,35.048513201762624,24.60026181014257,5.035204103670608,-26.521614820952188,-40.02103451695291,1.5288909047068917,-6.511020311442394,-6.5110387062573825,40.097118820841864,41099.86519811476,25740.347178474476,25740.347178474476,66840.21237658925,77103.30596314927,77095.46362787798,25740.347178474476,102835.81080635246,102835.81080635246,102835.81080635246,130284.61472717606,125804.42801816153,4480.186709014526,0.0,90921.22275275178,54917.83144187528,40003.76812319612,27448.803920823604,67452.57204401972,20828.73636020049,1549.408612338775,0.0,0.8786307190745105,2.7276345711968486,0.001494314320929203,1.0,1.0,-6.495429345796765,334245.6635005125,1558724.9749906529,4.663411212777823,1558724.9749906529,4.663411212777823,0.758821273971763,0.09247738139545869,3.920772150736486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920772150736486,1.2845875531646163,1.2848865682669506,3.05216420716327,6467.16970531364,15261.83309125655,6454.785026279156,0.00032813679505268545,23189.621650335623,2364.6833169671218,19293.784397762356,1967.418476009887,0.8320008272960813,0.8320008272960813,35455.32029700821,35405.22815468563,1.0017688418047166,0.8,4279.081545126526,4273.035954225843,1.0017688418047166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.381535314272,4632.441516551485,6.150059907630783,4.95774648171601,-3.708647849971222,8.666394331687233,2.955356607312314,3.5,0.8443876020892326,0.6,0.000232759172681407,1.0000190461362979,0.00023275473960291255,198.94527831641332,0.0,8.834756867465456e-07,2.5037700962397103,0.00013392076228368208,7.866817848180643e-05,0.00015409099419960056,0.0006041556787370913,0.09247737428458257,0.09247737428458257,0.09247737428458257,0.0924803028483689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488154.84853642085,595.515192911426,0.0,0.09247737428458257,0.09247738139545869,0.09247738139545869,0.37162663956242165,0.37162663956242165,0.5,9.936381007144613,0.015818091766277576,0.015818091766277576,1.233502189279534e-11,1.839481501519913e-05,0.015609360460643984,1.233502189279534e-11,27448.803920823604,20828.73636020049,0.758821273971763,0.9909216261311601,0.6093150187259411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516615010510365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.47807718593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6542229470298,260.6542229470298,-12.495777052970197,244.87604165209115,276.4324042420837,124334.86653950954,124356.59803965586,-21.731500146305837,0.0,nan,276.4324042420837,3.2824042420837145,270.12113172400757,-3.0288682759924086,263.8098592059891,-9.340140794010892,257.49858668798737,-15.651413312012608,251.18731417001993,-21.962685829980046,244.87604165209115,-28.27395834790883,1.0,1.0,26022.012520719443,26022.012520719443,275.66011913722315,2.510119137223171,275.66011913722315,275.66011913722315,77093.58492399307,77095.46362787798,-1.8787038849113742,0.0,8546.071908451686,8546.071908451686,0.885690637660392,3940.3760114901684,275.66011913722315,2.510119137223171,1.0,0.002,0.13149223168718185,0.004901262831981936,0.00020310879770744483,0.0017968911288086592,0.10155439885372242,0.10155439885372242,0.0,-7.348389605144057e-11,1.0,1.0000316165446952,0.015609360448308962,0.09247738139545869,0.0,2.9203544695740574e-06,3.750956169682613,0.0,1600124.6977955021,266.6389796885576,1.8394802680177236e-05,1.0,1284418.1104596187,2598.491833883521,,,,,,,,,,,,,,,,,,,2.0,15261.83309125655,1549.408612338775,0.37162663956242165,6.173730061729009,2.955356607312314
1811.0,-30.02811048358097,4.95782676421922,35.04851663949583,24.60018085492777,5.035128823571406,-26.521786552866267,-40.021201281901426,1.5288049078957207,-6.511095006186679,-6.511113392098838,40.0971257371109,41099.78809406769,25740.365275627013,25740.365275627013,66840.1533696947,77103.3162392211,77095.46618312936,25740.365275627013,102835.83145875638,102835.83145875638,102835.83145875638,130284.70417167844,125804.47848419868,4480.225687479757,0.0,90921.28109892602,54917.80227215138,40003.865363082936,27448.87271292206,67452.738076005,20828.782074635885,1549.4135818676798,0.0,0.8786302885900779,2.727626978876549,0.001494314320929203,1.0,1.0,-6.4955118017239215,334244.67803699203,1558725.2738071133,4.663425856056873,1558725.2738071133,4.663425856056873,0.7588210376606961,0.09247737650860922,3.9207738391059364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207738391059364,1.2845879644978395,1.2848869740009445,3.0521645441685363,6467.17041938736,15261.828501310589,6454.7823233716335,0.00032813645081461023,23189.626545676765,2364.683816152995,19293.77631859089,1967.417652163674,0.8320003032643846,0.8320003032643846,35455.33251127107,35405.22815468563,1.0017692731880878,0.8,4279.083019258655,4273.035954225843,1.0017692731880878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.342199427231,4632.441516551485,6.150122032829148,4.95782676421922,-3.7087094126995033,8.666536176918724,2.955310314754715,3.5,0.8443743756442043,0.6,0.00023275473960291255,1.000018993923275,0.00023275031876121577,198.94542902680732,0.0,8.819400348737903e-07,2.4994180588323216,0.00013480270231855588,7.866669361021123e-05,0.00015408804599270133,0.0006041443796471357,0.09247736931143252,0.09247736931143252,0.09247736931143252,0.09248029673834282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488154.45866337884,595.5153200590017,0.0,0.09247736931143252,0.09247737650860922,0.09247737650860922,0.3716263850169402,0.3716263850169402,0.5,9.936468805655108,0.01580172196025842,0.01580172196025842,-3.296918293926865e-12,1.838591214209373e-05,0.015601590374899388,-3.296918293926865e-12,27448.87271292206,20828.782074635885,0.7588210376606961,0.9909183122318912,0.6093123758409467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516625973426351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.47372514852,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65409316946506,260.65409316946506,-12.49590683053492,244.87586162127934,276.4323247177505,124335.31710499506,124357.01467914246,-21.697574147392018,0.0,nan,276.4323247177505,3.282324717750498,270.1210320984012,-3.028967901598776,263.80973947907484,-9.340260520925142,257.49844685977655,-15.651553140223427,251.18715424050785,-21.962845759492126,244.87586162127934,-28.274138378720636,1.0,1.0,26022.012520719443,26022.012520719443,275.6600447503789,2.5100447503789383,275.6600447503789,275.6600447503789,77093.58590612016,77095.46618312936,-1.880277009200654,0.0,8546.071908451686,8546.071908451686,0.8856905309008812,3940.377708301466,275.6600447503789,2.5100447503789383,1.0,0.002,0.13148931285189475,0.0049012615665296536,0.0002031042579655978,0.001796895666574503,0.10155212898279889,0.10155212898279889,0.0,-7.54598991799249e-11,1.0,1.0000316007883308,0.015601590378196306,0.09247737650860922,0.0,2.9188988748436665e-06,3.749087321602806,0.0,1600124.6102156513,266.6389049938133,1.8385915439012024e-05,1.0,1284418.365402811,2598.4908020326025,,,,,,,,,,,,,,,,,,,2.0,15261.828501310589,1549.4135818676798,0.3716263850169402,6.173730061729009,2.955310314754715
1812.0,-30.028292574091203,4.957906914219686,35.04852006089575,24.600104439910524,5.035058337516722,-26.52195748292842,-40.021367942076154,1.5287232609630477,-6.511168596967991,-6.511186951263486,40.09713213794079,41099.71099814192,25740.381167445965,25740.381167445965,66840.09216558788,77103.32341682943,77095.46478778268,25740.381167445965,102835.84595522864,102835.84595522864,102835.84595522864,130284.7843658052,125804.51985074628,4480.264515058926,0.0,90921.33775862778,54917.774559061385,40003.95911062932,27448.938410576564,67452.89752120589,20828.825619133746,1549.4183770689497,0.0,0.8786298661605155,2.727619501409199,0.001494314320929203,1.0,1.0,-6.495613045040898,334243.70744190767,1558725.550355336,4.6634402253518745,1558725.550355336,4.6634402253518745,0.7588208078425368,0.09247737014377894,3.9207754313547856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207754313547856,1.2845883554630042,1.2848873593778556,3.052164854741829,6467.1710774549,15261.823915319172,6454.779661120409,0.0003281361211845502,23189.631579386525,2364.68432944854,19293.768360943825,1967.4168407095008,0.8319997795089694,0.8319997795089695,35455.34403016247,35405.22815468563,1.0017696800123623,0.8,4279.0844094668155,4273.035954225843,1.0017696800123623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.302938564884,4632.441516551485,6.150183522025335,4.957906914219686,-3.7087701100694788,8.666677024289164,2.955264110779377,3.5,0.8443611745083934,0.6,0.00023275031876121577,1.0000189566549453,0.00023274590667737296,198.94557944146877,0.0,8.795062480267412e-07,2.4925207069077846,0.00013568220856658263,7.866520969740657e-05,0.00015408510906380918,0.0006041331099550057,0.09247736314589437,0.09247736314589437,0.09247736314589437,0.09248028496343719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488154.0671003994,595.5154477308934,0.0,0.09247736314589437,0.09247737014377894,0.09247737014377894,0.3716261311519884,0.3716261311519884,0.5,9.936556437679485,0.01578268304649555,0.01578268304649555,-2.2396307031158358e-11,1.8354295491462835e-05,0.01557390622258481,-2.2396307031158358e-11,27448.938410576564,20828.825619133746,0.7588208078425368,0.9909150625378939,0.6093097925885388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45166369062883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.4668277966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6539640263227,260.6539640263227,-12.496035973677294,244.87568223055806,276.4322458221886,124335.81642408525,124357.40793043838,-21.591506353149796,0.0,nan,276.4322458221886,3.2822458221885995,270.1209331038107,-3.0290668961892493,263.8096203854473,-9.34037961455266,257.49830766711165,-15.65169233288833,251.18699494881946,-21.963005051180517,244.87568223055806,-28.27431776944192,1.0,1.0,26022.012520719443,26022.012520719443,275.6599710279408,2.5099710279408214,275.6599710279408,275.6599710279408,77093.59905360693,77095.46478778268,-1.8657341757498216,0.0,8546.071908451686,8546.071908451686,0.8856904302192916,3940.3793085115594,275.6599710279408,2.5099710279408214,1.0,0.002,0.13148639919850397,0.0049012604909787726,0.0002030997266996636,0.0017969001985227416,0.10154986334983179,0.10154986334983179,0.0,-7.477759470658762e-11,1.0,1.000031544698399,0.015573906244981117,0.09247737014377894,0.0,2.9137175453691414e-06,3.7424330584946754,0.0,1600124.5238974756,266.638831403032,1.8354317887769867e-05,1.0,1284418.6164999544,2598.4897857486653,,,,,,,,,,,,,,,,,,,2.0,15261.823915319172,1549.4183770689497,0.3716261311519884,6.173730061729009,2.955264110779377
1813.0,-30.02847428583375,4.957986915739704,35.048523489293,24.60003396207469,5.034985884482889,-26.52212826879244,-40.02153079546986,1.528639882384012,-6.51124287217408,-6.51126122736109,40.09713918488987,41099.60124322059,25740.39899321722,25740.39899321722,66840.0002364378,77103.32650734423,77095.46984918542,25740.39899321722,102835.86884240265,102835.86884240265,102835.86884240265,130284.87628596378,125804.57284835429,4480.303437609487,0.0,90921.38305388065,54917.70690707282,40004.084607564255,27449.00744356113,67453.0920511254,20828.871531851233,1549.4233483684327,0.0,0.8786294373948418,2.727611950655325,0.001494314320929203,1.0,1.0,-6.495686574150966,334242.72739045427,1558725.8548180547,4.663454810184064,1558725.8548180547,4.663454810184064,0.7588205720982155,0.09247736549856235,3.9207752217802927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207752217802927,1.2845887545087042,1.2848877528484302,3.052163743469643,6467.168722802487,15261.819330423165,6454.77908450172,0.0003281365701888482,23189.6443715527,2364.685633886465,19293.766637391975,1967.4166649561244,0.8319992462264798,0.8319992462264798,35455.34251402652,35405.22815468563,1.0017696264654616,0.8,4279.084226485268,4273.035954225843,1.0017696264654616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.2637571899695,4632.441516551485,6.150245357654494,4.957986915739704,-3.708831336303611,8.666818252043315,2.95521800063655,3.5,0.8443480001818714,0.6,0.00023274590667737296,1.0000189172508893,0.0002327415038479523,198.94572954345165,0.0,8.777645766514762e-07,2.4875848102302838,0.00013655997314323412,7.866375970450685e-05,0.0001540821469728661,0.0006041214639699228,0.0924773583584299,0.0924773583584299,0.0924773583584299,0.09248028054598412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488153.6786042763,595.5155744369611,0.0,0.0924773583584299,0.09247736549856235,0.09247736549856235,0.3716258774556829,0.3716258774556829,0.5,9.936644081713963,0.015767859895561287,0.015767859895561287,4.382627594168298e-11,1.8355187023644248e-05,0.015574653210137512,4.382627594168298e-11,27449.00744356113,20828.871531851233,0.7588205720982155,0.9909108419489072,0.6093064082528575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516647817698272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.46189189992,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65383525786245,260.65383525786245,-12.496164742137523,244.8755034110979,276.4321671047212,124336.22856779677,124357.75743081773,-21.52886302096882,0.0,nan,276.4321671047212,3.282167104721225,270.12083436595583,-3.0291656340441477,263.80950162719347,-9.340498372806508,257.49816888844856,-15.651831111551417,251.18683614975745,-21.963163850242523,244.8755034110979,-28.274496588902082,1.0,1.0,26022.012520719443,26022.012520719443,275.6598973440922,2.5098973440922236,275.6598973440922,275.6598973440922,77093.6072751102,77095.46984918542,-1.862574075217708,0.0,8546.071908451686,8546.071908451686,0.8856904434711735,3940.3790978891943,275.6598973440922,2.5098973440922236,1.0,0.002,0.13148348540845078,0.00490125928500521,0.00020309519492477465,0.0017969047306770013,0.10154759746238733,0.10154759746238733,0.0,-7.439822412649844e-11,1.0,1.0000315461924711,0.015574653166311236,0.09247736549856235,0.0,2.9138554143707315e-06,3.7426108787975894,0.0,1600124.4368231883,266.6387571278259,1.8355143197368307e-05,1.0,1284418.8700439804,2598.4887595618825,,,,,,,,,,,,,,,,,,,2.0,15261.819330423165,1549.4233483684327,0.3716258774556829,6.173730061729009,2.95521800063655
1814.0,-30.028655463326448,4.958066774781357,35.048526912463,24.59995272746312,5.034911718613028,-26.522298745120338,-40.021697350870795,1.528555015077425,-6.511316706713956,-6.511335045134019,40.097145889339004,41099.532045991196,25740.416092899595,25740.416092899595,66839.94813889079,77103.33749123283,77095.47125178979,25740.416092899595,102835.88734468938,102835.88734468938,102835.88734468938,130284.96205593729,125804.61977465448,4480.342281282808,0.0,90921.44317219808,54917.68669813862,40004.17386006607,27449.074711247904,67453.24857131398,20828.916194222682,1549.4282248880754,0.0,0.8786290124092585,2.7276044467324736,0.001494314320929203,1.0,1.0,-6.495775039841419,334241.7533873668,1558726.1444837505,4.663469266442236,1558726.1444837505,4.663469266442236,0.758820339604655,0.09247736009307152,3.9207772289804725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207772289804725,1.2845891604978716,1.2848881532759733,3.0521643413687896,6467.169989679032,15261.814747045453,6454.776002140208,0.00032813608330515924,23189.64783312633,2364.68598686874,19293.757424007144,1967.4157254523354,0.8319987247260425,0.8319987247260425,35455.35703482145,35405.22815468563,1.0017701393110243,0.8,4279.085978991382,4273.035954225843,1.0017701393110243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.2246510206105,4632.441516551485,6.150306910436105,4.958066774781357,-3.7088922045353283,8.666958979316686,2.9551719792854545,3.5,0.8443348512244155,0.6,0.0002327415038479523,1.0000188616598897,0.00023273711403966357,198.94587920431943,0.0,8.759241111473477e-07,2.4823689309915835,0.00013743589725438146,7.866227677571305e-05,0.00015407922707223927,0.0006041103249637473,0.09247735303333406,0.09247735303333406,0.09247735303333406,0.09248027245544625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488153.2888701757,595.5157015288322,0.0,0.09247735303333406,0.09247736009307152,0.09247736009307152,0.37162562464212284,0.37162562464212284,0.5,9.936731638987222,0.015752906509590048,0.015752906509590048,9.15179043659009e-12,1.8338420090913132e-05,0.015560005292627466,9.15179043659009e-12,27449.074711247904,20828.916194222682,0.758820339604655,0.990907770264396,0.6093039685485171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516658706426957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.45667602068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65370668880234,260.65370668880234,-12.496293311197633,244.87532513573868,276.43208824196313,124336.68839621195,124358.18391854773,-21.49552233578168,0.0,nan,276.43208824196313,3.2820882419631516,270.12073562066655,-3.0292643793334264,263.8093829993985,-9.340617000601469,257.49803037812717,-15.651969621872809,251.18667775692006,-21.963322243079915,244.87532513573868,-28.2746748642613,1.0,1.0,26022.012520719443,26022.012520719443,275.65982369044195,2.5098236904419764,275.65982369044195,275.65982369044195,77093.6092375877,77095.47125178979,-1.8620142020808998,0.0,8546.071908451686,8546.071908451686,0.8856903165512398,3940.381115125375,275.65982369044195,2.5098236904419764,1.0,0.002,0.13148057435778726,0.004901258145219998,0.00020309066757393318,0.0017969092564240887,0.10154533378696659,0.10154533378696659,0.0,-7.600197814844334e-11,1.0,1.0000315165061118,0.015560005283475675,0.09247736009307152,0.0,2.911113064211074e-06,3.7390892860458123,0.0,1600124.3502403372,266.638683293286,1.8338410939122696e-05,1.0,1284419.1220237347,2598.487739706846,,,,,,,,,,,,,,,,,,,2.0,15261.814747045453,1549.4282248880754,0.37162562464212284,6.173730061729009,2.9551719792854545
1815.0,-30.028836396234524,4.9581465019071524,35.04853032375974,24.59988158605995,5.034842180396966,-26.522468538551156,-40.02186006456611,1.5284743371246057,-6.511389830246003,-6.511408144137475,40.097152391035586,41099.43290780343,25740.431916915983,25740.431916915983,66839.8648247194,77103.34133982864,77095.47172171432,25740.431916915983,102835.9036386303,102835.9036386303,102835.9036386303,130285.0441924961,125804.66315533305,4480.381037163047,0.0,90921.4927457728,54917.63321703455,40004.28836526473,27449.140553865796,67453.42891913053,20828.95986895623,1549.4330164129728,0.0,0.8786285920834391,2.7275970160078957,0.001494314320929203,1.0,1.0,-6.4958696739254265,334240.7888716739,1558726.4253893828,4.663483564203259,1558726.4253893828,4.663483564203259,0.7588201105270229,0.09247735409123391,3.920777778571114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920777778571114,1.2845895468680435,1.284888534096679,3.052163851193059,6467.168951055479,15261.810168313488,6454.774517655426,0.00032813619240864244,23189.65722635476,2364.6869447114727,19293.75298678279,1967.415272981374,0.8319981963707371,0.8319981963707371,35455.36101075398,35405.22815468563,1.0017702797330532,0.8,4279.086458844317,4273.035954225843,1.0017702797330532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.185621386508,4632.441516551485,6.150368047089976,4.9581465019071524,-3.7089525145325295,8.667099016439682,2.9551260482892525,3.5,0.8443217280826436,0.6,0.00023273711403966357,1.0000188362248672,0.00023273273023362293,198.94602866334742,0.0,8.733342695414036e-07,2.475029319880338,0.00013830923152392287,7.866082807656777e-05,0.0001540762859630958,0.0006040988782088744,0.09247734714867986,0.09247734714867986,0.09247734714867986,0.09248026226251234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488152.8987709835,595.5158287294581,0.0,0.09247734714867986,0.09247735409123391,0.09247735409123391,0.3716253723153967,0.3716253723153967,0.5,9.936819068629203,0.01573637767546643,0.01573637767546643,6.940581442904659e-11,1.8313891473553667e-05,0.015538470212050015,6.940581442904659e-11,27449.140553865796,20828.95986895623,0.7588201105270229,0.9909038857735947,0.6093008697464034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516669563157274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.44933640957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65357872583814,260.65357872583814,-12.496421274161833,244.87514738986653,276.4320100619156,124337.15153646916,124358.5457265051,-21.394190035907478,0.0,nan,276.4320100619156,3.282010061915628,270.1206375274417,-3.0293624725582617,263.8092649930072,-9.340735006992759,257.4978924585847,-15.652107541415262,251.1865199242134,-21.963480075786578,244.87514738986653,-28.27485261013345,1.0,1.0,26022.012520719443,26022.012520719443,275.6597506464257,2.5097506464257435,275.6597506464257,275.6597506464257,77093.62365921069,77095.47172171432,-1.8480625036318088,0.0,8546.071908451686,8546.071908451686,0.8856902817993437,3940.3816674639697,275.6597506464257,2.5097506464257435,1.0,0.002,0.13147766733904104,0.00490125712481383,0.00020308614675241456,0.0017969137778094842,0.10154307337620727,0.10154307337620727,0.0,-7.543810151208752e-11,1.0,1.000031472870561,0.0155384701426442,0.09247735409123391,0.0,2.907082182938958e-06,3.733912670453252,0.0,1600124.2644797205,266.638610169754,1.8313822067739238e-05,1.0,1284419.3715495162,2598.4867297845176,,,,,,,,,,,,,,,,,,,2.0,15261.810168313488,1549.4330164129728,0.3716253723153967,6.173730061729009,2.9551260482892525
1816.0,-30.02901680743331,4.958226079521798,35.048533743966885,24.599805764760845,5.03476852664477,-26.522638274029564,-40.022022743336834,1.5283900080593287,-6.5114637322214435,-6.511482049379334,40.097159473150505,41099.33899302876,25740.44986933,25740.44986933,66839.78886235876,77103.3487730521,77095.47744864605,25740.44986933,102835.92731797605,102835.92731797605,102835.92731797605,130285.13686730713,125804.71697766181,4480.419889645316,0.0,90921.54510599436,54917.5840891846,40004.40112978862,27449.209549331084,67453.61067911971,20829.005774006477,1549.4379775910852,0.0,0.8786281651863582,2.727589502954896,0.001494314320929203,1.0,1.0,-6.495940621714567,334239.8137183016,1558726.7313733872,4.663498085500631,1558726.7313733872,4.663498085500631,0.7588198755440687,0.09247734973401985,3.9207786210071114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207786210071114,1.2845899503012275,1.284888931992075,3.0521635484441676,6467.168309566907,15261.80558844212,6454.772757760128,0.00032813619883547546,23189.66559826828,2364.6877984090675,19293.747726337973,1967.4147365652873,0.8319976691590913,0.8319976691590913,35455.36710523287,35405.22815468563,1.0017704949779338,0.8,4279.087194383355,4273.035954225843,1.0017704949779338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.146670794914,4632.441516551485,6.15042957728431,4.958226079521798,-3.709013421401484,8.667239500923282,2.9550802105968366,3.5,0.8443086315990962,0.6,0.00023273273023362293,1.0000187819390178,0.00023272835914377375,198.94617769161653,0.0,8.721408022160656e-07,2.47164703348033,0.00013918137232613894,7.865937971302566e-05,0.00015407335052059726,0.0006040874987880926,0.09247734262718904,0.09247734262718904,0.09247734262718904,0.09248025871091942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488152.5113570753,595.5159550851473,0.0,0.09247734262718904,0.09247734973401985,0.09247734973401985,0.37162512031080874,0.37162512031080874,0.5,9.93690652352134,0.015724036784490636,0.015724036784490636,-1.1652900866465643e-11,1.8317157866931666e-05,0.015541427664743424,-1.1652900866465643e-11,27449.209549331084,20829.005774006477,0.7588198755440687,0.9909000895492321,0.6092978356420449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516680405246785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.44595412317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6534509320589,260.6534509320589,-12.496549067941089,244.87497012990679,276.4319317343144,124337.57099558417,124358.93690058579,-21.365905001618202,0.0,nan,276.4319317343144,3.281931734314412,270.1205394133662,-3.0294605866337747,263.8091470924728,-9.340852907527164,257.49775477156834,-15.652245228431639,251.18636245072474,-21.963637549275234,244.87497012990679,-28.275029870093192,1.0,1.0,26022.012520719443,26022.012520719443,275.65967741130834,2.5096774113083598,275.65967741130834,275.65967741130834,77093.62656148776,77095.47744864605,-1.8508871582889697,0.0,8546.071908451686,8546.071908451686,0.8856902285301527,3940.382514112147,275.65967741130834,2.5096774113083598,1.0,0.002,0.13147475976645542,0.004901255954011237,0.0002030816247401887,0.0017969182980741062,0.10154081237009435,0.10154081237009435,0.0,-7.718570530987345e-11,1.0,1.000031478842124,0.015541427676396324,0.09247734973401985,0.0,2.907633655348977e-06,3.7346217258323846,0.0,1600124.1778463575,266.63853626777853,1.8317169519832532e-05,1.0,1284419.6238278002,2598.4857087223922,,,,,,,,,,,,,,,,,,,2.0,15261.80558844212,1549.4379775910852,0.37162512031080874,6.173730061729009,2.9550802105968366
1817.0,-30.029235464419283,4.958305515243616,35.048537148147226,24.599719955027126,5.034693961599675,-26.522842521306778,-40.022220730874665,1.5283010334862428,-6.511537131196121,-6.5115554139863505,40.09716584891798,41099.24052917215,25740.466905212208,25740.466905212208,66839.70743438436,77103.34657597572,77095.47478884678,25740.466905212208,102835.94169405899,102835.94169405899,102835.94169405899,130285.21671873564,125804.75813371586,4480.4585850197755,0.0,90921.60725077713,54917.56029185037,40004.496621029735,27449.27502467665,67453.77164570638,20829.049167976096,1549.4427577802517,0.0,0.8786277438988163,2.72758204538505,0.001494314320929203,1.0,1.0,-6.496044088782355,334238.8457016317,1558727.0068368071,4.663512415993237,1558727.0068368071,4.663512415993237,0.7588196463932461,0.09247734389671973,3.920780796575504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920780796575504,1.2845903754340906,1.2848893516085336,3.0521642319253623,6467.169757781543,15261.801012991229,6454.769553685306,0.00032813566535263,23189.668580857684,2364.6881025485445,19293.738149143912,1967.4137599632813,0.8319971491559075,0.8319971491559075,35455.38284406012,35405.22815468563,1.001771050842071,0.8,4279.089093893066,4273.035954225843,1.001771050842071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.107794550032,4632.441516551485,6.15049078036465,4.958305515243616,-3.709073908450344,8.66737942369396,2.9550344606804333,3.5,0.8442955601944095,0.6,0.00023272835914377375,1.0000227636482315,0.000232723061517866,198.94635831299703,0.0,8.696116178408438e-07,2.4644793249609513,0.00014005098394397978,7.865761702131653e-05,0.0001540707421224572,0.0006040776070278668,0.09247733697813822,0.09247733697813822,0.09247733697813822,0.09248024682674721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488152.12137594045,595.5160822411125,0.0,0.09247733697813822,0.09247734389671973,0.09247734389671973,0.3716248692401251,0.3716248692401251,0.5,9.936993802394579,0.01570794869354586,0.01570794869354586,-1.517719283583574e-11,1.8282790222201584e-05,0.015511325203988235,-1.517719283583574e-11,27449.27502467665,20829.049167976096,0.7588196463932461,0.9908965177729819,0.6092949219361885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516691216089177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.43878641465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6533197169594,260.6533197169594,-12.496680283040575,244.87478665314666,276.431852780868,124337.86498864608,124359.80290449281,-21.937915846746748,0.0,nan,276.431852780868,3.2818527808680074,270.1204395552673,-3.029560444732681,263.8090263296955,-9.340973670304493,257.49761310414533,-15.652386895854647,251.1861998786338,-21.963800121366177,244.87478665314666,-28.27521334685332,1.0,1.0,26022.012520719443,26022.012520719443,275.6596037354707,2.509603735470705,275.6596037354707,275.6596037354707,77093.61501826027,77095.47478884678,-1.8597705865104217,0.0,8546.071908451686,8546.071908451686,0.8856900909638846,3940.3847005583816,275.6596037354707,2.509603735470705,1.0,0.002,0.1314718578342277,0.004901254878282925,0.00020307711166737692,0.0017969228169973435,0.10153855583368845,0.10153855583368845,0.0,-7.133527969716003e-11,1.0,1.0000314178544094,0.015511325219165428,0.09247734389671973,0.0,2.9019999289776718e-06,3.727386383880721,0.0,1600124.0917487042,266.63846286880386,1.828280539939442e-05,1.0,1284419.8742602381,2598.4846951316244,,,,,,,,,,,,,,,,,,,2.0,15261.801012991229,1549.4427577802517,0.3716248692401251,6.173730061729009,2.9550344606804333
1818.0,-30.029412860001724,4.9583849332218515,35.04854060280665,24.599683039728575,5.0346566622913285,-26.523005907783656,-40.022379078995414,1.5282497072023349,-6.511603361271568,-6.511621768932585,40.097174096963734,41099.12505275377,25740.468800364262,25740.468800364262,66839.59385311803,77103.33270081443,77095.5197981735,25740.468800364262,102835.98859853776,102835.98859853776,102835.98859853776,130285.33149376338,125804.83400167903,4480.497492084357,0.0,90921.64587563016,54917.48610515212,40004.62196719782,27449.34289522562,67453.96486242344,20829.094714161285,1549.4474849476921,0.0,0.8786273534325795,2.7275752983031207,0.001494314320929203,1.0,1.0,-6.4960009582839575,334237.9701769049,1558727.3631934163,4.663525698077976,1558727.3631934163,4.663525698077976,0.7588194294364757,0.09247733696015396,3.9207800466290528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207800466290528,1.2845906264100495,1.28488959583727,3.052163051809094,6467.16725725678,15261.795665336029,6454.76871097432,0.00032813612550626324,23189.6828677756,2364.6895594087277,19293.735630224382,1967.413503104973,0.8319965279488566,0.8319965279488566,35455.37741868381,35405.22815468563,1.0017708592285421,0.8,4279.088439107622,4273.035954225843,1.0017708592285421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.068994394414,4632.441516551485,6.150548254961075,4.9583849332218515,-3.7091290558078174,8.667513989029668,2.9549888005890517,3.5,0.8442825144540148,0.6,0.000232723061517866,1.0000184680516628,0.00023271876365571587,198.94650485064983,0.0,1.053943382051259e-06,2.986875544733268,0.00014110492732603104,7.865620726735408e-05,0.00015406685425051192,0.0006040622479923136,0.09247733076847613,0.09247733076847613,0.09247733076847613,0.09248025911000607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488151.7377821959,595.5162074114496,0.0,0.09247733076847613,0.09247733696015396,0.09247733696015396,0.37162461829659327,0.37162461829659327,0.5,9.93708163445726,0.01571444777744091,0.01571444777744091,9.72022462519817e-12,1.8407661002584064e-05,0.015620810648613315,9.72022462519817e-12,27449.34289522562,20829.094714161285,0.7588194294364757,0.9908919955919795,0.6092914647282482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516704318767655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.96118263442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6531928414331,260.6531928414331,-12.496807158566867,244.87460555565983,276.4317801273066,124338.70080108948,124359.91318205721,-21.21238096775325,0.0,nan,276.4317801273066,3.281780127306604,270.12034521291497,-3.0296547870850077,263.8089102985603,-9.341089701439671,257.497475384226,-15.652524615773984,251.18604046993084,-21.963959530069133,244.87460555565983,-28.27539444434015,1.0,1.0,26022.012520719443,26022.012520719443,275.65954264719284,2.509542647192859,275.65954264719284,275.65954264719284,77093.68876258832,77095.5197981735,-1.831035585171776,0.0,8546.071908451686,8546.071908451686,0.8856901383847507,3940.383946862198,275.65954264719284,2.509542647192859,1.0,0.002,0.13146893541964244,0.004901255124407666,0.00020307256988376696,0.0017969273511113295,0.10153628494188348,0.10153628494188348,0.0,-7.900490374759817e-11,1.0,1.0000316395883564,0.01562081063889309,0.09247733696015396,0.0,2.9224816923625636e-06,3.7536942297875875,0.0,1600124.014282931,266.6383966387284,1.840765128235944e-05,1.0,1284420.1007647933,2598.4837783861767,,,,,,,,,,,,,,,,,,,2.0,15261.795665336029,1549.4474849476921,0.37162461829659327,6.173730061729009,2.9549888005890517
1819.0,-30.029591567227083,4.958464050751179,35.04854419656318,24.599570023734145,5.034548876547254,-26.523177522846016,-40.02254577409474,1.5281348504385457,-6.511684836136112,-6.511703407422457,40.097185062262106,41099.0755016417,25740.505214853467,25740.505214853467,66839.58071649517,77103.36729621794,77095.5534081742,25740.505214853467,102836.05862302767,102836.05862302767,102836.05862302767,130285.49287104842,125804.95526524943,4480.537605798989,0.0,90921.71823810456,54917.47475773106,40004.71497819277,27449.434248020756,67454.14922621353,20829.156328064422,1549.4536944558674,0.0,0.8786268699221961,2.727566997051133,0.001494314320929203,1.0,1.0,-6.495939057807618,334236.89299498755,1558727.8369492465,4.663542145159369,1558727.8369492465,4.663542145159369,0.758819148688513,0.09247734565035401,3.920782887113792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920782887113792,1.284591172435759,1.2848901364687755,3.0521639656603403,6467.169193597912,15261.791136995715,6454.765191716848,0.0003281354675043284,23189.684523703585,2364.6897282663895,19293.725110928288,1967.4124304352954,0.8319960149180555,0.8319960149180554,35455.397967748024,35405.22815468563,1.001771584980766,0.8,4279.090919161976,4273.035954225843,1.001771584980766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4185.030301953783,4632.441516551485,6.15061382060639,4.958464050751179,-3.7091957589056443,8.667659809656822,2.9549432675378924,3.5,0.8442695050108264,0.6,0.00023271876365571587,1.0000186046307649,0.000232714434089596,198.94665247197807,0.0,8.550446530979262e-07,2.423196546879523,0.00014195997197912895,7.865472322650041e-05,0.00015406404042921546,0.0006040516532344754,0.09247733715958256,0.09247733715958256,0.09247733715958256,0.09248029737772522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488151.36275556555,595.5163299286792,0.0,0.09247733715958256,0.09247734565035401,0.09247734565035401,0.371624370402315,0.371624370402315,0.5,9.937170415157357,0.01575386592742234,0.01575386592742234,4.4849457481177524e-11,1.857128631854721e-05,0.015764349614812545,4.4849457481177524e-11,27449.434248020756,20829.156328064422,0.758819148688513,0.9908890925648273,0.6092890648403595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451671494893755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.39750363657,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65306298937054,260.65306298937054,-12.496937010629438,244.8744255375021,276.4317004413346,124338.79357634908,124360.50360582968,-21.71002948057461,0.0,nan,276.4317004413346,3.2817004413346353,270.12024546051316,-3.0297545394868166,263.80879047971865,-9.341209520281325,257.49733549894495,-15.652664501055028,251.18588051820953,-21.964119481790448,244.8744255375021,-28.27557446249787,1.0,1.0,26022.012520719443,26022.012520719443,275.65946494150404,2.5094649415040635,275.65946494150404,275.65946494150404,77093.6057490462,77095.5534081742,-1.9476591279963031,0.0,8546.071908451686,8546.071908451686,0.8856899587742564,3940.3868015493613,275.65946494150404,2.5094649415040635,1.0,0.002,0.13146598615044638,0.004901252741363801,0.00020306798024159788,0.0017969319448784768,0.10153399012079893,0.10153399012079893,0.0,-7.487992517707376e-11,1.0,1.0000319302895746,0.015764349569963088,0.09247734565035401,0.0,2.94933460312412e-06,3.7881854700403164,0.0,1600123.9190003606,266.63831516386387,1.8571241469089728e-05,1.0,1284420.379440038,2598.4826504878065,,,,,,,,,,,,,,,,,,,2.0,15261.791136995715,1549.4536944558674,0.371624370402315,6.173730061729009,2.9549432675378924
