time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1820.0,-30.029770943335812,4.958543240053071,35.04854765162002,24.599539953656517,5.034519874272559,-26.52334186158083,-40.02270387774331,1.5280907902152592,-6.511746227927858,-6.511764647053219,40.09718819075244,41098.947761998315,25740.496300225568,25740.496300225568,66839.44406222389,77103.34212986114,77095.5415142325,25740.496300225568,102836.03781445806,102836.03781445806,102836.03781445806,130285.51394109227,125804.93800517979,4480.575935912476,0.0,90921.74866759194,54917.40271257188,40004.82883891118,27449.476126634207,67454.30496554538,20829.183390007136,1549.4570605542262,0.0,0.8786265265931605,2.727560773665513,0.001494314320929203,1.0,1.0,-6.496133728232792,334236.08496737725,1558727.9721153723,4.663553823841343,1558727.9721153723,4.663553823841343,0.7588189768691649,0.09247732781567836,3.920781855736609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920781855736609,1.2845913874319934,1.2848903459530332,3.0521626519500358,6467.166410003418,15261.786576465633,6454.764923694344,0.0003281360282007011,23189.698384918232,2364.69114171692,19293.72430979109,1967.4123487420363,0.8319954830606616,0.8319954830606616,35455.39050640359,35405.22815468563,1.0017713214608555,0.8,4279.090018656749,4273.035954225843,1.0017713214608555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.991644733923,4632.441516551485,6.1506685043482605,4.958543240053071,-3.709247008308296,8.667790248361367,2.954897776214609,3.5,0.8442565074898882,0.6,0.000232714434089596,1.0000186742940835,0.00023271008839296912,198.94680064603267,0.0,8.613526862048144e-07,2.441073512704444,0.00014282132466533377,7.86533156969e-05,0.000154061118392696,0.0006040400376685721,0.09247732256795614,0.09247732256795614,0.09247732256795614,0.09248025113932488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.9543909754,595.5164629043812,0.0,0.09247732256795614,0.09247732781567836,0.09247732781567836,0.3716241271481169,0.3716241271481169,0.5,9.937258249770526,0.01575135872400324,0.01575135872400324,-5.115907697472721e-13,1.8419125353830168e-05,0.015630918820420447,-5.115907697472721e-13,27449.476126634207,20829.183390007136,0.7588189768691649,0.9908847789086916,0.6092857643851052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516725657720755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.41538060239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.652937803283,260.652937803283,-12.497062196716968,244.87424700311567,276.43162860354795,124339.68419669633,124360.6141198126,-20.929923116300817,0.0,nan,276.43162860354795,3.281628603547972,270.1201522834041,-3.0298477165958957,263.8086759632925,-9.341324036707476,257.49719964319553,-15.652800356804448,251.18572332314244,-21.964276676857537,244.87424700311567,-28.275752996884307,1.0,1.0,26022.012520719443,26022.012520719443,275.65940231012956,2.5094023101295875,275.65940231012956,275.65940231012956,77093.70478357442,77095.5415142325,-1.8367306580767035,0.0,8546.071908451686,8546.071908451686,0.8856900239906508,3940.3857650152922,275.65940231012956,2.5094023101295875,1.0,0.002,0.13146306184391912,0.00490125393769125,0.0002030634376732009,0.0017969364848140251,0.10153171883660045,0.10153171883660045,0.0,-7.751277397716194e-11,1.0,1.0000316600251795,0.015630918820932038,0.09247732781567836,0.0,2.924369200788685e-06,3.756120009819653,0.0,1600123.8468107143,266.6382537720721,1.8419125865420938e-05,1.0,1284420.5884833727,2598.4818044151393,,,,,,,,,,,,,,,,,,,2.0,15261.786576465633,1549.4570605542262,0.3716241271481169,6.173730061729009,2.954897776214609
1821.0,-30.029948609280982,4.958622091803099,35.04855127929147,24.59942774092781,5.034409003425806,-26.523512848002643,-40.02286669621242,1.5279732612782861,-6.511829297332156,-6.511847916472882,40.09720014359168,41098.87896305844,25740.53714883436,25740.53714883436,66839.4161118928,77103.37697556596,77095.58236359234,25740.53714883436,102836.1195124267,102836.1195124267,102836.1195124267,130285.69250140549,125805.07613390814,4480.616367497348,0.0,90921.8169385032,54917.366960856336,40004.94441960762,27449.57298897879,67454.51740858641,20829.248889369625,1549.46357154641,0.0,0.8786260304998814,2.7275523061667366,0.001494314320929203,1.0,1.0,-6.496041471078456,334234.98627033824,1558728.4885385905,4.663570698962822,1558728.4885385905,4.663570698962822,0.7588186853665346,0.09247734053798867,3.9207839263300914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207839263300914,1.284591946054105,1.2848908991224137,3.05216293654464,6467.167013025234,15261.78199657868,6454.762302429946,0.00032813571298275456,23189.703550842518,2364.691668494595,19293.71647465639,1967.4115497806479,0.8319949598474026,0.8319949598474026,35455.40548580298,35405.22815468563,1.0017718505035937,0.8,4279.0918265115615,4273.035954225843,1.0017718505035937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.953117728948,4632.441516551485,6.150734888710771,4.958622091803099,-3.709314906358008,8.667936998161107,2.9548524384052652,3.5,0.8442435538300758,0.6,0.00023271008839296912,1.0000184962796363,0.0002327057842017115,198.94694740759465,0.0,8.645624404956197e-07,2.450169956364586,0.0001436858871058294,7.865186621759452e-05,0.0001540582221753746,0.0006040290012241989,0.09247733171756096,0.09247733171756096,0.09247733171756096,0.09248030043620993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.5829198701,595.5165843135769,0.0,0.09247733171756096,0.09247734053798867,0.09247734053798867,0.37162388094609117,0.37162388094609117,0.5,9.937347283597704,0.015792402004763062,0.015792402004763062,-1.404032445861958e-11,1.8619140746523044e-05,0.0158064453944462,-1.404032445861958e-11,27449.57298897879,20829.248889369625,0.7588186853665346,0.9908812438317836,0.6092828255536061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516736406601045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.42447704605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65280914768726,260.65280914768726,-12.497190852312713,244.8740692338497,276.4315490616185,124339.6967112354,124361.2067031832,-21.509991947752603,0.0,nan,276.4315490616185,3.2815490616185343,270.1200530960219,-3.0299469039781,263.8085571304395,-9.341442869560467,257.4970611648542,-15.65293883514579,251.18556519933972,-21.964434800660257,244.8740692338497,-28.27593076615028,1.0,1.0,26022.012520719443,26022.012520719443,275.6593238206088,2.509323820608813,275.6593238206088,275.6593238206088,77093.6164081178,77095.58236359234,-1.9659554745448986,0.0,8546.071908451686,8546.071908451686,0.8856898930621735,3940.3878459617417,275.6593238206088,2.509323820608813,1.0,0.002,0.13146010470305547,0.00490125128692325,0.00020305883519431306,0.0017969410896850491,0.10152941759715653,0.10152941759715653,0.0,-7.512063800868551e-11,1.0,1.0000320155128963,0.015806445408486525,0.09247734053798867,0.0,2.9572066953375076e-06,3.7982980044559245,0.0,1600123.7497107107,266.6381707026678,1.8619154786847503e-05,1.0,1284420.872725781,2598.480653985726,,,,,,,,,,,,,,,,,,,2.0,15261.78199657868,1549.46357154641,0.37162388094609117,6.173730061729009,2.9548524384052652
1822.0,-30.03012684169522,4.958700924350459,35.04855468926515,24.59936983594673,5.034354435969022,-26.52367871392825,-40.023028816189594,1.5279063191784348,-6.511895563530516,-6.511913864825593,40.09720106426743,41098.78779525173,25740.539289546894,25740.539289546894,66839.32708479863,77103.37225119921,77095.52423950582,25740.539289546894,102836.06352905271,102836.06352905271,102836.06352905271,130285.67279300612,125805.0183777533,4480.654415252823,0.0,90921.86248939268,54917.32618826919,40005.04033458165,27449.6092639534,67454.64959853505,20829.27161578037,1549.4667831577456,0.0,0.8786256700743322,2.7275456063397097,0.001494314320929203,1.0,1.0,-6.496386208841045,334234.1161180325,1558728.5283163588,4.663582959215045,1558728.5283163588,4.663582959215045,0.7588185105109382,0.0924773223072548,3.9207843855108235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207843855108235,1.2845922680103714,1.2848912156241876,3.0521625290361536,6467.166149563651,15261.7774449728,6454.760709745761,0.0003281357777455092,23189.712452791977,2364.692576240814,19293.711714016776,1967.411064330508,0.8319944351743727,0.8319944351743727,35455.4088076772,35405.22815468563,1.0017719678256243,0.8,4279.092227426589,4273.035954225843,1.0017719678256243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.914616111934,4632.441516551485,6.15079198759414,4.958700924350459,-3.7093697048554484,8.668070629205907,2.9548071307499457,3.5,0.8442306087856988,0.6,0.0002327057842017115,1.0000185552806604,0.0002327014663606931,198.94709463728233,0.0,8.563057117607232e-07,2.4267703871298894,0.00014454219281759013,7.865042298109794e-05,0.00015405536122061356,0.0006040178547780113,0.09247731673607851,0.09247731673607851,0.09247731673607851,0.09248022702102938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.1664902337,595.5167198039812,0.0,0.09247731673607851,0.0924773223072548,0.0924773223072548,0.3716236403888627,0.3716236403888627,0.5,9.937434576465694,0.015763232997983323,0.015763232997983323,-1.2278178473934531e-11,1.830129508562095e-05,0.015527655984556077,-1.2278178473934531e-11,27449.6092639534,20829.27161578037,0.7588185105109382,0.9908779822088085,0.609280280008219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516747053016992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.40107747682,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65268272039305,260.65268272039305,-12.497317279606932,244.87389250460936,276.43147293626237,124340.33610894157,124361.47355027862,-21.137441337010642,0.0,nan,276.43147293626237,3.2814729362623893,270.11995684990114,-3.030043150098834,263.8084407635376,-9.341559236462388,257.49692467717233,-15.653075322827647,251.1854085908755,-21.964591409124466,244.87389250460936,-28.27610749539062,1.0,1.0,26022.012520719443,26022.012520719443,275.65925107099264,2.5092510709926614,275.65925107099264,275.65925107099264,77093.67471679479,77095.52423950582,-1.8495227110252017,0.0,8546.071908451686,8546.071908451686,0.8856898640270983,3940.3883074383775,275.65925107099264,2.5092510709926614,1.0,0.002,0.13145719972353337,0.004901251570819346,0.00020305432051656718,0.0017969456104745154,0.1015271602582836,0.1015271602582836,0.0,-6.900891750399873e-11,1.0,1.0000314508404593,0.015527655996834255,0.0924773223072548,0.0,2.9050462573395993e-06,3.731302703134273,0.0,1600123.6715695693,266.63810443646946,1.8301307363799424e-05,1.0,1284421.097842121,2598.4797428609263,,,,,,,,,,,,,,,,,,,2.0,15261.7774449728,1549.4667831577456,0.3716236403888627,6.173730061729009,2.9548071307499457
1823.0,-30.030304173596797,4.958779538908554,35.04855816303302,24.599284480232768,5.0342730074175295,-26.52384645547713,-40.02319114571435,1.5278153052418573,-6.51197200058283,-6.511990364130708,40.09720975682793,41098.71356982334,25740.565503082682,25740.565503082682,66839.27907290602,77103.38779100036,77095.54088630786,25740.565503082682,102836.10638939054,102836.10638939054,102836.10638939054,130285.79363542728,125805.09990550729,4480.693729919992,0.0,90921.92135325402,54917.29506259976,40005.14032294917,27449.68724603675,67454.82756898591,20829.323860764347,1549.4722347785785,0.0,0.8786252230093095,2.7275378289255108,0.001494314320929203,1.0,1.0,-6.496408106465253,334233.1067539421,1558728.9038775745,4.663598166608581,1558728.9038775745,4.663598166608581,0.7588182580758451,0.09247732482489371,3.9207859913377714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207859913377714,1.2845927025723363,1.2848916447403271,3.0521627465939845,6467.166610542588,15261.772876096458,6454.758192078388,0.0003281354996144847,23189.717968317746,2364.693138667919,19293.704188540516,1967.4102969454927,0.8319939127720294,0.8319939127720294,35455.420424791126,35405.22815468563,1.001772378119143,0.8,4279.093629489167,4273.035954225843,1.001772378119143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.876221015093,4632.441516551485,6.150854683305065,4.958779538908554,-3.709432463491543,8.668212002400097,2.954761948721404,3.5,0.8442176996346868,0.6,0.0002327014663606931,1.0000184615568128,0.00023269717040866144,198.9472411232883,0.0,8.590219257175484e-07,2.434468137483532,0.0001454012147433077,7.864897790368172e-05,0.0001540524884570114,0.000604006838672974,0.092477317296095,0.092477317296095,0.092477317296095,0.09248024164385496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488149.78563870763,595.5168441040377,0.0,0.092477317296095,0.09247732482489371,0.09247732482489371,0.37162339369915814,0.37162339369915814,0.5,9.9375222857083,0.015754622720976386,0.015754622720976386,-8.924416761146858e-12,1.836354789475081e-05,0.015582257665471388,-8.924416761146858e-12,27449.68724603675,20829.323860764347,0.7588182580758451,0.9908746561474733,0.609277572132132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516757733392893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.40877522717,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65255575620284,260.65255575620284,-12.497444243797133,244.87371653763702,276.43139497484475,124340.68226400051,124361.90946933646,-21.22720533595539,0.0,nan,276.43139497484475,3.2813949748447726,270.11985928738756,-3.030140712612422,263.8083235999004,-9.341676400099573,257.4967879124326,-15.653212087567397,251.18525222501486,-21.964747774985113,244.87371653763702,-28.276283462362954,1.0,1.0,26022.012520719443,26022.012520719443,275.6591765195768,2.5091765195768403,275.6591765195768,275.6591765195768,77093.65974684517,77095.54088630786,-1.8811394626973197,0.0,8546.071908451686,8546.071908451686,0.8856897624868878,3940.3899212944602,275.6591765195768,2.5091765195768403,1.0,0.002,0.13145428452979385,0.004901249954145409,0.00020304978565940143,0.0017969501410933523,0.10152489282970072,0.10152489282970072,0.0,-7.324724637589042e-11,1.0,1.0000315614105633,0.015582257674395805,0.09247732482489371,0.0,2.9152599055911362e-06,3.744422089702632,0.0,1600123.5820478755,266.63802799941715,1.836355681916757e-05,1.0,1284421.3589742915,2598.4786859679953,,,,,,,,,,,,,,,,,,,2.0,15261.772876096458,1549.4722347785785,0.37162339369915814,6.173730061729009,2.954761948721404
1824.0,-30.03048176163691,4.9588581479245,35.04856163676542,24.599245085287862,5.034235608234757,-26.524010024643907,-40.02334914458913,1.5277638685798098,-6.512036753451184,-6.512055165773314,40.097216672511806,41098.598797808685,25740.565912339844,25740.565912339844,66839.16471014853,77103.37007882612,77095.5698784613,25740.565912339844,102836.13579080114,102836.13579080114,102836.13579080114,130285.88396254508,125805.15143235131,4480.73253019377,0.0,90921.9572148223,54917.23385932321,40005.24817277676,27449.748171743937,67454.9963445207,20829.364478805284,1549.4765938603894,0.0,0.8786248460059984,2.727531240839867,0.001494314320929203,1.0,1.0,-6.496430135326648,334232.2517358869,1558729.202670629,4.663610990785981,1558729.202670629,4.663610990785981,0.7588180535749502,0.09247731589114784,3.9207855270253344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207855270253344,1.2845929519972552,1.2848918887044536,3.052161792519092,6467.164588972377,15261.768319319308,6454.757398448731,0.00032813586349665923,23189.729861047508,2364.6943513888546,19293.70181632836,1967.4100550471733,0.8319933837925632,0.8319933837925632,35455.41706579262,35405.22815468563,1.0017722594859466,0.8,4279.093224093633,4273.035954225843,1.0017722594859466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.837881453296,4632.441516551485,6.1509111324046675,4.9588581479245,-3.70948634965954,8.668344497584041,2.954716832320347,3.5,0.8442048092343849,0.6,0.00023269717040866144,1.00001848824986,0.00023269286832477122,198.9473878210697,0.0,8.546678046971239e-07,2.422128558511649,0.0001462558825480048,7.864757140181812e-05,0.00015404959900684333,0.0006039954382300877,0.09247730997717542,0.09247730997717542,0.09247730997717542,0.0924802387568046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488149.39556878107,595.5169713151305,0.0,0.09247730997717542,0.09247731589114784,0.09247731589114784,0.3716231495102782,0.3716231495102782,0.5,9.93761012464499,0.015752071048723337,0.015752071048723337,1.375610736431554e-11,1.841232210608723e-05,0.01562503044664254,1.375610736431554e-11,27449.748171743937,20829.364478805284,0.7588180535749502,0.99087048153962,0.6092743462307976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516768359821488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.396435648196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65243233211896,260.65243233211896,-12.497567667881015,244.87354155036942,276.4313231139424,124341.46063245562,124362.09596634968,-20.63533389406423,0.0,nan,276.4313231139424,3.281323113942449,270.11976680122063,-3.0302331987793423,263.8082104884427,-9.341789511557295,257.4966541757154,-15.6533458242846,251.18509786302303,-21.964902136976946,244.87354155036942,-28.276458449630553,1.0,1.0,26022.012520719443,26022.012520719443,275.659115110388,2.509115110387995,275.659115110388,275.659115110388,77093.73000161297,77095.5698784613,-1.839876848331187,0.0,8546.071908451686,8546.071908451686,0.8856897918464548,3940.389454660461,275.659115110388,2.509115110387995,1.0,0.002,0.1314513613321077,0.004901250484556952,0.0002030452433222498,0.0017969546754913073,0.1015226216611249,0.1015226216611249,0.0,-8.11864429850484e-11,1.0,1.0000316480253864,0.015625030432886433,0.09247731589114784,0.0,2.923260400201006e-06,3.7546987424922778,0.0,1600123.506204728,266.6379632465488,1.8412308349979867e-05,1.0,1284421.58017606,2598.4777906878144,,,,,,,,,,,,,,,,,,,2.0,15261.768319319308,1549.4765938603894,0.3716231495102782,6.173730061729009,2.954716832320347
1825.0,-30.030657876510404,4.95893644974979,35.048565236952676,24.599132139142625,5.034127832013748,-26.524179305611625,-40.023511718586064,1.5276492791391691,-6.512117718080447,-6.512136268874727,40.09722731342373,41098.54413649294,25740.603124265155,25740.603124265155,66839.1472607581,77103.40602749854,77095.5982430729,25740.603124265155,102836.20136733806,102836.20136733806,102836.20136733806,130286.03910881402,125805.26648560149,4480.772623212535,0.0,90922.03012027731,54917.2158378922,40005.34920265012,27449.83774147596,67455.18694412608,20829.42483423695,1549.4827058060196,0.0,0.8786243666169579,2.7275229944435897,0.001494314320929203,1.0,1.0,-6.49638970347047,334231.1816315791,1558729.662411406,4.663627297735444,1558729.662411406,4.663627297735444,0.7588177762801218,0.09247732520206363,3.92078842583403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92078842583403,1.284593496783422,1.2848924280906804,3.052162754716998,6467.166627754278,15261.763751499784,6454.7537892490745,0.00032813517762560434,23189.731310466308,2364.6944991884393,19293.69102818906,1967.408954963118,0.8319928665788882,0.8319928665788882,35455.43803678692,35405.22815468563,1.0017730001401133,0.8,4279.095755070478,4273.035954225843,1.0017730001401133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.799651580972,4632.441516551485,6.150976215681109,4.95893644974979,-3.7095525613537093,8.6684890111035,2.9546718452716716,3.5,0.8441919557919062,0.6,0.00023269286832477122,1.000018334907282,0.00023268860200082798,198.94753330212055,0.0,8.5588835214619e-07,2.4255875899823023,0.00014711177090015101,7.864612419660988e-05,0.00015404674412816135,0.0006039846914151114,0.09247731685588799,0.09247731685588799,0.09247731685588799,0.0924802734836291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488149.01948825165,595.5170941589963,0.0,0.09247731685588799,0.09247732520206363,0.09247732520206363,0.37162290667673586,0.37162290667673586,0.5,9.937698798639955,0.01578021485499903,0.01578021485499903,-2.489741746103391e-11,1.8550794266047888e-05,0.015746565404242574,-2.489741746103391e-11,27449.83774147596,20829.42483423695,0.7588177762801218,0.9908674230807742,0.6092718143459501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516779001613809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.39989467967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6523055404978,260.6523055404978,-12.497694459502156,244.8733669793457,276.431244101728,124341.51341412582,124362.71176811474,-21.19835398894738,0.0,nan,276.431244101728,3.2812441017280207,270.11966867723265,-3.0303313227673243,263.8080932527047,-9.341906747295297,257.49651782821377,-15.653482171786209,251.1849424037621,-21.96505759623787,244.8733669793457,-28.276633020654288,1.0,1.0,26022.012520719443,26022.012520719443,275.65903732630983,2.5090373263098513,275.65903732630983,275.65903732630983,77093.64833102627,77095.5982430729,-1.9499120466352906,0.0,8546.071908451686,8546.071908451686,0.8856896085479568,3940.3923679632003,275.65903732630983,2.5090373263098513,1.0,0.002,0.1314484154012821,0.0049012481918545925,0.00020304065906878705,0.0017969592666166579,0.10152032953439352,0.10152032953439352,0.0,-7.431455494380512e-11,1.0,1.000031894159408,0.01574656542913999,0.09247732520206363,0.0,2.9459965674630756e-06,3.7839023819652398,0.0,1600123.4114839816,266.63788228191953,1.855081916346535e-05,1.0,1284421.8570233164,2598.4766701916865,,,,,,,,,,,,,,,,,,,2.0,15261.763751499784,1549.4827058060196,0.37162290667673586,6.173730061729009,2.9546718452716716
1826.0,-30.030834506040428,4.959014724764944,35.04856863172639,24.599073989689373,5.034073972345662,-26.52434365819875,-40.02366978731004,1.5275831354279874,-6.512183822852023,-6.512202070199817,40.097228540586315,41098.44586951449,25740.60620292788,25740.60620292788,66839.05207244237,77103.40210219314,77095.5434393052,25740.60620292788,102836.14964223308,102836.14964223308,102836.14964223308,130286.0250034634,125805.21438467054,4480.810618792846,0.0,90922.07691158165,54917.168397662914,40005.45390435415,27449.87536123031,67455.32926558447,20829.448537916516,1549.4859787198488,0.0,0.8786240058181161,2.7275163094296664,0.001494314320929203,1.0,1.0,-6.496721611631074,334230.3134271009,1558729.7154312374,4.663639570715397,1558729.7154312374,4.663639570715397,0.7588175998545931,0.0924773082720313,3.92078911124964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92078911124964,1.2845938149284117,1.2848927408289255,3.052162532378485,6467.16615664565,15261.759207273097,6454.7519285453545,0.00032813514123486334,23189.739190691344,2364.6953027477625,19293.685466421124,1967.4083878206243,0.8319923440176444,0.8319923440176444,35455.44299532233,35405.22815468563,1.0017731752658219,0.8,4279.0963535131705,4273.035954225843,1.0017731752658219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.76145406231,4632.441516551485,6.151033096029997,4.959014724764944,-3.709607196752049,8.668621921516992,2.9546268965688416,3.5,0.8441791133053833,0.6,0.00023268860200082798,1.0000183885140492,0.00023268432328188025,198.94767920849597,0.0,8.487746247755075e-07,2.4054272866137882,0.00014796054552492651,7.864471712015686e-05,0.0001540438848806711,0.0006039735864947283,0.09247730270695272,0.09247730270695272,0.09247730270695272,0.09248020418536235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488148.60581850563,595.517228766624,0.0,0.09247730270695272,0.0924773082720313,0.0924773082720313,0.37162266802794086,0.37162266802794086,0.5,9.937785826567646,0.01574399088804057,0.01574399088804057,-1.4779288903810084e-11,1.824734778210768e-05,0.015480458568731592,-1.4779288903810084e-11,27449.87536123031,20829.448537916516,0.7588175998545931,0.9908639213557805,0.6092690720951356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451678955514275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3797343763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6521808483278,260.6521808483278,-12.49781915167216,244.8731931501339,276.43116854659564,124342.14604295378,124362.99338742574,-20.84734447195295,0.0,nan,276.43116854659564,3.2811685465956657,270.1195734672842,-3.030426532715751,263.8079783879414,-9.342021612058602,257.49638330863877,-15.653616691361208,251.18478822937288,-21.965211770627093,244.8731931501339,-28.27680684986609,1.0,1.0,26022.012520719443,26022.012520719443,275.65896511224116,2.508965112241185,275.65896511224116,275.65896511224116,77093.70712071586,77095.5434393052,-1.8363185893394984,0.0,8546.071908451686,8546.071908451686,0.8856895652075109,3940.393056805888,275.65896511224116,2.508965112241185,1.0,0.002,0.1314455192573763,0.004901248462206724,0.00020303615810542358,0.0017969637726487522,0.10151807905271179,0.10151807905271179,0.0,-6.92458243523042e-11,1.0,1.000031355175238,0.015480458583510881,0.0924773082720313,0.0,2.8962090670119024e-06,3.719954878708483,0.0,1600123.3335523885,266.63781617714795,1.8247362561396585e-05,1.0,1284422.0816373804,2598.4757611017912,,,,,,,,,,,,,,,,,,,2.0,15261.759207273097,1549.4859787198488,0.37162266802794086,6.173730061729009,2.9546268965688416
1827.0,-30.03101027996281,4.959092781240959,35.04857209077107,24.59899397743868,5.033993359693886,-26.52450991598241,-40.023831942211814,1.5274930114299798,-6.512259734740837,-6.512278045404557,40.097237215146095,41098.36611004952,25740.632483216836,25740.632483216836,66838.99859326635,77103.41446805638,77095.56034784784,25740.632483216836,102836.19283106468,102836.19283106468,102836.19283106468,130286.14571855703,125805.29589617193,4480.849822385102,0.0,90922.12855933138,54917.12770723131,40005.55650233341,27449.952887492364,67455.50938982578,20829.500483427302,1549.49139632698,0.0,0.8786235616527803,2.727508585345902,0.001494314320929203,1.0,1.0,-6.49674207394429,334229.31098731334,1558730.0902152653,4.663654679509636,1558730.0902152653,4.663654679509636,0.7588173491153172,0.09247731093572853,3.9207896526598667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207896526598667,1.2845942452486185,1.2848931657525642,3.0521619314128583,6467.164883271601,15261.754646865627,6454.750615319955,0.00032813531161898535,23189.74916128177,2364.6963194650334,19293.681541102524,1967.4079875495224,0.8319918170273172,0.8319918170273172,35455.446912072475,35405.22815468563,1.001773313597731,0.8,4279.096826223419,4273.035954225843,1.001773313597731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.723360340994,4632.441516551485,6.151095369209626,4.959092781240959,-3.709669509258844,8.668762290499803,2.9545820702813295,3.5,0.8441663057946656,0.6,0.00023268432328188025,1.000018299464194,0.00023268006536135554,198.9478244082766,0.0,8.512412046351459e-07,2.4124175739360036,0.00014881178672956167,7.864327369405903e-05,0.0001540410495878212,0.0006039625533087948,0.09247730351440615,0.09247730351440615,0.09247730351440615,0.09248021888460609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488148.22615563945,595.5173526790331,0.0,0.09247730351440615,0.09247731093572853,0.09247731093572853,0.37162242362371417,0.37162242362371417,0.5,9.937873271275004,0.015729782936091397,0.015729782936091397,0.0,1.8310663733700494e-05,0.015535971460280962,0.0,27449.952887492364,20829.500483427302,0.7588173491153172,0.9908604826776031,0.6092662627828044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516800139526755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.38672466362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6520555195954,260.6520555195954,-12.497944480404556,244.8730198324384,276.43109120683573,124342.44747601611,124363.40124847535,-20.95377245923067,0.0,nan,276.43109120683573,3.281091206835754,270.11947693192315,-3.030523068076832,263.8078626569973,-9.342137343002662,257.49624838211156,-15.653751617888418,251.1846341072665,-21.965365892733473,244.8730198324384,-28.27698016756159,1.0,1.0,26022.012520719443,26022.012520719443,275.6588911155527,2.5088911155527285,275.6588911155527,275.6588911155527,77093.69379234394,77095.56034784784,-1.8665555039042374,0.0,8546.071908451686,8546.071908451686,0.8856895309728641,3940.393600923166,275.6588911155527,2.5088911155527285,1.0,0.002,0.13144261273274738,0.004901246911230594,0.00020303163686320632,0.0017969682923102102,0.10151581843160316,0.10151581843160316,0.0,-7.082658331353242e-11,1.0,1.0000314675908255,0.015535971460280962,0.09247731093572853,0.0,2.906593186527593e-06,3.733293224916475,0.0,1600123.2446475595,266.63774026525914,1.8310663733700494e-05,1.0,1284422.3409800641,2598.4747114538513,,,,,,,,,,,,,,,,,,,2.0,15261.754646865627,1549.49139632698,0.37162242362371417,6.173730061729009,2.9545820702813295
1828.0,-30.03118587950625,4.959170720503774,35.048575483629484,24.598922277241968,5.033925289490523,-26.52467476260028,-40.02399008078498,1.5274141857438766,-6.512330270522739,-6.512348473957614,40.097242206669186,41098.276585259206,25740.646504429355,25740.646504429355,66838.92308968856,77103.42079220283,77095.54369900111,25740.646504429355,102836.19020343047,102836.19020343047,102836.19020343047,130286.2005565446,125805.31234360815,4480.88821293645,0.0,90922.1809635077,54917.08420454105,40005.663065518485,27450.010353114136,67455.67341863262,20829.538255880834,1549.495725900841,0.0,0.8786231615018465,2.727501427368863,0.001494314320929203,1.0,1.0,-6.49690638524703,334228.3817323989,1558730.3058749994,4.663668291111801,1558730.3058749994,4.663668291111801,0.7588171366032936,0.09247730293028408,3.92079073162487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92079073162487,1.2845946226869056,1.2848935378086932,3.052161874556192,6467.164762799147,15261.750097711181,6454.748509554251,0.0003281351844325473,23189.75614539554,2364.697031646438,19293.675246827916,1967.4073457121358,0.8319912950295851,0.8319912950295851,35455.45471768078,35405.22815468563,1.0017735892764696,0.8,4279.097768277648,4273.035954225843,1.0017735892764696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.685321229112,4632.441516551485,6.151154633741707,4.959170720503774,-3.709727625299507,8.668898345803282,2.954537308526202,3.5,0.8441535167217721,0.6,0.00023268006536135554,1.0000182813361143,0.00023267581173663551,198.94796946419663,0.0,8.471040248941814e-07,2.40069280655011,0.00014965889075445587,7.864186604300603e-05,0.0001540381993183495,0.0006039515442035691,0.0924772965363383,0.0924772965363383,0.0924772965363383,0.092480192471235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488147.83149353985,595.517481289117,0.0,0.0924772965363383,0.09247730293028408,0.09247730293028408,0.3716221817194129,0.3716221817194129,0.5,9.937960132717278,0.015697639914321826,0.015697639914321826,-9.549694368615746e-11,1.8203434876795654e-05,0.015442088710585722,-9.549694368615746e-11,27450.010353114136,20829.538255880834,0.7588171366032936,0.9908569539419392,0.6092634540937966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516810672653782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.37499989624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65193082611114,260.65193082611114,-12.498069173888837,244.87284707739624,276.43101457491446,124342.91613760176,124363.76370290823,-20.84756530648813,0.0,nan,276.43101457491446,3.2810145749144795,270.11938107537475,-3.03061892462523,263.8077475758117,-9.342252424188302,257.49611407632096,-15.653885923679013,251.18448057684898,-21.965519423150994,244.87284707739624,-28.277152922603733,1.0,1.0,26022.012520719443,26022.012520719443,275.6588187388711,2.5088187388711276,275.6588187388711,275.6588187388711,77093.71143012159,77095.54369900111,-1.8322688795160502,0.0,8546.071908451686,8546.071908451686,0.8856894627473575,3940.394685282994,275.6588187388711,2.5088187388711276,1.0,0.002,0.13143972377160557,0.004901246297933423,0.00020302714506622113,0.0017969727843012118,0.10151357253311057,0.10151357253311057,0.0,-7.063256706948962e-11,1.0,1.000031277425192,0.015442088806082666,0.09247730293028408,0.0,2.889026999739263e-06,3.710731516708854,0.0,1600123.161801736,266.63766972947724,1.820353037373934e-05,1.0,1284422.5813894265,2598.473738436046,,,,,,,,,,,,,,,,,,,2.0,15261.750097711181,1549.495725900841,0.3716221817194129,6.173730061729009,2.954537308526202
1829.0,-30.03136139614745,4.959248618236358,35.04857894514306,24.59887802777814,5.033884274268585,-26.52483682911764,-40.024147800262995,1.5273597043833431,-6.512396175480603,-6.512414523520305,40.097250964461715,41098.174456068664,25740.65127211349,25740.65127211349,66838.82572818216,77103.4074166238,77095.5928911233,25740.65127211349,102836.2441632368,102836.2441632368,102836.2441632368,130286.32439738797,125805.39726249552,4480.92713489245,0.0,90922.22054969196,54917.03495082847,40005.76177651499,27450.08023415118,67455.84201066618,20829.585271060416,1549.5005420459267,0.0,0.878622770738853,2.7274947112356527,0.001494314320929203,1.0,1.0,-6.496845747399732,334227.5102595689,1558730.6842564563,4.663681583379865,1558730.6842564563,4.663681583379865,0.7588169175966897,0.09247729891043137,3.920790732198304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920790732198304,1.2845948862644228,1.2848937959830737,3.0521612487497034,6467.1634367902925,15261.745546190996,6454.747237030932,0.0003281353687251461,23189.766238483688,2364.698060855,19293.67144317056,1967.4069578470283,0.8319907688915159,0.8319907688915158,35455.45472182921,35405.22815468563,1.0017735894229838,0.8,4279.09776877832,4273.035954225843,1.0017735894229838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.647362394293,4632.441516551485,6.151211570043907,4.959248618236358,-3.709782392586065,8.669031010822422,2.9544926415058863,3.5,0.8441407547159675,0.6,0.00023267581173663551,1.000018272731516,0.00023267156019168473,198.94811445182083,0.0,8.462500009127036e-07,2.398272502586602,0.00015050514075536857,7.864046214567688e-05,0.00015403534959095862,0.0006039403711071564,0.09247729278281629,0.09247729278281629,0.09247729278281629,0.09248021106652916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488147.4517855517,595.5176052202164,0.0,0.09247729278281629,0.09247729891043137,0.09247729891043137,0.3716219383093031,0.3716219383093031,0.5,9.938047670295287,0.015695684087347672,0.015695684087347672,8.526512829121202e-12,1.8348039702686947e-05,0.015568776120574057,8.526512829121202e-12,27450.08023415118,20829.585271060416,0.7588169175966897,0.9908530341614228,0.6092604173493258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516821195345857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.37257959227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65180911945146,260.65180911945146,-12.49819088054852,244.87267504298887,276.4309431959955,124343.64283006822,124363.99102643626,-20.348196368060467,0.0,nan,276.4309431959955,3.280943195995519,270.1192895653663,-3.030710434633704,263.80763593470647,-9.34236406529351,257.4959823041106,-15.654017695889365,251.1843286735412,-21.96567132645879,244.87267504298887,-28.277324957011103,1.0,1.0,26022.012520719443,26022.012520719443,275.6587584454175,2.508758445417527,275.6587584454175,275.6587584454175,77093.76743122039,77095.5928911233,-1.8254599029169185,0.0,8546.071908451686,8546.071908451686,0.8856894627110978,3940.3946858592954,275.6587584454175,2.508758445417527,1.0,0.002,0.13143681111621672,0.0049012465659749324,0.00020302261849881656,0.001796977306146531,0.10151130924940828,0.10151130924940828,0.0,-7.535465263927565e-11,1.0,1.000031533998261,0.015568776112047544,0.09247729891043137,0.0,2.9127269930682912e-06,3.7411729800253077,0.0,1600123.0847444567,266.6376038245194,1.8348031176174118e-05,1.0,1284422.8068502652,2598.472825920449,,,,,,,,,,,,,,,,,,,2.0,15261.745546190996,1549.5005420459267,0.3716219383093031,6.173730061729009,2.9544926415058863
1830.0,-30.03153560389206,4.9593262269421485,35.04858251135352,24.598769971076422,5.033779153071987,-26.525004128206906,-40.02430628808213,1.5272476944887419,-6.512475519360578,-6.512493977303361,40.09726094430086,41098.10512891989,25740.68629490788,25740.68629490788,66838.79142382776,77103.44060469043,77095.61580238437,25740.68629490788,102836.30209729225,102836.30209729225,102836.30209729225,130286.46802798439,125805.50109843274,4480.9669295516505,0.0,90922.28891568337,54917.000526215146,40005.87598829802,27450.165930692132,67456.04191899016,20829.642918552392,1549.5064312757756,0.0,0.8786223027817499,2.7274866329679397,0.001494314320929203,1.0,1.0,-6.496828778624092,334226.46192895476,1558731.1154357123,4.663697501507364,1558731.1154357123,4.663697501507364,0.7588166487278931,0.09247730654434122,3.9207930414803944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207930414803944,1.2845954188839732,1.284894323264759,3.052161780933867,6467.164564424675,15261.7409904783,6454.744264250029,0.00032813491873895514,23189.77001687224,2364.6984461434067,19293.662557329502,1967.406051743409,0.8319902501530616,0.8319902501530616,35455.47142797801,35405.22815468563,1.001774179451365,0.8,4279.099785033494,4273.035954225843,1.001774179451365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.609503074371,4632.441516551485,6.151275591186365,4.9593262269421485,-3.709847298094248,8.669173525036395,2.9544480918560554,3.5,0.8441280262445873,0.6,0.00023267156019168473,1.0000181364893204,0.00023266734042294993,198.9482583583997,0.0,8.458368514658032e-07,2.397101637054086,0.00015135097760683437,7.863905143250678e-05,0.00015403250875917795,0.0006039295885047529,0.09247729851799612,0.09247729851799612,0.09247729851799612,0.09248023939532059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488147.0747858681,595.5177283303974,0.0,0.09247729851799612,0.09247730654434122,0.09247730654434122,0.3716216984374275,0.3716216984374275,0.5,9.938135871917885,0.015718237375324406,0.015718237375324406,-5.343281372915953e-12,1.8457942758232093e-05,0.015665198679243986,-5.343281372915953e-12,27450.165930692132,20829.642918552392,0.7588166487278931,0.9908495891901918,0.6092575840467448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516831713084624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.37140872674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.651684147738,260.651684147738,-12.498315852261953,244.87250324148948,276.4308650540691,124343.68813498688,124364.58221744487,-20.894082458023064,0.0,nan,276.4308650540691,3.2808650540691247,270.11919269153475,-3.030807308465228,263.8075203289426,-9.34247967105739,257.49584796643813,-15.654152033561843,251.18417560395386,-21.965824396046116,244.87250324148948,-28.277496758510495,1.0,1.0,26022.012520719443,26022.012520719443,275.6586816725458,2.5086816725458334,275.6586816725458,275.6586816725458,77093.69094838556,77095.61580238437,-1.9248539988184348,0.0,8546.071908451686,8546.071908451686,0.885689316689724,3940.3970066877964,275.6586816725458,2.5086816725458334,1.0,0.002,0.13143388041691906,0.00490124449312281,0.00020301805846801072,0.001796981867486751,0.10150902923400536,0.10150902923400536,0.0,-7.404523825679798e-11,1.0,1.0000317292700789,0.015665198684587267,0.09247730654434122,0.0,2.9307648583533734e-06,3.7643420204565685,0.0,1600122.9918825175,266.6375244806394,1.8457948101513466e-05,1.0,1284423.078066909,2598.4717282163747,,,,,,,,,,,,,,,,,,,2.0,15261.7409904783,1549.5064312757756,0.3716216984374275,6.173730061729009,2.9544480918560554
1831.0,-30.031747344571144,4.9594037953417915,35.04858587720399,24.598708014842146,5.033721041706769,-26.525200505527646,-40.02449547462163,1.5271742140546691,-6.512541681620064,-6.5125598373279825,40.0972622543973,41097.97702907272,25740.691019575945,25740.691019575945,66838.66804864866,77103.42399471988,77095.56045938135,25740.691019575945,102836.25147895729,102836.25147895729,102836.25147895729,130286.4555871181,125805.45081460146,4481.004772516638,0.0,90922.3325851549,54916.94281243812,40005.988636351976,27450.2041081608,67456.19274451278,20829.66701795054,1549.5097329063722,0.0,0.8786219413446086,2.727479942041157,0.001494314320929203,1.0,1.0,-6.497159592295304,334225.5929596046,1558731.1720387659,4.663709796236814,1558731.1720387659,4.663709796236814,0.7588164713047796,0.0924772905791088,3.9207929902873384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207929902873384,1.284595771245769,1.284894670287564,3.0521609038811106,6467.162706055128,15261.73645513661,6454.743367970348,0.00032813524117643366,23189.781457574885,2364.6996127704047,19293.659878289556,1967.4057785573623,0.8319897241630679,0.8319897241630679,35455.47105762968,35405.22815468563,1.0017741663713882,0.8,4279.099740336374,4273.035954225843,1.0017741663713882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.5716797627165,4632.441516551485,6.151332320118258,4.9594037953417915,-3.709901918863767,8.669305714205558,2.9544035848460295,3.5,0.8441153099560085,0.6,0.00023266734042294993,1.0000220440609446,0.00023266221160297783,198.94843326979586,0.0,8.395156404626444e-07,2.379187325071134,0.00015219049324729703,7.863736749812293e-05,0.000154029972924827,0.0006039196381378102,0.09247728503405159,0.09247728503405159,0.09247728503405159,0.09248017153722364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488146.6636813209,595.5178621075588,0.0,0.09247728503405159,0.0924772905791088,0.0924772905791088,0.3716214620617457,0.3716214620617457,0.5,9.93822245106833,0.015678387482068956,0.015678387482068956,4.206412995699793e-12,1.8155707891764905e-05,0.015400245032651583,4.206412995699793e-12,27450.2041081608,20829.66701795054,0.7588164713047796,0.990845544778921,0.6092543227977513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516842152402871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.35349441476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65155736614525,260.65155736614525,-12.498442633854722,244.87232557495503,276.4307891574188,124344.08003907128,124365.27671488862,-21.196675817370167,0.0,nan,276.4307891574188,3.2807891574188375,270.1190964409048,-3.0309035590951794,263.80740372433627,-9.342596275663709,257.4957110078579,-15.654288992142085,251.18401829139887,-21.965981708601106,244.87232557495503,-28.27767442504495,1.0,1.0,26022.012520719443,26022.012520719443,275.6586093366802,2.5086093366801947,275.6586093366802,275.6586093366802,77093.72644812943,77095.56045938135,-1.8340112519217655,0.0,8546.071908451686,8546.071908451686,0.8856893199267823,3940.3969552387753,275.6586093366802,2.5086093366801947,1.0,0.002,0.1314309992885147,0.004901244691604506,0.00020301358068009655,0.0017969863511688947,0.10150679034004828,0.10150679034004828,0.0,-6.81510087079118e-11,1.0,1.00003119262295,0.01540024502844517,0.0924772905791088,0.0,2.8811932967891123e-06,3.7006718105001686,0.0,1600122.9138849282,266.6374583183799,1.815570368535191e-05,1.0,1284423.3028808958,2598.470818319814,,,,,,,,,,,,,,,,,,,2.0,15261.73645513661,1549.5097329063722,0.3716214620617457,6.173730061729009,2.9544035848460295
1832.0,-30.03195545656014,4.959481156979434,35.04858927826141,24.598620004858844,5.033640634441151,-26.525395846959185,-40.02468487070871,1.527081040394763,-6.512616335540031,-6.512634508976181,40.09727002815886,41097.886809831834,25740.71587731142,25740.71587731142,66838.60268714326,77103.43304228425,77095.56746674713,25740.71587731142,102836.28334405855,102836.28334405855,102836.28334405855,130286.56038858183,125805.51681246262,4481.043576119208,0.0,90922.39895160237,54916.908948015494,40006.10000398542,27450.27704452327,67456.37704850869,20829.71571596836,1549.5149020165873,0.0,0.8786215076510466,2.727472351150611,0.001494314320929203,1.0,1.0,-6.497218692688421,334224.6077298544,1558731.5079048143,4.66372454886595,1558731.5079048143,4.66372454886595,0.7588162291471003,0.0924772914866327,3.9207950158351075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207950158351075,1.2845962175849517,1.2848951101417951,3.0521614201902483,6467.163800052235,15261.73116207821,6454.740063628999,0.0003281347742140462,23189.786404132225,2364.700117178876,19293.650001392136,1967.404771394119,0.8319891207775062,0.8319891207775062,35455.485711144276,35405.22815468563,1.001774683904814,0.8,4279.101508860346,4273.035954225843,1.001774683904814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.533955814406,4632.441516551485,6.1513937153131995,4.959481156979434,-3.7099631872872427,8.669444344266676,2.954359195024825,3.5,0.84410262714995,0.6,0.00023266221160297783,1.0000216663156665,0.00023265717077927364,198.94860518392545,0.0,1.0203706979725767e-06,2.8917305580542823,0.0001532108639452696,7.86356817319638e-05,0.00015402652987101401,0.000603906450624649,0.09247728433264649,0.09247728433264649,0.09247728433264649,0.09248017701517416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488146.2829719445,595.5179863159361,0.0,0.09247728433264649,0.0924772914866327,0.0924772914866327,0.3716212200207386,0.3716212200207386,0.5,9.938309209367924,0.015652799240228887,0.015652799240228887,-1.2391865311656147e-11,1.8173436160395795e-05,0.015415816287770667,-1.2391865311656147e-11,27450.27704452327,20829.71571596836,0.7588162291471003,0.990841868650592,0.6092513207502658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516854840884108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.86603764774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.651427406737,260.651427406737,-12.498572593262963,244.87214353384522,276.43071127972166,124344.33151862155,124366.0594963992,-21.727977777699827,0.0,nan,276.43071127972166,3.280711279721686,270.11899773050396,-3.031002269496014,263.8072841812763,-9.342715818723661,257.4955706321115,-15.654429367888497,251.1838570829635,-21.96614291703648,244.87214353384522,-28.27785646615476,1.0,1.0,26022.012520719443,26022.012520719443,275.6585354849836,2.508535484983611,275.6585354849836,275.6585354849836,77093.70571548255,77095.56746674713,-1.8617512645869283,0.0,8546.071908451686,8546.071908451686,0.8856891918465897,3940.398990914283,275.6585354849836,2.508535484983611,1.0,0.002,0.13142811524722645,0.004901243275231617,0.00020300909471733283,0.0017969908329490566,0.10150454735866642,0.10150454735866642,0.0,-7.233361045549946e-11,1.0,1.0000312241419818,0.015415816300162533,0.0924772914866327,0.0,2.8841047979605586e-06,3.7044121455879933,0.0,1600122.8263893854,266.63738366445995,1.8173448552261107e-05,1.0,1284423.5577734553,2598.4697866858746,,,,,,,,,,,,,,,,,,,2.0,15261.73116207821,1549.5149020165873,0.3716212200207386,6.173730061729009,2.954359195024825
