time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1833.0,-30.032126954555824,4.959558509919255,35.04859267569766,24.59858766468244,5.033605624594968,-26.52555369663812,-40.02483853893352,1.527032364082111,-6.5126800466140935,-6.512698258819681,40.097276697921686,41097.77169704153,25740.71667698688,25740.71667698688,66838.48837402841,77103.41764579574,77095.59381511286,25740.71667698688,102836.31049209974,102836.31049209974,102836.31049209974,130286.64686835301,125805.56493296419,4481.081935388815,0.0,90922.43278127631,54916.833107214974,40006.221860068144,27450.33637625326,67456.5582363214,20829.755237159432,1549.519161422505,0.0,0.8786211372649266,2.7274658702387216,0.001494314320929203,1.0,1.0,-6.497248447840377,334223.7666061328,1558731.7960723983,4.66373714802063,1558731.7960723983,4.66373714802063,0.7588160287601735,0.09247728262154783,3.920793738230881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920793738230881,1.284596455639646,1.2848953417761173,3.0521598600227953,6467.160494244617,15261.725934656544,6454.739836118956,0.0003281354466437489,23189.802588876257,2364.7017675634656,19293.649321349392,1967.404702049058,0.8319885107863841,0.8319885107863841,35455.47646851267,35405.22815468563,1.0017743574731681,0.8,4279.100393372629,4273.035954225843,1.0017743574731681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.496288500073,4632.441516551485,6.1514492790274655,4.959558509919255,-3.710016169381942,8.669574679301196,2.954314872111083,3.5,0.8440899634603094,0.6,0.00023265717077927364,1.0000178544658715,0.0002326530168839238,198.9487468526962,0.0,1.0028648449279467e-06,2.842118970525801,0.00015421372879019757,7.863431399492524e-05,0.0001540228567843484,0.0006038918524245051,0.09247727691390306,0.09247727691390306,0.09247727691390306,0.09248017249690041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.8964909637,595.5181123473003,0.0,0.09247727691390306,0.09247728262154783,0.09247728262154783,0.37162097952259765,0.37162097952259765,0.5,9.938396057397105,0.015635189300610364,0.015635189300610364,-1.3244516594568267e-11,1.82122055889522e-05,0.015449810979305312,-1.3244516594568267e-11,27450.33637625326,20829.755237159432,0.7588160287601735,0.9908375126384643,0.6092479778328327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516867311938084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.81642606021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6513023028654,260.6513023028654,-12.49869769713456,244.8719646504636,276.4306399553666,124345.1809330273,124366.09711054126,-20.916177513939772,0.0,nan,276.4306399553666,3.2806399553666097,270.1189048943344,-3.0310951056655995,263.80716983330126,-9.342830166698718,257.49543477234056,-15.654565227659418,251.18369971138628,-21.966300288613695,244.8719646504636,-28.278035349536367,1.0,1.0,26022.012520719443,26022.012520719443,275.65847481823675,2.5084748182367775,275.65847481823675,275.65847481823675,77093.78648497259,77095.59381511286,-1.8073301402764628,0.0,8546.071908451686,8546.071908451686,0.8856892726325383,3940.3977069220355,275.65847481823675,2.5084748182367775,1.0,0.002,0.13142522484877875,0.004901243866586858,0.00020300460349352337,0.0017969953193741328,0.10150230174676168,0.10150230174676168,0.0,-7.71323439147098e-11,1.0,1.0000312929780082,0.015449810992549828,0.09247728262154783,0.0,2.8904630296393313e-06,3.7125794371377343,0.0,1600122.7517527328,266.6373199533859,1.8212218833468796e-05,1.0,1284423.7753841763,2598.468905944256,,,,,,,,,,,,,,,,,,,2.0,15261.725934656544,1549.519161422505,0.37162097952259765,6.173730061729009,2.954314872111083
1834.0,-30.032299432135904,4.959635553103787,35.04859620456433,24.5984798175283,5.033498463971626,-26.525719642529225,-40.02499681720508,1.5269186918327602,-6.512759925331636,-6.512778281723618,40.09728732936309,41097.704043924976,25740.754184664365,25740.754184664365,66838.45822858934,77103.45105035126,77095.62302787718,25740.754184664365,102836.37721254156,102836.37721254156,102836.37721254156,130286.80272172636,125805.68111068604,4481.121611040322,0.0,90922.49831392422,54916.79792488782,40006.333765596006,27450.425509184806,67456.75927478081,20829.815329979305,1549.5252289452344,0.0,0.8786206637458543,2.727457733734122,0.001494314320929203,1.0,1.0,-6.497202059477843,334222.7107760539,1558732.255404984,4.663753255383694,1558732.255404984,4.663753255383694,0.7588157539856615,0.09247729218336845,3.9207956030703612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207956030703612,1.2845969958332846,1.284895876759083,3.052160028232857,6467.160850661554,15261.721433798144,6454.737423500011,0.0003281351978728788,23189.808273280847,2364.7023472114174,19293.64210986991,1967.4039666828032,0.8319879958688544,0.8319879958688544,35455.489959407336,35405.22815468563,1.0017748339451522,0.8,4279.102021580692,4273.035954225843,1.0017748339451522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.458728305635,4632.441516551485,6.151513458728095,4.959635553103787,-3.710081458047049,8.669717011150837,2.9542706755095614,3.5,0.8440773358598747,0.6,0.0002326530168839238,1.0000179564755431,0.00023264883933073023,198.94888933084852,0.0,8.264122744082262e-07,2.3420523856729134,0.0001550401410646058,7.863290524876854e-05,0.00015402011163515527,0.000603881376483523,0.0924772839974214,0.0924772839974214,0.0924772839974214,0.09248020889943478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.5250085253,595.5182336948304,0.0,0.0924772839974214,0.09247729218336845,0.09247729218336845,0.3716207402104991,0.3716207402104991,0.5,9.93848376834522,0.015652251603000877,0.015652251603000877,-1.8758328224066645e-12,1.835639199043726e-05,0.01557622224578381,-1.8758328224066645e-12,27450.425509184806,20829.815329979305,0.7588157539856615,0.990834112802946,0.6092451592065978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516877588923913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.31635947536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6511745234974,260.6511745234974,-12.498825476502589,244.87178752556065,276.4305615215341,124345.24805887074,124366.61155359443,-21.363494723654668,0.0,nan,276.4305615215341,3.280561521534139,270.11880672227676,-3.0311932777232187,263.80705192304777,-9.342948076952212,257.49529712386925,-15.654702876130727,251.1835423246957,-21.96645767530427,244.87178752556065,-28.27821247443933,1.0,1.0,26022.012520719443,26022.012520719443,275.65839821360083,2.508398213600856,275.65839821360083,275.65839821360083,77093.70385345523,77095.62302787718,-1.9191744219569955,0.0,8546.071908451686,8546.071908451686,0.8856891547143088,3940.399581085713,275.65839821360083,2.508398213600856,1.0,0.002,0.1314223107943745,0.004901241613069597,0.00020300006894125906,0.0017969998526471385,0.10150003447062952,0.10150003447062952,0.0,-7.841160229796196e-11,1.0,1.0000315489877094,0.015576222247659643,0.09247729218336845,0.0,2.9141114085252304e-06,3.74295477324331,0.0,1600122.6583124157,266.63724007466834,1.8356393866270082e-05,1.0,1284424.0485429964,2598.4678003819527,,,,,,,,,,,,,,,,,,,2.0,15261.721433798144,1549.5252289452344,0.3716207402104991,6.173730061729009,2.9542706755095614
1835.0,-30.032472261321242,4.959712571055034,35.048599525124644,24.598421563301258,5.033444478276935,-26.5258805873529,-40.02515432713551,1.5268528148533638,-6.512824746326828,-6.512842793712486,40.097288330340696,41097.62047681079,25740.757077128932,25740.757077128932,66838.37755393973,77103.44873547793,77095.56680129051,25740.757077128932,102836.32387841944,102836.32387841944,102836.32387841944,130286.7852146156,125805.62606504536,4481.159149570237,0.0,90922.54545520435,54916.76388077343,40006.42397158991,27450.46133619615,67456.88530778605,20829.83780953644,1549.5283866234054,0.0,0.8786203107751407,2.7274511799822236,0.001494314320929203,1.0,1.0,-6.497537336482935,334221.8596001164,1558732.2986527984,4.663765262145814,1558732.2986527984,4.663765262145814,0.7588155825297638,0.09247727499506403,3.9207963693302403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207963693302403,1.2845973125492405,1.2848961881819747,3.0521598722245113,6467.16052009859,15261.716907598804,6454.735474163707,0.0003281351257646377,23189.81576458049,2364.703111111388,19293.63628317325,1967.4033725250981,0.8319874758402281,0.8319874758402281,35455.49550279632,35405.22815468563,1.0017750297268102,0.8,4279.102690609016,4273.035954225843,1.0017750297268102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.421198038064,4632.441516551485,6.151569323183315,4.959712571055034,-3.7101350131950204,8.669847584250054,2.9542265143867605,3.5,0.8440647183962173,0.6,0.00023264883933073023,1.0000179931066033,0.00023264465333068215,198.94903209963115,0.0,8.31119567980279e-07,2.3553928556561106,0.0001558712606325861,7.86315033643474e-05,0.00015401733596638283,0.0006038706116709096,0.09247726964351764,0.09247726964351764,0.09247726964351764,0.09248013798737123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.1150271388,595.518367091346,0.0,0.09247726964351764,0.09247727499506403,0.09247727499506403,0.37162050518541867,0.37162050518541867,0.5,9.938569804548205,0.015606155283478529,0.015606155283478529,-1.6086687537608668e-11,1.8047385651698278e-05,0.015305457229544572,-1.6086687537608668e-11,27450.46133619615,20829.83780953644,0.7588155825297638,0.9908310656351201,0.6092427821014024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516887924625173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.329699945345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65104935721075,260.65104935721075,-12.498950642789225,244.87161226208855,276.4304864524355,124345.91226483448,124366.83887825954,-20.92661342508762,0.0,nan,276.4304864524355,3.2804864524355253,270.118711614298,-3.0312883857019983,263.80693677620286,-9.343063223797117,257.49516193814367,-15.65483806185631,251.18338710009593,-21.96661289990405,244.87161226208855,-28.27838773791143,1.0,1.0,26022.012520719443,26022.012520719443,275.65832712238034,2.508327122380365,275.65832712238034,275.65832712238034,77093.7595034828,77095.56680129051,-1.807297807710711,0.0,8546.071908451686,8546.071908451686,0.8856891062618739,3940.4003511768915,275.65832712238034,2.508327122380365,1.0,0.002,0.13141944740701805,0.004901241996961777,0.00020299561912436674,0.001797004314080374,0.10149780956218336,0.10149780956218336,0.0,-6.679525942770992e-11,1.0,1.000031000571858,0.01530545724563126,0.09247727499506403,0.0,2.863452744053027e-06,3.6778881968953105,0.0,1600122.5818773597,266.63717525367315,1.8047401738385815e-05,1.0,1284424.2687551756,2598.4669091123687,,,,,,,,,,,,,,,,,,,2.0,15261.716907598804,1549.5283866234054,0.37162050518541867,6.173730061729009,2.9542265143867605
1836.0,-30.03264427084176,4.959789377695727,35.048602903440965,24.59834092240783,5.033365928883761,-26.526043250875304,-40.025312116462715,1.5267649239040735,-6.51289907056298,-6.512917170972447,40.09729666714207,41097.54567260483,25740.78248145507,25740.78248145507,66838.3281540599,77103.46300587489,77095.58158086846,25740.78248145507,102836.36406232353,102836.36406232353,102836.36406232353,130286.90064147499,125805.7027878896,4481.197853585386,0.0,90922.60057302496,54916.72971953428,40006.523170545195,27450.536579151463,67457.05974969667,20829.888189312438,1549.5336593019015,0.0,0.8786198765302465,2.727443618611421,0.001494314320929203,1.0,1.0,-6.497565222502317,334220.87826304993,1558732.6588435536,4.6637800335643504,1558732.6588435536,4.6637800335643504,0.7588153378805945,0.09247727703582458,3.920797544057592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920797544057592,1.2845977322368691,1.2848966025896422,3.0521597895321753,6467.160344883452,15261.712368606386,6454.733411144944,0.0003281350130594368,23189.82287438645,2364.7038361098284,19293.63011667211,1967.4027437169789,0.8319869548457073,0.8319869548457073,35455.50400117985,35405.22815468563,1.0017753298731114,0.8,4279.103716273875,4273.035954225843,1.0017753298731114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.3837702029905,4632.441516551485,6.15163041802123,4.959789377695727,-3.710196011474861,8.669985389170588,2.9541824740572262,3.5,0.8440521354449217,0.6,0.00023264465333068215,1.0000179077964955,0.00023264048725217984,198.9491741914939,0.0,8.328006579348745e-07,2.3601570645874346,0.00015670406129052097,7.863009901638122e-05,0.00015401455431430093,0.0006038598863046357,0.09247726988573586,0.09247726988573586,0.09247726988573586,0.09248015058293059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488144.7387708412,595.5184898788457,0.0,0.09247726988573586,0.09247727703582458,0.09247727703582458,0.3716202642807501,0.3716202642807501,0.5,9.938656204055352,0.015582133860959857,0.015582133860959857,-4.285993782104924e-11,1.8100409477028734e-05,0.015351948470140542,-4.285993782104924e-11,27450.536579151463,20829.888189312438,0.7588153378805945,0.9908277710600994,0.6092400977021479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451689828141044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.33446415427,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6509241703415,260.6509241703415,-12.499075829658466,244.87143843987923,276.4304099009063,124346.27924721783,124367.2093005892,-20.93005337133946,0.0,nan,276.4304099009063,3.2804099009063066,270.1186156086343,-3.031384391365691,263.80682131640003,-9.343178683599945,257.4950270242057,-15.654972975794294,251.18323273202355,-21.966767267976422,244.87143843987923,-28.27856156012075,1.0,1.0,26022.012520719443,26022.012520719443,275.6582544745205,2.508254474520527,275.6582544745205,275.6582544745205,77093.74824075155,77095.58158086846,-1.8333401169074932,0.0,8546.071908451686,8546.071908451686,0.8856890319810661,3940.4015317778803,275.6582544745205,2.508254474520527,1.0,0.002,0.13141657532159373,0.004901240580729304,0.0002029911517573102,0.001797008776251592,0.1014955758786551,0.1014955758786551,0.0,-7.199109797878522e-11,1.0,1.0000310947154774,0.01535194851300048,0.09247727703582458,0.0,2.8721490176729633e-06,3.689058630982629,0.0,1600122.4948184853,266.637100929437,1.8100452336966555e-05,1.0,1284424.5226424679,2598.4658815493112,,,,,,,,,,,,,,,,,,,2.0,15261.712368606386,1549.5336593019015,0.3716202642807501,6.173730061729009,2.9541824740572262
1837.0,-30.032816126928164,4.959866066757049,35.048606221353104,24.598268628492974,5.033299850906873,-26.526204529125565,-40.02546592438591,1.5266882657912926,-6.51296841166436,-6.512986412688219,40.0973016656293,41097.460836433376,25740.796550685885,25740.796550685885,66838.25738711926,77103.47121874048,77095.56641626665,25740.796550685885,102836.36296695254,102836.36296695254,102836.36296695254,130286.95638340822,125805.72057699916,4481.235806409068,0.0,90922.65634405156,54916.692390309094,40006.62661526941,27450.593416455675,67457.22003172508,20829.925571294993,1549.5379319770377,0.0,0.8786194827666983,2.727436581327168,0.001494314320929203,1.0,1.0,-6.497721535853486,334219.9646876439,1558732.8748046148,4.6637934279640625,1558732.8748046148,4.6637934279640625,0.7588151285213447,0.09247726922396014,3.920799237738579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920799237738579,1.2845980993503048,1.284896964436474,3.0521602357356383,6467.161290335047,15261.707840273613,6454.7305775926925,0.0003281346110888353,23189.82708140229,2364.7042651060547,19293.621646994812,1967.4018800502529,0.8319864386771497,0.8319864386771497,35455.516253852365,35405.22815468563,1.001775762613596,0.8,4279.105195041643,4273.035954225843,1.001775762613596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.34639706098,4632.441516551485,6.151688724615586,4.959866066757049,-3.7102531238626573,8.670119190619706,2.9541384983455936,3.5,0.8440395709558839,0.6,0.00023264048725217984,1.0000178918476332,0.0002326363249584997,198.94931615678823,0.0,8.288378776504776e-07,2.3489265452614534,0.00015753289916817145,7.862873012580715e-05,0.00015401175712637268,0.0006038491799438612,0.09247726301842063,0.09247726301842063,0.09247726301842063,0.09248012552540505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488144.34897746757,595.5186169053655,0.0,0.09247726301842063,0.09247726922396014,0.09247726922396014,0.3716200256521507,0.3716200256521507,0.5,9.938742062808098,0.015543650590416291,0.015543650590416291,9.777068044058979e-12,1.800102387505831e-05,0.015264876834748975,9.777068044058979e-12,27450.593416455675,20829.925571294993,0.7588151285213447,0.9908243677353629,0.609237392485271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516908589091326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.32323363495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65080011434515,260.65080011434515,-12.499199885654832,244.87126593676473,276.43033429202137,124346.80262981866,124367.54361077517,-20.7409809565292,0.0,nan,276.43033429202137,3.2803342920213936,270.1185206209097,-3.0314793790902854,263.8067069498287,-9.343293050171269,257.4948932787863,-15.655106721213656,251.1830796077599,-21.96692039224007,244.87126593676473,-28.278734063235248,1.0,1.0,26022.012520719443,26022.012520719443,275.65818345835186,2.50818345835188,275.65818345835186,275.65818345835186,77093.76776191322,77095.56641626665,-1.7986543534352677,0.0,8546.071908451686,8546.071908451686,0.8856889248855775,3940.403233927272,275.65818345835186,2.50818345835188,1.0,0.002,0.13141371952842826,0.004901240049142801,0.0002029867116999077,0.0017970132188271362,0.10149335584995384,0.10149335584995384,0.0,-6.947295603382253e-11,1.0,1.000030918345877,0.015264876824971907,0.09247726922396014,0.0,2.8558572241573265e-06,3.668133726874366,0.0,1600122.4133836182,266.6370315883356,1.8001014097990264e-05,1.0,1284424.7589991887,2598.4649249386075,,,,,,,,,,,,,,,,,,,2.0,15261.707840273613,1549.5379319770377,0.3716200256521507,6.173730061729009,2.9541384983455936
1838.0,-30.03298752626754,4.959942599268125,35.04860954273972,24.598197207693033,5.0332297362253255,-26.52636579999375,-40.02562350416554,1.526608023622982,-6.5130396399998745,-6.5130576284183475,40.09730840768338,41097.382639771815,25740.815347811917,25740.815347811917,66838.19798758373,77103.47906091652,77095.56894979069,25740.815347811917,102836.3842976026,102836.3842976026,102836.3842976026,130287.04370861816,125805.76972639051,4481.273982227646,0.0,90922.70641601666,54916.65630330172,40006.722347461044,27450.659411015553,67457.3817584766,20829.969452209258,1549.5426888248303,0.0,0.8786190716912046,2.7274293422351614,0.001494314320929203,1.0,1.0,-6.497803746156592,334219.025068093,1558733.1660970757,4.663807411261232,1558733.1660970757,4.663807411261232,0.7588149027797304,0.09247726603031292,3.920799925726138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920799925726138,1.284598483217923,1.2848973430462456,3.0521598592460757,6467.160492598841,15261.703309280987,6454.7289492860455,0.0003281346595458792,23189.835783109396,2364.7051524332364,19293.616779877277,1967.4013837423868,0.8319859166027395,0.8319859166027395,35455.5212309914,35405.22815468563,1.0017759383964453,0.8,4279.105795729596,4273.035954225843,1.0017759383964453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.3091023441575,4632.441516551485,6.151748046861847,4.959942599268125,-3.7103117176685463,8.67025431693667,2.954094615175252,3.5,0.8440270329072149,0.6,0.0002326363249584997,1.0000178443206,0.0002326321737954086,198.94945774495525,0.0,8.280854813058351e-07,2.346794254020737,0.0001583609846494773,7.862732768855876e-05,0.00015400899726994096,0.0006038384650571415,0.09247725943309781,0.09247725943309781,0.09247725943309781,0.09248012069806975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488143.967809018,595.5187412121821,0.0,0.09247725943309781,0.09247726603031292,0.09247726603031292,0.37161978567823606,0.37161978567823606,0.5,9.938827881569269,0.015511376865447346,0.015511376865447346,-1.5631940186722204e-11,1.7988418449021992e-05,0.015253882261731633,-1.5631940186722204e-11,27450.659411015553,20829.969452209258,0.7588149027797304,0.9908211117189549,0.6092347726586287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516918887591626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.32110134371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6506766581752,260.6506766581752,-12.499323341824777,244.87109455510677,276.43025876134135,124347.23378463965,124367.87448260655,-20.640697966921117,0.0,nan,276.43025876134135,3.280258761341372,270.1184259200254,-3.0315740799745754,263.80659307875874,-9.34340692124124,257.4947602375218,-15.655239762478175,251.18292739629703,-21.967072603702945,244.87109455510677,-28.278905444893212,1.0,1.0,26022.012520719443,26022.012520719443,275.65811253907657,2.508112539076592,275.65811253907657,275.65811253907657,77093.77575266914,77095.56894979069,-1.7931971215439262,0.0,8546.071908451686,8546.071908451686,0.8856888813824809,3940.403925354769,275.65811253907657,2.508112539076592,1.0,0.002,0.13141086579384703,0.004901239139281984,0.00020298227399995336,0.0017970176549394713,0.10149113699997668,0.10149113699997668,0.0,-7.106057539271737e-11,1.0,1.000030896060249,0.015253882277363573,0.09247726603031292,0.0,2.8537985699975248e-06,3.665490234246022,0.0,1600122.3298603036,266.6369603600001,1.798843408096218e-05,1.0,1284425.0020943843,2598.4639410556983,,,,,,,,,,,,,,,,,,,2.0,15261.703309280987,1549.5426888248303,0.37161978567823606,6.173730061729009,2.954094615175252
1839.0,-30.03315858292931,4.960018991744192,35.04861284810363,24.59812561227011,5.033160404667415,-26.526526684153705,-40.02577724223954,1.5265285191202773,-6.513109890165708,-6.513127842006296,40.09731458518953,41097.29255285899,25740.832147380668,25740.832147380668,66838.12470023966,77103.48715210159,77095.56671783651,25740.832147380668,102836.39886521718,102836.39886521718,102836.39886521718,130287.12105780844,125805.80907609045,4481.3119817179995,0.0,90922.75764954738,54916.60926376555,40006.83153975758,27450.722192591256,67457.55373234884,20830.011070272154,1549.5472686233961,0.0,0.878618668184415,2.727422205350739,0.001494314320929203,1.0,1.0,-6.497905980502594,334218.09867337695,1558733.432996505,4.66382113710669,1558733.432996505,4.66382113710669,0.7588146834218452,0.09247726105488988,3.9208008217124535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208008217124535,1.2845988636128927,1.2848977181968566,3.052159652924905,6467.160055429038,15261.69878170999,6454.727073059628,0.0003281346149320405,23189.84355084782,2364.7059445221175,19293.611171710956,1967.4008118685747,0.8319853960811039,0.8319853960811039,35455.52771286483,35405.22815468563,1.0017761673235899,0.8,4279.10657802305,4273.035954225843,1.0017761673235899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.2718758961055,4632.441516551485,6.151806792398737,4.960018991744192,-3.7103695461429527,8.670388537887145,2.9540508125940215,3.5,0.8440145178840062,0.6,0.0002326321737954086,1.0000178086692275,0.00023262803099975145,198.94959905022327,0.0,8.258716459879055e-07,2.340520244729724,0.0001591868562954652,7.8625959464222e-05,0.0001540062143311866,0.0006038276916985407,0.0924772546345188,0.0924772546345188,0.0924772546345188,0.09248010956479524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488143.58482370496,595.5188660821785,0.0,0.0924772546345188,0.09247726105488988,0.09247726105488988,0.37161954636167666,0.37161954636167666,0.5,9.938913510912565,0.015478792403484931,0.015478792403484931,1.2505552149377763e-12,1.7951840561636345e-05,0.015221861503675882,1.2505552149377763e-12,27450.722192591256,20830.011070272154,0.7588146834218452,0.9908174993334788,0.609231884036599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516929158735192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.31482733442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65055379510204,260.65055379510204,-12.499446204897936,244.87092415731465,276.4301834329843,124347.6725378199,124368.21407468934,-20.541536869409097,0.0,nan,276.4301834329843,3.280183432984302,270.11833157778653,-3.0316684222134427,263.8064797226264,-9.343520277373557,257.4946278675073,-15.655372132492687,251.18277601239322,-21.967223987606758,244.87092415731465,-28.27907584268533,1.0,1.0,26022.012520719443,26022.012520719443,275.65804206432136,2.508042064321387,275.65804206432136,275.65804206432136,77093.78452763798,77095.56671783651,-1.782190198529861,0.0,8546.071908451686,8546.071908451686,0.8856888247271242,3940.404825821016,275.65804206432136,2.508042064321387,1.0,0.002,0.1314080180513045,0.004901238391526523,0.0002029778459749383,0.0017970220833786693,0.10148892298746916,0.10148892298746916,0.0,-7.064639238191228e-11,1.0,1.0000308311890356,0.015221861502425327,0.09247726105488988,0.0,2.8478061609932617e-06,3.6577941168436547,0.0,1600122.2474493636,266.63689010983427,1.795183931108113e-05,1.0,1284425.2417685213,2598.462971019393,,,,,,,,,,,,,,,,,,,2.0,15261.69878170999,1549.5472686233961,0.37161954636167666,6.173730061729009,2.9540508125940215
1840.0,-30.03332922760384,4.9600952452424645,35.04861614212454,24.5980538771488,5.033091592502175,-26.526687145582322,-40.02593091046435,1.526449523634577,-6.513179950936831,-6.513197872900079,40.09732086817731,41097.20543703466,25740.8488239968,25740.8488239968,66838.05426103146,77103.49550302661,77095.56620067396,25740.8488239968,102836.41502467076,102836.41502467076,102836.41502467076,130287.2004137452,125805.85048547624,4481.349928268959,0.0,90922.80968797323,54916.56572322783,40006.937738606,27450.785389074448,67457.72312768045,20830.052996686747,1549.5518643398948,0.0,0.8786182652643314,2.7274150869613356,0.001494314320929203,1.0,1.0,-6.498002145355542,334217.174690882,1558733.7044532204,4.663834843002594,1558733.7044532204,4.663834843002594,0.7588144638286821,0.09247725632107366,3.9208018607028077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208018607028077,1.2845992416102496,1.2848980909600431,3.0521595636224017,6467.15986620775,15261.694255290657,6454.725025767454,0.00032813450627386034,23189.85067806391,2364.706671295897,19293.605052217645,1967.4001878539202,0.8319848764903062,0.8319848764903062,35455.53522927834,35405.22815468563,1.001776432788688,0.8,4279.107485174532,4273.035954225843,1.001776432788688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.234721730457,4632.441516551485,6.151865403323086,4.9600952452424645,-3.7104272257599327,8.670522471002396,2.954007095323082,3.5,0.8440020272351664,0.6,0.00023262803099975145,1.0000177658018172,0.0002326238982496772,198.94974001533623,0.0,8.242075349356891e-07,2.335804154007743,0.00016001106383040087,7.862459188351813e-05,0.00015400343911623333,0.0006038169706415592,0.09247724990083216,0.09247724990083216,0.09247724990083216,0.09248010006894915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488143.20305868087,595.5189905604177,0.0,0.09247724990083216,0.09247725632107366,0.09247725632107366,0.3716193071029633,0.3716193071029633,0.5,9.93899899297578,0.015447432173743891,0.015447432173743891,-6.252776074688882e-13,1.7921963262779173e-05,0.015195727544551119,-6.252776074688882e-13,27450.785389074448,20830.052996686747,0.7588144638286821,0.9908139670608788,0.6092290627605088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516939409357568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.31011124369,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6504315019623,260.6504315019623,-12.499568498037661,244.87075464037702,276.4301083636456,124348.11427130678,124368.56052007696,-20.446248770204782,0.0,nan,276.4301083636456,3.2801083636456383,270.118237618926,-3.0317623810739747,263.80636687424857,-9.34363312575141,257.49449612960336,-15.655503870396615,251.18262538497342,-21.967374615026557,244.87075464037702,-28.279245359622962,1.0,1.0,26022.012520719443,26022.012520719443,275.6579719729129,2.5079719729129124,275.6579719729129,275.6579719729129,77093.79350195077,77095.56620067396,-1.7726987231872045,0.0,8546.071908451686,8546.071908451686,0.8856887590292776,3940.4058700063215,275.6579719729129,2.5079719729129124,1.0,0.002,0.13140517519631792,0.004901237649528406,0.0002029734255769219,0.0017970265017073828,0.10148671278846096,0.10148671278846096,0.0,-7.271569544414769e-11,1.0,1.0000307782409,0.015195727545176396,0.09247725632107366,0.0,2.8429151148839986e-06,3.6515126133624976,0.0,1600122.1652699974,266.63682004906315,1.792196388805678e-05,1.0,1284425.4808190053,2598.4620035077464,,,,,,,,,,,,,,,,,,,2.0,15261.694255290657,1549.5518643398948,0.3716193071029633,6.173730061729009,2.954007095323082
1841.0,-30.033536039670334,4.960171352706112,35.04861942397502,24.59797809077429,5.033019955616065,-26.526880439704264,-40.0261196429841,1.5263643693263302,-6.513250277368513,-6.5132681657187605,40.09732710541451,41097.10328211349,25740.8663600049,25740.8663600049,66837.96964211839,77103.49093602401,77095.56406765147,25740.8663600049,102836.43042765638,102836.43042765638,102836.43042765638,130287.27899958257,125805.89119309287,4481.387806489706,0.0,90922.8605082543,54916.5287166191,40007.03532403912,27450.8485719262,67457.88389596532,20830.09489803776,1549.556465540508,0.0,0.8786178610992197,2.7274079420105024,0.001494314320929203,1.0,1.0,-6.49810183580513,334216.2472545332,1558733.9739335834,4.663848591257979,1558733.9739335834,4.663848591257979,0.7588142437003045,0.09247725168552105,3.9208024911823323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208024911823323,1.2845996483905122,1.2848984925257334,3.052159087926534,6467.1588582652885,15261.689731422914,6454.723546373816,0.00032813460929997517,23189.859910754185,2364.7076127682935,19293.60063021106,1967.3997369347394,0.8319843545610963,0.8319843545610962,35455.53979038383,35405.22815468563,1.001776593878065,0.8,4279.108035651644,4273.035954225843,1.001776593878065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.197639921188,4632.441516551485,6.151924114294405,4.960171352706112,-3.710485094197749,8.67065644690386,2.953963463447968,3.5,0.8439895609851337,0.6,0.0002326238982496772,1.0000215312595964,0.00023261888967197663,198.94991085762433,0.0,8.222095528226218e-07,2.3301418726993104,0.00016083327338322349,7.862291227585369e-05,0.0001540009859738235,0.0006038074494507026,0.09247724526441595,0.09247724526441595,0.09247724526441595,0.09248008986725846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488142.8218579037,595.5191148528522,0.0,0.09247724526441595,0.09247725168552105,0.09247725168552105,0.3716190680692445,0.3716190680692445,0.5,9.939084312135165,0.015416558929302937,0.015416558929302937,-6.707523425575346e-12,1.7888350271277886e-05,0.015166329913654408,-6.707523425575346e-12,27450.8485719262,20830.09489803776,0.7588142437003045,0.9908103513178241,0.6092260964707125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516949635305256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.304448962386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.650306130401,260.650306130401,-12.499693869598957,244.87057957137446,276.4300326895281,124348.35630769098,124369.31723954708,-20.96093185613181,0.0,nan,276.4300326895281,3.2800326895281273,270.11814206582466,-3.0318579341753207,263.80625144218357,-9.343748557816411,257.4943608185486,-15.655639181451363,251.1824701949465,-21.967529805053488,244.87057957137446,-28.279420428625514,1.0,1.0,26022.012520719443,26022.012520719443,275.6579014305032,2.5079014305032388,275.6579014305032,275.6579014305032,77093.78412746491,77095.56406765147,-1.7799401865631808,0.0,8546.071908451686,8546.071908451686,0.8856887191625469,3940.406503638244,275.6579014305032,2.5079014305032388,1.0,0.002,0.1314023378458096,0.00490123684907516,0.00020296901357334004,0.0017970309161600118,0.10148450678667002,0.10148450678667002,0.0,-7.026664840259489e-11,1.0,1.000030718682629,0.015166329920361932,0.09247725168552105,0.0,2.837413484135486e-06,3.644446859464763,0.0,1600122.082773777,266.63674972263146,1.7888356978801312e-05,1.0,1284425.7207634887,2598.4610323783268,,,,,,,,,,,,,,,,,,,2.0,15261.689731422914,1549.556465540508,0.3716190680692445,6.173730061729009,2.953963463447968
1842.0,-30.033703393559588,4.960247334042882,35.04862268453099,24.59791355011987,5.0329541873541075,-26.52703763545545,-40.0262693996541,1.5262884420731981,-6.513319402228092,-6.513337248703555,40.09733305151492,41097.006350334654,25740.88148139057,25740.88148139057,66837.88783172522,77103.50070107433,77095.56143098396,25740.88148139057,102836.44291237454,102836.44291237454,102836.44291237454,130287.35255855779,125805.92703143037,4481.425527127415,0.0,90922.91120284543,54916.462062396524,40007.16571160989,27450.90964618325,67458.07535779313,20830.135345162045,1549.5609378329784,0.0,0.8786174645876644,2.7274009201676943,0.001494314320929203,1.0,1.0,-6.498207561431457,334215.3357828417,1558734.2308361854,4.663862079174552,1558734.2308361854,4.663862079174552,0.7588140288844034,0.09247724584461343,3.9208027811651665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208027811651665,1.2846000138264444,1.2848988516123252,3.0521584454029793,6467.157496834977,15261.684477313594,6454.721960225848,0.00032813477826267,23189.871125276382,2364.7087563313044,19293.595889108637,1967.3992534768386,0.8319837477699088,0.8319837477699088,35455.54188821924,35405.22815468563,1.001776667969534,0.8,4279.1082888381525,4273.035954225843,1.001776667969534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.160628463475,4632.441516551485,6.151982145781827,4.960247334042882,-3.7105420356192793,8.670789369662161,2.953919914608239,3.5,0.8439771184594969,0.6,0.00023261888967197663,1.0000174232491077,0.00023261483676572953,198.9500491046862,0.0,9.964560870496922e-07,2.823956550698828,0.00016182972947027317,7.8621579553775e-05,0.00015399731011820164,0.0006037930818033996,0.09247723959832752,0.09247723959832752,0.09247723959832752,0.09248007695057583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488142.4402907318,595.5192392501259,0.0,0.09247723959832752,0.09247724584461343,0.09247724584461343,0.3716188291964738,0.3716188291964738,0.5,9.939169415281254,0.015384095569629608,0.015384095569629608,6.991740519879386e-12,1.7846475486749114e-05,0.015129687272121828,6.991740519879386e-12,27450.90964618325,20830.135345162045,0.7588140288844034,0.9908063264067575,0.6092229304254364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516962028616254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.79826364038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65018236075525,260.65018236075525,-12.499817639244725,244.8704068286292,276.42995789297623,124348.85967660169,124369.5527854664,-20.69310886473673,0.0,nan,276.42995789297623,3.279957892976256,270.1180476800459,-3.0319523199540868,263.8061374671524,-9.343862532847595,257.49422725428707,-15.655772745712909,251.18231704144068,-21.967682958559294,244.8704068286292,-28.279593171370777,1.0,1.0,26022.012520719443,26022.012520719443,275.6578320389945,2.507832038994536,275.6578320389945,275.6578320389945,77093.80516261722,77095.56143098396,-1.75626836673473,0.0,8546.071908451686,8546.071908451686,0.8856887008262373,3940.4067950709923,275.6578320389945,2.507832038994536,1.0,0.002,0.1313995073528972,0.004901236234152018,0.000202964612668246,0.0017970353176189236,0.101482306334123,0.101482306334123,0.0,-6.971283056031452e-11,1.0,1.0000306444508746,0.015129687265130087,0.09247724584461343,0.0,2.830556404968297e-06,3.6356401180995124,0.0,1600122.00167433,266.6366805977719,1.7846468495008594e-05,1.0,1284425.9565780433,2598.4600779645075,,,,,,,,,,,,,,,,,,,2.0,15261.684477313594,1549.5609378329784,0.3716188291964738,6.173730061729009,2.953919914608239
1843.0,-30.033909307141812,4.960323161144888,35.04862594682076,24.5978323155083,5.032880950969136,-26.527230280877596,-40.02645418569443,1.5262019385201429,-6.513389895222019,-6.513407726936458,40.09733962629024,41096.90226155294,25740.90001070164,25740.90001070164,66837.80227225457,77103.50000634385,77095.56292017225,25740.90001070164,102836.46293087388,102836.46293087388,102836.46293087388,130287.4375608626,125805.97423366901,4481.463327193592,0.0,90922.96829384212,54916.42616745408,40007.269029320036,27450.974629988712,67458.24365930875,20830.17853247969,1549.5656302552454,0.0,0.8786170581338762,2.7273937561473898,0.001494314320929203,1.0,1.0,-6.498290920914769,334214.4059040233,1558734.5148994995,4.663875905298717,1558734.5148994995,4.663875905298717,0.7588138058210816,0.09247724205022721,3.920804371342979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920804371342979,1.2846004267524551,1.2848992594277593,3.052158702184929,6467.158040925115,15261.680006789356,6454.719432261192,0.00032813448201852194,23189.876281100605,2364.7092820790594,19293.58833285311,1967.3984829532114,0.831983236951423,0.831983236951423,35455.55339211105,35405.22815468563,1.0017770742646523,0.8,4279.1096772360215,4273.035954225843,1.0017770742646523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.123692255734,4632.441516551485,6.1520408821432975,4.960323161144888,-3.7106000225083795,8.670923183653269,2.953876454566008,3.5,0.8439647013045738,0.6,0.00023261483676572953,1.0000214377827892,0.0002326098501262879,198.95021920522464,0.0,8.063258968773171e-07,2.2851275917503164,0.00016263605536715047,7.86199351253489e-05,0.00015399490164038065,0.0006037838835161365,0.09247723555804523,0.09247723555804523,0.09247723555804523,0.09248007130270561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488142.0620438312,595.5193625983082,0.0,0.09247723555804523,0.09247724205022721,0.09247724205022721,0.3716185902701561,0.3716185902701561,0.5,9.939254460377741,0.01535605175990895,0.01535605175990895,-1.0970779840135947e-11,1.7831714444582758e-05,0.015116806021694629,-1.0970779840135947e-11,27450.974629988712,20830.17853247969,0.7588138058210816,0.9908025861125639,0.6092198674651066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516972057392088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.25943468144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65005571740505,260.65005571740505,-12.499944282594925,244.87022926098172,276.42988217393247,124349.14040847133,124370.31397166917,-21.173563197851216,0.0,nan,276.42988217393247,3.279882173932492,270.117951591269,-3.0320484087309865,263.80602100866133,-9.343978991338645,257.49409042607584,-15.655909573924134,251.1821598435102,-21.967840156489785,244.87022926098172,-28.27977073901826,1.0,1.0,26022.012520719443,26022.012520719443,275.65776173501575,2.5077617350157766,275.65776173501575,275.65776173501575,77093.78952993495,77095.56292017225,-1.773390237300191,0.0,8546.071908451686,8546.071908451686,0.8856886002754788,3940.408393199694,275.65776173501575,2.5077617350157766,1.0,0.002,0.1313966792650014,0.00490123534307911,0.00020296021489724095,0.0017970397112917445,0.10148010744862047,0.10148010744862047,0.0,-7.381101459202899e-11,1.0,1.0000306183444054,0.015116806032665409,0.09247724205022721,0.0,2.8281447980148842e-06,3.632543267918771,0.0,1600121.91900966,266.63661010477796,1.7831725415362598e-05,1.0,1284426.1971552891,2598.459104275145,,,,,,,,,,,,,,,,,,,2.0,15261.680006789356,1549.5656302552454,0.3716185902701561,6.173730061729009,2.953876454566008
1844.0,-30.034075846588355,4.960398871623878,35.04862918098848,24.59776714621114,5.032817994670868,-26.52738646245502,-40.02660760944707,1.526128623018342,-6.513458258036394,-6.51347604045461,40.09734533357614,41096.831086697486,25740.913983772833,25740.913983772833,66837.74507047032,77103.51053062202,77095.55898195108,25740.913983772833,102836.47296572391,102836.47296572391,102836.47296572391,130287.50706190019,125806.00620035232,4481.500861547868,0.0,90923.02312416765,54916.38866783457,40007.37161814787,27451.034096176278,67458.40571432415,20830.217862395944,1549.5700076778398,0.0,0.8786166666923373,2.727386812648417,0.001494314320929203,1.0,1.0,-6.498402359416218,334213.5045884093,1558734.7614846008,4.663889220766869,1558734.7614846008,4.663889220766869,0.7588135947598942,0.09247723536622018,3.9208053952696997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208053952696997,1.284600779928928,1.2848996062802163,3.0521586601298987,6467.157951815552,15261.674758207475,6454.716968129055,0.0003281343223362378,23189.88420946951,2364.710090547691,19293.580967397254,1967.3977318857362,0.8319826348903798,0.8319826348903797,35455.56079954771,35405.22815468563,1.0017773358809479,0.8,4279.110571235153,4273.035954225843,1.0017773358809479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.086823914179,4632.441516551485,6.1520984308094295,4.960398871623878,-3.7106563599888918,8.671055231612769,2.9538330746318513,3.5,0.8439523070376718,0.6,0.0002326098501262879,1.0000173385095468,0.0002326058170881077,198.95035677987073,0.0,9.920930100084725e-07,2.811591590364011,0.00016362814837715895,7.861856981704365e-05,0.00015399128030924426,0.0006037698426609735,0.09247722923832352,0.09247722923832352,0.09247722923832352,0.09248005591136076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.6808689519,595.5194868561919,0.0,0.09247722923832352,0.09247723536622018,0.09247723536622018,0.37161835192159326,0.37161835192159326,0.5,9.939339242648602,0.015324211155643752,0.015324211155643752,-1.5916157281026244e-12,1.7782418240130937e-05,0.015073681038415998,-1.5916157281026244e-12,27451.034096176278,20830.217862395944,0.7588135947598942,0.9907993579557419,0.6092173488465792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516984396897346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.78589868005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6499312368706,260.6499312368706,-12.500068763129377,244.87005464012753,276.42980783372127,124349.72103011295,124370.53299168682,-20.81196157386997,0.0,nan,276.42980783372127,3.279807833721293,270.11785719492497,-3.0321428050750114,263.8059065561868,-9.344093443813165,257.4939559174809,-15.656044082519088,251.18200527878236,-21.96799472121762,244.87005464012753,-28.279945359872443,1.0,1.0,26022.012520719443,26022.012520719443,275.6576929606752,2.5076929606752287,275.6576929606752,275.6576929606752,77093.81660897224,77095.55898195108,-1.742372978842468,0.0,8546.071908451686,8546.071908451686,0.8856885355301318,3940.409422246048,275.6576929606752,2.5076929606752287,1.0,0.002,0.13139385925228944,0.004901234833096708,0.00020295583050375515,0.0017970440997177415,0.10147791525187758,0.10147791525187758,0.0,-6.977850328798718e-11,1.0,1.0000305309838642,0.015073681040007614,0.09247723536622018,0.0,2.8200749697752393e-06,3.6221788267283483,0.0,1600121.8387928735,266.6365417419636,1.7782419831746665e-05,1.0,1284426.4303431043,2598.458160493558,,,,,,,,,,,,,,,,,,,2.0,15261.674758207475,1549.5700076778398,0.37161835192159326,6.173730061729009,2.9538330746318513
1845.0,-30.034244524028573,4.960474428414536,35.04863243595719,24.597700859326892,5.03274850499257,-26.527545221105548,-40.02676096335051,1.5260492154206848,-6.513528421421142,-6.513546221454387,40.097352407511195,41096.73630909811,25740.93244255977,25740.93244255977,66837.66875165788,77103.51543500347,77095.56794829365,25740.93244255977,102836.50039085343,102836.50039085343,102836.50039085343,130287.60134585192,125806.06271209785,4481.538633754067,0.0,90923.06570726408,54916.33214855317,40007.481731901,27451.100954998485,67458.58268689949,20830.262423383938,1549.574782313614,0.0,0.8786162599481264,2.7273796784431457,0.001494314320929203,1.0,1.0,-6.498457095772039,334212.5786353083,1558735.067113645,4.663903056786297,1558735.067113645,4.663903056786297,0.7588133699093413,0.09247723233900772,3.9208050253979394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208050253979394,1.284601159628132,1.2848999808866313,3.052157470053148,6467.155430185723,15261.670291556991,6454.716563959271,0.00032813481855904433,23189.897257907105,2364.711421118028,19293.579759306722,1967.397608694786,0.8319821146567673,0.8319821146567673,35455.55812376873,35405.22815468563,1.0017772413776227,0.8,4279.110248296977,4273.035954225843,1.0017772413776227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.050032864695,4632.441516551485,6.152156938939783,4.960474428414536,-3.71071409839171,8.671188526806247,2.953789785894921,3.5,0.8439399388271204,0.6,0.0002326058170881077,1.0000175611232536,0.00023260173234041707,198.95049612083838,0.0,8.023743848614194e-07,2.2739290066972626,0.00016443052276202035,7.86172051522262e-05,0.0001539886119358815,0.0006037593235322573,0.09247722586890415,0.09247722586890415,0.09247722586890415,0.0924800561475354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.3057920144,595.5196091977741,0.0,0.09247722586890415,0.09247723233900772,0.09247723233900772,0.3716181133291781,0.3716181133291781,0.5,9.939424130975707,0.015302501025814763,0.015302501025814763,-1.3017142919125035e-11,1.7800033219828038e-05,0.015089125682322901,-1.3017142919125035e-11,27451.100954998485,20830.262423383938,0.7588133699093413,0.99079562732405,0.6092143456355055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516994376896588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.248236096384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64980773760294,260.64980773760294,-12.500192262397036,244.86988200159942,276.42973347371316,124350.14308415908,124370.79098709002,-20.647902930936944,0.0,nan,276.42973347371316,3.279733473713179,270.11776317921215,-3.03223682078783,263.8057928847695,-9.34420711523046,257.4938225903631,-15.656177409636882,251.18185229596054,-21.96814770403944,244.86988200159942,-28.280117998400556,1.0,1.0,26022.012520719443,26022.012520719443,275.65762382885254,2.5076238288525587,275.65762382885254,275.65762382885254,77093.82130081386,77095.56794829365,-1.746647479798412,0.0,8546.071908451686,8546.071908451686,0.8856885589180123,3940.409050524929,275.65762382885254,2.5076238288525587,1.0,0.002,0.13139103635051821,0.004901233982264564,0.0002029514408699587,0.0017970484882632218,0.10147572043497935,0.10147572043497935,0.0,-7.086681935719596e-11,1.0,1.000030562247764,0.015089125695340044,0.09247723233900772,0.0,2.8229627765671516e-06,3.6258886783734336,0.0,1600121.7565607517,266.63647157857883,1.7800046236970957e-05,1.0,1284426.6699055366,2598.457190912486,,,,,,,,,,,,,,,,,,,2.0,15261.670291556991,1549.574782313614,0.3716181133291781,6.173730061729009,2.953789785894921
