time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1846.0,-30.034412601410867,4.960549854291415,35.04863567773187,24.59762346642094,5.0326796544442525,-26.5277033758253,-40.02691424740476,1.525970441537528,-6.513597285552976,-6.513615056545318,40.09735853273266,41096.673043277784,25740.948148112257,25740.948148112257,66837.62119139003,77103.5288359693,77095.56766005332,25740.948148112257,102836.51580816557,102836.51580816557,102836.51580816557,130287.67848925758,125806.10227937724,4481.576209880333,0.0,90923.1266460205,54916.31625525541,40007.56710085009,27451.162681092013,67458.7297819421,20830.303354342897,1549.5792801720359,0.0,0.8786158640927727,2.7273726816830433,0.001494314320929203,1.0,1.0,-6.498551307759556,334211.6704417509,1558735.3317564179,4.663916522412663,1558735.3317564179,4.663916522412663,0.7588131547043917,0.0924772268947376,3.9208074470021375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208074470021375,1.2846015364705703,1.2849003525691836,3.052158459793312,6467.157527326364,15261.665776524052,6454.71293961148,0.00032813411936889156,23189.898477554827,2364.7115454874834,19293.56892588863,1967.396503993579,0.8319816037384813,0.8319816037384813,35455.57564248186,35405.22815468563,1.0017778601046337,0.8,4279.112362620058,4273.035954225843,1.0017778601046337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4184.0133094403245,4632.441516551485,6.152214690625709,4.960549854291415,-3.7107708098045746,8.67132066409599,2.9537465769794764,3.5,0.8439275934227075,0.6,0.00023260173234041707,1.0000174986744137,0.00023259766218965703,198.9506349662819,0.0,8.126625795768313e-07,2.30308575052074,0.0001652431853415972,7.861584113086723e-05,0.00015398589120954983,0.0006037490289876639,0.09247722068110371,0.09247722068110371,0.09247722068110371,0.09248004567053056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488140.92688036326,595.5197327399896,0.0,0.09247722068110371,0.0924772268947376,0.0924772268947376,0.3716178759694482,0.3716178759694482,0.5,9.939508863068122,0.015279572232032024,0.015279572232032024,-2.802380549837835e-11,1.7770992315035983e-05,0.015063748785735243,-2.802380549837835e-11,27451.162681092013,20830.303354342897,0.7588131547043917,0.9907927618477287,0.6092120793872238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517004485030034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.27739284021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6496851538437,260.6496851538437,-12.5003148461563,244.86971109442956,276.42965921336463,124350.64832013803,124371.14315865732,-20.49483851928246,0.0,nan,276.42965921336463,3.2796592133646527,270.11766958950193,-3.032330410498048,263.8056799656916,-9.344320034308396,257.49369034191983,-15.656309658080147,251.1817007181547,-21.968299281845276,244.86971109442956,-28.280288905570416,1.0,1.0,26022.012520719443,26022.012520719443,275.6575549600338,2.507554960033815,275.6575549600338,275.6575549600338,77093.82583884071,77095.56766005332,-1.7418212126067374,0.0,8546.071908451686,8546.071908451686,0.8856884057941511,3940.411484237148,275.6575549600338,2.507554960033815,1.0,0.002,0.13138821819964897,0.004901233362597102,0.00020294705913726478,0.0017970528714342836,0.10147352956863238,0.10147352956863238,0.0,-6.942845170304635e-11,1.0,1.0000305108335663,0.015063748813759048,0.0924772268947376,0.0,2.8182134067641805e-06,3.6197891233235024,0.0,1600121.6757850857,266.636402714447,1.777102033884148e-05,1.0,1284426.9048736363,2598.4562399265646,,,,,,,,,,,,,,,,,,,2.0,15261.665776524052,1549.5792801720359,0.3716178759694482,6.173730061729009,2.9537465769794764
1847.0,-30.034584125607445,4.960625228814934,35.0486389575671,24.597638309374474,5.032697749381731,-26.527855938110054,-40.02706295633686,1.5259695631099448,-6.513661493660379,-6.513679351714718,40.097366104167094,41096.52949956884,25740.954160887944,25740.954160887944,66837.48366045678,77103.47449150884,77095.60132858808,25740.954160887944,102836.55548947601,102836.55548947601,102836.55548947601,130287.7823892106,125806.1684240046,4481.613965205996,0.0,90923.13964373463,54916.24093785372,40007.66522875656,27451.22689973458,67458.89212849113,20830.346361103908,1549.5837882955352,0.0,0.8786154873134675,2.727366144889329,0.001494314320929203,1.0,1.0,-6.498539423389673,334210.82214917155,1558735.6588813714,4.663929339145235,1558735.6588813714,4.663929339145235,0.7588129462186375,0.09247722128283623,3.920805368552681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920805368552681,1.2846015489823754,1.284900359855105,3.052156812093704,6467.154036048614,15261.661267889693,6454.713186381751,0.00032813486473423436,23189.914085762903,2364.7131370817665,19293.569663501487,1967.3965792091578,0.8319810755722671,0.8319810755722671,35455.560606267645,35405.22815468563,1.0017773290546708,0.8,4279.110547908296,4273.035954225843,1.0017773290546708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.976659263716,4632.441516551485,6.152270018977055,4.960625228814934,-3.7108240574387197,8.671449286253655,2.9537034544996925,3.5,0.8439152727141979,0.6,0.00023259766218965703,1.0000178575531222,0.00023259350863872062,198.95077665924765,0.0,8.097590781198302e-07,2.294857227391599,0.00016605294441971702,7.861451784283455e-05,0.00015398314434682248,0.000603737939021644,0.09247721551216677,0.09247721551216677,0.09247721551216677,0.09248005340925347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488140.5530899733,595.5198546874782,0.0,0.09247721551216677,0.09247722128283623,0.09247722128283623,0.3716176387917518,0.3716176387917518,0.5,9.939593983590397,0.015274828080521274,0.015274828080521274,3.353761712787673e-12,1.7858054320640804e-05,0.015139928325027086,3.353761712787673e-12,27451.22689973458,20830.346361103908,0.7588129462186375,0.9907883386692634,0.609208485388271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517014557217895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.26916431708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64957090991896,260.64957090991896,-12.500429090081013,244.8695417988777,276.4296000210667,124351.95202553223,124371.05252260566,-19.100497073402288,0.0,nan,276.4296000210667,3.279600021066699,270.11758837655555,-3.032411623444432,263.8055767320907,-9.344423267909292,257.4935650876709,-15.656434912329075,251.18155344325223,-21.96844655674775,244.8695417988777,-28.280458201122286,1.0,1.0,26022.012520719443,26022.012520719443,275.6574946045147,2.5074946045147044,275.6574946045147,275.6574946045147,77094.05885142503,77095.60132858808,-1.5424771630496252,0.0,8546.071908451686,8546.071908451686,0.8856885372195131,3940.4093953954443,275.6574946045147,2.5074946045147044,1.0,0.002,0.1313853857987753,0.0049012336123919024,0.00020294265728843788,0.0017970572693352931,0.10147132864421894,0.10147132864421894,0.0,-7.337626903650141e-11,1.0,1.0000306651088644,0.015139928321673324,0.09247722128283623,0.0,2.8324638863568224e-06,3.6380934443629673,0.0,1600121.6006338126,266.6363385063396,1.785805096687909e-05,1.0,1284427.1243445096,2598.455351662993,,,,,,,,,,,,,,,,,,,2.0,15261.661267889693,1549.5837882955352,0.3716176387917518,6.173730061729009,2.9537034544996925
1848.0,-30.034749434034136,4.960700081283983,35.04864260255581,24.597449122834973,5.032505532896446,-26.528023937375274,-40.02722151400519,1.5257800589293067,-6.513750998646287,-6.513769322796294,40.09738327558797,41096.518543122555,25741.017378916284,25741.017378916284,66837.53592203883,77103.56999859889,77095.6886120591,25741.017378916284,102836.70599097537,102836.70599097537,102836.70599097537,130288.05741922089,125806.40286376969,4481.654555451197,0.0,90923.23943251486,54916.2326698626,40007.78529183585,27451.351428245518,67459.13672008137,20830.431456001083,1549.5917782595636,0.0,0.8786149350749646,2.72735699311863,0.001494314320929203,1.0,1.0,-6.49822107216761,334209.63509808906,1558736.4007745953,4.663948124407344,1558736.4007745953,4.663948124407344,0.7588126038329766,0.09247724881659734,3.920809646034876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920809646034876,1.2846024438298371,1.2849012495747774,3.052158015787054,6467.156586530383,15261.656684601574,6454.709215391181,0.00032813404599438587,23189.914237347828,2364.713152539127,19293.557793944932,1967.395368851232,0.8319805582925471,0.8319805582925471,35455.59155103504,35405.22815468563,1.0017784219639803,0.8,4279.114282613891,4273.035954225843,1.0017784219639803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.940102549319,4632.441516551485,6.152338883444343,4.960700081283983,-3.710896778519284,8.671596859803268,2.9536604422381068,3.5,0.843902983496602,0.6,0.00023259350863872062,1.000017210441372,0.00023258950567066951,198.95091321764946,0.0,8.263521846917391e-07,2.3418820914163887,0.00016687929660440877,7.86131069383993e-05,0.00015398040170032132,0.0006037278442869449,0.09247723855903302,0.09247723855903302,0.09247723855903302,0.09248016180648183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488140.2134554408,595.5199659970542,0.0,0.09247723855903302,0.09247724881659734,0.09247724881659734,0.3716174039784465,0.3716174039784465,0.5,9.939681649077054,0.015361955892956303,0.015361955892956303,9.379164112033322e-12,1.8324150005355477e-05,0.015548250628683036,9.379164112033322e-12,27451.351428245518,20830.431456001083,0.7588126038329766,0.990785521009232,0.6092061141198811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517024835972951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3161891811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6494449353459,260.6494449353459,-12.500555064654066,244.8693729836395,276.4295168871618,124351.01164920484,124372.07339635422,-21.06174714939287,0.0,nan,276.4295168871618,3.279516887161833,270.1174881063711,-3.0325118936288504,263.80545932566486,-9.344540674335121,257.4934305449541,-15.656569455045883,251.18140176428406,-21.968598235715916,244.8693729836395,-28.280627016360484,1.0,1.0,26022.012520719443,26022.012520719443,275.65741484671844,2.5074148467184614,275.65741484671844,275.65741484671844,77093.73751147516,77095.6886120591,-1.9511005839303834,0.0,8546.071908451686,8546.071908451686,0.885688266744005,3940.4136942650503,275.65741484671844,2.5074148467184614,1.0,0.002,0.1313824770072251,0.0049012295476051765,0.00020293812673534986,0.00179706180499786,0.10146906336767493,0.10146906336767493,0.0,-6.826679022423066e-11,1.0,1.0000314920851914,0.015548250619303872,0.09247724881659734,0.0,2.9088539228711502e-06,3.736211772645239,0.0,1600121.4963669064,266.6362490013537,1.8324140626191365e-05,1.0,1284427.431459829,2598.454108677137,,,,,,,,,,,,,,,,,,,2.0,15261.656684601574,1549.5917782595636,0.3716174039784465,6.173730061729009,2.9536604422381068
1849.0,-30.034917472769422,4.960775262532255,35.04864562426267,24.597441125102364,5.032499965049234,-26.52817572898584,-40.02737008323891,1.5257582249937498,-6.513795746370647,-6.51381319182392,40.09737245208527,41096.39674371351,25740.977676579634,25740.977676579634,66837.37442029314,77103.53323040286,77095.52740430595,25740.977676579634,102836.50508088557,102836.50508088557,102836.50508088557,130287.82654623334,125806.1374352139,4481.689111019434,0.0,90923.26190458708,54916.17077193818,40007.87903627656,27451.32146534776,67459.20050162432,20830.407582026586,1549.591313051907,0.0,0.8786147387602044,2.727352545461979,0.001494314320929203,1.0,1.0,-6.499034034183808,334209.0563040414,1558735.933143654,4.663954802366631,1558735.933143654,4.663954802366631,0.7588125623868833,0.09247720121009982,3.9208082954407173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208082954407173,1.2846025542075756,1.2849013548356998,3.052156702163278,6467.153803119232,15261.652220118573,6454.708993456308,0.0003281346099447709,23189.92795702777,2364.714551557134,19293.557130566747,1967.3953012054828,0.831980037467938,0.831980037467938,35455.58178037626,35405.22815468563,1.0017780768831916,0.8,4279.113103398887,4273.035954225843,1.0017780768831916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.903518541598,4632.441516551485,6.152383190124874,4.960775262532255,-3.7109345964957963,8.671709859028052,2.9536173981142944,3.5,0.8438906851755127,0.6,0.00023258950567066951,1.0000174947231744,0.0002325854366528409,198.951052031681,0.0,7.963941493487396e-07,2.256981019254328,0.00016767569075375752,7.861178493597255e-05,0.00015397772073469696,0.000603717124769654,0.09247719844020107,0.09247719844020107,0.09247719844020107,0.09247996256668482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.7613538618,595.5201125120886,0.0,0.09247719844020107,0.09247720121009982,0.09247720121009982,0.37161718017990814,0.37161718017990814,0.5,9.9397645611403,0.015261215168266062,0.015261215168266062,-3.637978807091713e-11,1.744545329529501e-05,0.0147791576401346,-3.637978807091713e-11,27451.32146534776,20830.407582026586,0.7588125623868833,0.9907821901726184,0.6092037325986982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517034742255082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.23128810894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6493260828376,260.6493260828376,-12.500673917162374,244.86920578658984,276.4294463791908,124352.14036158982,124372.01137090636,-19.871009316551472,0.0,nan,276.4294463791908,3.2794463791908015,270.11739826058965,-3.0326017394103246,263.80535014206686,-9.34464985793312,257.4933020235393,-15.656697976460691,251.18125390504937,-21.968746094950603,244.86920578658984,-28.280794213410132,1.0,1.0,26022.012520719443,26022.012520719443,275.6573521143165,2.507352114316518,275.6573521143165,275.6573521143165,77093.90941154957,77095.52740430595,-1.6179927563789533,0.0,8546.071908451686,8546.071908451686,0.885688352145334,3940.412336917921,275.6573521143165,2.507352114316518,1.0,0.002,0.13137971209863833,0.00490123329289794,0.00020293383765980467,0.0017970661164790835,0.10146691882990233,0.10146691882990233,0.0,-4.58611117831742e-11,1.0,1.0000299343856025,0.014779157676514387,0.09247720121009982,0.0,2.7649653112968108e-06,3.551397706908546,0.0,1600121.442650115,266.63620425362933,1.744548967508308e-05,1.0,1284427.5812063937,2598.453502609144,,,,,,,,,,,,,,,,,,,2.0,15261.652220118573,1549.591313051907,0.37161718017990814,6.173730061729009,2.9536173981142944
1850.0,-30.03508355940723,4.9608500848105885,35.04864894639517,24.59734232341873,5.032402011865633,-26.528335002285267,-40.027523576840736,1.5256534731476308,-6.513875770197785,-6.51389360693127,40.097387262835426,41096.33514471697,25741.02074039918,25741.02074039918,66837.35588511615,77103.5630694134,77095.60972784657,25741.02074039918,102836.63046824576,102836.63046824576,102836.63046824576,130288.06031796036,125806.3321911095,4481.728126850868,0.0,90923.32449495042,54916.14145472783,40007.98115580287,27451.4298497146,67459.41100551747,20830.481543196584,1549.5983125524738,0.0,0.8786142472136886,2.7273443660853043,0.001494314320929203,1.0,1.0,-6.4987722686151415,334207.9953361915,1558736.5730445986,4.663971523112758,1558736.5730445986,4.663971523112758,0.7588122606813192,0.09247721958309517,3.920810015447401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920810015447401,1.2846030525120582,1.2849018480287437,3.052156857155372,6467.154131528881,15261.647695428108,6454.70658867573,0.0003281343675389449,23189.933747548643,2364.715142025936,19293.54994251667,1967.3945682283627,0.8319795197584879,0.8319795197584878,35455.59422349113,35405.22815468563,1.0017785163499695,0.8,4279.114605151029,4273.035954225843,1.0017785163499695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.867124649551,4632.441516551485,6.152447000227163,4.9608500848105885,-3.711000002204569,8.671850087015157,2.9535745779263296,3.5,0.8438784508360941,0.6,0.0002325854366528409,1.000017291509757,0.00023258141496903465,198.95118923328494,0.0,8.095353777405374e-07,2.294223260516683,0.00016848522613149806,7.861041913699746e-05,0.00015397501751584342,0.0006037067908048079,0.09247721105751772,0.09247721105751772,0.09247721105751772,0.09248005120966708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.4222776177,595.5202235241082,0.0,0.09247721105751772,0.09247721958309517,0.09247721958309517,0.37161693815731484,0.37161693815731484,0.5,9.939849743038552,0.015262237321735483,0.015262237321735483,-3.0127011996228248e-12,1.7836733491094492e-05,0.015121338316134825,-3.0127011996228248e-12,27451.4298497146,20830.481543196584,0.7588122606813192,0.9907788237233432,0.6092009184805323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517044812167073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.26853035021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6492048362457,260.6492048362457,-12.500795163754276,244.86903941082403,276.4293702617694,124352.23641141792,124372.50768630895,-20.271274891041724,0.0,nan,276.4293702617694,3.2793702617694294,270.1173040914985,-3.0326959085014664,263.805237921318,-9.344762078681981,257.49317175111264,-15.656828248887336,251.18110558095165,-21.968894419048326,244.86903941082403,-28.280960589175947,1.0,1.0,26022.012520719443,26022.012520719443,275.65728133211906,2.507281332119078,275.65728133211906,275.65728133211906,77093.83597729365,77095.60972784657,-1.773750552922138,0.0,8546.071908451686,8546.071908451686,0.8856882433851584,3940.414065524638,275.65728133211906,2.507281332119078,1.0,0.002,0.1313768831806751,0.004901230551196245,0.000202929434470913,0.0017970704972470107,0.1014647172354565,0.1014647172354565,0.0,-6.82820761738201e-11,1.0,1.0000306274049287,0.015121338319147526,0.09247721958309517,0.0,2.8289810775135787e-06,3.6336220992128805,0.0,1600121.3493915296,266.6361242298022,1.783673650379569e-05,1.0,1284427.8557022053,2598.4523916451167,,,,,,,,,,,,,,,,,,,2.0,15261.647695428108,1549.5983125524738,0.37161693815731484,6.173730061729009,2.9535745779263296
1851.0,-30.03525006610164,4.960924886108021,35.04865211429765,24.59728878401222,5.032350650204642,-26.528489994454805,-40.027672600094206,1.5255905885759193,-6.513938218579085,-6.513955842052829,40.09738940378423,41096.239023499395,25741.02308675347,25741.02308675347,66837.26211025286,77103.55987066265,77095.57365374725,25741.02308675347,102836.59674050072,102836.59674050072,102836.59674050072,130288.0661093917,125806.30134144501,4481.764767946688,0.0,90923.36766264155,54916.09177952758,40008.08431457108,27451.46936889098,67459.55368346206,20830.506812981817,1549.601594872211,0.0,0.8786139022182587,2.7273380427267475,0.001494314320929203,1.0,1.0,-6.499021067683373,334207.1742302615,1558736.6655456729,4.663983258694912,1558736.6655456729,4.663983258694912,0.7588120888198326,0.09247720288476849,3.9208103157821785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208103157821785,1.2846033549142077,1.2849021453346938,3.052156372457886,6467.1531045130705,15261.643204243372,6454.7051381846395,0.0003281344766109476,23189.942981085755,2364.7160835846853,19293.545606901735,1967.3941261186783,0.8319790015282914,0.8319790015282914,35455.5963962152,35405.22815468563,1.0017785930863903,0.8,4279.114867375807,4273.035954225843,1.0017785930863903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.830745006173,4632.441516551485,6.15250105838483,4.960924886108021,-3.711051665569621,8.671976551677641,2.9535317747511804,3.5,0.8438662213574801,0.6,0.00023258141496903465,1.000017335266438,0.0002325773831781298,198.95132678205877,0.0,8.001187759707062e-07,2.2675366111009816,0.00016928534490746877,7.860909313654731e-05,0.00015397232183248736,0.00060369626778575,0.09247719775729135,0.09247719775729135,0.09247719775729135,0.09247999636966678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.0278893738,595.5203519042938,0.0,0.09247719775729135,0.09247720288476849,0.09247720288476849,0.3716167060253177,0.3716167060253177,0.5,9.939933688786445,0.015219186574313426,0.015219186574313426,1.8189894035458565e-11,1.7623473752337304e-05,0.014934774369464776,1.8189894035458565e-11,27451.46936889098,20830.506812981817,0.7588120888198326,0.9907753381214298,0.6091982051398345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517054765110518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.24184370079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6490858282786,260.6490858282786,-12.500914171721377,244.86887405802722,276.42929759862636,124352.84142266291,124372.73842188473,-19.896999221829425,0.0,nan,276.42929759862636,3.2792975986263855,270.11721289043624,-3.032787109563742,263.80512818231233,-9.344871817687647,257.493043474182,-15.656956525817975,251.18095876608757,-21.969041233912407,244.86887405802722,-28.28112594197276,1.0,1.0,26022.012520719443,26022.012520719443,275.6572148758653,2.5072148758653157,275.6572148758653,275.6572148758653,77093.88530917309,77095.57365374725,-1.688344574169605,0.0,8546.071908451686,8546.071908451686,0.8856882243942644,3940.4143673610893,275.6572148758653,2.5072148758653157,1.0,0.002,0.13137408916768842,0.0049012310328030795,0.00020292509278145636,0.0017970748422187488,0.10146254639072817,0.10146254639072817,0.0,-6.499979504290265e-11,1.0,1.0000302495310422,0.014934774351274882,0.09247720288476849,0.0,2.794075798574076e-06,3.5887893802015314,0.0,1600121.275873841,266.6360617814209,1.762345556244327e-05,1.0,1284428.0681408243,2598.4515318449867,,,,,,,,,,,,,,,,,,,2.0,15261.643204243372,1549.601594872211,0.3716167060253177,6.173730061729009,2.9535317747511804
1852.0,-30.03541618395314,4.96099961645046,35.04865542678409,24.597238946612947,5.032307921007301,-26.528643773454576,-40.02782148364929,1.5255355077477186,-6.514002564310601,-6.514020441717417,40.09739992099961,41096.15290245426,25741.03141339162,25741.03141339162,66837.18431584588,77103.55422767354,77095.64573237719,25741.03141339162,102836.67714576882,102836.67714576882,102836.67714576882,130288.22370851217,125806.42080993803,4481.802898574137,0.0,90923.41469960441,54916.058182459616,40008.17390793867,27451.54656274335,67459.72047068202,20830.559178363856,1549.6067294391503,0.0,0.8786135125898366,2.72733147282399,0.001494314320929203,1.0,1.0,-6.498863423586329,334206.32192793104,1558737.1199434272,4.663996512548187,1558737.1199434272,4.663996512548187,0.7588118625940967,0.09247720346803362,3.92081148081912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92081148081912,1.284603620840785,1.284902406143601,3.0521566475524278,6467.1536874053945,15261.638699107281,6454.702566661482,0.00032813416910846795,23189.94808712636,2364.7166042559243,19293.53792044693,1967.3933423184196,0.8319784868840444,0.8319784868840444,35455.60482448896,35405.22815468563,1.001778890756763,0.8,4279.115884579161,4273.035954225843,1.001778890756763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.794465762704,4632.441516551485,6.152556399230057,4.96099961645046,-3.7111050707273967,8.672104687177857,2.9534890899505903,3.5,0.8438540257001687,0.6,0.0002325773831781298,1.0000172948066217,0.00023257336086682825,198.95146400978234,0.0,8.021301498279841e-07,2.273236844612507,0.00017008747505729675,7.860776839977433e-05,0.00015396961477835548,0.0006036858333202734,0.0924771974334098,0.0924771974334098,0.0924771974334098,0.092480039012416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488138.66784461756,595.5204695254633,0.0,0.0924771974334098,0.09247720346803362,0.09247720346803362,0.3716164697482025,0.3716164697482025,0.5,9.940018913154526,0.015230047394027224,0.015230047394027224,-5.212541509536095e-11,1.7877406833122222e-05,0.015157018131105815,-5.212541509536095e-11,27451.54656274335,20830.559178363856,0.7588118625940967,0.9907717353334321,0.6091954223307913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517064743239447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.2475439343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64896947202755,260.64896947202755,-12.501030527972432,244.86870968784012,276.4292292563072,124353.53762913695,124372.99128682293,-19.45365768598112,0.0,nan,276.4292292563072,3.2792292563072465,270.1171253425509,-3.0328746574490992,263.80502142884717,-9.344978571152808,257.4929175151434,-15.657082484856574,251.18081360147633,-21.969186398523647,244.86870968784012,-28.281290312159854,1.0,1.0,26022.012520719443,26022.012520719443,275.65715871032467,2.5071587103246884,275.65715871032467,275.65715871032467,77093.92388970593,77095.64573237719,-1.7218426712643122,0.0,8546.071908451686,8546.071908451686,0.88568815072616,3940.4155382232157,275.65715871032467,2.5071587103246884,1.0,0.002,0.13137125357495677,0.004901231212237301,0.00020292068588135054,0.0017970792347881458,0.10146034294067527,0.10146034294067527,0.0,-7.933050353778337e-11,1.0,1.0000306996382502,0.01515701818323123,0.09247720346803362,0.0,2.8356528956635556e-06,3.642192795985427,0.0,1600121.2007995516,266.6359974356894,1.7877458958537318e-05,1.0,1284428.288651012,2598.450639377337,,,,,,,,,,,,,,,,,,,2.0,15261.638699107281,1549.6067294391503,0.3716164697482025,6.173730061729009,2.9534890899505903
1853.0,-30.035581224153542,4.961074091001431,35.048658829287405,24.597145278845005,5.032211504698085,-26.52880195126296,-40.02797476770354,1.52543224691209,-6.514077103251395,-6.514095079971375,40.09740916833064,41096.085656500094,25741.062412244562,25741.062412244562,66837.14806874466,77103.58072567928,77095.66769851206,25741.062412244562,102836.73011075662,102836.73011075662,102836.73011075662,130288.35593734053,125806.51443151283,4481.841505827705,0.0,90923.47099248478,54916.02051033719,40008.27831349732,27451.62582658391,67459.90414008123,20830.612449287786,1549.612199809258,0.0,0.8786130734507187,2.7273238845770447,0.001494314320929203,1.0,1.0,-6.49885110838062,334205.3371838567,1558737.5194766214,4.664011450598443,1558737.5194766214,4.664011450598443,0.7588116121383094,0.09247720888270997,3.920812310411114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920812310411114,1.2846041120764748,1.2849028923262005,3.0521561261962553,6467.152582714226,15261.634196210787,6454.701164292415,0.0003281342978439176,23189.95753789374,2364.7175679659967,19293.533728671944,1967.3929148763284,0.8319779670637684,0.8319779670637683,35455.6108260395,35405.22815468563,1.001779102719963,0.8,4279.116608902729,4273.035954225843,1.001779102719963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.758274077867,4632.441516551485,6.152617031374284,4.961074091001431,-3.7111660705014464,8.672240161502877,2.953446508414073,3.5,0.8438418595468781,0.6,0.00023257336086682825,1.0000171826329063,0.00023256936471280912,198.95160034743827,0.0,8.002447221466553e-07,2.267893542563621,0.0001708877197794434,7.860640452978269e-05,0.00015396695633704556,0.0006036755378028187,0.09247720173334861,0.09247720173334861,0.09247720173334861,0.09248006195209357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488138.29890232504,595.5205899781803,0.0,0.09247720173334861,0.09247720888270997,0.09247720888270997,0.3716162393972287,0.3716162393972287,0.5,9.940104709202886,0.015259746722108503,0.015259746722108503,-3.501554601825774e-11,1.79767199597336e-05,0.015243971590734873,-3.501554601825774e-11,27451.62582658391,20830.612449287786,0.7588116121383094,0.9907685005000392,0.6091927668791765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707469807952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.24220063225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64885050268623,260.64885050268623,-12.501149497313747,244.86854581969408,276.4291551857674,124353.58886690486,124373.47940837531,-19.89054147046234,0.0,nan,276.4291551857674,3.279155185767422,270.1170333124947,-3.0329666875052794,263.8049114392633,-9.345088560736656,257.4927895660439,-15.657210433956095,251.1806676928541,-21.96933230714589,244.86854581969408,-28.2814541803059,1.0,1.0,26022.012520719443,26022.012520719443,275.6570866423902,2.5070866423902203,275.6570866423902,275.6570866423902,77093.86025269628,77095.66769851206,-1.8074458157789195,0.0,8546.071908451686,8546.071908451686,0.885688098269049,3940.4163719631692,275.6570866423902,2.5070866423902203,1.0,0.002,0.13136840172512432,0.004901229712603686,0.00020291624968445752,0.0017970836840884984,0.10145812484222876,0.10145812484222876,0.0,-6.622704424794068e-11,1.0,1.0000308757313459,0.015243971625750419,0.09247720888270997,0.0,2.851919062331179e-06,3.663086247202791,0.0,1600121.113553813,266.6359228967486,1.797675497527962e-05,1.0,1284428.5434273714,2598.4496082252585,,,,,,,,,,,,,,,,,,,2.0,15261.634196210787,1549.612199809258,0.3716162393972287,6.173730061729009,2.953446508414073
1854.0,-30.03574653127347,4.9611485248728915,35.04866206712363,24.59708695476877,5.032156441187903,-26.528956234024022,-40.02812368618322,1.525366154036935,-6.514140199897497,-6.514157928981282,40.09741118853335,41095.99851882313,25741.067203291208,25741.067203291208,66837.06572211433,77103.58146406154,77095.62527427044,25741.067203291208,102836.69247756165,102836.69247756165,102836.69247756165,130288.35790706419,125806.47939206839,4481.878514995803,0.0,90923.51762953437,54915.9793229155,40008.37589624319,27451.665429502533,67460.04132574573,20830.63774005607,1549.6155012690447,0.0,0.8786127255886493,2.727317499314027,0.001494314320929203,1.0,1.0,-6.499130722815551,334204.5079841389,1558737.6067603054,4.664023283714299,1558737.6067603054,4.664023283714299,0.7588114387285666,0.09247719500835008,3.920813029655336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920813029655336,1.2846044294310242,1.2849032046208175,3.052155932073143,6467.152171390645,15261.629709365974,6454.699289722061,0.000328134247932357,23189.96517860662,2364.718347101877,19293.52812545571,1967.3923435072843,0.831977451318233,0.831977451318233,35455.61602929652,35405.22815468563,1.0017792864889818,0.8,4279.117236880728,4273.035954225843,1.0017792864889818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.72212246053,4632.441516551485,6.152671341411264,4.9611485248728915,-3.711218146100131,8.672366670973023,2.9534039742643667,3.5,0.8438297069326762,0.6,0.00023256936471280912,1.0000172104459184,0.0002325653621592212,198.95173690575842,0.0,7.950412373405783e-07,2.2531468666231986,0.00017168276101678397,7.860507952415786e-05,0.00015396428518865126,0.000603665175469234,0.09247718983486822,0.09247718983486822,0.09247718983486822,0.09248000585009977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.901416928,595.5207193596752,0.0,0.09247718983486822,0.09247719500835008,0.09247719500835008,0.3716160121500812,0.3716160121500812,0.5,9.94018917624625,0.015235901936932805,0.015235901936932805,1.830358087318018e-11,1.7729083765516407e-05,0.01502720616571196,1.830358087318018e-11,27451.665429502533,20830.63774005607,0.7588114387285666,0.9907652650163196,0.6091902363412737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517084588352782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.22745395631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6487331304402,260.6487331304402,-12.5012668695598,244.868382692124,276.4290835688452,124354.1361552179,124373.75967766433,-19.623522446412412,0.0,nan,276.4290835688452,3.2790835688452376,270.116943393441,-3.0330566065590006,263.8048032180816,-9.34519678191839,257.49266304273544,-15.657336957264533,251.18052286741386,-21.96947713258612,244.868382692124,-28.28161730787599,1.0,1.0,26022.012520719443,26022.012520719443,275.6570188292,2.5070188292000353,275.6570188292,275.6570188292,77093.9035530955,77095.62527427044,-1.7217211749375565,0.0,8546.071908451686,8546.071908451686,0.8856880527894934,3940.4170948036126,275.6570188292,2.5070188292000353,1.0,0.002,0.13136559042391482,0.004901230149226428,0.00020291188103849992,0.0017970880537201525,0.10145594051924996,0.10145594051924996,0.0,-6.524134748067678e-11,1.0,1.0000304366892825,0.015027206147408378,0.09247719500835008,0.0,2.8113636530602254e-06,3.6109963250772292,0.0,1600121.0392267567,266.6358598001025,1.7729065461935534e-05,1.0,1284428.7579611368,2598.4487399468235,,,,,,,,,,,,,,,,,,,2.0,15261.629709365974,1549.6155012690447,0.3716160121500812,6.173730061729009,2.9534039742643667
1855.0,-30.03591156029926,4.961222888171546,35.04866541799412,24.597042460832768,5.032114466429307,-26.529108957623254,-40.02827239511532,1.5253118610367533,-6.514204120740942,-6.514222051500528,40.09742093274253,41095.90485488135,25741.075481553402,25741.075481553402,66836.98033643476,77103.57243571064,77095.68643422461,25741.075481553402,102836.76191577801,102836.76191577801,102836.76191577801,130288.50077330544,125806.58404211391,4481.916731191517,0.0,90923.55729692684,54915.93422848212,40008.47007604969,27451.73885752742,67460.20893357712,20830.68741306129,1549.620444604457,0.0,0.878612341477997,2.7273109786564973,0.001494314320929203,1.0,1.0,-6.499018361731544,334203.6619837903,1558738.027760054,4.664036349893906,1558738.027760054,4.664036349893906,0.7588112185232083,0.09247719516954735,3.9208131014483687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208131014483687,1.2846046916131448,1.2849034617219501,3.05215536502891,6467.150969891959,15261.625211672534,6454.6979568588995,0.00032813440186538363,23189.97487111518,2364.7193354626893,19293.524141438524,1967.3919372505927,0.8319769317848649,0.8319769317848648,35455.61654867169,35405.22815468563,1.0017793048323134,0.8,4279.11729956381,4273.035954225843,1.0017793048323134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.686065704127,4632.441516551485,6.152726346406944,4.961222888171546,-3.7112711423494793,8.672494030521026,2.9533615519672596,3.5,0.8438175862763598,0.6,0.0002325653621592212,1.0000171815159864,0.00023256136640238657,198.95187323451316,0.0,7.963149883732455e-07,2.256756677049778,0.00017247907600515723,7.860375640359146e-05,0.00015396160575562975,0.0006036546809667017,0.09247718925852849,0.09247718925852849,0.09247718925852849,0.09248003932646837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.53640560084,595.5208385581692,0.0,0.09247718925852849,0.09247719516954735,0.09247719516954735,0.3716157803913618,0.3716157803913618,0.5,9.94027465539863,0.015252582091079603,0.015252582091079603,5.5990767577895895e-11,1.7930759611317626e-05,0.015203689769009543,5.5990767577895895e-11,27451.73885752742,20830.68741306129,0.7588112185232083,0.9907615376976374,0.6091873343491321,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709449463449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.23106376674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64861828007037,260.64861828007037,-12.501381719929611,244.86822033750659,276.4290162227237,124354.78564639187,124373.98753414975,-19.201887757852624,0.0,nan,276.4290162227237,3.279016222723726,270.1168570456093,-3.033142954390655,263.8046978685595,-9.345302131440462,257.4925386915231,-15.657461308476854,251.18037951449998,-21.969620485500002,244.86822033750659,-28.281779662493392,1.0,1.0,26022.012520719443,26022.012520719443,275.6569618631796,2.50696186317964,275.6569618631796,275.6569618631796,77093.9480969233,77095.68643422461,-1.7383373013144592,0.0,8546.071908451686,8546.071908451686,0.8856880482498458,3940.4171669556104,275.6569618631796,2.50696186317964,1.0,0.002,0.13136274610479554,0.004901230453644335,0.00020290746086195033,0.0017970924601894778,0.10145373043097516,0.10145373043097516,0.0,-7.894857207216277e-11,1.0,1.0000307941149902,0.015203689713018775,0.09247719516954735,0.0,2.8443796172617297e-06,3.6534036015496607,0.0,1600120.964575569,266.63579587925904,1.7930703620550048e-05,1.0,1284428.976841978,2598.447854074971,,,,,,,,,,,,,,,,,,,2.0,15261.625211672534,1549.620444604457,0.3716157803913618,6.173730061729009,2.9533615519672596
1856.0,-30.036075931609076,4.961297131800751,35.048668939995146,24.59697949178519,5.032055331327407,-26.529262805318982,-40.028417471889384,1.5252422020969874,-6.5142704675941445,-6.514288687498869,40.09743257977118,41095.80941062933,25741.089853482645,25741.089853482645,66836.89926411197,77103.57701492685,77095.76538279188,25741.089853482645,102836.85523627452,102836.85523627452,102836.85523627452,130288.6771034407,125806.7212385187,4481.9558649220035,0.0,90923.6068847664,54915.88361383861,40008.58141214199,27451.821867166178,67460.40327930817,20830.74387474599,1549.6259021622084,0.0,0.8786119365293616,2.7273042013514233,0.001494314320929203,1.0,1.0,-6.498831663149815,334202.7828225951,1558738.5309726747,4.664050124921013,1558738.5309726747,4.664050124921013,0.7588109807626522,0.09247720061376173,3.920814133380475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920814133380475,1.2846050256449737,1.2849037906982308,3.0521553746934122,6467.150990369879,15261.620714040007,6454.695778212405,0.00032813423997244876,23189.98141500098,2364.720002753334,19293.517629318354,1967.3912731991409,0.8319764161966035,0.8319764161966035,35455.62401401873,35405.22815468563,1.0017795684940083,0.8,4279.118200552109,4273.035954225843,1.0017795684940083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.650096087929,4632.441516551485,6.152782680739184,4.961297131800751,-3.711326013207878,8.672623145008629,2.953319232437142,3.5,0.8438054949820406,0.6,0.00023256136640238657,1.0000171130623088,0.00023255738663333875,198.95200902009947,0.0,7.949633072425326e-07,2.2529260127253377,0.00017327403931239975,7.860246561957468e-05,0.00015395890078281189,0.0006036442341489711,0.09247719419909352,0.09247719419909352,0.09247719419909352,0.09248009259362967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.17364465777,595.5209571181181,0.0,0.09247719419909352,0.09247720061376173,0.09247720061376173,0.37161555349516556,0.37161555349516556,0.5,9.940361576404314,0.01531749948031802,0.01531749948031802,1.602984411874786e-11,1.8219904745819804e-05,0.015457024349075255,1.602984411874786e-11,27451.821867166178,20830.74387474599,0.7588109807626522,0.9907574816501661,0.6091841645309948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517104384263857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.227233102414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64850399281914,260.64850399281914,-12.501496007180833,244.86805857290926,276.42894941281884,124355.23865969789,124374.3463990182,-19.107739320322832,0.0,nan,276.42894941281884,3.2789494128188608,270.1167712447716,-3.0332287552283788,263.80459307677336,-9.34540692322662,257.4924149088004,-15.657585091199564,251.1802367408413,-21.96976325915867,244.86805857290926,-28.281941427090715,1.0,1.0,26022.012520719443,26022.012520719443,275.656904465176,2.506904465176035,275.656904465176,275.656904465176,77093.94326493543,77095.76538279188,-1.822117856456316,0.0,8546.071908451686,8546.071908451686,0.8856879829982746,3940.4182040473775,275.656904465176,2.506904465176035,1.0,0.002,0.13135985439015196,0.0049012305197333,0.00020290296642956995,0.0017970969476414596,0.10145148321478498,0.10145148321478498,0.0,-8.592897053627535e-11,1.0,1.000031307189509,0.01545702433304541,0.09247720061376173,0.0,2.8917733137309023e-06,3.7142780963792097,0.0,1600120.8872052445,266.63572953240583,1.8219888715975685e-05,1.0,1284429.2043027156,2598.446933478351,,,,,,,,,,,,,,,,,,,2.0,15261.620714040007,1549.6259021622084,0.37161555349516556,6.173730061729009,2.953319232437142
1857.0,-30.03627490269825,4.961371293166758,35.04867252832164,24.596917221229546,5.03199666376997,-26.52944774598747,-40.028597333561606,1.525169504421827,-6.514334783852405,-6.514353133127346,40.09744153156409,41095.69987865891,25741.0997452598,25741.0997452598,66836.7996239187,77103.56590482572,77095.81191629817,25741.0997452598,102836.91166155797,102836.91166155797,102836.91166155797,130288.80298535089,125806.80795768306,4481.995027667823,0.0,90923.6516102458,54915.83925222135,40008.68039780494,27451.89132379292,67460.57172159787,20830.79067593155,1549.630660165094,0.0,0.8786115536788522,2.7272976488282263,0.001494314320929203,1.0,1.0,-6.498782669480818,334201.9325621484,1558738.9177369424,4.664063148249684,1558738.9177369424,4.664063148249684,0.7588107657222591,0.09247720160258348,3.920814316638918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920814316638918,1.28460537385557,1.2849041338771128,3.0521546900205796,6467.149539630305,15261.616224082758,6454.694621583833,0.00032813445858856854,23189.991738295135,2364.721055436376,19293.514172078154,1967.3909206587525,0.8319758967493518,0.8319758967493518,35455.62533977246,35405.22815468563,1.0017796153170808,0.8,4279.118360556538,4273.035954225843,1.0017796153170808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.614200924846,4632.441516551485,6.152837835661178,4.961371293166758,-3.7113792026152685,8.672750495782026,2.9532770007455715,3.5,0.843793428784449,0.6,0.00023255738663333875,1.0000207153903715,0.00023255256921608553,198.95217338845555,0.0,7.917830474986509e-07,2.243913156611177,0.0001740658223598984,7.86008653729039e-05,0.00015395652126043484,0.000603634932697837,0.09247719568538423,0.09247719568538423,0.09247719568538423,0.09248011405861437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488136.79491563037,595.5210807393221,0.0,0.09247719568538423,0.09247720160258348,0.09247720160258348,0.37161533319420165,0.37161533319420165,0.5,9.940449105894478,0.015391331461103164,0.015391331461103164,7.673861546209082e-12,1.834927496702221e-05,0.015570463646554344,7.673861546209082e-12,27451.89132379292,20830.79067593155,0.7588107657222591,0.9907535308142155,0.6091810198148958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517114234491333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.2182202463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6483870633769,260.6483870633769,-12.501612936623076,244.86789131898138,276.42888280786013,124355.52116681285,124375.07065580749,-19.549488994653863,0.0,nan,276.42888280786013,3.278882807860157,270.11668451002527,-3.0333154899747115,263.8044862122345,-9.34551378776547,257.492287914455,-15.657712085544972,251.18008961670512,-21.96991038329486,244.86789131898138,-28.2821086810186,1.0,1.0,26022.012520719443,26022.012520719443,275.65684546456447,2.506845464564492,275.65684546456447,275.65684546456447,77093.9344475981,77095.81191629817,-1.8774687000695849,0.0,8546.071908451686,8546.071908451686,0.8856879714103981,3940.4183882221128,275.65684546456447,2.506845464564492,1.0,0.002,0.1313569414603283,0.004901231105079435,0.0002028984401421824,0.0017971014787877926,0.1014492200710912,0.1014492200710912,0.0,-8.107002525889473e-11,1.0,1.0000315369271942,0.015570463638880483,0.09247720160258348,0.0,2.912994610420944e-06,3.7415359904125918,0.0,1600120.811987085,266.6356652161476,1.8349267293160665e-05,1.0,1284429.4242864798,2598.44604314356,,,,,,,,,,,,,,,,,,,2.0,15261.616224082758,1549.630660165094,0.37161533319420165,6.173730061729009,2.9532770007455715
1858.0,-30.03643546628092,4.961445203839259,35.048676080342695,24.59682096904146,5.031896310852414,-26.52960228855506,-40.028746671136446,1.5250631471356166,-6.514408415046489,-6.514426651594825,40.09744768025056,41095.63714627395,25741.13012241794,25741.13012241794,66836.76726869188,77103.60101649808,77095.78960395584,25741.13012241794,102836.91972637377,102836.91972637377,102836.91972637377,130288.87605898443,125806.84199525874,4482.034063725695,0.0,90923.71379584659,54915.793297032134,40008.80055423828,27451.95633261066,67460.75688684895,20830.833710362058,1549.6354238325232,0.0,0.8786111323702803,2.7272901772729803,0.001494314320929203,1.0,1.0,-6.498954877742847,334200.96260012954,1558739.1833923894,4.6640774798049165,1558739.1833923894,4.6640774798049165,0.7588105364140021,0.09247720494315655,3.920815319378344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920815319378344,1.2846058812157668,1.2849046351665012,3.0521542651413336,6467.148639362167,15261.61103549755,6454.69274772104,0.00032813451060442327,23190.001667883404,2364.7220679725906,19293.508570976865,1967.390349505373,0.8319752989796926,0.8319752989796926,35455.6325939293,35405.22815468563,1.0017798715199597,0.8,4279.119236056418,4273.035954225843,1.0017798715199597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.578389637827,4632.441516551485,6.152897764787991,4.961445203839259,-3.711439257926661,8.67288446176592,2.953234867977318,3.5,0.8437813908506623,0.6,0.00023255256921608553,1.0000167166775722,0.00023254868177475247,198.95230602886582,0.0,9.58435632648002e-07,2.716206582924438,0.0001750242579925464,7.859953672496169e-05,0.00015395303249112385,0.0006036214082559504,0.09247719820500729,0.09247719820500729,0.09247719820500729,0.09248010064864717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488136.40493662667,595.5212078819168,0.0,0.09247719820500729,0.09247720494315655,0.09247720494315655,0.37161511616078985,0.37161511616078985,0.5,9.9405361571113,0.01543393079487032,0.01543393079487032,-1.2028067430946976e-10,1.8236548328331992e-05,0.015471773851970738,-1.2028067430946976e-10,27451.95633261066,20830.833710362058,0.7588105364140021,0.9907503317935837,0.6091784178348774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712615818592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.69051367261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64826767415383,260.64826767415383,-12.501732325846149,244.86772582885482,276.42880951953657,124355.56087662953,124375.52161776999,-19.96074114046314,0.0,nan,276.42880951953657,3.278809519536594,270.1165927813458,-3.0334072186541903,263.80437604319195,-9.345623956808026,257.49215930505073,-15.657840694949243,251.17994256694297,-21.970057433057008,244.86772582885482,-28.28227417114516,1.0,1.0,26022.012520719443,26022.012520719443,275.65676933526686,2.506769335266881,275.65676933526686,275.65676933526686,77093.87841658569,77095.78960395584,-1.9111873701476725,0.0,8546.071908451686,8546.071908451686,0.8856879080047477,3940.4193959752356,275.65676933526686,2.506769335266881,1.0,0.002,0.1313540469948041,0.004901229979340189,0.00020289393859302697,0.0017971059902568282,0.10144696929651348,0.10144696929651348,0.0,-7.115014480363335e-11,1.0,1.0000313370280758,0.015471773972251412,0.09247720494315655,0.0,2.894529697112254e-06,3.7178198388358483,0.0,1600120.7255023702,266.6355915849535,1.82366686090063e-05,1.0,1284429.6752404908,2598.445027464198,,,,,,,,,,,,,,,,,,,2.0,15261.61103549755,1549.6354238325232,0.37161511616078985,6.173730061729009,2.953234867977318
