time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1859.0,-30.036598849994956,4.9615190489083005,35.04867941620603,24.596762854512804,5.031839238479393,-26.529755041143673,-40.028895310219355,1.5249954395220393,-6.514472125404438,-6.514490017245058,40.09744851881187,41095.55254014219,25741.137912409908,25741.137912409908,66836.6904525521,77103.60203937515,77095.72577684125,25741.137912409908,102836.86368925116,102836.86368925116,102836.86368925116,130288.85462652709,125806.7831541595,4482.0714723675865,0.0,90923.75765613894,54915.75227222118,40008.89487101974,27451.990937275936,67460.88580829567,20830.85536427571,1549.6384977848993,0.0,0.8786107861980615,2.7272837408517523,0.001494314320929203,1.0,1.0,-6.49932027595429,334200.12659371184,1558739.2196227727,4.66408925547098,1558739.2196227727,4.66408925547098,0.7588103686858771,0.0924771922209307,3.920815609978419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920815609978419,1.2846062058985555,1.2849049549307086,3.052153719929984,6467.147484124741,15261.606609710354,6454.691417432823,0.0003281346550767552,23190.011135626806,2364.7230334137353,19293.504594656362,1967.3899440335244,0.831974787843709,0.831974787843709,35455.634696228655,35405.22815468563,1.0017799457691356,0.8,4279.1194897816795,4273.035954225843,1.0017799457691356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.542618924953,4632.441516551485,6.152952236213773,4.9615190489083005,-3.711491631428663,8.673010680336963,2.953192783185467,3.5,0.8437693666244191,0.6,0.00023254868177475247,1.0000170103135873,0.00023254472611603815,198.95244099912637,0.0,7.734154177640199e-07,2.1918592939432324,0.00017579767341031042,7.859821431208091e-05,0.00015395046746267157,0.0006036113959911174,0.09247718714416665,0.09247718714416665,0.09247718714416665,0.09248002940676393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488135.99789556407,595.5213403131876,0.0,0.09247718714416665,0.0924771922209307,0.0924771922209307,0.3716148980433439,0.3716148980433439,0.5,9.94062142090255,0.015403942745990662,0.015403942745990662,9.322320693172514e-12,1.7891840627726197e-05,0.015169741290776528,9.322320693172514e-12,27451.990937275936,20830.85536427571,0.7588103686858771,0.9907472997387351,0.6091759995106478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517135780256358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.16616638363,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6481499505997,260.6481499505997,-12.501850049400275,244.86756168817712,276.42873821309615,124356.08635633739,124375.76861366986,-19.682257332469593,0.0,nan,276.42873821309615,3.278738213096176,270.1165029080737,-3.0334970919262787,263.8042676030672,-9.34573239693276,257.4920322980693,-15.657967701930659,251.17979699311476,-21.970203006885214,244.86756168817712,-28.282438311822858,1.0,1.0,26022.012520719443,26022.012520719443,275.65669850102574,2.5066985010257667,275.65669850102574,275.65669850102574,77093.92692267454,77095.72577684125,-1.798854166714591,0.0,8546.071908451686,8546.071908451686,0.8856878896293983,3940.419688028311,275.65669850102574,2.5066985010257667,1.0,0.002,0.13135120904188108,0.004901230462936454,0.00020288952857040694,0.001797110411776562,0.10144476428520346,0.10144476428520346,0.0,-5.965303121260868e-11,1.0,1.0000307252916507,0.015169741281454208,0.0924771922209307,0.0,2.8380222259937325e-06,3.645240579913107,0.0,1600120.650316668,266.63552787459554,1.7891831305405503e-05,1.0,1284429.8915371345,2598.444152053124,,,,,,,,,,,,,,,,,,,2.0,15261.606609710354,1549.6384977848993,0.3716148980433439,6.173730061729009,2.953192783185467
1860.0,-30.03676138807452,4.961592684531666,35.048682758298895,24.596681270655267,5.031763123573693,-26.52990893689036,-40.02904415884984,1.5249106858314052,-6.5145431536003,-6.514561012238037,40.097455392505246,41095.49094759941,25741.16307405752,25741.16307405752,66836.65402165693,77103.6206953767,77095.72271705342,25741.16307405752,102836.88579111094,102836.88579111094,102836.88579111094,130288.94353744974,125806.8339355502,4482.109601899543,0.0,90923.81755799783,54915.731710727894,40008.98427474437,27452.057746338807,67461.04202108318,20830.899835388125,1549.6432902763072,0.0,0.8786103757916129,2.727276524793344,0.001494314320929203,1.0,1.0,-6.499420311794722,334199.189930586,1558739.5166022535,4.664103216186752,1558739.5166022535,4.664103216186752,0.75881014195252,0.09247719391205861,3.9208176816691696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208176816691696,1.2846066104438745,1.284905354488379,3.0521543714572634,6467.148864632865,15261.602122074406,6454.68830220903,0.00032813414201323255,23190.014160334475,2364.72334184808,19293.495283043972,1967.3889945133124,0.8319742777925797,0.8319742777925797,35455.64968354025,35405.22815468563,1.001780475092229,0.8,4279.121298591413,4273.035954225843,1.001780475092229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.50693589055,4632.441516551485,6.1530107320302445,4.961592684531666,-3.7115497674629845,8.67314245199465,2.9531508017876935,3.5,0.843757371939341,0.6,0.00023254472611603815,1.0000169222941773,0.00023254079099236478,198.95257527097388,0.0,7.869879569734298e-07,2.2303238700627,0.00017658466136728386,7.859689005550878e-05,0.00015394783606052938,0.0006036013976808302,0.0924771874287185,0.0924771874287185,0.0924771874287185,0.0924800275254497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488135.62043762783,595.5214634188266,0.0,0.0924771874287185,0.09247719391205861,0.09247719391205861,0.3716146735882318,0.3716146735882318,0.5,9.940706602407314,0.015376895259862522,0.015376895259862522,8.753886504564434e-12,1.785863776149199e-05,0.015140700443339483,8.753886504564434e-12,27452.057746338807,20830.899835388125,0.75881014195252,0.9907444655356625,0.6091736758936528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517145571340908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.20463095975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6480319356065,260.6480319356065,-12.501968064393452,244.86739862454652,276.42866524673684,124356.43419516899,124376.16517918294,-19.73098401397136,0.0,nan,276.42866524673684,3.278665246736864,270.1164119222585,-3.033588077741456,263.80415859781084,-9.345841402189137,257.4919052733492,-15.658094726650802,251.17965194893716,-21.970348051062814,244.86739862454652,-28.282601375453453,1.0,1.0,26022.012520719443,26022.012520719443,275.65662714799834,2.5066271479983584,275.65662714799834,275.65662714799834,77093.92054972114,77095.72271705342,-1.802167332280078,0.0,8546.071908451686,8546.071908451686,0.8856877586313477,3940.4217700775152,275.65662714799834,2.5066271479983584,1.0,0.002,0.13134837651524042,0.00490122947928802,0.00020288512374909559,0.0017971148063423289,0.1014425618745478,0.1014425618745478,0.0,-6.990857545630114e-11,1.0,1.0000306664564442,0.015140700434585597,0.09247719391205861,0.0,2.8325875842128247e-06,3.638260850007965,0.0,1600120.566996997,266.6354568463997,1.7858629007605487e-05,1.0,1284430.133876703,2598.443171239781,,,,,,,,,,,,,,,,,,,2.0,15261.602122074406,1549.6432902763072,0.3716146735882318,6.173730061729009,2.9531508017876935
1861.0,-30.036924195999823,4.961666294473755,35.0486860840762,24.596646380983316,5.031727551172122,-26.53005902127625,-40.02918867683036,1.5248623741190297,-6.51460403818902,-6.514621905104155,40.097461581640864,41095.379756740425,25741.165937446996,25741.165937446996,66836.54569418743,77103.60560274588,77095.74249330966,25741.165937446996,102836.90843075665,102836.90843075665,102836.90843075665,130289.02173125648,125806.87444619721,4482.147285059273,0.0,90923.84947693172,54915.667541381066,40009.09103950072,27452.11330049982,67461.20434000055,20830.936781909222,1549.6473041519846,0.0,0.8786100226668573,2.7272703350580447,0.001494314320929203,1.0,1.0,-6.499473939454731,334198.3865501708,1558739.784005029,4.664115228369083,1558739.784005029,4.664115228369083,0.7588099522206895,0.09247718699213378,3.92081680438089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92081680438089,1.2846068445141898,1.284905583557779,3.0521531323956608,6467.146239210012,15261.597645933212,6454.687965303433,0.0003281346647077418,23190.02749002166,2364.724701097894,19293.4942760106,1967.3888918244863,0.831973756146357,0.831973756146357,35455.64333694031,35405.22815468563,1.0017802509424878,0.8,4279.120532624036,4273.035954225843,1.0017802509424878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.471303560516,4632.441516551485,6.15306382418326,4.961666294473755,-3.7116002438133675,8.673266538287123,2.953108880282256,3.5,0.8437453943663588,0.6,0.00023254079099236478,1.0000169504114074,0.0002325368493971001,198.95270976589987,0.0,7.829029888261731e-07,2.2187470703333743,0.00017736756435611002,7.859560434701928e-05,0.0001539451866453455,0.0006035908747526233,0.09247718175849785,0.09247718175849785,0.09247718175849785,0.09248002000756791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488135.2399105001,595.5215874890729,0.0,0.09247718175849785,0.09247718699213378,0.09247718699213378,0.37161444961522616,0.37161444961522616,0.5,9.940791733861948,0.015353067476837623,0.015353067476837623,6.821210263296962e-12,1.7866915129616245e-05,0.015147965649418893,6.821210263296962e-12,27452.11330049982,20830.936781909222,0.7588099522206895,0.9907404759235415,0.6091705619369334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517155311761687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.19305416002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64791734330566,260.64791734330566,-12.502082656694313,244.86723676409298,276.4285979225973,124357.1437144001,124376.30245642309,-19.158742022999665,0.0,nan,276.4285979225973,3.278597922597328,270.1163256908492,-3.033674309150797,263.8040534591378,-9.345946540862201,257.49178122741273,-15.658218772587247,251.17950899574393,-21.970491004256047,244.86723676409298,-28.282763235906998,1.0,1.0,26022.012520719443,26022.012520719443,275.6565685692078,2.506568569207843,275.6565685692078,275.6565685692078,77093.99080307153,77095.74249330966,-1.7516902381321415,0.0,8546.071908451686,8546.071908451686,0.8856878141044232,3940.420888402795,275.6565685692078,2.506568569207843,1.0,0.002,0.1313455426331423,0.004901230355903053,0.00020288072104785053,0.0017971192063765513,0.10144036052392526,0.10144036052392526,0.0,-7.257559830886606e-11,1.0,1.0000306811560637,0.015147965642597683,0.09247718699213378,0.0,2.8339452025202467e-06,3.6400052049252563,0.0,1600120.495628744,266.63539596181096,1.7866908308405982e-05,1.0,1284430.3417328517,2598.442329990532,,,,,,,,,,,,,,,,,,,2.0,15261.597645933212,1549.6473041519846,0.37161444961522616,6.173730061729009,2.953108880282256
1862.0,-30.037085592699505,4.9617396020181435,35.04868950951682,24.59654272478076,5.031625152277478,-26.530214518179008,-40.029337735008426,1.5247540933574604,-6.514679813111059,-6.514697772603998,40.09747114727651,41095.32378733707,25741.202521601783,25741.202521601783,66836.52630893885,77103.64068261776,77095.76140410846,25741.202521601783,102836.96392571024,102836.96392571024,102836.96392571024,130289.1591441307,125806.97309547251,4482.186048658192,0.0,90923.91490199827,54915.64160648231,40009.19255057329,27452.195218420453,67461.38776899374,20830.991889818793,1549.6529318228488,0.0,0.8786095756531707,2.7272626220819065,0.001494314320929203,1.0,1.0,-6.49946872963136,334197.38560631586,1558740.1972911132,4.664130434363443,1558740.1972911132,4.664130434363443,0.7588096953296171,0.09247719622996513,3.9208188657729077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208188657729077,1.2846073590629865,1.2849060931625695,3.0521535145437877,6467.147048936036,15261.593158968173,6454.685245472273,0.00032813429918475607,23190.03198431982,2364.725159388764,19293.48614625325,1967.3880628199488,0.831973244336133,0.8319732443361328,35455.658249746484,35405.22815468563,1.0017807776342245,0.8,4279.122332441754,4273.035954225843,1.0017807776342245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.435768758404,4632.441516551485,6.153124834337178,4.9617396020181435,-3.711662050467947,8.67340165248609,2.953067073755672,3.5,0.8437334496444777,0.6,0.0002325368493971001,1.0000168035056416,0.00023253294202849688,198.95284309517686,0.0,7.84191058706396e-07,2.2223974603739265,0.0001781517554148164,7.859427826689725e-05,0.00015394257113020288,0.0006035809371328872,0.09247718888133512,0.09247718888133512,0.09247718888133512,0.09248004726176455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.8728544719,595.5217073435944,0.0,0.09247718888133512,0.09247719622996513,0.09247719622996513,0.3716142262527958,0.3716142262527958,0.5,9.94087745807151,0.015355620652314883,0.015355620652314883,-2.7853275241795927e-12,1.7959492936370225e-05,0.015229042972634943,-2.7853275241795927e-12,27452.195218420453,20830.991889818793,0.7588096953296171,0.990737494725211,0.6091680759378788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517165068366034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.196704550064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6477996045526,260.6477996045526,-12.502200395447403,244.86707552430462,276.4285236848857,124357.15530118094,124376.84010003394,-19.684798852973675,0.0,nan,276.4285236848857,3.2785236848857267,270.1162340527131,-3.033765947286895,263.8039444205866,-9.34605557941336,257.4916547884528,-15.658345211547157,251.17936515637268,-21.970634843627295,244.86707552430462,-28.282924475695353,1.0,1.0,26022.012520719443,26022.012520719443,275.6564949145139,2.506494914513951,275.6564949145139,275.6564949145139,77093.91528495039,77095.76140410846,-1.846119158071815,0.0,8546.071908451686,8546.071908451686,0.8856876837575799,3940.4229601017723,275.6564949145139,2.506494914513951,1.0,0.002,0.13134269358023323,0.004901228585602479,0.00020287628867027527,0.0017971236388915524,0.10143814433513763,0.10143814433513763,0.0,-7.243817221405657e-11,1.0,1.0000308453468911,0.01522904297542027,0.09247719622996513,0.0,2.8491120522912803e-06,3.6594867047987276,0.0,1600120.4069237309,266.6353201868889,1.795949572169775e-05,1.0,1284430.6007044325,2598.441281864048,,,,,,,,,,,,,,,,,,,2.0,15261.593158968173,1549.6529318228488,0.3716142262527958,6.173730061729009,2.953067073755672
1863.0,-30.0372477574174,4.9618129643922435,35.04869277594598,24.596511606965237,5.0315974434495985,-26.530363237337884,-40.02948204344136,1.5247129214387316,-6.514736371778554,-6.514754131126687,40.097473359641775,41095.221675563516,25741.195686787098,25741.195686787098,66836.41736235062,77103.6230342169,77095.73900526478,25741.195686787098,102836.93469205187,102836.93469205187,102836.93469205187,130289.16501851514,125806.94201655334,4482.223001961803,0.0,90923.94954657633,54915.59192509602,40009.286246089236,27452.230326463257,67461.5165725525,20831.014322870073,1549.6558636786804,0.0,0.8786092621835638,2.7272568960301653,0.001494314320929203,1.0,1.0,-6.4997001963330945,334196.6420513665,1558740.2928769519,4.6641410976157305,1558740.2928769519,4.6641410976157305,0.7588095420716874,0.09247718030372175,3.9208186774070595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208186774070595,1.2846075596846434,1.2849062888111842,3.0521528912453046,6467.145728241345,15261.588694847756,6454.684011251468,0.0003281344850779543,23190.041934483626,2364.7261740230992,19293.482457084672,1967.3876866294477,0.8319727282767538,0.8319727282767538,35455.65688704437,35405.22815468563,1.0017807295061951,0.8,4279.122167978046,4273.035954225843,1.0017807295061951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.400260495672,4632.441516551485,6.153175427621439,4.9618129643922435,-3.7117090836494375,8.673522048041681,2.953025298689019,3.5,0.8437215139111484,0.6,0.00023253294202849688,1.000016883489428,0.00023252901612731138,198.95297705906995,0.0,7.773820926341744e-07,2.2031008505252503,0.00017892913750745058,7.859299446208154e-05,0.00015393994756641532,0.0006035706216174646,0.09247717581035422,0.09247717581035422,0.09247717581035422,0.09247999506605917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.4758467643,595.5218365788184,0.0,0.09247717581035422,0.09247718030372175,0.09247718030372175,0.37161400607780615,0.37161400607780615,0.5,9.94096201890619,0.015315606518811364,0.015315606518811364,-6.389200279954821e-11,1.7759348111212603e-05,0.015053934793570534,-6.389200279954821e-11,27452.230326463257,20831.014322870073,0.7588095420716874,0.9907339881763612,0.6091653992297527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517174740412102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.17740794021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64768601161103,260.64768601161103,-12.502313988388948,244.86691533866505,276.42845668464616,124357.9727282078,124376.96438670131,-18.991658493483897,0.0,nan,276.42845668464616,3.278456684646187,270.1161484153962,-3.033851584603781,263.8038401461762,-9.346159853823792,257.49153187697175,-15.658468123028229,251.17922360781102,-21.970776392188952,244.86691533866505,-28.283084661334925,1.0,1.0,26022.012520719443,26022.012520719443,275.6564359350393,2.506435935039349,275.6564359350393,275.6564359350393,77094.00985467916,77095.73900526478,-1.7291505856264848,0.0,8546.071908451686,8546.071908451686,0.8856876956684122,3940.422770794095,275.6564359350393,2.506435935039349,1.0,0.002,0.13133987729045501,0.004901230228197453,0.0002028719150357195,0.0017971280161038104,0.10143595751785975,0.10143595751785975,0.0,-6.88604702772655e-11,1.0,1.0000304906789923,0.015053934857462536,0.09247718030372175,0.0,2.8163503539744547e-06,3.617407118754375,0.0,1600120.340329211,266.6352636282214,1.7759412003215402e-05,1.0,1284430.7930827793,2598.440503258396,,,,,,,,,,,,,,,,,,,2.0,15261.588694847756,1549.6558636786804,0.37161400607780615,6.173730061729009,2.953025298689019
1864.0,-30.037408427152336,4.961886001091804,35.04869618406359,24.59640788091349,5.031495423819637,-26.530518042067488,-40.029631031770236,1.524605054804034,-6.514813062075007,-6.514830971996766,40.09748403412419,41095.169556801215,25741.23504261601,25741.23504261601,66836.40459941722,77103.65848856591,77095.7698132576,25741.23504261601,102837.00485587362,102837.00485587362,102837.00485587362,130289.32260586032,125807.06079396665,4482.261811893668,0.0,90924.0156204166,54915.570092838054,40009.38391953171,27452.317749986705,67461.70166951841,20831.07335267784,1549.661776979665,0.0,0.8786088056849961,2.727249083385311,0.001494314320929203,1.0,1.0,-6.499645302288911,334195.62827085186,1558740.7540710072,4.664156626273136,1558740.7540710072,4.664156626273136,0.7588092758648012,0.09247719240750411,3.920820855465731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920820855465731,1.284608072264795,1.2849067964670269,3.0521533688895706,6467.146740312229,15261.584209961486,6454.681152350552,0.00032813406732374516,23190.045904205504,2364.726578822075,19293.473911638517,1967.3868152364485,0.831972217361573,0.831972217361573,35455.672643854974,35405.22815468563,1.001781286006606,0.8,4279.124069658158,4273.035954225843,1.001781286006606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.364869942812,4632.441516551485,6.1532368901323915,4.961886001091804,-3.7117716026620813,8.673657603753885,2.9529836623419032,3.5,0.8437096178119724,0.6,0.00023252901612731138,1.0000167278627696,0.00023252512647890515,198.9531097881182,0.0,7.81069728493971e-07,2.2135516105519137,0.00017971020723594455,7.85916690440521e-05,0.00015393734708325928,0.0006035607608791099,0.09247718490286362,0.09247718490286362,0.09247718490286362,0.09248003498468986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.11527158663,595.5219543798186,0.0,0.09247718490286362,0.09247719240750411,0.09247719240750411,0.3716137820546583,0.3716137820546583,0.5,9.941047511179763,0.015317328318189993,0.015317328318189993,1.3130829756846651e-11,1.7909921780301374e-05,0.015185669707875604,1.3130829756846651e-11,27452.317749986705,20831.07335267784,0.7588092758648012,0.9907310806779763,0.6091629552737693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517184458495722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.18785870024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6475691910789,260.6475691910789,-12.502430808921076,244.86675559819335,276.42838278405605,124357.98000054814,124377.51128081109,-19.53128026295276,0.0,nan,276.42838278405605,3.2783827840560775,270.11605734682126,-3.0339426531787126,263.80373190963445,-9.346268090365527,257.4914064724537,-15.658593527546259,251.17908103531448,-21.970918964685495,244.86675559819335,-28.283244401806627,1.0,1.0,26022.012520719443,26022.012520719443,275.6563626990994,2.5063626990994408,275.6563626990994,275.6563626990994,77093.93428313613,77095.7698132576,-1.8355301214760402,0.0,8546.071908451686,8546.071908451686,0.8856875579444405,3940.42495974306,275.6563626990994,2.5063626990994408,1.0,0.002,0.13133703636607996,0.00490122826024533,0.00020286749481051612,0.0017971324413642161,0.10143374740525805,0.10143374740525805,0.0,-6.382526798742738e-11,1.0,1.0000307574683462,0.015185669694744774,0.09247719240750411,0.0,2.840994465333688e-06,3.6490615194271747,0.0,1600120.2506336472,266.63518693792497,1.7909908649471618e-05,1.0,1284431.0553764403,2598.4394416876644,,,,,,,,,,,,,,,,,,,2.0,15261.584209961486,1549.661776979665,0.3716137820546583,6.173730061729009,2.9529836623419032
1865.0,-30.03756959275503,4.9619590068178505,35.048699381081875,24.59635395733642,5.031444751944098,-26.53066815827103,-40.02977554975075,1.524543326705702,-6.5148742323236775,-6.514891821495238,40.09748471394506,41095.08108269324,25741.238624626618,25741.238624626618,66836.31970731987,77103.65766239149,77095.71167608444,25741.238624626618,102836.95030071106,102836.95030071106,102836.95030071106,130289.30058820065,125807.00218439734,4482.298403803319,0.0,90924.06050540633,54915.52743610042,40009.48118811768,27452.350287489586,67461.83147560727,20831.093648745224,1549.6646951775376,0.0,0.8786084737288766,2.72724290246099,0.001494314320929203,1.0,1.0,-6.499986710838016,334194.8254686239,1558740.7834431701,4.664167918391404,1558740.7834431701,4.664167918391404,0.7588091158168793,0.09247717666455224,3.9208214906674996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208214906674996,1.2846083689879975,1.2849070882622948,3.052153158363966,6467.146294233735,15261.579749619215,6454.6793145528845,0.0003281340272922326,23190.05359510182,2364.727363075242,19293.4684183383,1967.3862550757192,0.8319717045592963,0.8319717045592964,35455.677239118355,35405.22815468563,1.0017814483025302,0.8,4279.124624257765,4273.035954225843,1.0017814483025302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.329499611977,4632.441516551485,6.153289772420327,4.9619590068178505,-3.7118220315356782,8.673781038353528,2.9529420500202574,3.5,0.8436977285772164,0.6,0.00023252512647890515,1.0000167795117736,0.00023252122488627455,198.95324292695906,0.0,7.73857646402535e-07,2.1931125699047844,0.0001804840648823471,7.859038341452085e-05,0.0001539347430643843,0.0006035506487672178,0.09247717182516316,0.09247717182516316,0.09247717182516316,0.09247996460149857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488133.7146941528,595.5220847007718,0.0,0.09247717182516316,0.09247717666455224,0.09247717666455224,0.3716135625714781,0.3716135625714781,0.5,9.941131275237757,0.015256827295331732,0.015256827295331732,-4.18367562815547e-11,1.758917153438233e-05,0.014905110657196019,-4.18367562815547e-11,27452.350287489586,20831.093648745224,0.7588091158168793,0.9907279159992333,0.6091604716891259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171940870014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.16741965959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.647454352694,260.647454352694,-12.502545647305965,244.8665966030969,276.4283121023769,124358.55769976146,124377.75758473326,-19.199884971819476,0.0,nan,276.4283121023769,3.2783121023769013,270.1159690024709,-3.0340309975291007,263.8036259025923,-9.346374097407704,257.49128280272436,-15.658717197275621,251.17893970290297,-21.97106029709701,244.8665966030969,-28.283403396903083,1.0,1.0,26022.012520719443,26022.012520719443,275.65629504680624,2.506295046806258,275.65629504680624,275.65629504680624,77093.99118978238,77095.71167608444,-1.7204863020597259,0.0,8546.071908451686,8546.071908451686,0.8856875177790782,3940.425598120837,275.65629504680624,2.506295046806258,1.0,0.002,0.1313342479195492,0.0049012289556468434,0.0002028631623132623,0.0017971367721033975,0.10143158115663115,0.10143158115663115,0.0,-6.558334040770997e-11,1.0,1.0000301892255468,0.014905110699032775,0.09247717666455224,0.0,2.788504563599854e-06,3.581642438741233,0.0,1600120.1784600795,266.6351257676763,1.7589213371138612e-05,1.0,1284431.2630844212,2598.438601039833,,,,,,,,,,,,,,,,,,,2.0,15261.579749619215,1549.6646951775376,0.3716135625714781,6.173730061729009,2.9529420500202574
1866.0,-30.037729984024455,4.962031802134626,35.04870262691975,24.596277612168365,5.0313698444998725,-26.530820001172497,-40.029924049135275,1.5244598749948948,-6.514944579533733,-6.51496220531735,40.09749254337653,41095.01730057773,25741.263912016733,25741.263912016733,66836.28121259446,77103.67345938004,77095.72333773787,25741.263912016733,102836.9872497546,102836.9872497546,102836.9872497546,130289.40816247163,125807.07208418811,4482.336078283528,0.0,90924.11383698911,54915.50099521382,40009.56982419477,27452.42091271704,67461.9907369118,20831.140909931746,1549.6696560251703,0.0,0.8786080629917601,2.727235747692443,0.001494314320929203,1.0,1.0,-6.500025104233146,334193.8968811701,1558741.1217162183,4.664181890402572,1558741.1217162183,4.664181890402572,0.7588088852404978,0.09247717928687527,3.92082261471702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92082261471702,1.2846087673338678,1.2849074816885142,3.052153086931256,6467.146142876394,15261.575273987402,6454.677265393339,0.00032813391055255836,23190.060548952286,2364.7280721706484,19293.462293263292,1967.38563049189,0.8319711909564186,0.8319711909564186,35455.68537087053,35405.22815468563,1.001781735500496,0.8,4279.125605674105,4273.035954225843,1.001781735500496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.294224608723,4632.441516551485,6.153347703967534,4.962031802134626,-3.711879658136798,8.673911460271423,2.952900550082768,3.5,0.8436858714522194,0.6,0.00023252122488627455,1.0000166989145653,0.0002325173420990439,198.95337542627973,0.0,7.762345064372621e-07,2.199848591243201,0.00018126029938878436,7.858906238673998e-05,0.00015393216249953457,0.0006035407038604704,0.09247717282681897,0.09247717282681897,0.09247717282681897,0.0924799748021246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488133.3473680389,595.522204557754,0.0,0.09247717282681897,0.09247717928687527,0.09247717928687527,0.37161333697318855,0.37161333697318855,0.5,9.94121531405221,0.01521826276189131,0.01521826276189131,1.057287590811029e-11,1.7625783641506132e-05,0.014937101084228743,1.057287590811029e-11,27452.42091271704,20831.140909931746,0.7588088852404978,0.9907250065187451,0.6091580881572267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517203745235352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.17415568093,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.647339003218,260.647339003218,-12.50266099678197,244.8664381312695,276.4282398752505,124358.85378878949,124378.13912218406,-19.28533339455355,0.0,nan,276.4282398752505,3.278239875250506,270.1158795264077,-3.0341204735922815,263.8035191775815,-9.34648082241847,257.4911588287788,-15.658841171221184,251.17879848002,-21.971201519979985,244.8664381312695,-28.283561868730487,1.0,1.0,26022.012520719443,26022.012520719443,275.65622602754706,2.5062260275470862,275.65622602754706,275.65622602754706,77093.98153753052,77095.72333773787,-1.7418002073536627,0.0,8546.071908451686,8546.071908451686,0.8856874467026735,3940.426727790605,275.65622602754706,2.5062260275470862,1.0,0.002,0.13133145349124367,0.004901227940479001,0.0002028588166022424,0.0017971411142507147,0.10142940830112121,0.10142940830112121,0.0,-6.914704312604991e-11,1.0,1.0000302539999961,0.014937101073655867,0.09247717928687527,0.0,2.7944879548548432e-06,3.589328364911487,0.0,1600120.0960380884,266.63505542046624,1.7625773068630224e-05,1.0,1284431.5033370508,2598.4376286758998,,,,,,,,,,,,,,,,,,,2.0,15261.575273987402,1549.6696560251703,0.37161333697318855,6.173730061729009,2.952900550082768
1867.0,-30.03789027501602,4.962104481822327,35.04870580610693,24.596215097140544,5.031307584783488,-26.530970489036484,-40.03006860204039,1.5243878099226096,-6.515009905823774,-6.5150274184916945,40.097497097401956,41094.92993113016,25741.277749642573,25741.277749642573,66836.20768077273,77103.67925184603,77095.70599638537,25741.277749642573,102836.98374602794,102836.98374602794,102836.98374602794,130289.4571827449,125807.08419953464,4482.372983210254,0.0,90924.15947370505,54915.453433524985,40009.673377977844,27452.47343671696,67462.1468146948,20831.17539446798,1549.673630803957,0.0,0.8786076926898053,2.7272291204927144,0.001494314320929203,1.0,1.0,-6.500189181229473,334193.0365120112,1558741.318473496,4.664194486941303,1558741.318473496,4.664194486941303,0.7588086895881241,0.09247717226135493,3.9208229839369624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208229839369624,1.2846091123876247,1.2849078218343841,3.05215255452265,6467.1450147664455,15261.570808495879,6454.675897199831,0.0003281340466146605,23190.070004743397,2364.7290363929983,19293.458203641334,1967.3852134665085,0.8319706753664378,0.8319706753664378,35455.68804193164,35405.22815468563,1.0017818298372796,0.8,4279.125928042883,4273.035954225843,1.0017818298372796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.258998879998,4632.441516551485,6.15340282696682,4.962104481822327,-3.71193337483516,8.674037856657487,2.952859108348025,3.5,0.8436740309565786,0.6,0.0002325173420990439,1.0000166884961073,0.00023251346179904177,198.9535078429163,0.0,7.724936256002195e-07,2.189246934951022,0.0001820327930143846,7.858777648595282e-05,0.00015392956561309108,0.0006035305787632403,0.0924771666953918,0.0924771666953918,0.0924771666953918,0.09247994830136466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.96712030144,595.5223284566309,0.0,0.0924771666953918,0.09247717226135493,0.09247717226135493,0.37161311327429447,0.37161311327429447,0.5,9.941298747574262,0.015165773774981517,0.015165773774981517,-7.219114195322618e-12,1.751266790961381e-05,0.014838237262210896,-7.219114195322618e-12,27452.47343671696,20831.17539446798,0.7588086895881241,0.9907216244445732,0.6091553837444548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721335707772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.163554024635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64722439448894,260.64722439448894,-12.502775605511033,244.8662802198804,276.42816856918495,124359.27508016195,124378.43656729294,-19.161487130986416,0.0,nan,276.42816856918495,3.2781685691849702,270.1157908992645,-3.034209100735495,263.8034132293821,-9.346586770617876,257.49103555952706,-15.658964440472914,251.17865788969462,-21.971342110305358,244.8662802198804,-28.283719780119583,1.0,1.0,26022.012520719443,26022.012520719443,275.65615878521214,2.5061587852121647,275.65615878521214,275.65615878521214,77094.00326343841,77095.70599638537,-1.7027329469565302,0.0,8546.071908451686,8546.071908451686,0.8856874233559913,3940.4270988566473,275.65615878521214,2.5061587852121647,1.0,0.002,0.13132867756219102,0.004901227805176217,0.00020285450162280984,0.001797145432701063,0.10142725081140491,0.10142725081140491,0.0,-6.567612729699301e-11,1.0,1.0000300537512963,0.01483823726943001,0.09247717226135493,0.0,2.7759904952757957e-06,3.5655702630401342,0.0,1600120.0192886095,266.6349900941762,1.7512675128728006e-05,1.0,1284431.725940003,2598.436727745198,,,,,,,,,,,,,,,,,,,2.0,15261.570808495879,1549.673630803957,0.37161311327429447,6.173730061729009,2.952859108348025
1868.0,-30.038050068350554,4.962177006116811,35.04870898284097,24.596148391161137,5.0312393230409835,-26.531121129197313,-40.0302131549455,1.524310395972259,-6.51507717808056,-6.515094664941149,40.097503390779536,41094.84281674917,25741.296407086447,25741.296407086447,66836.13922383562,77103.68835778875,77095.70618199329,25741.296407086447,102837.00258907973,102837.00258907973,102837.00258907973,130289.53783388942,125807.12775591659,4482.41007797283,0.0,90924.20520190882,54915.40281031467,40009.78043510461,27452.5352448097,67462.3156799143,20831.216463733017,1549.6780976563646,0.0,0.8786073047703995,2.7272222854762997,0.001494314320929203,1.0,1.0,-6.500278967947963,334192.1493195838,1558741.5903808533,4.664207682779072,1558741.5903808533,4.664207682779072,0.7588084771759454,0.09247716975940222,3.920823169305857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920823169305857,1.2846094824523062,1.2849081870001868,3.0521518195716926,6467.143457493558,15261.56633966688,6454.674824456718,0.00032813429348007596,23190.08057127097,2364.7301138789467,19293.454997140383,1967.3848864944077,0.8319701580098035,0.8319701580098035,35455.68938295248,35405.22815468563,1.0017818771995786,0.8,4279.126089889892,4273.035954225843,1.0017818771995786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.223846432149,4632.441516551485,6.153458995277308,4.962177006116811,-3.7119886206941417,8.674165626810952,2.9528177530573725,3.5,0.8436622151592493,0.6,0.00023251346179904177,1.0000166367045586,0.0002325095936056259,198.95363984859247,0.0,7.719992969065664e-07,2.187846007433209,0.00018280479231129115,7.858649060461815e-05,0.00015392697119442363,0.0006035204350401714,0.0924771637911248,0.0924771637911248,0.0924771637911248,0.09247994226344007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.59578624216,595.5224495417069,0.0,0.0924771637911248,0.09247716975940222,0.09247716975940222,0.3716128879488358,0.3716128879488358,0.5,9.941382076979314,0.015120007765744958,0.015120007765744958,-4.718003765447065e-12,1.748686059954707e-05,0.01481569699319607,-4.718003765447065e-12,27452.5352448097,20831.216463733017,0.7588084771759454,0.9907181298215484,0.6091525676605913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517222962922833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.162153097124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64710989142696,260.64710989142696,-12.502890108573013,244.8661227984231,276.4280969845175,124359.61439996577,124378.75821977408,-19.143819808335902,0.0,nan,276.4280969845175,3.2780969845175036,270.11570214723184,-3.034297852768134,263.8033073100053,-9.346692689994654,257.4909124727874,-15.659087527212591,251.1785176355966,-21.971482364403386,244.8661227984231,-28.28387720157687,1.0,1.0,26022.012520719443,26022.012520719443,275.6560915604812,2.5060915604811953,275.6560915604812,275.6560915604812,77094.00769845491,77095.70618199329,-1.6984835383773316,0.0,8546.071908451686,8546.071908451686,0.8856874116346616,3940.427285152386,275.6560915604812,2.5060915604811953,1.0,0.002,0.13132590584492862,0.004901227259508484,0.0002028501923024936,0.0017971497368846903,0.10142509615124679,0.10142509615124679,0.0,-7.08128161143462e-11,1.0,1.0000300080834073,0.014815696997914074,0.09247716975940222,0.0,2.771772019337032e-06,3.5601525549509945,0.0,1600119.9403823894,266.6349228219194,1.7486865317550837e-05,1.0,1284431.9554833127,2598.435798725571,,,,,,,,,,,,,,,,,,,2.0,15261.56633966688,1549.6780976563646,0.3716128879488358,6.173730061729009,2.9528177530573725
1869.0,-30.038209507489203,4.962249400261699,35.04871213048585,24.596080916840606,5.031174170316852,-26.531271139714637,-40.030357672926016,1.5242358140448482,-6.515143021734048,-6.515160450168206,40.097508900850684,41094.765139908064,25741.312016565236,25741.312016565236,66836.0771564733,77103.69805701218,77095.70012559531,25741.312016565236,102837.01214216054,102837.01214216054,102837.01214216054,130289.60458070552,125807.15767213264,4482.4469085728715,0.0,90924.25541915806,54915.36555302015,40009.877629042116,27452.592438544983,67462.4700675871,20831.254286903444,1549.6823092584514,0.0,0.8786069277364144,2.727215599432152,0.001494314320929203,1.0,1.0,-6.500395790296636,334191.2814069574,1558741.8284451214,4.664220508335112,1558741.8284451214,4.664220508335112,0.7588082740650457,0.09247716473128627,3.920824150109409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920824150109409,1.284609839247257,1.2849085389087236,3.0521517353524983,6467.143279043192,15261.561875464578,6454.672799541978,0.00032813418413435067,23190.087578046787,2364.730828371237,19293.448944534717,1967.3842693003949,0.8319696456342461,0.8319696456342461,35455.696478414575,35405.22815468563,1.0017821277977774,0.8,4279.126946236996,4273.035954225843,1.0017821277977774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.188756906189,4632.441516551485,6.153514343350606,4.962249400261699,-3.7120427550407493,8.67429215530245,2.952776472022579,3.5,0.8436504205778796,0.6,0.0002325095936056259,1.0000165998492399,0.00023250573404549337,198.95377156182062,0.0,7.69591159723947e-07,2.181021346657666,0.0001835743834710151,7.858520505340228e-05,0.00015392438855222362,0.0006035104599263826,0.09247715903080085,0.09247715903080085,0.09247715903080085,0.09247992718907636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.22211365745,595.5225713488907,0.0,0.09247715903080085,0.09247716473128627,0.09247716473128627,0.3716126630005225,0.3716126630005225,0.5,9.94146510574144,0.015072660613554945,0.015072660613554945,-1.0857093002414331e-11,1.742843414831441e-05,0.014764659871559616,-1.0857093002414331e-11,27452.592438544983,20831.254286903444,0.7588082740650457,0.9907149425378844,0.6091500222084573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517232538956668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.15532843635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64699578966867,260.64699578966867,-12.503004210331312,244.86596586726526,276.4280257121477,124360.01343350731,124379.09016068353,-19.07672717624138,0.0,nan,276.4280257121477,3.2780257121477234,270.1156137431175,-3.034386256882499,263.80320177412676,-9.346798225873215,257.49078980515316,-15.659210194846821,251.17837783620183,-21.971622163798145,244.86596586726526,-28.284034132734718,1.0,1.0,26022.012520719443,26022.012520719443,275.6560250665779,2.5060250665779336,275.6560250665779,275.6560250665779,77094.01816370043,77095.70012559531,-1.6819618948793504,0.0,8546.071908451686,8546.071908451686,0.885687349616046,3940.4282708599562,275.6560250665779,2.5060250665779336,1.0,0.002,0.13132314368284606,0.004901226964698492,0.000202845898351811,0.0017971540351894239,0.1014229491759055,0.1014229491759055,0.0,-6.645876514041471e-11,1.0,1.0000299047001144,0.014764659882416709,0.09247716473128627,0.0,2.762222219401e-06,3.547887107016669,0.0,1600119.8631043807,266.63485697826593,1.742844500540741e-05,1.0,1284432.1800387385,2598.434889893629,,,,,,,,,,,,,,,,,,,2.0,15261.561875464578,1549.6823092584514,0.3716126630005225,6.173730061729009,2.952776472022579
1870.0,-30.0383685960236,4.962321658748729,35.04871526620569,24.596013372670882,5.031109521723488,-26.531420784239025,-40.030502051208146,1.5241617215759549,-6.515209018802693,-6.515226413659117,40.097514852678174,41094.6901537325,25741.328295282852,25741.328295282852,66836.01844901536,77103.70798384828,77095.69940214726,25741.328295282852,102837.02769743011,102837.02769743011,102837.02769743011,130289.67952968202,125807.19581138103,4482.483718301,0.0,90924.30640771131,54915.33153388035,40009.972082034394,27452.651832251915,67462.6239142863,20831.293685949728,1549.68663074289,0.0,0.8786065480576992,2.727208894954986,0.001494314320929203,1.0,1.0,-6.500491092342145,334190.411144607,1558742.0855955265,4.664233423863995,1558742.0855955265,4.664233423863995,0.7588080675498429,0.09247716066619377,3.920825268683479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920825268683479,1.284610193735452,1.2849088885210564,3.0521517638609987,6467.143339449283,15261.557413031554,6454.670610141579,0.00032813401311271496,23190.09396668206,2364.7314798307334,19293.44240027041,1967.3836019711534,0.8319691342342083,0.8319691342342084,35455.7045705544,35405.22815468563,1.0017824135967495,0.8,4279.127922872546,4273.035954225843,1.0017824135967495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.153736556087,4632.441516551485,6.153569750576561,4.962321658748729,-3.712097014349653,8.674418673098382,2.952735272599815,3.5,0.8436386493142328,0.6,0.00023250573404549337,1.000016563367739,0.0002325018830313047,198.95390298556677,0.0,7.678740449378488e-07,2.1761550433538637,0.00018434225751595294,7.858392076427815e-05,0.00015392181328121522,0.0006035005349145689,0.09247715490543516,0.09247715490543516,0.09247715490543516,0.0924799177674134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488131.8513545714,595.5226922301194,0.0,0.09247715490543516,0.09247716066619377,0.09247716066619377,0.37161243764038754,0.37161243764038754,0.5,9.941547973333758,0.015028979489500216,0.015028979489500216,9.379164112033322e-12,1.7394856399732816e-05,0.014735321316948102,9.379164112033322e-12,27452.651832251915,20831.293685949728,0.7588080675498429,0.9907118130171297,0.6091475215364405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517242093776415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.15046213304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64688209394416,260.64688209394416,-12.50311790605582,244.86580940239827,276.4279547855696,124360.41777812065,124379.42662004083,-19.008841920138046,0.0,nan,276.4279547855696,3.277954785569648,270.1155257088756,-3.0344742911243543,263.80309663223136,-9.346903367768618,257.49066755559744,-15.659332444402537,251.17823847899268,-21.971761521007295,244.86580940239827,-28.284190597601707,1.0,1.0,26022.012520719443,26022.012520719443,275.6559590184343,2.505959018434339,275.6559590184343,275.6559590184343,77094.02878012163,77095.69940214726,-1.670622025631019,0.0,8546.071908451686,8546.071908451686,0.8856872788858593,3940.429395026896,275.6559590184343,2.505959018434339,1.0,0.002,0.13132038700927262,0.004901226599624393,0.0002028416128057112,0.001797158319681254,0.1014208064028556,0.1014208064028556,0.0,-6.751303465932224e-11,1.0,1.0000298452637735,0.014735321307568938,0.09247716066619377,0.0,2.756731888911539e-06,3.540835770573047,0.0,1600119.785681924,266.6347909811973,1.7394847020568704e-05,1.0,1284432.4052024884,2598.4339786001224,,,,,,,,,,,,,,,,,,,2.0,15261.557413031554,1549.68663074289,0.37161243764038754,6.173730061729009,2.952735272599815
1871.0,-30.038527701082746,4.962393886757245,35.04871845605844,24.59597292998808,5.0310732387513175,-26.53156760711574,-40.03064230838788,1.5241131424044152,-6.515268932054653,-6.51528644675679,40.097522673379615,41094.590297950715,25741.331765693798,25741.331765693798,66835.92206364451,77103.69834203739,77095.74312176235,25741.331765693798,102837.07488745615,102837.07488745615,102837.07488745615,130289.78921621054,125807.26845960195,4482.520756608588,0.0,90924.34642814152,54915.2812889068,40010.07237692747,27452.714328754395,67462.78670568186,20831.335687497052,1549.690958026205,0.0,0.8786061933761115,2.7272027912517136,0.001494314320929203,1.0,1.0,-6.500446347113723,334189.61912344344,1558742.423491273,4.6642454890721865,1558742.423491273,4.6642454890721865,0.7588078700719947,0.09247715599233199,3.9208256381662028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208256381662028,1.2846104288842428,1.284909118777213,3.052151492784986,6467.1427650717405,15261.552952307666,6454.668860947298,0.00032813400621478617,23190.101988485127,2364.7322978269976,19293.437171811645,1967.3830688167363,0.8319686209828512,0.8319686209828512,35455.7072435162,35405.22815468563,1.0017825080006746,0.8,4279.128245470717,4273.035954225843,1.0017825080006746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.11878378616,4632.441516551485,6.153621997411989,4.962393886757245,-3.7121467571675595,8.674540643924804,2.952694152910505,3.5,0.8436269008315728,0.6,0.0002325018830313047,1.0000165651098036,0.0002324980316758809,198.95403442311735,0.0,7.661743032874011e-07,2.1713379755164945,0.00018510843181924035,7.858267315220603e-05,0.00015391920987909867,0.0006034903843002547,0.09247715075488681,0.09247715075488681,0.09247715075488681,0.0924799316939972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488131.4870402695,595.5228111069114,0.0,0.09247715075488681,0.09247715599233199,0.09247715599233199,0.37161221242478853,0.37161221242478853,0.5,9.941631378784898,0.015012851746917022,0.015012851746917022,-1.602984411874786e-11,1.7514702165044582e-05,0.014840099643095073,-1.602984411874786e-11,27452.714328754395,20831.335687497052,0.7588078700719947,0.9907079936562336,0.6091445714692014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517251627597227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.145645065204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6467713076169,260.6467713076169,-12.503228692383061,244.86565357405817,276.4278890412535,124361.1082849026,124379.63070275023,-18.522417847622727,0.0,nan,276.4278890412535,3.277889041253502,270.11544194775325,-3.034558052246723,263.8029948543111,-9.347005145688854,257.49054776086746,-15.65945223913252,251.17810066745824,-21.97189933254174,244.86565357405817,-28.284346425941806,1.0,1.0,26022.012520719443,26022.012520719443,275.6559041010922,2.5059041010921987,275.6559041010922,275.6559041010922,77094.0845279023,77095.74312176235,-1.6585938600474037,0.0,8546.071908451686,8546.071908451686,0.8856872555225582,3940.4297663570337,275.6559041010922,2.5059041010921987,1.0,0.002,0.13131761073285278,0.004901227374764695,0.0002028372994539506,0.001797162625047553,0.1014186497269753,0.1014186497269753,0.0,-7.549849634358452e-11,1.0,1.0000300574610068,0.014840099659124917,0.09247715599233199,0.0,2.7763326946771522e-06,3.56601224959442,0.0,1600119.7156113698,266.6347310679453,1.75147181948887e-05,1.0,1284432.6101231524,2598.4331492357946,,,,,,,,,,,,,,,,,,,2.0,15261.552952307666,1549.690958026205,0.37161221242478853,6.173730061729009,2.952694152910505
