time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1872.0,-30.038720187842532,4.9624658396428085,35.048721749126535,24.595869064237945,5.030974972472406,-26.531750671365845,-40.03081804895771,1.5240054710521351,-6.515342085564555,-6.515359709018111,40.09753206383511,41094.513047473214,25741.365073431378,25741.365073431378,66835.87812090458,77103.71979318242,77095.76616249222,25741.365073431378,102837.13123592359,102837.13123592359,102837.13123592359,130289.92509663441,125807.36641460437,4482.5586820300405,0.0,90924.41273887934,54915.25796969155,40010.17196576422,27452.79386071082,67462.96582647503,20831.389215828232,1549.696411871485,0.0,0.878605761118596,2.727195343034366,0.001494314320929203,1.0,1.0,-6.500424582445476,334188.6525725274,1558742.8292098967,4.664260193190162,1558742.8292098967,4.664260193190162,0.7588076216039039,0.09247716332463596,3.9208278774804572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208278774804572,1.2846109403994193,1.284909625463573,3.0521520206432067,6467.143883539969,15261.54848594978,6454.665937270015,0.0003281335615827308,23190.10565628497,2364.7326718384943,19293.428432744597,1967.3821776799007,0.8319681125521609,0.8319681125521609,35455.72344346455,35405.22815468563,1.0017830801520673,0.8,4279.130200632861,4273.035954225843,1.0017830801520673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.083925376106,4632.441516551485,6.153681239163029,4.9624658396428085,-3.712206506686377,8.674672346329185,2.952653144457655,3.5,0.8436151841307585,0.6,0.0002324980316758809,1.0000200406854558,0.00023249337234933508,198.95419343767637,0.0,7.662426995652577e-07,2.17153181056794,0.0001858746745188056,7.858110993503804e-05,0.00015391692174084287,0.0006034817575774746,0.09247715638186056,0.09247715638186056,0.09247715638186056,0.09247995909002354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488131.1271836369,595.5229286108939,0.0,0.09247715638186056,0.09247716332463596,0.09247716332463596,0.3716119901549625,0.3716119901549625,0.5,9.941715434208373,0.015023725534490495,0.015023725534490495,7.401013135677204e-11,1.762345357292361e-05,0.01493512657265228,7.401013135677204e-11,27452.79386071082,20831.389215828232,0.7588076216039039,0.990704711868384,0.6091418090508284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517261162420299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.14583890026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6466542321743,260.6466542321743,-12.503345767825692,244.86549193711048,276.4278165273199,124360.9877186153,124380.56161808608,-19.573899470801287,0.0,nan,276.4278165273199,3.277816527319942,270.1153516092084,-3.034648390791574,263.80288669117226,-9.347113308827716,257.4904217731248,-15.659578226875169,251.17795685511004,-21.972043144889938,244.86549193711048,-28.2845080628895,1.0,1.0,26022.012520719443,26022.012520719443,275.6558335348917,2.5058335348917353,275.6558335348917,275.6558335348917,77094.00001855507,77095.76616249222,-1.7661439371440792,0.0,8546.071908451686,8546.071908451686,0.8856871139252036,3940.4320168678596,275.6558335348917,2.5058335348917353,1.0,0.002,0.13131481668085074,0.004901225857508787,0.00020283295313151548,0.0017971669759697072,0.10141647656575774,0.10141647656575774,0.0,-7.089877730043215e-11,1.0,1.000030249904644,0.014935126498642148,0.09247716332463596,0.0,2.7941092050012946e-06,3.588845677892504,0.0,1600119.6300019408,266.6346579144354,1.7623379562792252e-05,1.0,1284432.8602005523,2598.4321371115793,,,,,,,,,,,,,,,,,,,2.0,15261.54848594978,1549.696411871485,0.3716119901549625,6.173730061729009,2.952653144457655
1873.0,-30.03887612132105,4.962537771352197,35.048724857218026,24.5958219858818,5.030928030030676,-26.53189570618778,-40.03096211291847,1.5239476238163743,-6.515401764880721,-6.515419110878925,40.09753327492676,41094.4395568592,25741.367507342842,25741.367507342842,66835.80706420205,77103.72114143551,77095.7183179866,25741.367507342842,102837.08582532944,102837.08582532944,102837.08582532944,130289.91364183459,125807.3188720004,4482.594769834194,0.0,90924.45740961842,54915.21791758955,40010.2661022543,27452.82781650515,67463.09391875945,20831.4106167365,1549.6993645475445,0.0,0.8786054349721609,2.727189308777659,0.001494314320929203,1.0,1.0,-6.500726423967876,334187.8688821028,1558742.8815345354,4.664271287730196,1558742.8815345354,4.664271287730196,0.7588074626036254,0.09247714811192273,3.9208280098818395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208280098818395,1.284611220562825,1.2849098997063848,3.052151458060605,6467.142691494943,15261.543345541657,6454.664288503863,0.00032813369065129986,23190.11626637471,2364.733753766547,19293.423504472234,1967.3816751359775,0.8319675193887399,0.8319675193887399,35455.72440130038,35405.22815468563,1.0017831139810107,0.8,4279.130316233498,4273.035954225843,1.0017831139810107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.04909855068,4632.441516551485,6.153733054737887,4.962537771352197,-3.7122557667808125,8.67479353813301,2.952612173389395,3.5,0.8436034781112557,0.6,0.00023249337234933508,1.0000162349468185,0.00023248959789307742,198.95432225549743,0.0,9.26992554885481e-07,2.627096900545453,0.00018680166707369107,7.85798285036158e-05,0.00015391354384571926,0.0006034685338104727,0.09247714339245215,0.09247714339245215,0.09247714339245215,0.09247989634132864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488130.7349600354,595.5230562405612,0.0,0.09247714339245215,0.09247714811192273,0.09247714811192273,0.3716117712855536,0.3716117712855536,0.5,9.941797998616408,0.014978938410195042,0.014978938410195042,1.5063505998114124e-11,1.7345998230666737e-05,0.014692686911075725,1.5063505998114124e-11,27452.82781650515,20831.4106167365,0.7588074626036254,0.9907017775479909,0.6091395631268562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517272697752683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.60140399024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64653999990736,260.64653999990736,-12.503460000092616,244.8653323279842,276.4277476719101,124361.61611915557,124380.71466644613,-19.098547290579084,0.0,nan,276.4277476719101,3.277747671910106,270.1152646030627,-3.034735396937265,263.80278153427537,-9.347218465724609,257.490298465484,-15.659701534515989,251.1778153967279,-21.97218460327207,244.8653323279842,-28.284667672015786,1.0,1.0,26022.012520719443,26022.012520719443,275.6557685346102,2.5057685346102403,275.6557685346102,275.6557685346102,77094.06444052038,77095.7183179866,-1.653877466218546,0.0,8546.071908451686,8546.071908451686,0.8856871055531378,3940.4321499312487,275.6557685346102,2.5057685346102403,1.0,0.002,0.1313120679825763,0.00490122666166334,0.00020282868264320805,0.0017971712497202984,0.10141434132160403,0.10141434132160403,0.0,-6.76364936280649e-11,1.0,1.000029758868753,0.01469268689601222,0.09247714811192273,0.0,2.7487511074339333e-06,3.530586804253863,0.0,1600119.559637764,266.63459823511926,1.734598316716074e-05,1.0,1284433.0629664771,2598.431316468841,,,,,,,,,,,,,,,,,,,2.0,15261.543345541657,1549.6993645475445,0.3716117712855536,6.173730061729009,2.952612173389395
1874.0,-30.039037762881897,4.962609580371997,35.0487280860421,24.595836514513962,5.030944924773105,-26.532039494111352,-40.031098074372835,1.5239466572832256,-6.515466167069235,-6.515483705456503,40.097542990893054,41094.286287142175,25741.38211329472,25741.38211329472,66835.6684004369,77103.67065181122,77095.77282321866,25741.38211329472,102837.15493651338,102837.15493651338,102837.15493651338,130290.05697930972,125807.42473558731,4482.632243722413,0.0,90924.46992217103,54915.12915880916,40010.37862595763,27452.902042796337,67463.28066875397,20831.460824510603,1549.7043597454376,0.0,0.878605048393328,2.7271827404979048,0.001494314320929203,1.0,1.0,-6.5006228641642,334187.0166864396,1558743.3013152315,4.664284438009052,1558743.3013152315,4.664284438009052,0.7588072398333856,0.09247715058389001,3.9208259414443267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208259414443267,1.2846112328762922,1.2849099071737535,3.052149818638478,6467.139217756182,15261.538931001376,6454.66456843334,0.00032813443472991667,23190.131691660077,2364.735326707905,19293.42434120017,1967.381760458482,0.8319670020735032,0.8319670020735032,35455.709437531696,35405.22815468563,1.0017825854891291,0.8,4279.1285102651445,4273.035954225843,1.0017825854891291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4183.014368040009,4632.441516551485,6.153787639356375,4.962609580371997,-3.7123089213693303,8.674918501741328,2.952571315854465,3.5,0.8435918045298472,0.6,0.00023248959789307742,1.000016829268246,0.00023248568532911566,198.95445578896374,0.0,7.509443866261381e-07,2.1281763916984753,0.0001875526114603172,7.857861916072267e-05,0.00015391097873235476,0.0006034581580869026,0.09247714469159769,0.09247714469159769,0.09247714469159769,0.09247993101121701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488130.37904709677,595.5231724777747,0.0,0.09247714469159769,0.09247715058389001,0.09247715058389001,0.37161154723841067,0.37161154723841067,0.5,9.941881562614785,0.014978612185871043,0.014978612185871043,9.492850949754938e-12,1.753838728291157e-05,0.014860841292318128,9.492850949754938e-12,27452.902042796337,20831.460824510603,0.7588072398333856,0.990696979718513,0.6091356050251384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517282042535555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.10248348139,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6464333783404,260.6464333783404,-12.503566621659559,244.86517397238117,276.4276927843815,124362.81988382843,124380.64599513149,-17.826111303068863,0.0,nan,276.4276927843815,3.277692784381543,270.1151890219266,-3.0348109780733807,263.8026852595134,-9.347314740486581,257.4901814971053,-15.659818502894666,251.17767773473471,-21.972322265265262,244.86517397238117,-28.284826027618806,1.0,1.0,26022.012520719443,26022.012520719443,275.6557103178437,2.50571031784375,275.6557103178437,275.6557103178437,77094.2890348019,77095.77282321866,-1.4837884167645825,0.0,8546.071908451686,8546.071908451686,0.8856872363455364,3940.4300711515484,275.6557103178437,2.50571031784375,1.0,0.002,0.13130928782968176,0.004901226623263575,0.0002028243614055114,0.0017971755623548212,0.10141218070275569,0.10141218070275569,0.0,-7.623966735703647e-11,1.0,1.0000300994223061,0.014860841282825277,0.09247715058389001,0.0,2.7802085672720237e-06,3.570992418757217,0.0,1600119.4844078838,266.63453383293074,1.7538377790060622e-05,1.0,1284433.2834572624,2598.4304240897545,,,,,,,,,,,,,,,,,,,2.0,15261.538931001376,1549.7043597454376,0.37161154723841067,6.173730061729009,2.952571315854465
1875.0,-30.039229008879964,4.96268086189291,35.04873163861353,24.59563824757936,5.030745628564761,-26.532231544482514,-40.031282720714785,1.5237481859138895,-6.515552587020295,-6.515570524128684,40.09755885274107,41094.27300286603,25741.445959552835,25741.445959552835,66835.71896241886,77103.76093975338,77095.84428357558,25741.445959552835,102837.29024312842,102837.29024312842,102837.29024312842,130290.30916406475,125807.63724608108,4482.67191798366,0.0,90924.572419521,54915.13614837882,40010.48474571354,27453.018920936334,67463.50366664988,20831.540563562878,1549.7119121850842,0.0,0.878604518155163,2.7271739105337582,0.001494314320929203,1.0,1.0,-6.5003608420265095,334185.87129153387,1558743.9866317378,4.664302475169381,1558743.9866317378,4.664302475169381,0.7588069138609832,0.09247717726335292,3.920830355693599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920830355693599,1.2846121691777954,1.2849108386665595,3.052151030301302,6467.14178512431,15261.534396911396,6454.66060923074,0.00032813361324445677,23190.13172489998,2364.735330097432,19293.412506878652,1967.3805536935297,0.8319664905638593,0.8319664905638593,35455.741371685224,35405.22815468563,1.0017837133428302,0.8,4279.132364379164,4273.035954225843,1.0017837133428302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.979707784539,4632.441516551485,6.153853893110675,4.96268086189291,-3.712378957766246,8.675059819659156,2.952530541194358,3.5,0.8435801546269595,0.6,0.00023248568532911566,1.0000199115858428,0.00023248105626260708,198.95461377911133,0.0,7.784220337503311e-07,2.2060480436484387,0.00018833103349406754,7.857697680556799e-05,0.00015390870852354768,0.0006034499363847239,0.09247716781809362,0.09247716781809362,0.09247716781809362,0.09248002646845753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488130.0424010689,595.5232827501761,0.0,0.09247716781809362,0.09247717726335292,0.09247717726335292,0.3716113279854767,0.3716113279854767,0.5,9.94196729504285,0.015056133564712582,0.015056133564712582,2.830802259268239e-11,1.793710839592677e-05,0.015209682102181432,2.830802259268239e-11,27453.018920936334,20831.540563562878,0.7588069138609832,0.9906944544811515,0.6091333946413563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517291729404567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.180355133336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64631063868404,260.64631063868404,-12.503689361315935,244.8650095635414,276.4276117139123,124361.58396270998,124382.10486489341,-20.520902183437716,0.0,nan,276.4276117139123,3.2776117139123357,270.11509128376133,-3.0349087162386468,263.80257085371665,-9.347429146283332,257.4900504236085,-15.659949576391455,251.17752999356406,-21.972470006435913,244.8650095635414,-28.28499043645857,1.0,1.0,26022.012520719443,26022.012520719443,275.65563186094965,2.505631860949677,275.65563186094965,275.65563186094965,77093.93339889027,77095.84428357558,-1.9108846853196155,0.0,8546.071908451686,8546.071908451686,0.8856869572216683,3940.4345074720673,275.65563186094965,2.505631860949677,1.0,0.002,0.13130644242140826,0.004901222880483826,0.00020281993010918333,0.0017971800053140125,0.10140996505459166,0.10140996505459166,0.0,-6.457680440732916e-11,1.0,1.000030805919408,0.01520968207387341,0.09247717726335292,0.0,2.8454695482373575e-06,3.654816638079471,0.0,1600119.3836592338,266.6344474129797,1.7937080087904178e-05,1.0,1284433.5798088117,2598.429224684641,,,,,,,,,,,,,,,,,,,2.0,15261.534396911396,1549.7119121850842,0.3716113279854767,6.173730061729009,2.952530541194358
1876.0,-30.039384416254425,4.962752508840795,35.048734509366135,24.59564118124547,5.03074932285999,-26.532371042345645,-40.031418402772374,1.5237359514432802,-6.5155920371479965,-6.515609000168181,40.09754615687905,41094.15008502937,25741.40192170303,25741.40192170303,66835.5520067324,77103.72649756918,77095.66572605414,25741.40192170303,102837.06764775717,102837.06764775717,102837.06764775717,130290.04508412842,125807.33979649004,4482.705287638387,0.0,90924.59511736478,54915.06062811256,40010.59387694691,27452.97743637125,67463.57131331816,20831.50866512199,1549.7107726986537,0.0,0.87860435813392,2.727170012555475,0.001494314320929203,1.0,1.0,-6.50125063561228,334185.36368026165,1558743.4381039015,4.664307918629433,1558743.4381039015,4.664307918629433,0.7588068985742594,0.09247712762525241,3.920828790966794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920828790966794,1.2846122359544225,1.284910899511847,3.0521496535908,6467.138868039958,15261.529264357807,6454.66015829578,0.00032813418843835953,23190.14676867456,2364.7368641355165,19293.41115900388,1967.380416248554,0.8319658927327523,0.8319658927327522,35455.73005192974,35405.22815468563,1.0017833135505192,0.8,4279.1309982046,4273.035954225843,1.0017833135505192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.945013805529,4632.441516551485,6.153894406152906,4.962752508840795,-3.712412390291763,8.675164899132557,2.95248972708712,3.5,0.843568493453463,0.6,0.00023248105626260708,1.000016180238695,0.00023247729472448725,198.95474216279237,0.0,9.209741393728334e-07,2.61004071098261,0.00018925200763344037,7.85757699883116e-05,0.00015390528627429547,0.0006034362775062443,0.09247712537829357,0.09247712537829357,0.09247712537829357,0.09247980944286176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488129.5927995646,595.5234283590032,0.0,0.09247712537829357,0.09247712762525241,0.09247712762525241,0.3716111182227608,0.3716111182227608,0.5,9.94204781095335,0.014930454332613863,0.014930454332613863,6.957634468562901e-11,1.6963020186722133e-05,0.014358364555903336,6.957634468562901e-11,27452.97743637125,20831.50866512199,0.7588068985742594,0.9906909863447775,0.6091309618664802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517303190426718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.58434780067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6461964232258,260.6461964232258,-12.503803576774203,244.8648482376964,276.4275446088391,124362.81114724439,124381.90688463849,-19.095737394125305,0.0,nan,276.4275446088391,3.2775446088391504,270.11500533453915,-3.034994665460829,263.8024660603274,-9.347533939672587,257.4899267860774,-15.660073213922601,251.17738751187522,-21.972612488124753,244.8648482376964,-28.28515176230357,1.0,1.0,26022.012520719443,26022.012520719443,275.6555724913905,2.5055724913905237,275.6555724913905,275.6555724913905,77094.12868215455,77095.66572605414,-1.5370438995887525,0.0,8546.071908451686,8546.071908451686,0.8856870561632093,3940.432934921628,275.6555724913905,2.5055724913905237,1.0,0.002,0.13130375627687454,0.004901227292509966,0.00020281576496973932,0.001797184200355307,0.10140788248486965,0.10140788248486965,0.0,-3.46749538804314e-11,1.0,1.0000290817086093,0.014358364486326991,0.09247712762525241,0.0,2.686200424469747e-06,3.4502463800805367,0.0,1600119.3360157742,266.634407962852,1.6962950610377447e-05,1.0,1284433.7111448455,2598.4286931367596,,,,,,,,,,,,,,,,,,,2.0,15261.529264357807,1549.7107726986537,0.3716111182227608,6.173730061729009,2.95248972708712
1877.0,-30.039540341369065,4.96282377361831,35.04873770282781,24.5955417159945,5.030651628931737,-26.532521144365315,-40.0315628509037,1.5236324493492233,-6.515669813189049,-6.515687194384003,40.097561311666865,41094.09891487277,25741.4477243258,25741.4477243258,66835.54663919857,77103.76046620206,77095.75247958589,25741.4477243258,102837.20020391169,102837.20020391169,102837.20020391169,130290.28665443316,125807.54323812069,4482.743416312468,0.0,90924.65931259662,54915.03988241984,40010.68825575197,27453.086450521474,67463.77470627344,20831.58319059166,1549.7177536533209,0.0,0.8786038772648118,2.727162058983016,0.001494314320929203,1.0,1.0,-6.50096365461161,334184.33206998644,1558744.0928712056,4.664324276413911,1558744.0928712056,4.664324276413911,0.7588066000570206,0.09247714829377733,3.9208308997007006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208308997007006,1.2846127277864867,1.2849113866258874,3.0521501265651287,6467.139870215805,15261.524843396443,6454.657336938186,0.00032813377543045746,23190.15066922101,2364.7372618805616,19293.402725777225,1967.379556298759,0.8319653891418773,0.8319653891418773,35455.74530721379,35405.22815468563,1.001783852338248,0.8,4279.132839355769,4273.035954225843,1.001783852338248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.910514331168,4632.441516551485,6.1539561116912305,4.96282377361831,-3.7124758126446533,8.675299586262962,2.952449142019554,3.5,0.8435568977198725,0.6,0.00023247729472448725,1.0000162341643588,0.00023247352071114295,198.95487097433102,0.0,7.48375846766221e-07,2.12089714973547,0.00019000038348020658,7.857448522048423e-05,0.00015390280950400303,0.0006034268910540458,0.09247714015759642,0.09247714015759642,0.09247714015759642,0.09247990570864305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488129.26622189983,595.5235353219047,0.0,0.09247714015759642,0.09247714829377733,0.09247714829377733,0.3716108883607928,0.3716108883607928,0.5,9.942130745960206,0.014917268761792002,0.014917268761792002,-1.3130829756846651e-11,1.7381194936660904e-05,0.01472353977237617,-1.3130829756846651e-11,27453.086450521474,20831.58319059166,0.7588066000570206,0.9906879200013625,0.6091283669464086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517312503718567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.09520423942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64607991793724,260.64607991793724,-12.503920082062734,244.86468842317356,276.42747141278437,124362.89313012807,124382.37170495595,-19.47857482786673,0.0,nan,276.42747141278437,3.2774714127843936,270.1149148148044,-3.0350851851955554,263.8023582168914,-9.3476417831086,257.4898016189293,-15.6601983810707,251.17724502104065,-21.97275497895933,244.86468842317356,-28.285311576826416,1.0,1.0,26022.012520719443,26022.012520719443,275.65550444845036,2.505504448450381,275.65550444845036,275.65550444845036,77094.04887542498,77095.75247958589,-1.7036041609098902,0.0,8546.071908451686,8546.071908451686,0.885686922822754,3940.435054199204,275.65550444845036,2.505504448450381,1.0,0.002,0.13130100181284043,0.00490122460553704,0.00020281147774630658,0.0017971884527987465,0.10140573887315328,0.10140573887315328,0.0,-6.945494700205668e-11,1.0,1.0000298212923013,0.014723539785507,0.09247714829377733,0.0,2.754517273703998e-06,3.5379955794913647,0.0,1600119.2454290306,266.6343301868109,1.738120806749066e-05,1.0,1284433.9780573691,2598.427612879389,,,,,,,,,,,,,,,,,,,2.0,15261.524843396443,1549.7177536533209,0.3716108883607928,6.173730061729009,2.952449142019554
1878.0,-30.039696633089964,4.962895028452925,35.04874072302168,24.595497745927446,5.030605366463441,-26.532666433125875,-40.03170660054309,1.5235751751396909,-6.515728277774599,-6.515745414790155,40.09756264325728,41094.013499905945,25741.448733177396,25741.448733177396,66835.46223308334,77103.7544711058,77095.71044271061,25741.448733177396,102837.15917588801,102837.15917588801,102837.15917588801,130290.27914640398,125807.50019902423,4482.7789473797475,0.0,90924.69400264217,54914.99521622389,40010.77642935364,27453.11997051597,67463.89639986961,20831.60434717595,1549.7206573692865,0.0,0.8786035570514034,2.7271561444383354,0.001494314320929203,1.0,1.0,-6.501235102615624,334183.56397505983,1558744.1504040214,4.664335169159758,1558744.1504040214,4.664335169159758,0.7588064442055629,0.09247713104886057,3.920830157920287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920830157920287,1.2846130034427696,1.2849116574978585,3.052148894190267,6467.137258961354,15261.520406882772,6454.657009288,0.00032813429581844895,23190.163904184785,2364.738611471276,19293.401746408894,1967.3794564309826,0.8319648720950739,0.8319648720950739,35455.73994092719,35405.22815468563,1.001783662811166,0.8,4279.132191701827,4273.035954225843,1.001783662811166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.876018172351,4632.441516551485,6.154007104524403,4.962895028452925,-3.7125241400671163,8.67541916852004,2.9524085610755053,3.5,0.8435453031644301,0.6,0.00023247352071114295,1.000016272354732,0.00023246973788110373,198.95500008887507,0.0,7.508583379698896e-07,2.1279325298066674,0.00019075124181817648,7.857320668454693e-05,0.00015390031402659601,0.0006034169925488802,0.09247712650496615,0.09247712650496615,0.09247712650496615,0.0924798447173038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488128.87954842014,595.5236611521422,0.0,0.09247712650496615,0.09247713104886057,0.09247713104886057,0.3716106689650675,0.3716106689650675,0.5,9.94221228016665,0.014856872089410444,0.014856872089410444,-1.4949819160392508e-11,1.7137015561274893e-05,0.014510312174536466,-1.4949819160392508e-11,27453.11997051597,20831.60434717595,0.7588064442055629,0.9906848818357386,0.6091260020965135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451732184804915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1022396195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64596618140587,260.64596618140587,-12.50403381859411,244.86453024942332,276.4274021134679,124363.49126216483,124382.50692637815,-19.015664213350476,0.0,nan,276.4274021134679,3.2774021134679288,270.11482774060346,-3.035172259396518,263.8022533677996,-9.34774663220037,257.48967899495904,-15.660321005040942,251.1771046221819,-21.972895377818077,244.86453024942332,-28.285469750576652,1.0,1.0,26022.012520719443,26022.012520719443,275.65544130919073,2.5054413091907577,275.65544130919073,275.65544130919073,77094.10527312948,77095.71044271061,-1.605169581132941,0.0,8546.071908451686,8546.071908451686,0.8856869697273637,3940.4343087098887,275.65544130919073,2.5054413091907577,1.0,0.002,0.1312982872468419,0.004901225493963189,0.00020280726047775032,0.0017971926783697776,0.10140363023887515,0.10140363023887515,0.0,-6.11524719751344e-11,1.0,1.0000293894217196,0.014510312189486285,0.09247713104886057,0.0,2.714624346158691e-06,3.486756287352122,0.0,1600119.1765362036,266.6342717222254,1.7137030511094054e-05,1.0,1284434.1767898863,2598.4268085628464,,,,,,,,,,,,,,,,,,,2.0,15261.520406882772,1549.7206573692865,0.3716106689650675,6.173730061729009,2.9524085610755053
1879.0,-30.03988543398238,4.962966204915881,35.0487438916404,24.59544843239712,5.0305621349649305,-26.532840677027604,-40.031873470265396,1.523517375536835,-6.515789622273303,-6.515807014257761,40.09757297807678,41093.89687290363,25741.457961867338,25741.457961867338,66835.35483477096,77103.73815108689,77095.78219203267,25741.457961867338,102837.2401539,102837.2401539,102837.2401539,130290.43488854196,125807.61883349004,4482.816055051923,0.0,90924.73648686935,54914.946116318155,40010.87818950133,27453.194734641966,67464.0729241433,20831.65511676899,1549.725608063102,0.0,0.8786031843283704,2.7271498798302685,0.001494314320929203,1.0,1.0,-6.50107402369332,334182.7513023125,1558744.5969222817,4.664347848139508,1558744.5969222817,4.664347848139508,0.7588062270393052,0.0924771326504195,3.920830580387082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920830580387082,1.2846132815745697,1.2849119308345935,3.052148562235992,6467.1365555900775,15261.51595782725,6454.655354973878,0.00032813432264952017,23190.172240977794,2364.739461587575,19293.396801553277,1967.3789521960382,0.831964359775699,0.831964359775699,35455.74299719273,35405.22815468563,1.0017837707526773,0.8,4279.132560560699,4273.035954225843,1.0017837707526773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.841620240315,4632.441516551485,6.154059918813859,4.962966204915881,-3.7125749792424365,8.675541184158318,2.9523680959066447,3.5,0.8435337416876127,0.6,0.00023246973788110373,1.00001965711697,0.0002324651682860993,198.95515605984923,0.0,7.526129507910263e-07,2.1329051025417685,0.0001915038547689675,7.857172253842887e-05,0.00015389801534267485,0.0006034080448164399,0.09247712711396827,0.09247712711396827,0.09247712711396827,0.09247988848068824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488128.5301975462,595.5237752852754,0.0,0.09247712711396827,0.0924771326504195,0.0924771326504195,0.37161044474265675,0.37161044474265675,0.5,9.942295103937303,0.014854309017039213,0.014854309017039213,3.979039320256561e-13,1.7391984442838293e-05,0.014732990564425563,3.979039320256561e-13,27453.194734641966,20831.65511676899,0.7588062270393052,0.990680697708849,0.6091226795498941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517331214361362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.107212192226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6458520303911,260.6458520303911,-12.50414796960888,244.8643678304593,276.4273362304008,124363.98626038239,124383.07122242624,-19.084962043849384,0.0,nan,276.4273362304008,3.277336230400806,270.1147425503577,-3.0352574496423017,263.80214887036925,-9.347851129630726,257.489555190363,-15.660444809637,251.1769615103968,-21.97303848960317,244.8643678304593,-28.28563216954069,1.0,1.0,26022.012520719443,26022.012520719443,275.6553881053139,2.505388105313898,275.6553881053139,275.6553881053139,77094.12483197208,77095.78219203267,-1.6573600605916,0.0,8546.071908451686,8546.071908451686,0.8856869430137437,3940.4347332890175,275.6553881053139,2.505388105313898,1.0,0.002,0.13129553102414054,0.0049012258882575105,0.00020280297745755676,0.001797196949103523,0.10140148872877838,0.10140148872877838,0.0,-7.343892030955979e-11,1.0,1.0000298404046708,0.01473299056402766,0.0924771326504195,0.0,2.7562822495852744e-06,3.5402637018008773,0.0,1600119.1049802704,266.6342103777267,1.739198404493436e-05,1.0,1284434.387056538,2598.4259575653905,,,,,,,,,,,,,,,,,,,2.0,15261.51595782725,1549.725608063102,0.37161044474265675,6.173730061729009,2.9523680959066447
1880.0,-30.04003841957693,4.9630372780854985,35.048747209344754,24.59539178470152,5.030507192559989,-26.532983858352328,-40.03200967619193,1.5234526287522894,-6.515852191408101,-6.515869838945739,40.09758362058262,41093.81149600789,25741.470376995738,25741.470376995738,66835.28187300362,77103.74740232692,77095.8533414858,25741.470376995738,102837.32371848154,102837.32371848154,102837.32371848154,130290.59499396606,125807.74117429198,4482.853819674079,0.0,90924.78723904274,54914.89258029196,40010.99406527864,27453.271275484523,67464.26534076316,20831.7071087807,1549.7306703887093,0.0,0.8786028038025586,2.7271434906885377,0.001494314320929203,1.0,1.0,-6.500913438527505,334181.92246688914,1558745.0567351324,4.66436079255476,1558745.0567351324,4.66436079255476,0.7588060052931904,0.09247713615806233,3.9208314256248884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208314256248884,1.2846135938220293,1.2849122372841757,3.052148478329182,6467.136377801616,15261.510852294936,6454.653020908766,0.0003281341907678064,23190.180185966925,2364.740271750998,19293.38982487646,1967.3782407729918,0.8319637738973443,0.8319637738973443,35455.74911192443,35405.22815468563,1.0017839867134284,0.8,4279.133298544035,4273.035954225843,1.0017839867134284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.8073029748775,4632.441516551485,6.15411337708242,4.9630372780854985,-3.7126267194770146,8.675663997562513,2.9523277258537246,3.5,0.8435222073867784,0.6,0.0002324651682860993,1.0000159281785799,0.0002324614655983623,198.95528244347906,0.0,9.091444872342851e-07,2.576515476821964,0.0001924129992562018,7.85705111365724e-05,0.00015389465714952692,0.0006033950079876331,0.09247713043206324,0.09247713043206324,0.09247713043206324,0.09247993385989974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488128.17626244546,595.5238909244964,0.0,0.09247713043206324,0.09247713615806233,0.09247713615806233,0.3716102264673007,0.3716102264673007,0.5,9.942379187135979,0.014897382380411273,0.014897382380411273,6.536993168992922e-12,1.7647537617904163e-05,0.014956400418213889,6.536993168992922e-12,27453.271275484523,20831.7071087807,0.7588060052931904,0.9906767906745515,0.6091196767420848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517342528911485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.55082256651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64573973156223,260.64573973156223,-12.504260268437747,244.86420801796075,276.42727144524525,124364.51560562155,124383.29090030686,-18.775294685308594,0.0,nan,276.42727144524525,3.277271445245276,270.1146587597215,-3.0353412402784556,263.8020460742697,-9.34795392573028,257.4894333888084,-15.660566611191598,251.17682070336787,-21.97317929663211,244.86420801796075,-28.28579198203923,1.0,1.0,26022.012520719443,26022.012520719443,275.65533360602427,2.505333606024294,275.65533360602427,275.65533360602427,77094.12930149185,77095.8533414858,-1.7240399939473718,0.0,8546.071908451686,8546.071908451686,0.8856868895672662,3940.435582753013,275.65533360602427,2.505333606024294,1.0,0.002,0.13129273300725125,0.004901226261527913,0.0002027986293712222,0.0017972012942108868,0.1013993146856111,0.1013993146856111,0.0,-7.641789111223485e-11,1.0,1.0000302928678635,0.014956400411676896,0.09247713615806233,0.0,2.7980769894945912e-06,3.5939469029828413,0.0,1600119.0319893647,266.6341478085919,1.7647531080910994e-05,1.0,1284434.6015053738,2598.4250896420904,,,,,,,,,,,,,,,,,,,2.0,15261.510852294936,1549.7306703887093,0.3716102264673007,6.173730061729009,2.9523277258537246
1881.0,-30.040193392223568,4.963108268623099,35.048750599421005,24.595338419917994,5.03045235709747,-26.533128817276868,-40.032149584125705,1.5233877797208117,-6.515913584221778,-6.515931366211846,40.09759234085908,41093.72158424445,25741.480313335967,25741.480313335967,66835.20189758041,77103.74847173797,77095.90004128266,25741.480313335967,102837.38035461862,102837.38035461862,102837.38035461862,130290.71875263455,125807.82702144812,4482.8917311864425,0.0,90924.8269193515,54914.84181528639,40011.09456007234,27453.338398015927,67464.43295808826,20831.75237338771,1549.735252068636,0.0,0.8786024376043471,2.7271372350358742,0.001494314320929203,1.0,1.0,-6.5008573169060355,334181.1107494503,1558745.4334987556,4.664373249592233,1558745.4334987556,4.664373249592233,0.7588057988201987,0.09247713717263588,3.920831210838923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920831210838923,1.2846139047579235,1.2849125435355835,3.05214757236944,6467.134458181636,15261.506457969059,6454.652234811808,0.0003281345338578576,23190.19157672353,2364.741433284917,19293.387475180047,1967.3780011706392,0.8319632639234087,0.8319632639234087,35455.74755809127,35405.22815468563,1.001783931834981,0.8,4279.133111012835,4273.035954225843,1.001783931834981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.77305987543,4632.441516551485,6.154166134488443,4.963108268623099,-3.7126774532262816,8.67578572184938,2.9522874432680855,3.5,0.8435106980765958,0.6,0.0002324614655983623,1.000016135083611,0.0002324577148736968,198.95541046878608,0.0,7.366692845169792e-07,2.087720752321119,0.0001931496685407188,7.856926682741192e-05,0.00015389219877095037,0.0006033853360457696,0.09247713172645647,0.09247713172645647,0.09247713172645647,0.0924799565900889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.8099328216,595.5240105006017,0.0,0.09247713172645647,0.09247713717263588,0.09247713717263588,0.3716100140304491,0.3716100140304491,0.5,9.942463912999957,0.014954903013233434,0.014954903013233434,-5.7980287238024175e-12,1.7781990095500078e-05,0.015074049305837889,-5.7980287238024175e-12,27453.338398015927,20831.75237338771,0.7588057988201987,0.9906731438638378,0.6091168306383542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517351697117673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.06202784201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6456287772399,260.6456287772399,-12.504371222760085,244.8640499957728,276.4272075587924,124364.97631207311,124383.52681865476,-18.550506581633723,0.0,nan,276.4272075587924,3.2772075587924405,270.1145760461155,-3.0354239538845036,263.80194453351504,-9.348055466484936,257.4893130209143,-15.660686979085654,251.17668150832947,-21.97331849167051,244.8640499957728,-28.285950004227175,1.0,1.0,26022.012520719443,26022.012520719443,275.6552775432332,2.5052775432332055,275.6552775432332,275.6552775432332,77094.1356764343,77095.90004128266,-1.764364848349942,0.0,8546.071908451686,8546.071908451686,0.8856869031487143,3940.4353668931176,275.6552775432332,2.5052775432332055,1.0,0.002,0.13128991298179793,0.0049012269719820555,0.00020279424783170894,0.0017972056760656428,0.10139712391585447,0.10139712391585447,0.0,-7.610264848856296e-11,1.0,1.0000305311302355,0.015074049311635918,0.09247713717263588,0.0,2.8200856573174945e-06,3.62221618974241,0.0,1600118.9602044753,266.6340864157782,1.77819958935288e-05,1.0,1284434.8115255171,2598.4242396431177,,,,,,,,,,,,,,,,,,,2.0,15261.506457969059,1549.735252068636,0.3716100140304491,6.173730061729009,2.9522874432680855
1882.0,-30.0403472675591,4.9631790204939294,35.04875396457462,24.59523860542106,5.030356330097081,-26.533276907771345,-40.03229368301106,1.5232859830752592,-6.515983606174814,-6.516001295941021,40.09759841937821,41093.682767405386,25741.509215860773,25741.509215860773,66835.19198326615,77103.78369856441,77095.88241164124,25741.509215860773,102837.39162750202,102837.39162750202,102837.39162750202,130290.79275948905,125807.86321620998,4482.929543279073,0.0,90924.89387831608,54914.83449396178,40011.177093727005,27453.401131987033,67464.57822571404,20831.793956279453,1549.7398258406015,0.0,0.878602035961677,2.727130128337631,0.001494314320929203,1.0,1.0,-6.501007869809541,334180.18818139116,1558745.696122801,4.664386912358558,1558745.696122801,4.664386912358558,0.7588055795391965,0.09247714019774281,3.920833789623606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920833789623606,1.2846143885927337,1.2849130226643868,3.052148430252904,6467.136275933752,15261.502018736384,6454.648840097308,0.0003281339094022791,23190.193401961253,2364.7416194073667,19293.377328151233,1967.3769664616595,0.8319627608849327,0.8319627608849327,35455.7662138768,35405.22815468563,1.001784590722069,0.8,4279.135362568508,4273.035954225843,1.001784590722069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.738896095241,4632.441516551485,6.154223310446542,4.9631790204939294,-3.7127345464684973,8.675913566962427,2.9522472542104037,3.5,0.8434992154886868,0.6,0.0002324577148736968,1.0000160208556605,0.0002324539907618631,198.95553758773124,0.0,7.462269653807255e-07,2.114807219888976,0.0001938958955060995,7.856798526393161e-05,0.00015388972960976517,0.0006033760517300076,0.09247713400296115,0.09247713400296115,0.09247713400296115,0.09247994625637228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.432677093,595.5241335006585,0.0,0.09247713400296115,0.09247714019774281,0.09247714019774281,0.37160980497117163,0.37160980497117163,0.5,9.94254825526214,0.0149878249332005,0.0149878249332005,-5.2011728257639334e-11,1.7689766195871925e-05,0.014993426131468368,-5.2011728257639334e-11,27453.401131987033,20831.793956279453,0.7588055795391965,0.990670863748052,0.6091149436956322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517360984416308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.08911430958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64551527804184,260.64551527804184,-12.504484721958136,244.86389325344953,276.42713730272527,124365.05052783845,124384.02651420204,-18.975986363608705,0.0,nan,276.42713730272527,3.2771373027252935,270.11448849279486,-3.035511507205115,263.8018396829448,-9.348160317055203,257.48919087308536,-15.660809126914614,251.17654206325153,-21.973457936748446,244.86389325344953,-28.286106746550445,1.0,1.0,26022.012520719443,26022.012520719443,275.65520555060994,2.5052055506099578,275.65520555060994,275.65520555060994,77094.07509041172,77095.88241164124,-1.807321229527588,0.0,8546.071908451686,8546.071908451686,0.8856867400857683,3940.4379585717243,275.65520555060994,2.5052055506099578,1.0,0.002,0.13128710803799604,0.004901226109521924,0.0002027898860867266,0.0017972100440029452,0.1013949430433633,0.1013949430433633,0.0,-6.991032839437361e-11,1.0,1.0000303678252174,0.014993426183480096,0.09247714019774281,0.0,2.805001036199872e-06,3.602841646818322,0.0,1600118.8779787847,266.63401639382516,1.7689818207600183e-05,1.0,1284435.0502270544,2598.423273564566,,,,,,,,,,,,,,,,,,,2.0,15261.502018736384,1549.7398258406015,0.37160980497117163,6.173730061729009,2.9522472542104037
1883.0,-30.040501596860835,4.963249718023586,35.04875712714077,24.59519002530726,5.030305326723568,-26.53342090450475,-40.03243345124645,1.5232246432418313,-6.516043754337318,-6.516061121400366,40.0975992774317,41093.59141838855,25741.51566070118,25741.51566070118,66835.10707908974,77103.78179114229,77095.82409400075,25741.51566070118,102837.33975470194,102837.33975470194,102837.33975470194,130290.77362843382,125807.80782655692,4482.9658018769005,0.0,90924.93063882102,54914.781919338886,40011.27635498015,27453.433873731876,67464.71022871204,20831.814454289342,1549.7427306117186,0.0,0.8786017088556098,2.727124051751434,0.001494314320929203,1.0,1.0,-6.501349832293613,334179.3989196414,1558745.7331964555,4.664398039602914,1558745.7331964555,4.664398039602914,0.7588054212125988,0.09247712761904091,3.92083323018144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92083323018144,1.284614683161128,1.2849133125169616,3.0521472948862858,6467.133870228128,15261.497596320756,6454.6483769477145,0.0003281343771468365,23190.206086529568,2364.7429128733634,19293.375943766103,1967.3768252936634,0.8319622461213483,0.8319622461213484,35455.762166686436,35405.22815468563,1.0017844477829467,0.8,4279.134874115507,4273.035954225843,1.0017844477829467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.704771504686,4632.441516551485,6.154275060498935,4.963249718023586,-3.7127839921698995,8.676033710193485,2.952207111472476,3.5,0.8434877461349932,0.6,0.0002324539907618631,1.0000160681413917,0.00023245025571828768,198.95566508184933,0.0,7.409326719091366e-07,2.099803192190493,0.00019463682817800863,7.85667422341525e-05,0.0001538872485277106,0.0006033662377286376,0.09247712296125887,0.09247712296125887,0.09247712296125887,0.09247987910256503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.0382419543,595.5242618319319,0.0,0.09247712296125887,0.09247712761904091,0.09247712761904091,0.37160959518074665,0.37160959518074665,0.5,9.942630924380534,0.014954091413244441,0.014954091413244441,2.4442670110147446e-12,1.73670630374545e-05,0.014711289106742242,2.4442670110147446e-12,27453.433873731876,20831.814454289342,0.7588054212125988,0.9906676668811312,0.6091123978607069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517370205965818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.07411028188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6454037484486,260.6454037484486,-12.50459625155139,244.86373788917646,276.4270696078095,124365.56386604198,124384.21055219627,-18.64668615429784,0.0,nan,276.4270696078095,3.277069607809551,270.114403264013,-3.035596735986985,263.80173692028416,-9.34826307971582,257.48907057655697,-15.660929423443008,251.17640423285138,-21.973595767148595,244.86373788917646,-28.286262110823515,1.0,1.0,26022.012520719443,26022.012520719443,275.65513890123884,2.5051389012388654,275.65513890123884,275.65513890123884,77094.13023105785,77095.82409400075,-1.6938629429059802,0.0,8546.071908451686,8546.071908451686,0.8856867754606844,3940.4373963323474,275.65513890123884,2.5051389012388654,1.0,0.002,0.13128435587950996,0.004901226863421519,0.00020278561008811444,0.0017972143278150306,0.10139280504405722,0.10139280504405722,0.0,-6.209685500177531e-11,1.0,1.0000297963915012,0.014711289104297975,0.09247712761904091,0.0,2.7522165632819173e-06,3.5350439817269077,0.0,1600118.8069995607,266.63395624566266,1.736706059318749e-05,1.0,1284435.2544377893,2598.422447078408,,,,,,,,,,,,,,,,,,,2.0,15261.497596320756,1549.7427306117186,0.37160959518074665,6.173730061729009,2.952207111472476
1884.0,-30.04065514880596,4.96332020493538,35.04876031595303,24.595113295968645,5.030230737918206,-26.533566560131824,-40.03257346395401,1.523142161619669,-6.516111884166378,-6.516129249869447,40.097606382596034,41093.524977240246,25741.54096839082,25741.54096839082,66835.06594563107,77103.80053151412,77095.82756380043,25741.54096839082,102837.36853219125,102837.36853219125,102837.36853219125,130290.86853003212,125807.8656455968,4483.00288443532,0.0,90924.98535729342,54914.75125986208,40011.37121936816,27453.499997840878,67464.87121720903,20831.85858616937,1549.7474249938277,0.0,0.8786013130596327,2.7271171269667556,0.001494314320929203,1.0,1.0,-6.5014191231193195,334178.5001193219,1558746.0401773585,4.664411503495264,1558746.0401773585,4.664411503495264,0.758805201078468,0.09247713007258584,3.9208346396927953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208346396927953,1.2846150766299609,1.2849137012789196,3.052147457259066,6467.134214276565,15261.493159681493,6454.64600356907,0.00032813413367745707,23190.211705642745,2364.743485863444,19293.36884957851,1967.3761018878527,0.8319617386194005,0.8319617386194005,35455.77236355932,35405.22815468563,1.0017848079172527,0.8,4279.136104770038,4273.035954225843,1.0017848079172527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.670733035317,4632.441516551485,6.154331194440083,4.96332020493538,-3.712839711082116,8.676159916017497,2.9521670702614125,3.5,0.843476305788975,0.6,0.00023245025571828768,1.0000159872256906,0.000232446539542999,198.95579193392277,0.0,7.431080786581747e-07,2.105968294917267,0.00019537993625666681,7.856549704838734e-05,0.00015388475866990033,0.0006033566923137114,0.09247712404768124,0.09247712404768124,0.09247712404768124,0.09247988274797235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.67364890256,595.5243807638176,0.0,0.09247712404768124,0.09247713007258584,0.09247713007258584,0.3716093794850715,0.3716093794850715,0.5,9.942713670100384,0.014929866268403202,0.014929866268403202,-4.149569576838985e-12,1.7365703058658255e-05,0.01471012675011707,-4.149569576838985e-12,27453.499997840878,20831.85858616937,0.758805201078468,0.9906646931919539,0.6091099595363647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451737945473217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.08027538461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6452917568927,260.6452917568927,-12.504708243107302,244.8635835722613,276.4269999416111,124365.84999478068,124384.57391617008,-18.723921389411355,0.0,nan,276.4269999416111,3.276999941611109,270.1143166676742,-3.035683332325789,263.80163339379504,-9.348366606204934,257.48895011992954,-15.661049880070436,251.1762668460847,-21.973733153915276,244.8635835722613,-28.286416427738686,1.0,1.0,26022.012520719443,26022.012520719443,275.6550711787808,2.505071178780838,275.6550711787808,275.6550711787808,77094.11875387614,77095.82756380043,-1.708809924282832,0.0,8546.071908451686,8546.071908451686,0.885686686333783,3940.438812891259,275.6550711787808,2.505071178780838,1.0,0.002,0.13128160394209754,0.004901226080592415,0.00020278133097148388,0.0017972186043183733,0.10139066548574194,0.10139066548574194,0.0,-6.471014305994838e-11,1.0,1.0000297940211302,0.01471012675426664,0.09247713007258584,0.0,2.751997686511313e-06,3.5347634886709347,0.0,1600118.7271218824,266.6338881158336,1.7365707208227832e-05,1.0,1284435.486990517,2598.421505886386,,,,,,,,,,,,,,,,,,,2.0,15261.493159681493,1549.7474249938277,0.3716093794850715,6.173730061729009,2.9521670702614125
