time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1885.0,-30.040808949593814,4.963390675904311,35.048763480530056,24.595077568106376,5.030197286117702,-26.53370832601761,-40.032709111087,1.5230966604601768,-6.516169341940724,-6.516186702830355,40.097612036091256,41093.42436149192,25741.542681074327,25741.542681074327,66834.96704256625,77103.7895872274,77095.84461420869,25741.542681074327,102837.38729528301,102837.38729528301,102837.38729528301,130290.93862630507,125807.89920726174,4483.039419043326,0.0,90925.02154884262,54914.69778946926,40011.470843748175,27453.55133102206,67465.02217477023,20831.89266738645,1549.7511593833729,0.0,0.8786009805685632,2.72711128733589,0.001494314320929203,1.0,1.0,-6.501480785617787,334177.742159932,1558746.2844399044,4.66442281393449,1558746.2844399044,4.66442281393449,0.7588050236636146,0.09247712260237233,3.920834567416822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920834567416822,1.2846152971065692,1.2849139170326762,3.0521468771608107,6467.132985117973,15261.488733470964,6454.644724182585,0.0003281342971894034,23190.221363699897,2364.744470711191,19293.36502540669,1967.375711930852,0.8319612272268763,0.8319612272268762,35455.77184069097,35405.22815468563,1.0017847894505285,0.8,4279.136041665368,4273.035954225843,1.0017847894505285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.636740535222,4632.441516551485,6.154381620475214,4.963390675904311,-3.712887337014172,8.676278012918482,2.9521270833431763,3.5,0.8434648809551932,0.6,0.000232446539542999,1.0000160131545799,0.00023244281740023297,198.9559189917128,0.0,7.393545975265052e-07,2.0953309293901157,0.00019611929085419332,7.856429070472203e-05,0.00015388224883827696,0.0006033468405569534,0.09247711787754732,0.09247711787754732,0.09247711787754732,0.09247987256765512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.3026051182,595.5245017224814,0.0,0.09247711787754732,0.09247712260237233,0.09247712260237233,0.3716091648838566,0.3716091648838566,0.5,9.942796297690744,0.01490579457970398,0.01490579457970398,1.9838353182421997e-11,1.736088961479254e-05,0.014705917212552322,1.9838353182421997e-11,27453.55133102206,20831.89266738645,0.7588050236636146,0.9906610105222851,0.6091071052350376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517388656923667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.06963801908,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6451831044738,260.6451831044738,-12.504816895526176,244.86343044327057,276.4269357657494,124366.5536430172,124384.71929257394,-18.165649556727388,0.0,nan,276.4269357657494,3.2769357657494425,270.11423470121616,-3.035765298783815,263.80153363669007,-9.34846636330991,257.4888325721941,-15.661167427805879,251.17613150772252,-21.97386849227746,244.86343044327057,-28.286569556729404,1.0,1.0,26022.012520719443,26022.012520719443,275.6550157209363,2.505015720936342,275.6550157209363,275.6550157209363,77094.18658806909,77095.84461420869,-1.6580261396011338,0.0,8546.071908451686,8546.071908451686,0.8856866909039722,3940.4387402539064,275.6550157209363,2.505015720936342,1.0,0.002,0.13127885279370022,0.004901227231715961,0.0002027770575240458,0.0017972228748928698,0.1013885287620229,0.1013885287620229,0.0,-6.758308452800565e-11,1.0,1.0000297854817153,0.014705917192713969,0.09247712260237233,0.0,2.7512086712754698e-06,3.5337505890481262,0.0,1600118.6597511433,266.63383065805925,1.7360869776439358e-05,1.0,1284435.683102826,2598.4207121771356,,,,,,,,,,,,,,,,,,,2.0,15261.488733470964,1549.7511593833729,0.3716091648838566,6.173730061729009,2.9521270833431763
1886.0,-30.040961450170485,4.963460860456909,35.048766745693655,24.594983201846503,5.030101550646961,-26.533855150075297,-40.032853035349376,1.522995264631266,-6.516241309267798,-6.5162587679649215,40.09762130332466,41093.37792661439,25741.577313245103,25741.577313245103,66834.9552398595,77103.8215185997,77095.86538060717,25741.577313245103,102837.44269385227,102837.44269385227,102837.44269385227,130291.0724139627,125807.9953683343,4483.077045628398,0.0,90925.08053988231,54914.67812673821,40011.55823682678,27453.629720110435,67465.18795693721,20831.94543227895,1549.756531819379,0.0,0.8786005552432024,2.7271039611288703,0.001494314320929203,1.0,1.0,-6.501467355184161,334176.7914279944,1558746.6848331941,4.664437282351069,1558746.6848331941,4.664437282351069,0.758804778991357,0.09247713130361489,3.920835942648482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920835942648482,1.284615779008819,1.2849143942651762,3.052146802737945,6467.132827424851,15261.484297156887,6454.642698259222,0.00032813418340968674,23190.228275265054,2364.7451754946956,19293.358969786183,1967.375094429411,0.8319607181428519,0.8319607181428519,35455.781789572495,35405.22815468563,1.0017851408262715,0.8,4279.137242389969,4273.035954225843,1.0017851408262715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.602843630371,4632.441516551485,6.154439777242202,4.963460860456909,-3.7129460171998154,8.676406877656724,2.952087209093696,3.5,0.8434534883124846,0.6,0.00023244281740023297,1.0000158778003756,0.00023243912677817853,198.95604497551477,0.0,7.405423346309987e-07,2.0986969763442502,0.00019685983318882432,7.856301076921131e-05,0.00015387980663102166,0.0006033374766867079,0.09247712460674483,0.09247712460674483,0.09247712460674483,0.09247989995148041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488125.9460889277,595.5246181334742,0.0,0.09247712460674483,0.09247713130361489,0.09247713130361489,0.3716089505970532,0.3716089505970532,0.5,9.94287953685842,0.014908905666345618,0.014908905666345618,1.0516032489249483e-11,1.7458697129768552e-05,0.014791412780766677,1.0516032489249483e-11,27453.629720110435,20831.94543227895,0.758804778991357,0.9906584012264223,0.6091049201974231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517397874039188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.073004066035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6450716401243,260.6450716401243,-12.504928359875692,244.8632779445789,276.42686533573993,124366.56351569049,124385.19929244382,-18.635776753322332,0.0,nan,276.42686533573993,3.2768653357399558,270.11414785747195,-3.0358521425280287,263.8014303792167,-9.34856962078328,257.4887129009734,-15.661287099026595,251.17599542276474,-21.974004577235235,244.8632779445789,-28.28672205542108,1.0,1.0,26022.012520719443,26022.012520719443,275.65494608573664,2.5049460857366626,275.65494608573664,275.65494608573664,77094.11974822101,77095.86538060717,-1.7456323861551937,0.0,8546.071908451686,8546.071908451686,0.8856866039446561,3940.440122361724,275.65494608573664,2.5049460857366626,1.0,0.002,0.1312760856499224,0.00490122580585464,0.0002027727532808943,0.001797227179325936,0.10138637664044715,0.10138637664044715,0.0,-6.739316960394093e-11,1.0,1.000029958620665,0.014791412770250645,0.09247713130361489,0.0,2.7672020033938044e-06,3.554293676217058,0.0,1600118.5755159645,266.6337586907322,1.7458686613736063e-05,1.0,1284435.9290929732,2598.4197166019067,,,,,,,,,,,,,,,,,,,2.0,15261.484297156887,1549.756531819379,0.3716089505970532,6.173730061729009,2.952087209093696
1887.0,-30.041114679795456,4.963531093063035,35.0487698707787,24.594951595086627,5.0300743476104035,-26.533995777051576,-40.03298854278398,1.5229554431254744,-6.516295288489857,-6.5163125721855435,40.09762374689534,41093.28192930385,25741.571319590286,25741.571319590286,66834.85324889413,77103.80775174654,77095.84815532542,25741.571319590286,102837.41947491572,102837.41947491572,102837.41947491572,130291.08399755387,125807.97097546232,4483.1130220915475,0.0,90925.11713662875,54914.63262667158,40011.64945550796,27453.66452263815,67465.31397814612,20831.967779375118,1549.7593916340265,0.0,0.878600254701568,2.727098494637055,0.001494314320929203,1.0,1.0,-6.501674018596361,334176.0816074984,1558746.7904084965,4.664447505968724,1558746.7904084965,4.664447505968724,0.7588046310610805,0.09247711675721583,3.920836149591648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920836149591648,1.28461597286977,1.284914583429912,3.052146503232939,6467.132192809682,15261.479881763682,6454.6410125284165,0.0003281341936248844,23190.236385190063,2364.746002476897,19293.353931023994,1967.3745806186614,0.8319602099159831,0.8319602099159831,35455.78328666787,35405.22815468563,1.0017851937008604,0.8,4279.137423073521,4273.035954225843,1.0017851937008604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.568972937499,4632.441516551485,6.154488183254389,4.963531093063035,-3.712990868106199,8.676521961169234,2.95204736589357,3.5,0.84344210454102,0.6,0.00023243912677817853,1.000015953726796,0.00023243541856701297,198.95617156174004,0.0,7.342715674503293e-07,2.080925622154233,0.00019759410475627466,7.856180570316733e-05,0.00015387732107501121,0.0006033277630732247,0.0924771125960201,0.0924771125960201,0.0924771125960201,0.09247985359639108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488125.561508237,595.5247433373127,0.0,0.0924771125960201,0.09247711675721583,0.09247711675721583,0.371608739549313,0.371608739549313,0.5,9.942961752470477,0.014874237604317386,0.014874237604317386,-1.5404566511278972e-11,1.7283695683545375e-05,0.014638553589179537,-1.5404566511278972e-11,27453.66452263815,20831.967779375118,0.7588046310610805,0.9906550389811242,0.6091023595119575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517407013245491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.05523271184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64496403905804,260.64496403905804,-12.505035960941939,244.86312645868838,276.4268016194955,124367.33997165957,124385.32984613751,-17.989874477899615,0.0,nan,276.4268016194955,3.2768016194955294,270.11406658730635,-3.0359334126936233,263.80133155511555,-9.348668444884424,257.48859652293834,-15.66140347706164,251.17586149080407,-21.97413850919591,244.86312645868838,-28.286873541311593,1.0,1.0,26022.012520719443,26022.012520719443,275.6548902659372,2.504890265937206,275.6548902659372,275.6548902659372,77094.20718164484,77095.84815532542,-1.6409736805799184,0.0,8546.071908451686,8546.071908451686,0.8856865908591249,3940.440330339606,275.6548902659372,2.504890265937206,1.0,0.002,0.13127334710490657,0.004901227581156131,0.0002027685008237564,0.0017972314343961764,0.1013842504118782,0.1013842504118782,0.0,-6.478006716117979e-11,1.0,1.0000296490187497,0.014638553604584104,0.09247711675721583,0.0,2.7386032517037852e-06,3.5175609149844305,0.0,1600118.5119802442,266.6337047115101,1.7283711088111886e-05,1.0,1284436.1127505517,2598.4189733003836,,,,,,,,,,,,,,,,,,,2.0,15261.479881763682,1549.7593916340265,0.371608739549313,6.173730061729009,2.95204736589357
1888.0,-30.04126651878901,4.963601020566728,35.048773127827175,24.59485726375135,5.029978479853503,-26.53414201892515,-40.03312859041614,1.5228539944744044,-6.516367951844245,-6.516385375633473,40.097633851848016,41093.222494843096,25741.608174244404,25741.608174244404,66834.8306690875,77103.83995602316,77095.87763529207,25741.608174244404,102837.48580953648,102837.48580953648,102837.48580953648,130291.23301069152,125808.08231310609,4483.150697585433,0.0,90925.17603660558,54914.599576279084,40011.751622585,27453.747201155038,67465.49882374004,20832.02359807431,1549.7649867009222,0.0,0.8785998221934966,2.727091092857543,0.001494314320929203,1.0,1.0,-6.501624436489749,334175.1211395226,1558747.2269972682,4.664462218737314,1558747.2269972682,4.664462218737314,0.7588043790684378,0.0924771277859981,3.9208375103004225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208375103004225,1.2846164549907961,1.2849150608991309,3.052146416985227,6467.13201006113,15261.475446681856,6454.6390045338585,0.00032813408635932946,23190.243359419073,2364.746713650337,19293.347928993888,1967.3739685819203,0.8319597008954025,0.8319597008954026,35455.79313048525,35405.22815468563,1.0017855413659633,0.8,4279.138611117993,4273.035954225843,1.0017855413659633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.535213825621,4632.441516551485,6.1545466704390135,4.963601020566728,-3.7130500835578637,8.676651104124591,2.952007654163846,3.5,0.8434307583325273,0.6,0.00023243541856701297,1.00001580895778,0.00023243174406338435,198.95629699927565,0.0,7.37771496843852e-07,2.0908444220554765,0.0001983318762531185,7.856056027915499e-05,0.00015387485828785797,0.0006033183162671953,0.09247712092261764,0.09247712092261764,0.09247712092261764,0.09247989094364863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488125.2098232311,595.5248582180408,0.0,0.09247712092261764,0.0924771277859981,0.0924771277859981,0.3716085251903562,0.3716085251903562,0.5,9.943044829898028,0.014877831664591668,0.014877831664591668,1.5347723092418164e-11,1.7423789245185617e-05,0.014760939143741325,1.5347723092418164e-11,27453.747201155038,20832.02359807431,0.7588043790684378,0.9906519900445676,0.6090998096998141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517416196153994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.06515151174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6448534830172,260.6448534830172,-12.50514651698279,244.8629754174209,276.4267315486817,124367.33461148459,124385.81852733255,-18.48391584795399,0.0,nan,276.4267315486817,3.2767315486817097,270.1139803224072,-3.036019677592776,263.80122909611316,-9.348770903886816,257.4884778698509,-15.66152213014908,251.17572664362936,-21.974273356370617,244.8629754174209,-28.28702458257908,1.0,1.0,26022.012520719443,26022.012520719443,275.65482091202335,2.5048209120233764,275.65482091202335,275.65482091202335,77094.13927634065,77095.87763529207,-1.7383589514211053,0.0,8546.071908451686,8546.071908451686,0.8856865048181212,3940.441697851925,275.65482091202335,2.5048209120233764,1.0,0.002,0.13127058566411184,0.004901225987822964,0.00020276420508431363,0.0017972357268976843,0.10138210254215681,0.10138210254215681,0.0,-6.801800225483823e-11,1.0,1.0000298968714503,0.014760939128393602,0.0924771277859981,0.0,2.7614980509575242e-06,3.546968508200047,0.0,1600118.4269892846,266.63363204815573,1.7423773897462524e-05,1.0,1284436.3612605731,2598.417967527646,,,,,,,,,,,,,,,,,,,2.0,15261.475446681856,1549.7649867009222,0.3716085251903562,6.173730061729009,2.952007654163846
1889.0,-30.041418746860558,4.963670912760464,35.048776192108306,24.59480829946699,5.029928927401535,-26.534283979426984,-40.03326800940556,1.5227941684477309,-6.516426413384636,-6.516443542166865,40.09763476412923,41093.14319568445,25741.612300049666,25741.612300049666,66834.75549573412,77103.83915391819,77095.82513188524,25741.612300049666,102837.4374319349,102837.4374319349,102837.4374319349,130291.21655125779,125808.03020785195,4483.186343405849,0.0,90925.21516339834,54914.56028666916,40011.838751921314,27453.77911932289,67465.6178712442,20832.04359382139,1549.7678138750582,0.0,0.8785995038560238,2.7270851845825033,0.001494314320929203,1.0,1.0,-6.501940231866229,334174.35377183324,1558747.2664123839,4.664473047733225,1558747.2664123839,4.664473047733225,0.7588042252135371,0.09247711338026213,3.9208373785112256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208373785112256,1.284616742377769,1.2849153436323315,3.052145631586529,6467.130345895534,15261.471034351358,6454.638032933506,0.00032813436278237684,23190.254118094384,2364.747810729901,19293.34502481541,1967.3736724381326,0.8319591896908806,0.8319591896908806,35455.792177078634,35405.22815468563,1.001785507693435,0.8,4279.138496051914,4273.035954225843,1.001785507693435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.501475797711,4632.441516551485,6.154597302357216,4.963670912760464,-3.7130982322977997,8.676769145058264,2.951967967449231,3.5,0.8434194192712089,0.6,0.00023243174406338435,1.0000158494873184,0.00023242806019779184,198.95642275837724,0.0,7.310656352598794e-07,2.0718400103264982,0.0001990629418883784,7.85593204637054e-05,0.00015387242359967895,0.0006033087499717341,0.0924771089104193,0.0924771089104193,0.0924771089104193,0.09247982578422756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488124.8213241766,595.5249846210623,0.0,0.0924771089104193,0.09247711338026213,0.09247711338026213,0.37160831506987496,0.37160831506987496,0.5,9.943126322303224,0.014823902858040583,0.014823902858040583,4.604316927725449e-12,1.7128782246800256e-05,0.014503310300653993,4.604316927725449e-12,27453.77911932289,20832.04359382139,0.7588042252135371,0.9906491277273402,0.6090975595022237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517425295734203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.046147100016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64474468439914,260.64474468439914,-12.505255315600834,244.86282509378754,276.4266642750804,124367.84147064426,124386.03156405721,-18.19009341293829,0.0,nan,276.4266642750804,3.2766642750804067,270.1138964388007,-3.0361035611992975,263.8011286024985,-9.348871397501455,257.48836076622706,-15.661639233772917,251.17559293000076,-21.974407069999216,244.86282509378754,-28.287174906212442,1.0,1.0,26022.012520719443,26022.012520719443,275.6547566019181,2.5047566019181318,275.6547566019181,275.6547566019181,77094.19096723865,77095.82513188524,-1.634164646588033,0.0,8546.071908451686,8546.071908451686,0.8856865131514804,3940.4415654037816,275.6547566019181,2.5047566019181318,1.0,0.002,0.1312678724223388,0.004901226877736122,0.00020275998989540423,0.0017972399495383101,0.10137999494770211,0.10137999494770211,0.0,-6.056628549383491e-11,1.0,1.000029375076548,0.014503310296049676,0.09247711338026213,0.0,2.7132987915464e-06,3.4850601655462867,0.0,1600118.3580268237,266.63357358661534,1.7128777642483328e-05,1.0,1284436.5598084514,2598.4171639626916,,,,,,,,,,,,,,,,,,,2.0,15261.471034351358,1549.7678138750582,0.37160831506987496,6.173730061729009,2.951967967449231
1890.0,-30.041602965367286,4.963740601937443,35.048779292897095,24.594726680684857,5.029854469673543,-26.53445722145069,-40.03343093264846,1.5227087382816966,-6.516493475175025,-6.5165106208204975,40.09764196955927,41093.04537729679,25741.636701756117,25741.636701756117,66834.6820790529,77103.84786721709,77095.83240125443,25741.636701756117,102837.46910301055,102837.46910301055,102837.46910301055,130291.31429985241,125808.09137846365,4483.222921388763,0.0,90925.27373505161,54914.520967976634,40011.94751897219,27453.845196841863,67465.79271581405,20832.08774635539,1549.7724826497354,0.0,0.8785991133556604,2.727078366342867,0.001494314320929203,1.0,1.0,-6.501992588945939,334173.4688322899,1558747.5777268487,4.664486331526008,1558747.5777268487,4.664486331526008,0.7588040071250857,0.09247711537211982,3.9208392822638887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208392822638887,1.2846171495322183,1.284915746148818,3.0521461461818618,6467.131436261295,15261.46660916503,6454.635148433555,0.0003281339267977622,23190.257796680573,2364.748185841299,19293.336402852026,1967.3727932425475,0.8319586859277456,0.8319586859277456,35455.80594945406,35405.22815468563,1.001785994107852,0.8,4279.140158231724,4273.035954225843,1.001785994107852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.467827610523,4632.441516551485,6.154652650720451,4.963740601937443,-3.713153110488245,8.676893712425688,2.9519283866286194,3.5,0.8434081104653198,0.6,0.00023242806019779184,1.0000191802848342,0.00023242360224689856,198.95657494569878,0.0,7.329287202087143e-07,2.0771199930714963,0.0001997958706085871,7.85578716541934e-05,0.00015387018854359845,0.0006033002796110917,0.09247710949563483,0.09247710949563483,0.09247710949563483,0.09247983206410036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488124.4624408169,595.5251017006093,0.0,0.09247710949563483,0.09247711537211982,0.09247711537211982,0.37160809938542244,0.37160809938542244,0.5,9.943207984435862,0.01478691798087084,0.01478691798087084,2.55226950685028e-11,1.7145645472282922e-05,0.014518031874558801,2.55226950685028e-11,27453.845196841863,20832.08774635539,0.7588040071250857,0.9906454721517973,0.60909453106692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517434418642454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.05142708276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64463215132804,260.64463215132804,-12.505367848671938,244.8626696052826,276.4265946974394,124367.97893466047,124386.79339291451,-18.814458254055115,0.0,nan,276.4265946974394,3.276594697439407,270.1138096789872,-3.036190321012782,263.8010246605132,-9.348975339486799,257.488239642077,-15.661760357922958,251.17545462366874,-21.974545376331236,244.8626696052826,-28.287330394717372,1.0,1.0,26022.012520719443,26022.012520719443,275.6546903738739,2.5046903738739275,275.6546903738739,275.6546903738739,77094.1642081517,77095.83240125443,-1.6681931027269457,0.0,8546.071908451686,8546.071908451686,0.8856863927724516,3940.443478675208,275.6546903738739,2.5046903738739275,1.0,0.002,0.13126515643007902,0.004901226133051223,0.00020275576674512783,0.0017972441697789087,0.10137788337256391,0.10137788337256391,0.0,-6.347596363462382e-11,1.0,1.0000294048766574,0.014518031849036106,0.09247711537211982,0.0,2.7160515251641706e-06,3.4885964991350313,0.0,1600118.2794269596,266.63350652482495,1.7145619949587854e-05,1.0,1284436.7887771071,2598.4162372789156,,,,,,,,,,,,,,,,,,,2.0,15261.46660916503,1549.7724826497354,0.37160809938542244,6.173730061729009,2.9519283866286194
1891.0,-30.041783980809345,4.963810188037477,35.048782313000565,24.59467122042554,5.029796877161624,-26.534625894668903,-40.033597278501816,1.522638801246338,-6.516555238229387,-6.516572247342759,40.09764582850482,41092.94863612132,25741.649033680547,25741.649033680547,66834.59766980186,77103.84380501152,77095.81043923322,25741.649033680547,102837.45947291376,102837.45947291376,102837.45947291376,130291.35221813069,125808.09354580649,4483.258672324204,0.0,90925.3161042752,54914.46978461754,40012.05146628629,27453.892745216937,67465.94421150323,20832.118827816477,1549.7761386672096,0.0,0.8785987650872544,2.7270721043132786,0.001494314320929203,1.0,1.0,-6.502173368445995,334172.6558219292,1558747.7444545121,4.664498178705331,1558747.7444545121,4.664498178705331,0.7588038250585023,0.0924771075961822,3.920838685551763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920838685551763,1.2846174858253003,1.2849160767930083,3.052144882671301,6467.1287590340335,15261.461538029384,6454.634561012818,0.0003281344421103757,23190.272132167473,2364.74964765414,19293.334647012136,1967.372614196707,0.8319580959229084,0.8319580959229084,35455.80163264165,35405.22815468563,1.0017858416461451,0.8,4279.139637238198,4273.035954225843,1.0017858416461451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.434226206573,4632.441516551485,6.154705045302762,4.963810188037477,-3.713203864217703,8.67701405225518,2.9518888610516085,3.5,0.8433968174433167,0.6,0.00023242360224689856,1.0000188468162963,0.00023241922188452,198.956724487092,0.0,8.869386410030959e-07,2.5135841086027737,0.0002006828092495902,7.855639243429731e-05,0.00015386720981260124,0.0006032885086711567,0.09247710257621128,0.09247710257621128,0.09247710257621128,0.09247980121560777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488124.0908423905,595.5252227513568,0.0,0.09247710257621128,0.0924771075961822,0.0924771075961822,0.3716078851576143,0.3716078851576143,0.5,9.943288927151032,0.014731533365875293,0.014731533365875293,4.132516551180743e-11,1.7009113378207985e-05,0.014398878896770384,4.132516551180743e-11,27453.892745216937,20832.118827816477,0.7588038250585023,0.9906419965053462,0.6090917294108632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517445458726899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.48789119829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6445183871748,260.6445183871748,-12.505481612825179,244.86251059754636,276.42652617686775,124368.29480090112,124387.31508252218,-19.02028162107571,0.0,nan,276.42652617686775,3.276526176867776,270.1137230609843,-3.0362769390156927,263.8009199450779,-9.34908005492207,257.48811682920626,-15.661883170793715,251.1753137133663,-21.97468628663367,244.86251059754636,-28.287489402453616,1.0,1.0,26022.012520719443,26022.012520719443,275.65462617751353,2.5046261775135576,275.65462617751353,275.65462617751353,77094.18624849246,77095.81043923322,-1.6241907407529652,0.0,8546.071908451686,8546.071908451686,0.8856864305040486,3940.442878979522,275.65462617751353,2.5046261775135576,1.0,0.002,0.13126246272667433,0.004901226293301277,0.0002027515802959921,0.0017972483566494276,0.10137579014799604,0.10137579014799604,0.0,-6.305458022035082e-11,1.0,1.0000291635391896,0.014398878855445219,0.0924771075961822,0.0,2.693758684076178e-06,3.4599633205691895,0.0,1600118.2068201113,266.6334447617706,1.7009072053042473e-05,1.0,1284436.9991351995,2598.415385916387,,,,,,,,,,,,,,,,,,,2.0,15261.461538029384,1549.7761386672096,0.3716078851576143,6.173730061729009,2.9518888610516085
1892.0,-30.041932707509037,4.963879617996184,35.04878534020254,24.594605317711853,5.029731501087227,-26.534766286637907,-40.033732995484,1.522565091359486,-6.516619627130581,-6.516636623520646,40.09765208110207,41092.8808940376,25741.667779951178,25741.667779951178,66834.54867398877,77103.8608965106,77095.8131572464,25741.667779951178,102837.48093719759,102837.48093719759,102837.48093719759,130291.43373104472,125808.13901748824,4483.294713556475,0.0,90925.36946008759,54914.42960351794,40012.15539618849,27453.95279384713,67466.10819003562,20832.158779391924,1549.780456494991,0.0,0.8785983928352433,2.727065561164328,0.001494314320929203,1.0,1.0,-6.502248759716338,334171.8065370453,1558748.0145994837,4.664510841750755,1558748.0145994837,4.664510841750755,0.7588036205868594,0.09247710563233455,3.920839687883445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920839687883445,1.284617839603628,1.2849164250261822,3.052144822380195,6467.128631284414,15261.456524921183,6454.632236742617,0.00032813430048278644,23190.279812019322,2364.7504307810846,19293.327699612964,1967.3719057591497,0.8319575208235909,0.8319575208235909,35455.80888383971,35405.22815468563,1.0017860977448443,0.8,4279.140512380985,4273.035954225843,1.0017860977448443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.400696928957,4632.441516551485,6.154758868238692,4.963879617996184,-3.71325668947217,8.677136307468354,2.951849420528348,3.5,0.8433855487223851,0.6,0.00023241922188452,1.0000154849985672,0.00023241562292893196,198.95684735409438,0.0,8.715025509058424e-07,2.4698382292671575,0.00020155431180049604,7.855518559875979e-05,0.0001538640362857602,0.0006032762200071471,0.09247710011976762,0.09247710011976762,0.09247710011976762,0.092479797800465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.7309807022,595.5253401022521,0.0,0.09247710011976762,0.09247710563233455,0.09247710563233455,0.37160766882301927,0.37160766882301927,0.5,9.94336983650042,0.014686014190601782,0.014686014190601782,-3.6266101233195513e-11,1.699639005892095e-05,0.014387863804302015,-3.6266101233195513e-11,27453.95279384713,20832.158779391924,0.7588036205868594,0.9906388624897718,0.609089244903366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517456306869572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.44414531896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64440584352883,260.64440584352883,-12.505594156471147,244.86235421682753,276.42645747029667,124368.7242198123,124387.54044526427,-18.81622545198249,0.0,nan,276.42645747029667,3.276457470296691,270.11363681956726,-3.0363631804327156,263.80081616885053,-9.349183831149446,257.48799551815284,-15.662004481847134,251.1751748674782,-21.974825132521772,244.86235421682753,-28.28764578317245,1.0,1.0,26022.012520719443,26022.012520719443,275.65456211937806,2.504562119378079,275.65456211937806,275.65456211937806,77094.19400256373,77095.8131572464,-1.6191546826739796,0.0,8546.071908451686,8546.071908451686,0.8856863671241143,3940.443886322862,275.65456211937806,2.504562119378079,1.0,0.002,0.1312597710833835,0.004901225935785303,0.0002027473958841852,0.0017972525378649863,0.1013736979420926,0.1013736979420926,0.0,-6.625082860783893e-11,1.0,1.0000291412152467,0.014387863840568116,0.09247710563233455,0.0,2.691696543587233e-06,3.4573152225122197,0.0,1600118.1313117095,266.6333803728694,1.6996426325022185e-05,1.0,1284437.2188793037,2598.4144965671617,,,,,,,,,,,,,,,,,,,2.0,15261.456524921183,1549.780456494991,0.37160766882301927,6.173730061729009,2.951849420528348
1893.0,-30.04208333537834,4.963948925108616,35.04878833934213,24.59454182479533,5.029671340308194,-26.534907867806613,-40.0338685727678,1.5224958830930726,-6.5166821756155855,-6.516699115582637,40.09765732088784,41092.80672587038,25741.6825099177,25741.6825099177,66834.48923578809,77103.8709235311,77095.80771566456,25741.6825099177,102837.49022558227,102837.49022558227,102837.49022558227,130291.49717989667,125808.16671910908,4483.330460787589,0.0,90925.41929594302,54914.39575313764,40012.24838089487,27454.0069543144,67466.25533520927,20832.194588461094,1549.7844484522566,0.0,0.8785980346313685,2.7270592101229387,0.001494314320929203,1.0,1.0,-6.502360479213053,334170.9821113763,1558748.240987524,4.664523026921609,1558748.240987524,4.664523026921609,0.7588034279705502,0.0924771005127127,3.920840892184881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920840892184881,1.2846181707150965,1.2849167515910869,3.052144973165297,6467.128950779952,15261.452152630272,6454.629911290102,0.0003281340655782209,23190.28539953709,2364.7510005493305,19293.32074867978,1967.3711969612234,0.8319570206352399,0.8319570206352399,35455.81759615312,35405.22815468563,1.0017864054474113,0.8,4279.141563864915,4273.035954225843,1.0017864054474113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.367226024121,4632.441516551485,6.154811645841172,4.963948925108616,-3.713308084519686,8.677257009628303,2.951810048879287,3.5,0.8433742996797963,0.6,0.00023241562292893196,1.0000156829636944,0.00023241197802031853,198.95697179183904,0.0,7.160368575614584e-07,2.0292484543291733,0.0002022703486580575,7.855398002257576e-05,0.0001538616429063562,0.0006032670212459892,0.09247709531496451,0.09247709531496451,0.09247709531496451,0.09247978293190963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.3676386522,595.5254585353676,0.0,0.09247709531496451,0.0924771005127127,0.0924771005127127,0.37160745312552634,0.37160745312552634,0.5,9.94345045183319,0.01463907398073161,0.01463907398073161,-1.0345502232667059e-11,1.6939967053986038e-05,0.014338636369586766,-1.0345502232667059e-11,27454.0069543144,20832.194588461094,0.7588034279705502,0.9906358208813841,0.6090868171310062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517465219979617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.00355554402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6442945997574,260.6442945997574,-12.505705400242562,244.86219970450463,276.4263894950848,124369.19191905881,124387.79081757377,-18.598898514949454,0.0,nan,276.4263894950848,3.2763894950848,270.11355153692426,-3.0364484630757147,263.800713578786,-9.349286421214003,257.48787562066815,-15.662124379331829,251.17503766257678,-21.974962337423193,244.86219970450463,-28.287800295495344,1.0,1.0,26022.012520719443,26022.012520719443,275.6544989905812,2.504498990581226,275.6544989905812,275.6544989905812,77094.20978304108,77095.80771566456,-1.5979326234810287,0.0,8546.071908451686,8546.071908451686,0.8856862909731245,3940.4450966458057,275.6544989905812,2.504498990581226,1.0,0.002,0.13125708865573815,0.004901225901230826,0.00020274322649337873,0.0017972567113038952,0.10137161324668936,0.10137161324668936,0.0,-6.220272604287591e-11,1.0,1.0000290414993633,0.014338636379932268,0.0924771005127127,0.0,2.6824855337618473e-06,3.4454848308763766,0.0,1600118.057898377,266.6333178243844,1.693997739948827e-05,1.0,1284437.432191673,2598.41363324889,,,,,,,,,,,,,,,,,,,2.0,15261.452152630272,1549.7844484522566,0.37160745312552634,6.173730061729009,2.951810048879287
1894.0,-30.042233450996,4.964018095362398,35.048791337273116,24.594478820823156,5.02960951735921,-26.53504915416125,-40.034004115127004,1.5224252312025126,-6.516745332316361,-6.516762253963155,40.097663286123684,41092.730191476396,25741.698935736833,25741.698935736833,66834.42912721323,77103.8811436407,77095.81009884791,25741.698935736833,102837.50903458474,102837.50903458474,102837.50903458474,130291.57390828457,125808.20764459303,4483.36626369154,0.0,90925.46697503992,54914.35654030327,40012.34492748517,27454.064873699826,67466.40980118499,20832.233072923864,1549.7886356522747,0.0,0.8785976701706657,2.7270527928948387,0.001494314320929203,1.0,1.0,-6.5024395951437555,334170.14916067506,1558748.4987174955,4.664535424940128,1558748.4987174955,4.664535424940128,0.7588032289120333,0.0924770971491455,3.9208416745424186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208416745424186,1.284618508673314,1.2849170849452942,3.0521447792245002,6467.128539842676,15261.44773729504,6454.628070732015,0.0003281340179659578,23190.292932614106,2364.7517687094073,19293.315247128485,1967.370635959118,0.8319565131493,0.8319565131493,35455.82325598505,35405.22815468563,1.001786605342068,0.8,4279.142246946668,4273.035954225843,1.001786605342068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.333821810515,4632.441516551485,6.154864731623302,4.964018095362398,-3.7133599600755396,8.677378055437938,2.951770755888197,3.5,0.8433630731109135,0.6,0.00023241197802031853,1.0000156296482894,0.00023240834555961792,198.95709580653548,0.0,7.25179980185994e-07,2.055160063847107,0.0002029955286382435,7.855277477404569e-05,0.00015385920324627284,0.0006032575760998788,0.09247709181799729,0.09247709181799729,0.09247709181799729,0.09247977680974499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.00820019096,595.5255757344379,0.0,0.09247709181799729,0.0924770971491455,0.0924770971491455,0.37160723701973203,0.37160723701973203,0.5,9.943530985193977,0.014598559385376575,0.014598559385376575,7.44648787076585e-12,1.692164681799113e-05,0.01432265881942385,7.44648787076585e-12,27454.064873699826,20832.233072923864,0.7588032289120333,0.9906326618559647,0.6090842882046266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517474247036375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.02946715354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6441843149923,260.6441843149923,-12.50581568500769,244.86204679423824,276.4263218358158,124369.61002599502,124388.04858962742,-18.43856363240492,0.0,nan,276.4263218358158,3.2763218358158497,270.1134668274658,-3.0365331725341775,263.8006118191223,-9.349388180877668,257.4877568108016,-15.662243189198364,251.1749018025099,-21.97509819749007,244.86204679423824,-28.287953205761738,1.0,1.0,26022.012520719443,26022.012520719443,275.6544361310637,2.5044361310636987,275.6544361310637,275.6544361310637,77094.2203560003,77095.81009884791,-1.589742847616435,0.0,8546.071908451686,8546.071908451686,0.8856862415026999,3940.445882915131,275.6544361310637,2.5044361310636987,1.0,0.002,0.131254409216234,0.004901225721040506,0.00020273906144989315,0.001797260874645629,0.10136953072494657,0.10136953072494657,0.0,-6.390447762974483e-11,1.0,1.0000290091250352,0.014322658811977362,0.0924770971491455,0.0,2.679494988851701e-06,3.4416442405318404,0.0,1600117.983826374,266.6332546676836,1.692163937150326e-05,1.0,1284437.6477101601,2598.412761002447,,,,,,,,,,,,,,,,,,,2.0,15261.44773729504,1549.7886356522747,0.37160723701973203,6.173730061729009,2.951770755888197
1895.0,-30.042383233990805,4.9640871375578985,35.04879432650217,24.594421230163448,5.0295483390263485,-26.535190076673402,-40.034139587637014,1.5223551921872693,-6.516807919557721,-6.516824814345572,40.09766902945412,41092.64284552871,25741.714300441352,25741.714300441352,66834.35714597006,77103.8876351819,77095.81103830982,25741.714300441352,102837.52533875118,102837.52533875118,102837.52533875118,130291.64673661365,125808.24476871235,4483.4019679013,0.0,90925.50702227431,54914.30265899299,40012.4492925348,27454.12139786248,67466.57069039729,20832.270583019155,1549.792742627062,0.0,0.8785973096810896,2.72704643453694,0.001494314320929203,1.0,1.0,-6.502525555558407,334169.32383643347,1558748.7468608497,4.664547687877579,1558748.7468608497,4.664547687877579,0.7588030329260914,0.09247709304785054,3.9208413140563394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208413140563394,1.2846188437396386,1.284917415422926,3.0521437025183475,6467.12625843154,15261.443327200988,6454.6275274638065,0.00032813445399537347,23190.305278691976,2364.753027658984,19293.313623263453,1967.3704703709682,0.8319560002080176,0.8319560002080176,35455.82064811014,35405.22815468563,1.0017865132368124,0.8,4279.141932203795,4273.035954225843,1.0017865132368124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.3004805215505,4632.441516551485,6.1549174719343105,4.9640871375578985,-3.713411391001961,8.677498528559859,2.951731537123269,3.5,0.8433518677495054,0.6,0.00023240834555961792,1.0000155950353475,0.00023240472119977586,198.95721954657887,0.0,7.227038316251662e-07,2.048142658825721,0.00020371823246986866,7.855157016369978e-05,0.00015385677539591814,0.0006032480014198028,0.09247708778995026,0.09247708778995026,0.09247708778995026,0.0924797683135545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488122.6483455599,595.5256930579382,0.0,0.09247708778995026,0.09247709304785054,0.09247709304785054,0.37160702135303414,0.37160702135303414,0.5,9.943611382305036,0.014561259271260951,0.014561259271260951,-2.4442670110147446e-12,1.689478784783205e-05,0.014299258787161762,-2.4442670110147446e-12,27454.12139786248,20832.270583019155,0.7588030329260914,0.9906292325523933,0.6090815410509304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45174832434048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.02244974851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64407490369393,260.64407490369393,-12.505925096306044,244.86189525806432,276.4262545494039,124369.98583638661,124388.27836352713,-18.29252714051113,0.0,nan,276.4262545494039,3.276254549403916,270.1133826910861,-3.0366173089138897,263.8005108328012,-9.349489167198783,257.48763897452545,-15.662361025474524,251.17476711628277,-21.97523288371721,244.86189525806432,-28.288104741935655,1.0,1.0,26022.012520719443,26022.012520719443,275.6543736806104,2.5043736806103993,275.6543736806104,275.6543736806104,77094.23221268627,77095.81103830982,-1.578825623553712,0.0,8546.071908451686,8546.071908451686,0.8856862642971369,3940.445520626621,275.6543736806104,2.5043736806103993,1.0,0.002,0.1312517341547915,0.004901225629234395,0.00020273490341079391,0.0017972650316929871,0.10136745170539696,0.10136745170539696,0.0,-6.489621904096077e-11,1.0,1.0000289617180438,0.014299258789606029,0.09247709304785054,0.0,2.6751158399288665e-06,3.4360200680495,0.0,1600117.9104097942,266.63319208044226,1.689479029209906e-05,1.0,1284437.861255708,2598.4118967412855,,,,,,,,,,,,,,,,,,,2.0,15261.443327200988,1549.792742627062,0.37160702135303414,6.173730061729009,2.951731537123269
1896.0,-30.04253258990923,4.964156050214739,35.04879731018103,24.594352847803407,5.029485486530716,-26.535330782267017,-40.034275060147024,1.5222836893234684,-6.516870472559901,-6.516887345142951,40.097674847637464,41092.58046087918,25741.729847695602,25741.729847695602,66834.31030857479,77103.90195819116,77095.81290278728,25741.729847695602,102837.54275048288,102837.54275048288,102837.54275048288,130291.72094510245,125808.28331149163,4483.437633610819,0.0,90925.56191063799,54914.280723819116,40012.53465202097,27454.178194619562,67466.71284664053,20832.308292412843,1549.7968617913089,0.0,0.8785969490663142,2.727040079138258,0.001494314320929203,1.0,1.0,-6.50260744079344,334168.49890433537,1558748.9982385058,4.664559955080444,1558748.9982385058,4.664559955080444,0.7588028366660611,0.09247708913819903,3.9208431770895436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208431770895436,1.2846191856357052,1.2849177527422917,3.0521443404640416,6467.127610161914,15261.438918766627,6454.624470074544,0.00032813395102241,23190.30825867725,2364.753331532914,19293.30448452235,1967.369538478721,0.8319554992246928,0.8319554992246928,35455.83412590486,35405.22815468563,1.0017869892472877,0.8,4279.143558830833,4273.035954225843,1.0017869892472877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.267204221257,4632.441516551485,6.154970161092025,4.964156050214739,-3.713462790856465,8.677618841071205,2.9516923950111824,3.5,0.8433406842889093,0.6,0.00023240472119977586,1.0000155505879245,0.0002324011072259242,198.95734293393747,0.0,7.210925568124147e-07,2.043576306006383,0.00020443932502668108,7.855036557043236e-05,0.0001538543556293435,0.0006032388005348197,0.09247708390196262,0.09247708390196262,0.09247708390196262,0.0924797606307438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488122.2893775969,595.5258100966965,0.0,0.09247708390196262,0.09247708913819903,0.09247708913819903,0.37160680590702416,0.37160680590702416,0.5,9.943691670606679,0.014527537646529254,0.014527537646529254,5.7411853049416095e-12,1.6872583046279033e-05,0.014279904349507433,5.7411853049416095e-12,27454.178194619562,20832.308292412843,0.7588028366660611,0.9906264510099482,0.6090793330080756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517492219849888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.017883395696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64396609368254,260.64396609368254,-12.506033906317441,244.86174490468915,276.4261872827474,124370.40197747637,124388.5939747467,-18.191997270323178,0.0,nan,276.4261872827474,3.276187282747401,270.1132988070936,-3.036701192906378,263.80041033147074,-9.349589668529234,257.48752185584266,-15.662478144157319,251.17463338025178,-21.9753666197482,244.86174490468915,-28.28825509531083,1.0,1.0,26022.012520719443,26022.012520719443,275.65431136798077,2.5043113679807902,275.65431136798077,275.65431136798077,77094.23740731456,77095.81290278728,-1.575495472716284,0.0,8546.071908451686,8546.071908451686,0.8856861464928811,3940.447392974991,275.65431136798077,2.5043113679807902,1.0,0.002,0.13124906271784934,0.00490122553692441,0.00020273075098360292,0.0017972691865841912,0.10136537549180145,0.10136537549180145,0.0,-6.243220610629985e-11,1.0,1.0000289225046752,0.014279904343766248,0.09247708913819903,0.0,2.6714935509490867e-06,3.4313680331548615,0.0,1600117.8370399266,266.6331295274401,1.6872577305093728e-05,1.0,1284438.074700131,2598.411032889818,,,,,,,,,,,,,,,,,,,2.0,15261.438918766627,1549.7968617913089,0.37160680590702416,6.173730061729009,2.9516923950111824
1897.0,-30.042681729128887,4.964224845595329,35.04880028201015,24.59429452372717,5.029427403651049,-26.535470815845084,-40.03441039295865,1.5222165005620274,-6.516932250839716,-6.51694909443654,40.097680471250975,41092.50366286141,25741.743914457344,25741.743914457344,66834.24757731875,77103.90917255564,77095.81417831728,25741.743914457344,102837.55809277462,102837.55809277462,102837.55809277462,130291.79176459275,125808.31856608484,4483.473198507912,0.0,90925.60646993168,54914.241210787055,40012.62806571625,27454.233671818132,67466.86173753437,20832.345091641597,1549.8009000218237,0.0,0.8785965934205919,2.727033803271004,0.001494314320929203,1.0,1.0,-6.50269443632385,334167.68428341503,1558749.2412093603,4.664572053255007,1558749.2412093603,4.664572053255007,0.7588026437258044,0.09247708454695429,3.920843617254311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920843617254311,1.2846195073338011,1.2849180698723326,3.0521439187794472,6467.1267166628595,15261.434513895263,6454.622968580678,0.0003281340284961544,23190.317019989965,2364.7542249381763,19293.299996456706,1967.369080823391,0.8319549913796329,0.8319549913796329,35455.83731020132,35405.22815468563,1.0017871017106832,0.8,4279.143943141681,4273.035954225843,1.0017871017106832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.233992349561,4632.441516551485,6.155022402272559,4.964224845595329,-3.713513588677051,8.67773843427238,2.951653328891926,3.5,0.8433295225405503,0.6,0.0002324011072259242,1.0000155280445664,0.00023239749854720964,198.9574661424096,0.0,7.190266349573795e-07,2.0377214834692134,0.00020515835166163847,7.854916223638551e-05,0.0001538519449895387,0.0006032294165143942,0.09247707939415056,0.09247707939415056,0.09247707939415056,0.09247975133740514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.930180874,595.525927200273,0.0,0.09247707939415056,0.09247708454695429,0.09247708454695429,0.371606590790427,0.371606590790427,0.5,9.943771811206853,0.014495229282715627,0.014495229282715627,-9.663381206337363e-12,1.6843596824855922e-05,0.014254658112690777,-9.663381206337363e-12,27454.233671818132,20832.345091641597,0.7588026437258044,0.9906233350133183,0.6090768505392047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517501170710987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.012028573154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6438582289317,260.6438582289317,-12.506141771068258,244.8615955998538,276.4261208580724,124370.81788290679,124388.85184065766,-18.033957750861887,0.0,nan,276.4261208580724,3.2761208580724315,270.11321580639117,-3.03678419360881,263.8003107547403,-9.349689245259697,257.48740570307996,-15.66259429692002,251.17450065145263,-21.975499348547345,244.8615955998538,-28.288404400146163,1.0,1.0,26022.012520719443,26022.012520719443,275.65424976794054,2.504249767940564,275.65424976794054,275.65424976794054,77094.25507255277,77095.81417831728,-1.5591057645069668,0.0,8546.071908451686,8546.071908451686,0.8856861186601591,3940.4478353405825,275.65424976794054,2.504249767940564,1.0,0.002,0.13124639600295449,0.0049012255545746505,0.00020272660617689782,0.0017972733294602296,0.1013633030884489,0.1013633030884489,0.0,-6.43628726704204e-11,1.0,1.000028871358815,0.014254658122354158,0.09247708454695429,0.0,2.6667690263407407e-06,3.42530023595615,0.0,1600117.764568643,266.63306774916026,1.684360648823713e-05,1.0,1284438.2854769551,2598.4101798350544,,,,,,,,,,,,,,,,,,,2.0,15261.434513895263,1549.8009000218237,0.371606590790427,6.173730061729009,2.951653328891926
