time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1898.0,-30.042830454938585,4.964293505953447,35.04880326464944,24.594237107690446,5.029365259684772,-26.535610883468614,-40.03454576069487,1.522145698734016,-6.516994838602329,-6.517011685308942,40.09768672901083,41092.418002059865,25741.760124918263,25741.760124918263,66834.17812697813,77103.91597920383,77095.82149967598,25741.760124918263,102837.58162459424,102837.58162459424,102837.58162459424,130291.87408994716,125808.36523043146,4483.508859515704,0.0,90925.64528539602,54914.18744803968,40012.730930395934,27454.292465352915,67467.02339574885,20832.384239246316,1549.8051161296708,0.0,0.8785962308080653,2.7270274414533975,0.001494314320929203,1.0,1.0,-6.502754298842831,334166.85856188554,1558749.5115782083,4.664584388429225,1558749.5115782083,4.664584388429225,0.758802444664586,0.09247708159612333,3.920843044527848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920843044527848,1.2846198459191476,1.2849184039003492,3.0521426684969812,6467.124067464344,15261.430108386565,6454.622682105382,0.0003281345597431272,23190.33030722743,2364.755579859323,19293.299140162875,1967.3689935057207,0.8319544777742982,0.8319544777742982,35455.833166910015,35405.22815468563,1.0017869553773837,0.8,4279.143443090315,4273.035954225843,1.0017869553773837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.200847868786,4632.441516551485,6.155075057678314,4.964293505953447,-3.7135650136900424,8.67785851964349,2.951614342248762,3.5,0.8433183834996463,0.6,0.00023239749854720964,1.000015485019802,0.00023239389992306744,198.95758900948513,0.0,7.179735731738015e-07,2.0347371063745534,0.00020587632523481227,7.854795860884952e-05,0.00015384953993836012,0.0006032198985711286,0.09247707631064152,0.09247707631064152,0.09247707631064152,0.09247974900911672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.5739386689,595.5260433740045,0.0,0.09247707631064152,0.09247708159612333,0.09247708159612333,0.37160637584626777,0.37160637584626777,0.5,9.94385197509832,0.014470231774339481,0.014470231774339481,-8.01492205937393e-12,1.684670661461496e-05,0.014257386466113076,-8.01492205937393e-12,27454.292465352915,20832.384239246316,0.758802444664586,0.9906199319768627,0.6090741214566334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451751010859591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.009044196064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6437508059718,260.6437508059718,-12.506249194028157,244.86144718740138,276.42605442460007,124371.14370036288,124389.10379445368,-17.96009409082488,0.0,nan,276.42605442460007,3.2760544246000904,270.1131329771316,-3.036867022868364,263.800211529678,-9.349788470321982,257.4872900822213,-15.66270991777867,251.17436863479872,-21.975631365201252,244.86144718740138,-28.288552812598596,1.0,1.0,26022.012520719443,26022.012520719443,275.654188033761,2.504188033761011,275.654188033761,275.654188033761,77094.26203385397,77095.82149967598,-1.5594658220070414,0.0,8546.071908451686,8546.071908451686,0.8856861548750895,3940.4472597504873,275.654188033761,2.504188033761011,1.0,0.002,0.13124372877962387,0.00490122542694198,0.0002027224602352646,0.0017972774754465596,0.1013612301176323,0.1013612301176323,0.0,-6.431817578533838e-11,1.0,1.000028876870136,0.014257386474127998,0.09247708159612333,0.0,2.667278031468368e-06,3.4259545914918137,0.0,1600117.6911940991,266.63300516139765,1.684671462953702e-05,1.0,1284438.4991263116,2598.4093151550096,,,,,,,,,,,,,,,,,,,2.0,15261.430108386565,1549.8051161296708,0.37160637584626777,6.173730061729009,2.951614342248762
1899.0,-30.04297879527034,4.964362046378842,35.04880623680176,24.594173964019888,5.029303643244299,-26.535750551410956,-40.034681058581896,1.522075409577098,-6.517056532418337,-6.517073352359568,40.097692389237295,41092.34902967082,25741.774515217614,25741.774515217614,66834.12354488843,77103.92696534765,77095.82306928793,25741.774515217614,102837.59758450554,102837.59758450554,102837.59758450554,130291.9456033684,125808.40122107578,4483.544382292624,0.0,90925.69349118648,54914.15558951862,40012.81989074207,27454.348018862856,67467.16790960492,20832.421098747905,1549.809155984283,0.0,0.8785958754666854,2.7270211739409347,0.001494314320929203,1.0,1.0,-6.5028392888265785,334166.04502931837,1558749.756130664,4.664596476263486,1558749.756130664,4.664596476263486,0.7588022518121621,0.09247707719750785,3.9208439332900045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208439332900045,1.284620182086185,1.284918735522409,3.052142561642361,6467.1238410522255,15261.42570618854,6454.620720124859,0.0003281344648839819,23190.337345279175,2364.7562975408705,19293.293275671793,1967.368395494057,0.8319539723987371,0.8319539723987371,35455.839596507256,35405.22815468563,1.0017871824587345,0.8,4279.1442190745865,4273.035954225843,1.0017871824587345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.167766062565,4632.441516551485,6.155127186457427,4.964362046378842,-3.7136157308469397,8.677977777225781,2.9515754295327863,3.5,0.843307265580796,0.6,0.00023239389992306744,1.00001544490313,0.0002323903106772307,198.95771155823863,0.0,7.159735830819721e-07,2.0290691344543093,0.00020659229881789425,7.854675561941838e-05,0.00015384714430364906,0.0006032106423969543,0.09247707205892503,0.09247707205892503,0.09247707205892503,0.09247974012575694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.21547926654,595.5261602395032,0.0,0.09247707205892503,0.09247707719750785,0.09247707719750785,0.37160616175873934,0.37160616175873934,0.5,9.943931999519798,0.01444523605385939,0.01444523605385939,-5.7980287238024175e-12,1.681994120872332e-05,0.014234063532967411,-5.7980287238024175e-12,27454.348018862856,20832.421098747905,0.7588022518121621,0.9906170010639149,0.609071794516822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517519021715712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.003376224144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6436438274823,260.6436438274823,-12.506356172517656,244.86129957646267,276.42598807856467,124371.51660761939,124389.40239104231,-17.885783422941866,0.0,nan,276.42598807856467,3.275988078564694,270.1130503781013,-3.036949621898657,263.8001126776797,-9.349887322320285,257.4871749772452,-15.66282502275476,251.1742372768406,-21.975762723159363,244.86129957646267,-28.288700423537307,1.0,1.0,26022.012520719443,26022.012520719443,275.6541265503751,2.5041265503751333,275.6541265503751,275.6541265503751,77094.26882310644,77095.82306928793,-1.5542461814911803,0.0,8546.071908451686,8546.071908451686,0.8856860986764293,3940.4481529564546,275.6541265503751,2.5041265503751333,1.0,0.002,0.13124106592063078,0.004901225448764418,0.00020271832142088026,0.0017972816143652381,0.10135916071044013,0.10135916071044013,0.0,-6.421388160787744e-11,1.0,1.0000288296196207,0.01423406353876544,0.09247707719750785,0.0,2.6629133304995155e-06,3.4203489620625467,0.0,1600117.6188248813,266.63294346758164,1.6819947006752045e-05,1.0,1284438.7096221978,2598.408463238072,,,,,,,,,,,,,,,,,,,2.0,15261.42570618854,1549.809155984283,0.37160616175873934,6.173730061729009,2.9515754295327863
1900.0,-30.043126853966424,4.964430468398084,35.04880920258139,24.594110261555784,5.029244441656384,-26.535889724402107,-40.03481625169513,1.522007322247605,-6.5171180106547695,-6.517134810564342,40.09769814920303,41092.287413462196,25741.788722723275,25741.788722723275,66834.07613618547,77103.93842305148,77095.82639071872,25741.788722723275,102837.61511344199,102837.61511344199,102837.61511344199,130292.01894557883,125808.43907434835,4483.579871230478,0.0,90925.74518705547,54914.13413484773,40012.90116911971,27454.403832136846,67467.30500125655,20832.458158503934,1549.813203247385,0.0,0.8785955208757287,2.7270149275754214,0.001494314320929203,1.0,1.0,-6.502918178774962,334165.23425319686,1558750.004992862,4.664608538576451,1558750.004992862,4.664608538576451,0.7588020590750701,0.09247707299498842,3.9208454400988026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208454400988026,1.2846205079362485,1.2849190568371434,3.0521429604122288,6467.124685997725,15261.421306755397,6454.6180178543555,0.0003281340932030622,23190.341617945593,2364.756733231592,19293.285198404425,1967.3675718420077,0.8319534708136652,0.8319534708136652,35455.850497256164,35405.22815468563,1.001787567452824,0.8,4279.145534679496,4273.035954225843,1.001787567452824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.134750610567,4632.441516551485,6.155179174694247,4.964430468398084,-3.7136662778481724,8.678096746246256,2.9515365950710364,3.5,0.8432961700202961,0.6,0.0002323903106772307,1.0000154155982686,0.00023238672829678435,198.9578338744566,0.0,7.141081378980464e-07,2.0237824628030636,0.0002073064069557923,7.85455535785874e-05,0.0001538447570986433,0.0006032015143533235,0.09247706789271783,0.09247706789271783,0.09247706789271783,0.09247973247947514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.8579814471,595.5262767971163,0.0,0.09247706789271783,0.09247707299498842,0.09247707299498842,0.3716059478754683,0.3716059478754683,0.5,9.944011924555772,0.01442167782334991,0.01442167782334991,-2.404476617812179e-11,1.6799909587916773e-05,0.014216631789395251,-2.404476617812179e-11,27454.403832136846,20832.458158503934,0.7588020590750701,0.9906142854667266,0.609069643625114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517527911744286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99808955249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6435374577822,260.6435374577822,-12.506462542217776,244.86115269190253,276.4259222237196,124371.93042316964,124389.714422652,-17.783999482357615,0.0,nan,276.4259222237196,3.275922223719647,270.11296831731823,-3.037031682681743,263.8000144109522,-9.349985589047776,257.48706050457554,-15.662939495424439,251.17410659822477,-21.97589340177521,244.86115269190253,-28.288847308097445,1.0,1.0,26022.012520719443,26022.012520719443,275.6540654808203,2.5040654808203158,275.6540654808203,275.6540654808203,77094.28096857703,77095.82639071872,-1.5454221416875953,0.0,8546.071908451686,8546.071908451686,0.885686003397125,3940.449667299297,275.6540654808203,2.5040654808203158,1.0,0.002,0.13123840632703984,0.004901225500763911,0.00020271418773837836,0.001797285750372671,0.10135709386918917,0.10135709386918917,0.0,-6.188895056158383e-11,1.0,1.000028794300742,0.014216631813440017,0.09247707299498842,0.0,2.65965077324137e-06,3.416158965177353,0.0,1600117.546718013,266.6328819893452,1.679993363268295e-05,1.0,1284438.9194052012,2598.4076142067115,,,,,,,,,,,,,,,,,,,2.0,15261.421306755397,1549.813203247385,0.3716059478754683,6.173730061729009,2.9515365950710364
1901.0,-30.04327463199238,4.964498765543882,35.04881217387501,24.59405211210253,5.029185436063632,-26.53602862517902,-40.03495144480837,1.521939439523532,-6.517179696894459,-6.517196494676973,40.09770424054352,41092.21361195576,25741.803709554788,25741.803709554788,66834.01732151055,77103.94608747329,77095.83337663696,25741.803709554788,102837.63708619175,102837.63708619175,102837.63708619175,130292.09836533185,125808.48296720737,4483.6153981244925,0.0,90925.78861740888,54914.09602350435,40012.99177100503,27454.461279140094,67467.45305014512,20832.49638487157,1549.817333948681,0.0,0.8785951638017352,2.7270086580287694,0.001494314320929203,1.0,1.0,-6.502981730154204,334164.42049907794,1558750.268172181,4.664620685362528,1558750.268172181,4.664620685362528,0.7588018636774383,0.09247706957989994,3.9208456878362674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208456878362674,1.2846208328153734,1.2849193771895309,3.052142381377505,6467.123459092627,15261.416908019677,6454.616750094712,0.0003281342570589227,23190.3512294529,2364.7577133325753,19293.28140898601,1967.3671854288684,0.831952962596038,0.831952962596038,35455.852289470124,35405.22815468563,1.0017876307504765,0.8,4279.145750980735,4273.035954225843,1.0017876307504765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.101801735414,4632.441516551485,6.155231252111778,4.964498765543882,-3.7137169847287956,8.678215750272678,2.951497839124139,3.5,0.8432850968926111,0.6,0.00023238672829678435,1.0000153863938295,0.00023238315275807668,198.95795595893608,0.0,7.127426537202225e-07,2.0199126806431105,0.0002080191496095125,7.854435155476327e-05,0.00015384237674202108,0.0006031922194554358,0.09247706442982527,0.09247706442982527,0.09247706442982527,0.09247972876344282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.5021235829,595.5263928375783,0.0,0.09247706442982527,0.09247706957989994,0.09247706957989994,0.37160573435584604,0.37160573435584604,0.5,9.944091841842607,0.014402539293655536,0.014402539293655536,1.0516032489249483e-11,1.6797782507183e-05,0.01421476452276238,1.0516032489249483e-11,27454.461279140094,20832.49638487157,0.7588018636774383,0.9906112399387038,0.6090672132148521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517536784904812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99421977033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6434316295217,260.6434316295217,-12.506568370478305,244.86100645192008,276.4258568071764,124372.29836636876,124389.99184337274,-17.693477003985134,0.0,nan,276.4258568071764,3.2758568071764103,270.1128867360951,-3.037113263904871,263.7999166650346,-9.350083334965404,257.4869465939719,-15.663053406028098,251.17397652293212,-21.976023477067855,244.86100645192008,-28.2889935480799,1.0,1.0,26022.012520719443,26022.012520719443,275.6540046141497,2.5040046141497214,275.6540046141497,275.6540046141497,77094.29395928752,77095.83337663696,-1.539417349442374,0.0,8546.071908451686,8546.071908451686,0.8856859877320624,3940.4499162754487,275.6540046141497,2.5040046141497214,1.0,0.002,0.13123574708355948,0.004901225503344956,0.00020271005450361765,0.0017972898833993136,0.10135502725180882,0.10135502725180882,0.0,-6.209706880644372e-11,1.0,1.0000287905046699,0.014214764512246347,0.09247706957989994,0.0,2.6593000318447166e-06,3.4157090192027573,0.0,1600117.474392736,266.6328203031055,1.6797771991150512e-05,1.0,1284439.1299590708,2598.4067620559103,,,,,,,,,,,,,,,,,,,2.0,15261.416908019677,1549.817333948681,0.37160573435584604,6.173730061729009,2.951497839124139
1902.0,-30.043422043775305,4.964566936547816,35.048815149731574,24.593994311895244,5.029124592249969,-26.536167380178696,-40.03508279621599,1.5218699388480184,-6.51724133971868,-6.5172581337215965,40.0977103146571,41092.121238190826,25741.81885004474,25741.81885004474,66833.94008823557,77103.95364176735,77095.83997081094,25741.81885004474,102837.65882085568,102837.65882085568,102837.65882085568,130292.17745697721,125808.52653626484,4483.650920712379,0.0,90925.82947196443,54914.036850387405,40013.10291286336,27454.518636121535,67467.6215489849,20832.53454834392,1549.8214593774294,0.0,0.8785948070359932,2.7270023930915896,0.001494314320929203,1.0,1.0,-6.50304664285278,334163.607340547,1558750.530608014,4.664632821668959,1558750.530608014,4.664632821668959,0.7588016684778016,0.09247706625111884,3.9208454823320786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208454823320786,1.2846211652475792,1.2849197051055417,3.0521414315763917,6467.121446578041,15261.412509971426,6454.616026480578,0.0003281346239952806,23190.362864767292,2364.7588998044484,19293.27924605494,1967.3669648712803,0.8319524519112582,0.8319524519112582,35455.85080278551,35405.22815468563,1.0017875782435506,0.8,4279.145571553652,4273.035954225843,1.0017875782435506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.068917611726,4632.441516551485,6.155283271789132,4.964566936547816,-3.713767648134764,8.67833458468258,2.9514591595437847,3.5,0.8432740455839385,0.6,0.00023238315275807668,1.000015348279505,0.0002323795861312375,198.95807774098137,0.0,7.113818727297482e-07,2.0160562273161062,0.00020873053148224227,7.854318370445269e-05,0.00015383996905362398,0.0006031827476660084,0.09247706109776371,0.09247706109776371,0.09247706109776371,0.09247972492039566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.1462723714,595.5265088749989,0.0,0.09247706109776371,0.09247706625111884,0.09247706625111884,0.37160552156634424,0.37160552156634424,0.5,9.94417174048235,0.01438655748927431,0.01438655748927431,5.7980287238024175e-12,1.6794002931419527e-05,0.014211490868831334,5.7980287238024175e-12,27454.518636121535,20832.53454834392,0.7588016684778016,0.9906076211640388,0.6090643229264555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754564125511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.990363317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6433261104316,260.6433261104316,-12.50667388956839,244.8608607858553,276.4257914350578,124372.6246978278,124390.26648359124,-17.641785763449676,0.0,nan,276.4257914350578,3.2757914350578403,270.1128053052031,-3.037194694796881,263.7998191753355,-9.350180824664506,257.48683304548206,-15.66316695451792,251.17384691565564,-21.976153084344332,244.8608607858553,-28.289139214144683,1.0,1.0,26022.012520719443,26022.012520719443,275.65394374670797,2.5039437467079892,275.65394374670797,275.65394374670797,77094.30175428503,77095.83997081094,-1.5382165259070462,0.0,8546.071908451686,8546.071908451686,0.8856860007266089,3940.449709743739,275.65394374670797,2.5039437467079892,1.0,0.002,0.1312330884517046,0.004901225507886939,0.00020270592223340213,0.0017972940141401494,0.10135296111670106,0.10135296111670106,0.0,-6.362644872776047e-11,1.0,1.0000287838603181,0.014211490863033305,0.09247706625111884,0.0,2.6586861946198627e-06,3.414921142039546,0.0,1600117.4021160004,266.6327586602813,1.6793997133390803e-05,1.0,1284439.3403591616,2598.405910527871,,,,,,,,,,,,,,,,,,,2.0,15261.412509971426,1549.8214593774294,0.37160552156634424,6.173730061729009,2.9514591595437847
1903.0,-30.043569031499405,4.964634988334101,35.048818120210555,24.593930888827913,5.029064079041507,-26.53630572045069,-40.035217884555436,1.5218007780245295,-6.51730250619039,-6.517319282123089,40.097716109904056,41092.06046418176,25741.833156587352,25741.833156587352,66833.89362076911,77103.96536999842,77095.8438840869,25741.833156587352,102837.67704067426,102837.67704067426,102837.67704067426,130292.25145280329,125808.56508221063,4483.686370592662,0.0,90925.87944430414,54914.01420497315,40013.183599256656,27454.57441212903,67467.75801138568,20832.571598195325,1549.8254977564939,0.0,0.8785944539854638,2.726996178223556,0.001494314320929203,1.0,1.0,-6.503123520651627,334162.8006562069,1558750.7809936483,4.664644831599078,1558750.7809936483,4.664644831599078,0.7588014764123169,0.0924770623334423,3.9208466895171177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208466895171177,1.2846214960720872,1.2849200314249276,3.052141585288479,6467.121772275508,15261.408114334308,6454.6136854609695,0.00032813438665063593,23190.36847000574,2364.7594713797007,19293.27224859067,1967.3662513285037,0.8319519490837093,0.8319519490837093,35455.85953595727,35405.22815468563,1.0017878866828864,0.8,4279.146625554964,4273.035954225843,1.0017878866828864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.036097738272,4632.441516551485,6.155334998305981,4.964634988334101,-3.71381792990736,8.678452918241462,2.951420555739211,3.5,0.8432630159254888,0.6,0.0002323795861312375,1.0000153041453088,0.0002323760298147109,198.9581991728278,0.0,7.096092199450492e-07,2.0110325293242695,0.00020944014070218731,7.854198264568534e-05,0.00015383760348555215,0.0006031736583495741,0.09247705725866553,0.09247705725866553,0.09247705725866553,0.09247971797088074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.78952049685,595.5266251916314,0.0,0.09247705725866553,0.0924770623334423,0.0924770623334423,0.37160530946319353,0.37160530946319353,0.5,9.944251546225978,0.014370449250179718,0.014370449250179718,-2.1600499167107046e-12,1.677593269278077e-05,0.014195761471455626,-2.1600499167107046e-12,27454.57441212903,20832.571598195325,0.7588014764123169,0.990604928794142,0.6090621902279185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517554475666707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.98533961901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6432209129069,260.6432209129069,-12.506779087093093,244.86071566562595,276.4257261602409,124372.99654880947,124390.58457141064,-17.588022601188143,0.0,nan,276.4257261602409,3.2757261602409358,270.1127240612914,-3.0372759387086035,263.79972196235656,-9.35027803764342,257.48671986342083,-15.663280136579147,251.1737177645054,-21.97628223549458,244.86071566562595,-28.28928433437403,1.0,1.0,26022.012520719443,26022.012520719443,275.65388305620996,2.503883056209986,275.65388305620996,275.65388305620996,77094.30930967933,77095.8438840869,-1.534574407574837,0.0,8546.071908451686,8546.071908451686,0.8856859243932627,3940.4509229647033,275.65388305620996,2.503883056209986,1.0,0.002,0.1312304327646605,0.004901225594175401,0.00020270179471727423,0.0017972981420020895,0.10135089735863712,0.10135089735863712,0.0,-6.328063637331405e-11,1.0,1.0000287519893416,0.014195761473615676,0.0924770623334423,0.0,2.6557421324487007e-06,3.411140227086916,0.0,1600117.3303772786,266.6326974938096,1.6775934852830687e-05,1.0,1284439.549084424,2598.4050657785947,,,,,,,,,,,,,,,,,,,2.0,15261.408114334308,1549.8254977564939,0.37160530946319353,6.173730061729009,2.951420555739211
1904.0,-30.043715779808174,4.9647029225997255,35.048821087913225,24.593872494902485,5.029005936629628,-26.53644360816977,-40.03534909626467,1.5217337749678992,-6.517363450133928,-6.517380212742463,40.09772197028023,41091.97770026723,25741.847258185517,25741.847258185517,66833.82495845275,77103.9735938596,77095.84909767097,25741.847258185517,102837.69635585649,102837.69635585649,102837.69635585649,130292.32664819763,125808.6048509457,4483.721797251925,0.0,90925.9242472109,54913.96795479039,40013.28476935613,27454.630292341142,67467.91506169728,20832.60873639091,1549.8295359123867,0.0,0.8785941018654113,2.726989985439496,0.001494314320929203,1.0,1.0,-6.503196046305391,334161.99684646993,1558751.0341939095,4.664656809882766,1558751.0341939095,4.664656809882766,0.758801284685391,0.09247705853812593,3.9208471861460725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208471861460725,1.2846218167837389,1.2849203476423503,3.0521412099029703,6467.120976878661,15261.403722278777,6454.612122209524,0.0003281344392006617,23190.376959471592,2364.7603370642973,19293.267575927486,1967.3657748494632,0.8319514430336838,0.831951443033684,35455.86312873356,35405.22815468563,1.0017880135730484,0.8,4279.147059165,4273.035954225843,1.0017880135730484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4182.003343713179,4632.441516551485,6.155386579707865,4.9647029225997255,-3.7138680348580437,8.678570957457769,2.951382029588987,3.5,0.8432520084539963,0.6,0.0002323760298147109,1.0000152792359174,0.00023237247934077836,198.9583204070151,0.0,7.075583318177322e-07,2.005220312371453,0.00021014769903400504,7.854081606995844e-05,0.00015383521374475248,0.0006031643649412924,0.09247705349806838,0.09247705349806838,0.09247705349806838,0.09247971185379529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.4334056992,595.526741304224,0.0,0.09247705349806838,0.09247705853812593,0.09247705853812593,0.3716050977485131,0.3716050977485131,0.5,9.944331285173748,0.014355165136407777,0.014355165136407777,-6.252776074688882e-12,1.676260853855638e-05,0.014184166437075874,-6.252776074688882e-12,27454.630292341142,20832.60873639091,0.758801284685391,0.9906016051827795,0.6090595457513385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756328467462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.97952740206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64311621577605,260.64311621577605,-12.50688378422393,244.86057105488584,276.42566137672554,124373.36836645687,124390.87272809735,-17.50436164049778,0.0,nan,276.42566137672554,3.275661376725566,270.11264331231064,-3.037356687689339,263.79962524794627,-9.35037475205371,257.48660718357655,-15.663392816423425,251.17358911921139,-21.976410880788592,244.86057105488584,-28.28942894511414,1.0,1.0,26022.012520719443,26022.012520719443,275.65382273564677,2.503822735646793,275.65382273564677,275.65382273564677,77094.32306522489,77095.84909767097,-1.5260324460832635,0.0,8546.071908451686,8546.071908451686,0.8856858929901636,3940.451422076803,275.65382273564677,2.503822735646793,1.0,0.002,0.13122777925033477,0.004901225714745646,0.00020269767064895429,0.0017973022678576343,0.10134883532447714,0.10134883532447714,0.0,-6.14934114913368e-11,1.0,1.0000287284918026,0.01418416644332865,0.09247705853812593,0.0,2.653571536744472e-06,3.4083527800138964,0.0,1600117.2589061777,266.63263654986605,1.6762614791332453e-05,1.0,1284439.7570662166,2598.4042240386534,,,,,,,,,,,,,,,,,,,2.0,15261.403722278777,1549.8295359123867,0.3716050977485131,6.173730061729009,2.951382029588987
1905.0,-30.04386211342398,4.964770730605367,35.0488240630962,24.593808932136767,5.028945819422619,-26.53658132012131,-40.03548411475492,1.521665036270009,-6.517424731480219,-6.517441495119318,40.097728122416314,41091.920536332786,25741.862414374624,25741.862414374624,66833.7829507074,77103.98566005731,77095.85701703609,25741.862414374624,102837.71943141072,102837.71943141072,102837.71943141072,130292.40714491105,125808.64987424269,4483.757270668361,0.0,90925.97487622194,54913.94924201481,40013.3618157857,27454.68771350033,67468.04952928603,20832.646967097608,1549.833655979607,0.0,0.8785937467313902,2.7269837567270416,0.001494314320929203,1.0,1.0,-6.503256432557976,334161.1883981573,1558751.3000004615,4.664668890700704,1558751.3000004615,4.664668890700704,0.7588010901633218,0.0924770555703398,3.9208485128146866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208485128146866,1.2846221456009694,1.2849206719747392,3.052141461394816,6467.121509759703,15261.39933011994,6454.609639435999,0.00032813414842046857,23190.382025483632,2364.7608536537587,19293.260154751275,1967.3650181000928,0.831950941280318,0.831950941280318,35455.87272628776,35405.22815468563,1.0017883525407898,0.8,4279.148217488115,4273.035954225843,1.0017883525407898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.970655803778,4632.441516551485,6.155438316777718,4.964770730605367,-3.7139183954277795,8.678689126033147,2.9513435814063405,3.5,0.8432410232589544,0.6,0.00023237247934077836,1.0000152360766101,0.0002323689389498227,198.9584412987391,0.0,7.063963302676685e-07,2.0019271999785726,0.00021085409536427272,7.853961566566544e-05,0.00015383286367511294,0.000603155354762591,0.09247705047755186,0.09247705047755186,0.09247705047755186,0.09247970908761978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.0786609565,595.5268569855066,0.0,0.09247705047755186,0.0924770555703398,0.0924770555703398,0.3716048865260677,0.3716048865260677,0.5,9.944411032616866,0.014343243951543627,0.014343243951543627,1.6655121726216748e-11,1.6763639109740325e-05,0.014185062561352879,1.6655121726216748e-11,27454.68771350033,20832.646967097608,0.7588010901633218,0.9905990082268007,0.6090574845875144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45175720793445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.976234289665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64301178623595,260.64301178623595,-12.506988213764032,244.8604269146827,276.42559665784813,124373.738579996,124391.19820414398,-17.459624147963964,0.0,nan,276.42559665784813,3.275596657848155,270.1125627091729,-3.0374372908270857,263.7995287605435,-9.350471239456454,257.4864948118953,-15.663505188104693,251.17346086327305,-21.976539136726927,244.8604269146827,-28.289573085317272,1.0,1.0,26022.012520719443,26022.012520719443,275.6537623799372,2.5037623799372,275.6537623799372,275.6537623799372,77094.33065636962,77095.85701703609,-1.526360666466644,0.0,8546.071908451686,8546.071908451686,0.8856858091015641,3940.4527553787602,275.6537623799372,2.5037623799372,1.0,0.002,0.13122512557044333,0.004901225768288791,0.0002026935461794056,0.0017973063927073693,0.1013467730897028,0.1013467730897028,0.0,-6.111322515753304e-11,1.0,1.0000287302926052,0.014185062544697757,0.0924770555703398,0.0,2.653737797265977e-06,3.4085668867527934,0.0,1600117.187059923,266.63257526851976,1.67636224546186e-05,1.0,1284439.9662485425,2598.403377440326,,,,,,,,,,,,,,,,,,,2.0,15261.39933011994,1549.833655979607,0.3716048865260677,6.173730061729009,2.9513435814063405
1906.0,-30.044008225592805,4.964838421903914,35.048827035592325,24.593750398512952,5.028888143492108,-26.536718588682348,-40.035615221690364,1.5215985164334898,-6.517485392733704,-6.517502143688502,40.097733993732824,41091.8414914029,25741.876416870702,25741.876416870702,66833.7179082736,77103.99422257482,77095.86263814912,25741.876416870702,102837.73905501982,102837.73905501982,102837.73905501982,130292.48256205613,125808.68988321842,4483.792678837714,0.0,90926.02043359338,54913.907130518885,40013.459225638326,27454.743507036306,67468.20273267463,20832.684057355167,1549.837683695643,0.0,0.8785933960948707,2.7269775926240225,0.001494314320929203,1.0,1.0,-6.5033281164827486,334160.38831230777,1558751.5536731023,4.664680818530431,1558751.5536731023,4.664680818530431,0.7588008990874751,0.09247705193175829,3.9208491459847585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208491459847585,1.2846224640200654,1.2849209859195283,3.052141197745329,6467.120951118079,15261.394941377177,6454.607913883822,0.0003281341398865127,23190.389899776786,2364.7616566081983,19293.254996960342,1967.3644921517891,0.8319504363808063,0.8319504363808063,35455.8773068467,35405.22815468563,1.0017885143176097,0.8,4279.148770313052,4273.035954225843,1.0017885143176097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.938031603176,4632.441516551485,6.1554896850067315,4.964838421903914,-3.713968265870817,8.678806687774731,2.9513052083590416,3.5,0.8432300595311547,0.6,0.0002323689389498227,1.0000152130378737,0.00023236540396613165,198.95856200764675,0.0,7.043906661269572e-07,1.9962431478037967,0.0002115584860303997,7.853845005393014e-05,0.00015383048889589256,0.0006031461410138782,0.0924770469055607,0.0924770469055607,0.0924770469055607,0.09247970347413985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.72288228205,595.52697298925,0.0,0.0924770469055607,0.09247705193175829,0.09247705193175829,0.3716046760971032,0.3716046760971032,0.5,9.944490712846367,0.014331271378807742,0.014331271378807742,1.1198153515579179e-11,1.675095478503863e-05,0.014174027205740458,1.1198153515579179e-11,27454.743507036306,20832.684057355167,0.7588008990874751,0.990595794778838,0.609054929982628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517580849171843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.97055023749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64290781768784,260.64290781768784,-12.507092182312135,244.8602832199014,276.42553241553645,124374.11083461232,124391.49338406032,-17.382549447995597,0.0,nan,276.42553241553645,3.2755324155364747,270.1124825763575,-3.037517423642498,263.79943273723836,-9.350567262761615,257.4863828981049,-15.663617101895056,251.17333305898825,-21.97666694101173,244.8602832199014,-28.289716780098587,1.0,1.0,26022.012520719443,26022.012520719443,275.6537023891103,2.5037023891103445,275.6537023891103,275.6537023891103,77094.34470681674,77095.86263814912,-1.5179313323751558,0.0,8546.071908451686,8546.071908451686,0.8856857690646233,3940.4533917146823,275.6537023891103,2.5037023891103445,1.0,0.002,0.1312224739523169,0.0049012259195576864,0.00020268942515957856,0.0017973105109489887,0.10134471257978928,0.10134471257978928,0.0,-6.389143294288635e-11,1.0,1.000028707928688,0.014174027194542305,0.09247705193175829,0.0,2.6516719201075124e-06,3.405913940511302,0.0,1600117.1159210652,266.6325146072663,1.6750943586885114e-05,1.0,1284440.1732674413,2598.402539598192,,,,,,,,,,,,,,,,,,,2.0,15261.394941377177,1549.837683695643,0.3716046760971032,6.173730061729009,2.9513052083590416
1907.0,-30.04415393990955,4.964905987275031,35.04883001620496,24.593692318908893,5.028828477873366,-26.53685569812626,-40.03575010048223,1.521530246155424,-6.517546417437472,-6.5175631705107255,40.097740173893364,41091.77414301036,25741.891533016846,25741.891533016846,66833.66567602722,77104.00267554278,77095.87110220738,25741.891533016846,102837.76263522424,102837.76263522424,102837.76263522424,130292.56352870268,125808.7353877933,4483.828140909381,0.0,90926.06320843809,54913.873997042676,40013.54356821713,27454.80089347845,67468.34446169558,20832.72227704127,1549.8417962458652,0.0,0.8785930422358694,2.7269713898891093,0.001494314320929203,1.0,1.0,-6.503387263523564,334159.58323782345,1558751.8206892675,4.664692855987596,1558751.8206892675,4.664692855987596,0.7588007051251218,0.09247704921262558,3.9208492883363313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208492883363313,1.2846227906148644,1.2849213080488648,3.0521405325992066,6467.11954175326,15261.390552192946,6454.6067770120535,0.0003281343512251334,23190.399967405847,2364.762683220656,19293.251598774546,1967.3641456332741,0.8319499286726943,0.8319499286726943,35455.878336664406,35405.22815468563,1.0017885506888562,0.8,4279.1488946011405,4273.035954225843,1.0017885506888562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.90547338353,4632.441516551485,6.155541223218848,4.964905987275031,-3.714018411957817,8.678924399232848,2.9512669131184452,3.5,0.8432191180338415,0.6,0.00023236540396613165,1.0000151716317804,0.00023236187865726884,198.95868238800216,0.0,7.033152718913977e-07,1.993195480540221,0.0002122618013022911,7.85372509250361e-05,0.00015382815304109553,0.0006031370043772717,0.09247704411281607,0.09247704411281607,0.09247704411281607,0.09247970127232247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.3685290247,595.5270885445157,0.0,0.09247704411281607,0.09247704921262558,0.09247704921262558,0.3716044661581435,0.3716044661581435,0.5,9.94457040722465,0.01432220569591891,0.01432220569591891,-7.048583938740194e-12,1.6753073225572734e-05,0.014175906987134113,-7.048583938740194e-12,27454.80089347845,20832.72227704127,0.7588007051251218,0.9905929396855336,0.6090526523344555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517589605737884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.96750257023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.642804081609,260.642804081609,-12.507195918391005,244.8601399401915,276.4254682230879,124374.43994759952,124391.78363044829,-17.343682848755513,0.0,nan,276.4254682230879,3.2754682230878984,270.112402566458,-3.0375974335419755,263.79933690988065,-9.350663090119326,257.48627125330205,-15.663728746697927,251.17320559673377,-21.97679440326621,244.8601399401915,-28.28986005980849,1.0,1.0,26022.012520719443,26022.012520719443,275.65364235269146,2.503642352691486,275.65364235269146,275.65364235269146,77094.35355160681,77095.87110220738,-1.5175506005762145,0.0,8546.071908451686,8546.071908451686,0.8856857600633741,3940.453534778013,275.65364235269146,2.503642352691486,1.0,0.002,0.1312198219822725,0.004901226005968205,0.0002026853034396253,0.0017973146307576487,0.10134265171981265,0.10134265171981265,0.0,-6.58027261152272e-11,1.0,1.0000287117218483,0.014175906994182697,0.09247704921262558,0.0,2.6520222238025366e-06,3.4063644370928037,0.0,1600117.0443772103,266.6324535825625,1.6753080274156673e-05,1.0,1284440.3815774485,2598.4016965310866,,,,,,,,,,,,,,,,,,,2.0,15261.390552192946,1549.8417962458652,0.3716044661581435,6.173730061729009,2.9512669131184452
1908.0,-30.044299354479882,4.964973433464289,35.04883299428954,24.593634134531044,5.0287691040839,-26.536992508605472,-40.035881207417674,1.521462268107411,-6.517606978333731,-6.517623718791038,40.097746060904306,41091.69346772852,25741.905835933492,25741.905835933492,66833.599303662,77104.01129022417,77095.87671181453,25741.905835933492,102837.78254774802,102837.78254774802,102837.78254774802,130292.63912558716,125808.77558704908,4483.863538538074,0.0,90926.1064363943,54913.82785302615,40013.64287040905,27454.85657783914,67468.49944824819,20832.759296401124,1549.845815949532,0.0,0.8785926920805364,2.7269652359982346,0.001494314320929203,1.0,1.0,-6.503458770424572,334158.784477756,1558752.0750422706,4.664704767460728,1558752.0750422706,4.664704767460728,0.7588005144859069,0.0924770458347707,3.9208495137247925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208495137247925,1.2846231158231063,1.2849216288037486,3.0521399353868524,6467.118276331945,15261.386166108614,6454.605541988513,0.0003281345254644201,23190.409659465568,2364.7636715357,19293.247907206536,1967.363769198099,0.8319494217874527,0.8319494217874527,35455.879967198045,35405.22815468563,1.0017886082762724,0.8,4279.149091389277,4273.035954225843,1.0017886082762724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.872978615703,4632.441516551485,6.155592474368904,4.964973433464289,-3.714068186032278,8.679041619496568,2.951228692708572,3.5,0.8432081979167348,0.6,0.00023236187865726884,1.0000151404402973,0.00023235836064938186,198.9588025208534,0.0,7.013908063550343e-07,1.987741545210167,0.00021296319210864612,7.853608534574698e-05,0.00015382579331152185,0.0006031277869038108,0.09247704083299967,0.09247704083299967,0.09247704083299967,0.09247969557547707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.01307853597,595.5272044422285,0.0,0.09247704083299967,0.0924770458347707,0.0924770458347707,0.37160425703477307,0.37160425703477307,0.5,9.944650035151161,0.014312588872655851,0.014312588872655851,-3.1661784305470064e-11,1.674045728350393e-05,0.014164948366442331,-3.1661784305470064e-11,27454.85657783914,20832.759296401124,0.7588005144859069,0.9905896803726429,0.6090500574901323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517598338470523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9620486349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64270058952116,260.64270058952116,-12.507299410478822,244.8599970545218,276.4254041245769,124374.77262897359,124392.07552079468,-17.302891821080802,0.0,nan,276.4254041245769,3.275404124576937,270.1123227105251,-3.037677289474857,263.7992412965099,-9.3507587034901,257.48615988249566,-15.663840117504321,251.1730784684975,-21.976921531502484,244.8599970545218,-28.290002945478165,1.0,1.0,26022.012520719443,26022.012520719443,275.6535824608071,2.503582460807138,275.6535824608071,275.6535824608071,77094.36270199658,77095.87671181453,-1.514009817954502,0.0,8546.071908451686,8546.071908451686,0.8856857458114928,3940.4537612934164,275.6535824608071,2.503582460807138,1.0,0.002,0.13121717206631425,0.004901226184074323,0.0002026811850928453,0.0017973187521464888,0.10134059254642265,0.10134059254642265,0.0,-6.276066602181607e-11,1.0,1.0000286895134343,0.014164948398104116,0.0924770458347707,0.0,2.649970718387795e-06,3.4037299483817463,0.0,1600116.973356035,266.63239302166625,1.6740488945288234e-05,1.0,1284440.5882539442,2598.4008600754887,,,,,,,,,,,,,,,,,,,2.0,15261.386166108614,1549.845815949532,0.37160425703477307,6.173730061729009,2.951228692708572
1909.0,-30.04444439633185,4.965040760576823,35.048835970280074,24.593575880304,5.028709939642065,-26.53712896273172,-40.03601217465473,1.5213945158172262,-6.51766741205148,-6.517684139950833,40.09775195631887,41091.61480676458,25741.920126755824,25741.920126755824,66833.5349335204,77104.02009887403,77095.88247568364,25741.920126755824,102837.80260243946,102837.80260243946,102837.80260243946,130292.71488793952,125808.81597236358,4483.898915575949,0.0,90926.15001813673,54913.78386365461,40013.7401716468,27454.912285500064,67468.65245714686,20832.79633816812,1549.849834132194,0.0,0.8785923425811637,2.7269590950461233,0.001494314320929203,1.0,1.0,-6.503530161475624,334157.9873971171,1558752.3297558438,4.664716656625673,1558752.3297558438,4.664716656625673,0.7588003240196355,0.09247704260315914,3.9208498027389402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208498027389402,1.2846234399605776,1.2849219484969905,3.0521393902475134,6467.117121247101,15261.381781172058,6454.604231137289,0.0003281346712228208,23190.4190654331,2364.7646306774586,19293.243988984505,1967.3633696506458,0.8319489153924949,0.8319489153924949,35455.88205802062,35405.22815468563,1.001788682120239,0.8,4279.149343729411,4273.035954225843,1.001788682120239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.840548852323,4632.441516551485,6.155643627737197,4.965040760576823,-3.714117852704956,8.679158613281778,2.9511905489544565,3.5,0.8431972997012733,0.6,0.00023235836064938186,1.0000151016508472,0.00023235485170753874,198.9589223459145,0.0,6.999386364534101e-07,1.9836260957089642,0.00021366313074509954,7.85349210243842e-05,0.00015382343962499765,0.0006031186029102974,0.09247703761731912,0.09247703761731912,0.09247703761731912,0.09247969029460529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488117.65796888206,595.5273202294642,0.0,0.09247703761731912,0.09247704260315914,0.09247704260315914,0.3716040484039567,0.3716040484039567,0.5,9.94472960082567,0.014302655645053619,0.014302655645053619,1.546140993013978e-11,1.672789937856578e-05,0.014153978475235363,1.546140993013978e-11,27454.912285500064,20832.79633816812,0.7588003240196355,0.9905864797873373,0.6090475103658574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760705324921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9579331854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6425973499607,260.6425973499607,-12.507402650039296,244.85985455751893,276.42534014245274,124375.10746475121,124392.36813492961,-17.260670178401412,0.0,nan,276.42534014245274,3.2753401424527624,270.1122430254366,-3.037756974563365,263.79914590844305,-9.350854091556926,257.486048791442,-15.66395120855799,251.17295167447077,-21.97704832552921,244.85985455751893,-28.290145442481048,1.0,1.0,26022.012520719443,26022.012520719443,275.65352271409387,2.50352271409389,275.65352271409387,275.65352271409387,77094.37200281618,77095.88247568364,-1.5104728674632497,0.0,8546.071908451686,8546.071908451686,0.8856857275363985,3940.4540517526348,275.65352271409387,2.50352271409389,1.0,0.002,0.13121452420432503,0.004901226368244501,0.00020267706997268835,0.0017973228672499273,0.10133853498634418,0.10133853498634418,0.0,-6.27773844193158e-11,1.0,1.0000286672820977,0.014153978459773953,0.09247704260315914,0.0,2.647917100075837e-06,3.4010927437815095,0.0,1600116.9024838957,266.6323325879485,1.672788391715585e-05,1.0,1284440.7944962105,2598.400025377679,,,,,,,,,,,,,,,,,,,2.0,15261.381781172058,1549.849834132194,0.3716040484039567,6.173730061729009,2.9511905489544565
1910.0,-30.044589080240655,4.965107968708905,35.04883894446843,24.593517591152363,5.028650984918285,-26.537265073720608,-40.036143141891785,1.5213269881539215,-6.517727718962419,-6.51774443458024,40.09775785599435,41091.53810577769,25741.934405873064,25741.934405873064,66833.47251165076,77104.02908795151,77095.88839752274,25741.934405873064,102837.8228033958,102837.8228033958,102837.8228033958,130292.79075566787,125808.8564863331,4483.934269334773,0.0,90926.19394705312,54913.74200540022,40013.83549072545,27454.967952272073,67468.80344299752,20832.83335695534,1549.8538475411078,0.0,0.8785919937491071,2.7269529669508725,0.001494314320929203,1.0,1.0,-6.503601103306039,334157.19198593404,1558752.5846544872,4.6647285230961035,1558752.5846544872,4.6647285230961035,0.7588001338472257,0.09247703944689079,3.920850155652589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920850155652589,1.2846237630289215,1.2849222671325011,3.0521388973903925,6467.116076942002,15261.37739885514,6454.602844859753,0.00032813478843697077,23190.4281820021,2364.76556030878,19293.239845308177,1967.3629471132526,0.8319484096581494,0.8319484096581495,35455.88461111298,35405.22815468563,1.0017887722907166,0.8,4279.149651860612,4273.035954225843,1.0017887722907166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.808183952484,4632.441516551485,6.155694683619557,4.965107968708905,-3.7141674124838246,8.67927538119273,2.9511524816891783,3.5,0.8431864233397652,0.6,0.00023235485170753874,1.0000150643996786,0.00023235135147391426,198.95904187539082,0.0,6.981352876809375e-07,1.978515405287777,0.00021436126603278048,7.85337567189794e-05,0.00015382109498855934,0.0006031094642285446,0.09247703446426402,0.09247703446426402,0.09247703446426402,0.0924796852340375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488117.30317149026,595.5274359153173,0.0,0.09247703446426402,0.09247703944689079,0.09247703944689079,0.37160384028190074,0.37160384028190074,0.5,9.944809106020188,0.014292533972025012,0.014292533972025012,-3.1036506698001176e-11,1.6715617846330133e-05,0.014143331274226512,-3.1036506698001176e-11,27454.967952272073,20832.83335695534,0.7588001338472257,0.9905833377957631,0.6090450105654351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517615745700632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.952822494975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6424943686256,260.6424943686256,-12.507505631374386,244.85971244225192,276.425276295056,124375.44427770001,124392.66177491272,-17.217497212712665,0.0,nan,276.425276295056,3.275276295056017,270.1121635244534,-3.0378364755465554,263.79905075389286,-9.35094924610712,257.4859379833236,-15.664062016676382,251.17282521277582,-21.977174787224158,244.85971244225192,-28.29028755774806,1.0,1.0,26022.012520719443,26022.012520719443,275.65346311239557,2.5034631123955933,275.65346311239557,275.65346311239557,77094.38158037368,77095.88839752274,-1.5068171490565874,0.0,8546.071908451686,8546.071908451686,0.8856857052207772,3940.454406430852,275.65346311239557,2.5034631123955933,1.0,0.002,0.13121187833339246,0.004901226562894291,0.00020267295798165905,0.0017973269777377277,0.10133647899082952,0.10133647899082952,0.0,-6.428061338423219e-11,1.0,1.0000286457045466,0.014143331305263018,0.09247703944689079,0.0,2.6459238748656947e-06,3.398533108568202,0.0,1600116.8317609048,266.63227228103756,1.671564888283683e-05,1.0,1284441.0003068245,2598.399192427223,,,,,,,,,,,,,,,,,,,2.0,15261.37739885514,1549.8538475411078,0.37160384028190074,6.173730061729009,2.9511524816891783
