time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1911.0,-30.0447334146739,4.965175057446361,35.04884191763315,24.593459197226935,5.028592228442876,-26.5374008503575,-40.03627403927965,1.5212596738511737,-6.517787926318931,-6.517804631239407,40.097763774570126,41091.46330058911,25741.94873521384,25741.94873521384,66833.41203580295,77104.0382527938,77095.89465567427,25741.94873521384,102837.84339088811,102837.84339088811,102837.84339088811,130292.86696447783,125808.89736119789,4483.969603279937,0.0,90926.23820614105,54913.70219959279,40013.928896164725,27455.02357358971,67468.95246975444,20832.87034977051,1549.857856237694,0.0,0.8785916453749556,2.726946848808855,0.001494314320929203,1.0,1.0,-6.50367061023195,334156.39786933386,1558752.8403700446,4.664740373995676,1558752.8403700446,4.664740373995676,0.7587999439858663,0.09247703636842661,3.9208505691948075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208505691948075,1.2846240850815676,1.284922584763263,3.0521384541422885,6467.115137752458,15261.37301887429,6454.601386940137,0.00032813487856095527,23190.43702418218,2364.766461960219,19293.23548748888,1967.3625027393537,0.8319479045336906,0.8319479045336906,35455.887602812116,35405.22815468563,1.0017888779519724,0.8,4279.1500129270025,4273.035954225843,1.0017888779519724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.775883773145,4632.441516551485,6.155745657031079,4.965175057446361,-3.7142168871439307,8.679391944590291,2.951114490743318,3.5,0.8431755687838052,0.6,0.00023235135147391426,1.0000150280300093,0.00023234785974330543,198.95916111627704,0.0,6.964031282668332e-07,1.9736064655082053,0.00021505766916104732,7.853259305048298e-05,0.00015381875842343127,0.0006031003665173491,0.0924770314126095,0.0924770314126095,0.0924770314126095,0.09247968027693002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488116.9487225247,595.5275514887433,0.0,0.0924770314126095,0.09247703636842661,0.09247703636842661,0.3716036326751171,0.3716036326751171,0.5,9.944888557917825,0.014282539292025831,0.014282539292025831,-2.7057467377744615e-11,1.6704920483334718e-05,0.014134021007464526,-2.7057467377744615e-11,27455.02357358971,20832.87034977051,0.7587999439858663,0.9905802534249157,0.6090425565597738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517624416710189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.947913555196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.642391648361,260.642391648361,-12.507608351638964,244.85957070147987,276.42521259529514,124375.78271538344,124392.95656438371,-17.173849000248918,0.0,nan,276.42521259529514,3.2752125952951587,270.11208421650184,-3.0379157834981356,263.79895583772424,-9.351044162275741,257.48582745895874,-15.66417254104124,251.17269908020637,-21.977300919793606,244.85957070147987,-28.29042929852011,1.0,1.0,26022.012520719443,26022.012520719443,275.6534036480204,2.5034036480204236,275.6534036480204,275.6534036480204,77094.39117142824,77095.89465567427,-1.5034842460299842,0.0,8546.071908451686,8546.071908451686,0.8856856790714578,3940.4548220407814,275.6534036480204,2.5034036480204236,1.0,0.002,0.13120923420801678,0.004901226777023756,0.00020266884872871202,0.001797331088813836,0.10133442436435601,0.10133442436435601,0.0,-6.245745197072661e-11,1.0,1.0000286268346323,0.014134021034521993,0.09247703636842661,0.0,2.6441807590896777e-06,3.39629472251278,0.0,1600116.7611567737,266.63221207368105,1.6704947540802095e-05,1.0,1284441.205782783,2598.398360831563,,,,,,,,,,,,,,,,,,,2.0,15261.37301887429,1549.857856237694,0.3716036326751171,6.173730061729009,2.951114490743318
1912.0,-30.044877408366254,4.965242026905435,35.04884488988606,24.593400803301506,5.028533670773762,-26.537536300447744,-40.03640490174291,1.5211925725595292,-6.517848007773978,-6.51786470208758,40.097769694269914,41091.39035766559,25741.96305036039,25741.96305036039,66833.35340802599,77104.04759033851,77095.90101976354,25741.96305036039,102837.86407012393,102837.86407012393,102837.86407012393,130292.94321596267,125808.93829853796,4484.00491742471,0.0,90926.28279534145,54913.664415861786,40014.020421644076,27455.079145838736,67469.09956748282,20832.907313546762,1549.8618598072205,0.0,0.8785912976768674,2.7269407434645117,0.001494314320929203,1.0,1.0,-6.503739918461406,334155.6054140151,1558753.0961332924,4.664752201903106,1558753.0961332924,4.664752201903106,0.7587997544237395,0.09247703336601376,3.9208510432044807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208510432044807,1.2846244061205718,1.2849229013910692,3.052138060372861,6467.114303402293,15261.368641071802,6454.59985749347,0.00032813494166057466,23190.4455929109,2364.767335727379,19293.230915870445,1967.3620365640097,0.8319474000002917,0.8319474000002917,35455.89103195245,35405.22815468563,1.0017889990628412,0.8,4279.150426787913,4273.035954225843,1.0017889990628412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.743648040482,4632.441516551485,6.155796532966047,4.965242026905435,-3.7142662557828277,8.679508282688262,2.9510765757936324,3.5,0.8431647359410378,0.6,0.00023234785974330543,1.0000149925696817,0.0002323443763040535,198.9592800757882,0.0,6.947117927776525e-07,1.9688132207318672,0.00021575238095382498,7.853142970839778e-05,0.00015381643003490765,0.0006030913101643567,0.09247702842866697,0.09247702842866697,0.09247702842866697,0.09247967551796797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488116.5945330754,595.5276669777857,0.0,0.09247702842866697,0.09247703336601376,0.09247703336601376,0.3716034256118307,0.3716034256118307,0.5,9.944967957128167,0.014272650724763025,0.014272650724763025,-1.5234036254696548e-11,1.669431361506213e-05,0.014124783626186854,-1.5234036254696548e-11,27455.079145838736,20832.907313546762,0.7587997544237395,0.9905772247809391,0.6090401475799427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763306678529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.94312031042,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6422891907466,260.6422891907466,-12.507710809253354,244.85942932777775,276.42514905376265,124376.12270036394,124393.25263649574,-17.129936131819036,0.0,nan,276.42514905376265,3.275149053762675,270.11200510854866,-3.0379948914513193,263.7988611633265,-9.351138836673499,257.48571721812726,-15.664282781872714,251.17257327293711,-21.977426727062863,244.85942932777775,-28.29057067222223,1.0,1.0,26022.012520719443,26022.012520719443,275.6533443218523,2.503344321852296,275.6533443218523,275.6533443218523,77094.40113627422,77095.90101976354,-1.4998834893194726,0.0,8546.071908451686,8546.071908451686,0.8856856490986279,3940.4552984205034,275.6533443218523,2.503344321852296,1.0,0.002,0.1312065918123095,0.004901227002714863,0.00020266474220088086,0.0017973351957124631,0.10133237110044042,0.10133237110044042,0.0,-6.208665612877917e-11,1.0,1.0000286081123637,0.01412478364142089,0.09247703336601376,0.0,2.642451283807852e-06,3.394073855021597,0.0,1600116.6907003212,266.632151992226,1.6694328849098383e-05,1.0,1284441.4108292034,2598.3975309747025,,,,,,,,,,,,,,,,,,,2.0,15261.368641071802,1549.8618598072205,0.3716034256118307,6.173730061729009,2.9510765757936324
1913.0,-30.04502139187515,4.965308971766684,35.0488479180113,24.59336455157029,5.028500653900949,-26.53766918729932,-40.03653534511102,1.521148447340285,-6.5179026046504305,-6.517919421258114,40.09777724038072,41091.31442679131,25741.965847598425,25741.965847598425,66833.28027438973,77104.04091088047,77095.94641220593,25741.965847598425,102837.91225980435,102837.91225980435,102837.91225980435,130293.049558862,125809.00908418772,4484.040474674278,0.0,90926.32096967561,54913.633289436184,40014.09742248825,27455.13729905765,67469.2347215459,20832.946466857153,1549.8658583161834,0.0,0.8785909727679798,2.7269351803059747,0.001494314320929203,1.0,1.0,-6.503688047854951,334154.8835597191,1558753.422167361,4.664763254578578,1558753.422167361,4.664763254578578,0.7587995732795774,0.0924770299555086,3.920851373818015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920851373818015,1.2846246196845466,1.284923110529523,3.052137810328454,6467.113773588199,15261.364265284343,6454.598118204061,0.00032813492611325645,23190.45337368504,2364.768129145533,19293.22571701801,1967.361506428598,0.8319468966876974,0.8319468966876973,35455.89342371835,35405.22815468563,1.0017890835355736,0.8,4279.150715448719,4273.035954225843,1.0017890835355736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.711476616116,4632.441516551485,6.155844560665167,4.965308971766684,-3.7143115453868525,8.679620517153538,2.951038736676197,3.5,0.8431539247646277,0.6,0.0002323443763040535,1.0000149915270578,0.00023234089315926707,198.9593990270118,0.0,6.930625657499342e-07,1.9641393113353136,0.0002164454435195749,7.853027010784382e-05,0.0001538141061962097,0.0006030822495919989,0.09247702544294667,0.09247702544294667,0.09247702544294667,0.09247969124209368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488116.2455382535,595.5277808571235,0.0,0.09247702544294667,0.0924770299555086,0.0924770299555086,0.37160321909397803,0.37160321909397803,0.5,9.945047910282616,0.014284127958774206,0.014284127958774206,2.142996891052462e-11,1.6816607683267648e-05,0.014231373403163161,2.142996891052462e-11,27455.13729905765,20832.946466857153,0.7587995732795774,0.990574156505838,0.6090378021387137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517641696449333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.93844640102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64218927084863,260.64218927084863,-12.507810729151345,244.8592884883526,276.4250900533913,124376.73886246512,124393.44451748689,-16.705655021753117,0.0,nan,276.4250900533913,3.2750900533912954,270.11192974037556,-3.038070259624419,263.79876942732733,-9.351230572672648,257.4856091143229,-15.66439088567705,251.1724488013222,-21.977551198677787,244.8592884883526,-28.290711511647373,1.0,1.0,26022.012520719443,26022.012520719443,275.6532949141796,2.5032949141796053,275.6532949141796,275.6532949141796,77094.45173160017,77095.94641220593,-1.4946806057560025,0.0,8546.071908451686,8546.071908451686,0.885685628193098,3940.455630687105,275.6532949141796,2.5032949141796053,1.0,0.002,0.1312039294730765,0.00490122826014908,0.00020266060709797193,0.0017973393224638573,0.10133030354898596,0.10133030354898596,0.0,-7.043817092100557e-11,1.0,1.0000288239761788,0.014231373381733192,0.0924770299555086,0.0,2.6623907326293903e-06,3.419685406075234,0.0,1600116.6268640026,266.63209739534955,1.6816586253298738e-05,1.0,1284441.5976080024,2598.3967750502557,,,,,,,,,,,,,,,,,,,2.0,15261.364265284343,1549.8658583161834,0.37160321909397803,6.173730061729009,2.951038736676197
1914.0,-30.04516433333177,4.9653756752061655,35.048851048585085,24.593278706911974,5.028414789788767,-26.537806421009346,-40.03666645204646,1.521056889526908,-6.5179688969788,-6.517985832679798,40.09778627925046,41091.257902999954,25741.995050617526,25741.995050617526,66833.25295361748,77104.07044172418,77095.97503663393,25741.995050617526,102837.97008725145,102837.97008725145,102837.97008725145,130293.18099030392,125809.10411987097,4484.076870432949,0.0,90926.3782034418,54913.60424251271,40014.193289921204,27455.21090305247,67469.40419297367,20832.996093509148,1549.8708711199156,0.0,0.8785905788869144,2.726928428820583,0.001494314320929203,1.0,1.0,-6.503650569819115,334154.0074623998,1558753.8126976623,4.6647766535406845,1558753.8126976623,4.6647766535406845,0.7587993465820704,0.09247703726290535,3.9208528923859034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208528923859034,1.2846250550882043,1.2849235415595814,3.052137957963689,6467.114086409546,15261.359884901101,6454.595793397335,0.00032813469260228146,23190.45898916947,2364.768701765585,19293.21876801513,1967.360797827508,0.8319463955855961,0.8319463955855961,35455.9044095322,35405.22815468563,1.0017894715341455,0.8,4279.152041320066,4273.035954225843,1.0017894715341455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.679393616043,4632.441516551485,6.155898773568466,4.9653756752061655,-3.7143656763806936,8.679741351586859,2.951001001754183,3.5,0.843143143358338,0.6,0.00023234089315926707,1.0000148830455247,0.00023233743527064087,198.95951711747367,0.0,6.930043934327223e-07,1.963974450988335,0.00021713844791300765,7.852910462433573e-05,0.00015381178853493134,0.0006030733959602345,0.09247703136370522,0.09247703136370522,0.09247703136370522,0.09247971992721074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.9004728687,595.5278935316913,0.0,0.09247703136370522,0.09247703726290535,0.09247703726290535,0.37160301555336045,0.37160301555336045,0.5,9.945128545735255,0.014318304078926758,0.014318304078926758,1.261923898709938e-11,1.6935701012243953e-05,0.01433526286069764,1.261923898709938e-11,27455.21090305247,20832.996093509148,0.7587993465820704,0.9905712634198356,0.6090354345722715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517650325512863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.93828154068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64208671769705,260.64208671769705,-12.507913282302923,244.85914778562346,276.425025649822,124376.76933010442,124393.91523943997,-17.145909335554954,0.0,nan,276.425025649822,3.2750256498219983,270.11185007696895,-3.0381499230310283,263.79867450408716,-9.351325495912818,257.48549893125767,-15.664501068742311,251.1723233584229,-21.97767664157709,244.85914778562346,-28.290852214376514,1.0,1.0,26022.012520719443,26022.012520719443,275.653231852183,2.503231852183035,275.653231852183,275.653231852183,77094.39372078296,77095.97503663393,-1.581315850969986,0.0,8546.071908451686,8546.071908451686,0.8856855321702061,3940.4571568478327,275.653231852183,2.503231852183035,1.0,0.002,0.13120124770202787,0.004901227509119641,0.00020265643711110892,0.0017973434959671494,0.10132821855555446,0.10132821855555446,0.0,-6.692174158579034e-11,1.0,1.0000290343681162,0.0143352628480784,0.09247703726290535,0.0,2.6818250591118455e-06,3.444648271371892,0.0,1600116.549311014,266.6320311030212,1.6935688393004966e-05,1.0,1284441.824297322,2598.3958576018217,,,,,,,,,,,,,,,,,,,2.0,15261.359884901101,1549.8708711199156,0.37160301555336045,6.173730061729009,2.951001001754183
1915.0,-30.0453078414975,4.965442425220417,35.04885407857035,24.593251780048035,5.028389937562809,-26.53793806359123,-40.03679294893516,1.5210201580599167,-6.518019651147597,-6.518036474605006,40.0977896017853,41091.16209607161,25741.98927756606,25741.98927756606,66833.15137363767,77104.05722754195,77095.9727687057,25741.98927756606,102837.96204627176,102837.96204627176,102837.96204627176,130293.20968579955,125809.0977109442,4484.111974855346,0.0,90926.41091912438,54913.55446385176,40014.28495030291,27455.247639527784,67469.53258983069,20833.02001112032,1549.8737509531593,0.0,0.8785902921024078,2.726923283186285,0.001494314320929203,1.0,1.0,-6.503799091019516,334153.3393971142,1558753.9562484613,4.6647864093197295,1558753.9562484613,4.6647864093197295,0.758799202420111,0.09247702542639845,3.9208526662706933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208526662706933,1.2846252340193531,1.2849237160899831,3.0521373568251304,6467.112812669075,15261.355520594192,6454.59457459958,0.0003281348697381791,23190.46867058352,2364.7696889950716,19293.215124947073,1967.3604263379518,0.8319458911764036,0.8319458911764036,35455.902773741305,35405.22815468563,1.0017894137610428,0.8,4279.151843897434,4273.035954225843,1.0017894137610428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.647343394649,4632.441516551485,6.155944574864313,4.965442425220417,-3.714407856466813,8.67985028168723,2.9509633055780373,3.5,0.8431323730222964,0.6,0.00023233743527064087,1.000014942069177,0.00023233396372048277,198.9596356762442,0.0,6.879798513158079e-07,1.9497348986289995,0.00021782642776432346,7.852798013729106e-05,0.00015380945513334982,0.0006030642122572372,0.09247702156678117,0.09247702156678117,0.09247702156678117,0.09247968707130853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.5310844592,595.5280138365096,0.0,0.09247702156678117,0.09247702542639845,0.09247702542639845,0.37160281550989227,0.37160281550989227,0.5,9.94520849232668,0.0143203823875524,0.0143203823875524,1.6484591469634324e-11,1.6823457428927213e-05,0.014237383585509633,1.6484591469634324e-11,27455.247639527784,20833.02001112032,0.758799202420111,0.9905678727602606,0.6090328555539015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517658892134946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.92404198831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64198750507904,260.64198750507904,-12.508012494920933,244.85900765150447,276.4249673587013,124377.4622124747,124394.04961600418,-16.587403529509462,0.0,nan,276.4249673587013,3.2749673587013035,270.11177541725255,-3.038224582747432,263.79858347576914,-9.351416524230842,257.48539153434047,-15.664608465659512,251.1721995929061,-21.977800407093866,244.85900765150447,-28.290992348495507,1.0,1.0,26022.012520719443,26022.012520719443,275.6531809448811,2.5031809448811373,275.6531809448811,275.6531809448811,77094.47421117651,77095.9727687057,-1.4985575291939313,0.0,8546.071908451686,8546.071908451686,0.8856855464680436,3940.456929602047,275.6531809448811,2.5031809448811373,1.0,0.002,0.1311985842416679,0.004901229538692433,0.00020265230197665543,0.001797347632760409,0.10132615098832772,0.10132615098832772,0.0,-6.526293568065444e-11,1.0,1.0000288361216216,0.014237383569025042,0.09247702542639845,0.0,2.663512495746012e-06,3.4211273094934573,0.0,1600116.4896447805,266.6319803488524,1.6823440944335744e-05,1.0,1284441.9971588112,2598.395158003643,,,,,,,,,,,,,,,,,,,2.0,15261.355520594192,1549.8737509531593,0.37160281550989227,6.173730061729009,2.9509633055780373
1916.0,-30.045450030252734,4.965508898153725,35.04885724440651,24.593166598957055,5.028301091573464,-26.53807491805071,-40.036924020946,1.5209259920131262,-6.518087519285984,-6.518104501216837,40.097799622078114,41091.100837250655,25742.02274042511,25742.02274042511,66833.12357767577,77104.08665995485,77096.00891860398,25742.02274042511,102838.03165902909,102838.03165902909,102838.03165902909,130293.35842521439,125809.20976171295,4484.148663501444,0.0,90926.46400477162,54913.51655821484,40014.38605172976,27455.326766185295,67469.71281791505,20833.07353222844,1549.8790657391348,0.0,0.8785898857449986,2.726916367035882,0.001494314320929203,1.0,1.0,-6.503728846368745,334152.44199519884,1558754.3891809161,4.664800232713286,1558754.3891809161,4.664800232713286,0.7587989649384543,0.09247703634902099,3.9208534537031476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208534537031476,1.2846256815980897,1.2849241593128398,3.0521369063909414,6467.111858253079,15261.351140169494,6454.593126994277,0.00032813496377266806,23190.477552506803,2364.770594699189,19293.210797957952,1967.3599851078557,0.8319453859574543,0.8319453859574543,35455.90847028343,35405.22815468563,1.001789614952356,0.8,4279.15253140972,4273.035954225843,1.001789614952356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.615399477533,4632.441516551485,6.155999603321103,4.965508898153725,-3.7144631780693413,8.679972076223066,2.950925734624347,3.5,0.8431216384640992,0.6,0.00023233396372048277,1.0000148047084774,0.00023233052413480256,198.9597531451113,0.0,6.906983546872046e-07,1.9574391371835378,0.00021851712611901066,7.852681499565701e-05,0.00015380714872482575,0.0006030552902819667,0.09247703018026869,0.09247703018026869,0.09247703018026869,0.09247972687520367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.1895976046,595.5281253953016,0.0,0.09247703018026869,0.09247703634902099,0.09247703634902099,0.3716026134723754,0.3716026134723754,0.5,9.94528936998307,0.01435596853957577,0.01435596853957577,-1.91562321560923e-11,1.6981930855308747e-05,0.01437565484809511,-1.91562321560923e-11,27455.326766185295,20833.07353222844,0.7587989649384543,0.9905648147346161,0.6090303207328881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517667492730173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.931746226874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6418853279593,260.6418853279593,-12.508114672040676,244.85886762874915,276.42490302722257,124377.42855056506,124394.51159002431,-17.083039459243945,0.0,nan,276.42490302722257,3.2749030272225923,270.1116959475078,-3.038304052492151,263.79848886777796,-9.351511132222015,257.48528178808846,-15.66471821191152,251.1720747084098,-21.977925291590168,244.85886762874915,-28.291132371250825,1.0,1.0,26022.012520719443,26022.012520719443,275.65311714827095,2.5031171482709738,275.65311714827095,275.65311714827095,77094.41072815022,77096.00891860398,-1.5981904537620721,0.0,8546.071908451686,8546.071908451686,0.8856854966766942,3940.4577209716635,275.65311714827095,2.5031171482709738,1.0,0.002,0.1311958949160026,0.0049012285103716136,0.00020264811965016967,0.001797351812804786,0.10132405982508483,0.10132405982508483,0.0,-6.75450446442627e-11,1.0,1.0000291161463768,0.014375654867251342,0.09247703634902099,0.0,2.6893789817492857e-06,3.4543519349156635,0.0,1600116.4103004655,266.631912480714,1.6981950011540903e-05,1.0,1284442.22936137,2598.3942182430983,,,,,,,,,,,,,,,,,,,2.0,15261.351140169494,1549.8790657391348,0.3716026134723754,6.173730061729009,2.950925734624347
1917.0,-30.04559254652717,4.965575342204092,35.04886024114942,24.593116517085605,5.028254796330562,-26.538207812241872,-40.03705446431411,1.5208700695497683,-6.518142324284838,-6.518159051210898,40.09780104034973,41091.037833620605,25742.02611945107,25742.02611945107,66833.06395307167,77104.09046782291,77095.96730308076,25742.02611945107,102837.99342253183,102837.99342253183,102837.99342253183,130293.35193454176,125809.16840322525,4484.183531316507,0.0,90926.50912241246,54913.49493187885,40014.46021170401,27455.358512009934,67469.81872371395,20833.09360634329,1549.8818010310217,0.0,0.8785895850400267,2.726910826108119,0.001494314320929203,1.0,1.0,-6.5040057756264105,334151.7223778253,1558754.4504589138,4.664810462046431,1558754.4504589138,4.664810462046431,0.758798818716214,0.09247702408497221,3.920854434423886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920854434423886,1.2846259502472228,1.2849244236055815,3.0521370315377236,6467.112123424094,15261.34678139338,6454.590845560725,0.0003281347433241126,23190.483258982,2364.771176597717,19293.20397860039,1967.359289726909,0.8319448871824551,0.831944887182455,35455.91556513546,35405.22815468563,1.0017898655293955,0.8,4279.153387683196,4273.035954225843,1.0017898655293955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.583478918598,4632.441516551485,6.156047403867262,4.965575342204092,-3.7145083061627617,8.680083648366853,2.9508881913345957,3.5,0.8431109118098845,0.6,0.00023233052413480256,1.0000148388273655,0.00023232707667341949,198.95987088468044,0.0,6.843391178567958e-07,1.9394170600061593,0.00021920146523686745,7.852565545809942e-05,0.00015380486867670314,0.000603046501387035,0.09247702001698287,0.09247702001698287,0.09247702001698287,0.09247967052184947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.8131329306,595.5282479080823,0.0,0.09247702001698287,0.09247702408497221,0.09247702408497221,0.37160241592938176,0.37160241592938176,0.5,9.945368874237865,0.014335101723474963,0.014335101723474963,2.0463630789890885e-12,1.6726926048704627e-05,0.014153275584476432,2.0463630789890885e-12,27455.358512009934,20833.09360634329,0.758798818716214,0.990562376145551,0.6090284309475718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767601426134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.913724149694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6417845638157,260.6417845638157,-12.508215436184287,244.8587280273618,276.4248411003233,124377.91902051,124394.76582425898,-16.84680374898437,0.0,nan,276.4248411003233,3.2748411003233286,270.1116184857088,-3.0383815142911885,263.79839587108495,-9.351604128915028,257.485173256495,-15.664826743504989,251.1719506419202,-21.978049358079772,244.8587280273618,-28.291271972638185,1.0,1.0,26022.012520719443,26022.012520719443,275.65305772872705,2.5030577287270717,275.65305772872705,275.65305772872705,77094.45720231335,77095.96730308076,-1.5101007674093125,0.0,8546.071908451686,8546.071908451686,0.8856854346632343,3940.4587065960054,275.65305772872705,2.5030577287270717,1.0,0.002,0.13119324719673278,0.004901229786632382,0.00020264400720396142,0.001797355935172828,0.10132200360198071,0.10132200360198071,0.0,-5.762321089036737e-11,1.0,1.0000286657496862,0.01415327558243007,0.09247702408497221,0.0,2.6477750489146e-06,3.400914579693998,0.0,1600116.3456807653,266.63185767571514,1.6726924002341548e-05,1.0,1284442.4155625047,2598.393464657952,,,,,,,,,,,,,,,,,,,2.0,15261.34678139338,1549.8818010310217,0.37160241592938176,6.173730061729009,2.9508881913345957
1918.0,-30.04573485056222,4.96564171081482,35.048863343662134,24.59308106862011,5.0282177938406285,-26.53833958612298,-40.037180996127404,1.5208225272685716,-6.518198906275188,-6.518215817301607,40.09781009387272,41090.94297678827,25742.035018658607,25742.035018658607,66832.97799544688,77104.08394124897,77096.02505318394,25742.035018658607,102838.06007184254,102838.06007184254,102838.06007184254,130293.48471109926,125809.265125195,4484.219585904253,0.0,90926.54184045593,54913.43922394684,40014.55846278788,27455.42463925672,67469.9831020446,20833.13840334048,1549.8862280649346,0.0,0.8785892433161662,2.7269050541326796,0.001494314320929203,1.0,1.0,-6.503902007557201,334150.97352703434,1558754.8416209132,4.664822086758945,1558754.8416209132,4.664822086758945,0.758798622752042,0.09247702621813166,3.9208538092514815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208538092514815,1.2846261797188956,1.2849246487016406,3.0521359996800395,6467.10993704148,15261.342411316342,6454.590255746391,0.0003281351561510591,23190.495301280935,2364.7724045704636,19293.202215605877,1967.3591099515002,0.8319443791500309,0.8319443791500309,35455.91104243548,35405.22815468563,1.0017897057960032,0.8,4279.152841841223,4273.035954225843,1.0017897057960032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.551644985625,4632.441516551485,6.15609639773972,4.96564171081482,-3.7145550736728765,8.680196784487697,2.950850750120046,3.5,0.8431002143200131,0.6,0.00023232707667341949,1.0000148167460738,0.0002323236343931217,198.95998844903107,0.0,6.859064716556471e-07,1.9438589406721039,0.0002198873717085231,7.852453070627008e-05,0.0001538025459671494,0.0006030372982278738,0.09247702144417398,0.09247702144417398,0.09247702144417398,0.09247970295859236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.4691162115,595.5283602421708,0.0,0.09247702144417398,0.09247702621813166,0.09247702621813166,0.3716022136499651,0.3716022136499651,0.5,9.945449306931181,0.014351314295481643,0.014351314295481643,7.901235221652314e-12,1.6911026420984854e-05,0.01431380974440799,7.901235221652314e-12,27455.42463925672,20833.13840334048,0.758798622752042,0.9905586888078172,0.6090255412490693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517684555430692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.91816603036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64168581982904,260.64168581982904,-12.508314180170942,244.85858889186946,276.4247827478482,124378.44150576704,124394.95055807802,-16.509052310943872,0.0,nan,276.4247827478482,3.274782747848235,270.1115439766156,-3.038456023384356,263.79830520540605,-9.351694794593925,257.48506643420603,-15.664933565793945,251.17182766302886,-21.978172336971113,244.85858889186946,-28.291411108130518,1.0,1.0,26022.012520719443,26022.012520719443,275.65300772013893,2.503007720138953,275.65300772013893,275.65300772013893,77094.49916567293,77096.02505318394,-1.5258875110157533,0.0,8546.071908451686,8546.071908451686,0.8856854741944714,3940.458078297739,275.65300772013893,2.503007720138953,1.0,0.002,0.1311905694481044,0.004901230732885574,0.00020263984745169322,0.0017973600849923235,0.10131992372584661,0.10131992372584661,0.0,-6.755598337682134e-11,1.0,1.000028990865836,0.014313809736506755,0.09247702621813166,0.0,2.677806404117158e-06,3.439488644979648,0.0,1600116.2796051733,266.6318010937248,1.6911018519749632e-05,1.0,1284442.6093280658,2598.392680458724,,,,,,,,,,,,,,,,,,,2.0,15261.342411316342,1549.8862280649346,0.3716022136499651,6.173730061729009,2.950850750120046
1919.0,-30.045876508183454,4.965707968807442,35.04886659202294,24.593026795797073,5.028165337379473,-26.53847232363436,-40.03730763271449,1.5207611505438305,-6.51825721422415,-6.518274371676612,40.097820512142455,41090.86596084364,25742.048299561866,25742.048299561866,66832.91426040551,77104.09125150219,77096.09553369784,25742.048299561866,102838.1438332597,102838.1438332597,102838.1438332597,130293.64137501433,125809.3849919563,4484.256383058013,0.0,90926.58690989022,54913.39979183218,40014.652353397825,27455.49754175463,67470.14989515246,20833.188001795603,1549.8910185861907,0.0,0.8785888867228843,2.7268990995845064,0.001494314320929203,1.0,1.0,-6.5037455016285435,334150.2010866729,1558755.291747941,4.6648342173034525,1558755.291747941,4.6648342173034525,0.7587984144199993,0.09247703217811641,3.920854573125992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920854573125992,1.284626473883203,1.2849249385120192,3.052135895404622,6467.109716094383,15261.338040740622,6454.5883051382,0.00032813506093775415,23190.502278026826,2364.7731160005533,19293.196385107458,1967.3585154061234,0.8319438774462382,0.8319438774462382,35455.91656855147,35405.22815468563,1.0017899009681923,0.8,4279.153508784879,4273.035954225843,1.0017899009681923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.5198856976585,4632.441516551485,6.156146330335335,4.965707968807442,-3.7146031733805933,8.680311142188035,2.9508133968879555,3.5,0.8430895419679872,0.6,0.0002323236343931217,1.0000147494579075,0.0002323202077959958,198.9601054794693,0.0,6.848760482833379e-07,1.9409387208349795,0.00022057224775680646,7.852340503801096e-05,0.00015380022935511075,0.0006030283326148123,0.09247702709021113,0.09247702709021113,0.09247702709021113,0.0924797493260304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.1258207187,595.5284724086614,0.0,0.09247702709021113,0.09247703217811641,0.09247703217811641,0.3716020158503282,0.3716020158503282,0.5,9.945530958928579,0.014407941318609119,0.014407941318609119,3.410605131648481e-12,1.715745247565792e-05,0.014528870048081899,3.410605131648481e-12,27455.49754175463,20833.188001795603,0.7587984144199993,0.9905552954048983,0.6090228941939242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769308388986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.91524581052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64158738256174,260.64158738256174,-12.508412617438239,244.85845010872856,276.42472465645386,124378.80772342622,124395.2654956253,-16.45777219907724,0.0,nan,276.42472465645386,3.274724656453884,270.11146974686955,-3.038530253130432,263.7982148373146,-9.35178516268536,257.48495992776856,-15.66504007223142,251.17170501823531,-21.978294981764662,244.85845010872856,-28.291549891271416,1.0,1.0,26022.012520719443,26022.012520719443,275.6529574128878,2.502957412887838,275.6529574128878,275.6529574128878,77094.49614119578,77096.09553369784,-1.5993925020593451,0.0,8546.071908451686,8546.071908451686,0.8856854258927481,3940.4588459916217,275.6529574128878,2.502957412887838,1.0,0.002,0.13118785146833334,0.004901231540605174,0.0002026356248137162,0.001797364303820479,0.1013178124068581,0.1013178124068581,0.0,-7.136580475880505e-11,1.0,1.0000294264124168,0.014528870044671294,0.09247703217811641,0.0,2.718038475300449e-06,3.4911649747224276,0.0,1600116.2115950456,266.6317427857758,1.7157449065052788e-05,1.0,1284442.8091977315,2598.3918715555837,,,,,,,,,,,,,,,,,,,2.0,15261.338040740622,1549.8910185861907,0.3716020158503282,6.173730061729009,2.9508133968879555
1920.0,-30.046017417725494,4.965774021914035,35.04886981366256,24.592940671741985,5.028080293433433,-26.53860764662264,-40.03743842532856,1.5206705328541665,-6.518320955560398,-6.518338030744515,40.09782624649047,41090.81960574889,25742.073108010554,25742.073108010554,66832.89271375944,77104.12172809038,77096.08319949139,25742.073108010554,102838.15630750195,102838.15630750195,102838.15630750195,130293.71096996419,125809.41815894068,4484.292811023511,0.0,90926.64557033822,54913.38146895117,40014.73789043006,27455.554662462244,67470.2925528923,20833.225880563896,1549.8951792916066,0.0,0.8785885202966913,2.726892630576171,0.001494314320929203,1.0,1.0,-6.503880939244482,334149.361307404,1558755.5395039588,4.664846682349233,1558755.5395039588,4.664846682349233,0.7587982153952795,0.09247703484633442,3.9208563617757926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208563617757926,1.2846269047744057,1.2849253651012054,3.0521362640029226,6467.110497109952,15261.333678371257,6454.585664874436,0.0003281347070222647,23190.506659916686,2364.773562828967,19293.18849318238,1967.357710653728,0.8319433799404404,0.8319433799404404,35455.929508223475,35405.22815468563,1.0017903579734888,0.8,4279.155070466207,4273.035954225843,1.0017903579734888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.488191925946,4632.441516551485,6.156198924037628,4.965774021914035,-3.7146551408147777,8.680429162728812,2.950776120900421,3.5,0.8430788916858346,0.6,0.0002323202077959958,1.0000146715839626,0.00023231679934056833,198.96022189200252,0.0,6.81756125608097e-07,1.9320968599733468,0.00022125400388241456,7.852224244263146e-05,0.00015379796535336434,0.0006030197308839114,0.09247702955436704,0.09247702955436704,0.09247702955436704,0.09247973962966095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488113.7616443104,595.5285911365565,0.0,0.09247702955436704,0.09247703484633442,0.09247703484633442,0.3716018237055457,0.3716018237055457,0.5,9.94561224368986,0.014440728132001368,0.014440728132001368,-1.404032445861958e-11,1.707518413240905e-05,0.014457091500048591,-1.404032445861958e-11,27455.554662462244,20833.225880563896,0.7587982153952795,0.9905528816459012,0.6090209194444559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517701573618145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90640394966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6414863017491,260.6414863017491,-12.508513698250852,244.85831144683485,276.4246611567132,124378.84160272626,124395.74134939072,-16.899746664462835,0.0,nan,276.4246611567132,3.2746611567132504,270.11139121471496,-3.038608785285021,263.7981212727148,-9.351878727285168,257.48485133074104,-15.66514866925894,251.1715813887758,-21.978418611224185,244.85831144683485,-28.29168855316513,1.0,1.0,26022.012520719443,26022.012520719443,275.6528923105596,2.5028923105596164,275.6528923105596,275.6528923105596,77094.44809997038,77096.08319949139,-1.6350995210086694,0.0,8546.071908451686,8546.071908451686,0.8856853127918769,3940.4606435846717,275.6528923105596,2.5028923105596164,1.0,0.002,0.13118514691539535,0.004901231395757888,0.00020263142079019822,0.001797368515308639,0.10131571039509911,0.10131571039509911,0.0,-6.39011630068631e-11,1.0,1.0000292810249996,0.014457091514088916,0.09247703484633442,0.0,2.7046089642350387e-06,3.4739161234987437,0.0,1600116.1367448415,266.6316790444396,1.7075198172733508e-05,1.0,1284443.02649174,2598.3909921338695,,,,,,,,,,,,,,,,,,,2.0,15261.333678371257,1549.8951792916066,0.3716018237055457,6.173730061729009,2.950776120900421
1921.0,-30.046158616702034,4.965840017511239,35.04887286794144,24.59289652705195,5.028032066609511,-26.53873954836596,-40.03756876392288,1.5206130059851843,-6.518376776712898,-6.518393583172075,40.09782784089761,41090.74302839202,25742.079956426896,25742.079956426896,66832.82298481892,77104.1218816527,77096.03852310867,25742.079956426896,102838.11847953557,102838.11847953557,102838.11847953557,130293.70653769893,125809.37853598202,4484.328001716911,0.0,90926.67952677558,54913.33876087744,40014.823073220155,27455.588058163372,67470.41113138353,20833.247084773557,1549.8980175989725,0.0,0.8785882134924803,2.726886987982325,0.001494314320929203,1.0,1.0,-6.504170894628999,334148.62847110635,1558755.6083897257,4.664857119186142,1558755.6083897257,4.664857119186142,0.7587980647378342,0.0924770255603254,3.9208555786160484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208555786160484,1.284627180863525,1.2849256368756465,3.052134998405104,6467.107815460042,15261.329326266492,6454.5854265521975,0.0003281352484870883,23190.51995250234,2364.774918295477,19293.187780821263,1967.3576380131099,0.8319428723606285,0.8319428723606285,35455.92384259237,35405.22815468563,1.0017901578738657,0.8,4279.154386684553,4273.035954225843,1.0017901578738657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.4565393356725,4632.441516551485,6.156247162745034,4.965840017511239,-3.7147009693605644,8.680540986871803,2.950738893535589,3.5,0.8430682552958826,0.6,0.00023231679934056833,1.0000147017372578,0.00023231338393023634,198.96033854377282,0.0,6.781470481564321e-07,1.9218687344753285,0.000221932150930571,7.852108389879427e-05,0.00015379571544177405,0.0006030107888571261,0.0924770213751516,0.0924770213751516,0.0924770213751516,0.09247968532976228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488113.3841199749,595.5287140024966,0.0,0.0924770213751516,0.0924770255603254,0.0924770255603254,0.37160163086595926,0.37160163086595926,0.5,9.945692144444322,0.014417153584929565,0.014417153584929565,-1.2107648217352107e-11,1.6806459200324753e-05,0.014222688543100048,-1.2107648217352107e-11,27455.588058163372,20833.247084773557,0.7587980647378342,0.9905501072859472,0.6090187141201346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517710018522465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.896175824164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6413863787385,260.6413863787385,-12.508613621261475,244.85817316885957,276.4245995886639,124379.24326178456,124395.9494350595,-16.706173274931217,0.0,nan,276.4245995886639,3.274599588663932,270.111314304687,-3.0386856953129495,263.79802902069713,-9.351970979302848,257.4847437367375,-15.66525626326245,251.17145845278574,-21.978541547214235,244.85817316885957,-28.291826831140412,1.0,1.0,26022.012520719443,26022.012520719443,275.65283153042236,2.502831530422384,275.65283153042236,275.65283153042236,77094.49506937624,77096.03852310867,-1.5434537324326811,0.0,8546.071908451686,8546.071908451686,0.8856853623130584,3940.4598565091287,275.65283153042236,2.502831530422384,1.0,0.002,0.13118248621165157,0.004901232525682294,0.00020262728787427605,0.0017973726512130448,0.10131364393713803,0.10131364393713803,0.0,-6.091267898064578e-11,1.0,1.0000288062775617,0.014222688555207696,0.0924770255603254,0.0,2.660755797378399e-06,3.417589733679745,0.0,1600116.0709140033,266.6316232232871,1.680647130797297e-05,1.0,1284443.2161143997,2598.390224702653,,,,,,,,,,,,,,,,,,,2.0,15261.329326266492,1549.8980175989725,0.37160163086595926,6.173730061729009,2.950738893535589
1922.0,-30.04632950752947,4.965905820054487,35.048875938542736,24.592824617307656,5.027961756081971,-26.5389003808009,-40.037722152750916,1.5205326402370527,-6.5184395358617735,-6.518456330406993,40.097834438201815,41090.65055109727,25742.103154405926,25742.103154405926,66832.7537055032,77104.12903162923,77096.0418393838,25742.103154405926,102838.14499378973,102838.14499378973,102838.14499378973,130293.79352049058,125809.42968748527,4484.363833005308,0.0,90926.72872530323,54913.29634671629,40014.9248650966,27455.648526700857,67470.57339179746,20833.287429742366,1549.902317874151,0.0,0.8785878487209302,2.72688061074606,0.001494314320929203,1.0,1.0,-6.504244042672951,334147.80072433606,1558755.8934326805,4.664869527956633,1558755.8934326805,4.664869527956633,0.7587978630146657,0.0924770283852965,3.9208562902531434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208562902531434,1.284627563784007,1.2849260154973334,3.052134642591542,6467.1070615338,15261.324963666406,6454.583848724427,0.00032813529130917856,23190.52829131687,2364.7757686179148,19293.18306458847,1967.3571570912054,0.8319423698429644,0.8319423698429644,35455.928990805485,35405.22815468563,1.0017903396992411,0.8,4279.1550080193365,4273.035954225843,1.0017903396992411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.42496543837,4632.441516551485,6.156299196369098,4.965905820054487,-3.7147522342909722,8.680658054345459,2.9507017589106024,3.5,0.8430576454030293,0.6,0.00023231338393023634,1.000017793324023,0.00023230925037647082,198.96047972567683,0.0,6.795311959194615e-07,1.9257914092357538,0.00022261168212649046,7.851972048802529e-05,0.00015379366344221105,0.0006030028527084681,0.09247702316208689,0.09247702316208689,0.09247702316208689,0.09247968724566667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488113.03074250516,595.5288292604044,0.0,0.09247702316208689,0.0924770283852965,0.0924770283852965,0.3716014332513052,0.3716014332513052,0.5,9.94577205501584,0.014398808418832232,0.014398808418832232,2.3419488570652902e-11,1.679454521763546e-05,0.014212287734039819,2.3419488570652902e-11,27455.648526700857,20833.287429742366,0.7587978630146657,0.9905466982977826,0.6090158788556072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517718480782407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.900098498925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6412826961645,260.6412826961645,-12.508717303835454,244.8580298756477,276.42453551672816,124379.30825497258,124396.64299355478,-17.33473858220116,0.0,nan,276.42453551672816,3.2745355167281787,270.1112343884976,-3.038765611502356,263.79793326025606,-9.352066739743918,257.48463213203024,-15.665367867969735,251.17133100382745,-21.97866899617253,244.8580298756477,-28.291970124352275,1.0,1.0,26022.012520719443,26022.012520719443,275.6527691712342,2.502769171234206,275.6527691712342,275.6527691712342,77094.47181363824,77096.0418393838,-1.5700257455609972,0.0,8546.071908451686,8546.071908451686,0.8856853173144359,3940.460571704409,275.6527691712342,2.502769171234206,1.0,0.002,0.13117982746058635,0.004901232334031748,0.00020262315497919148,0.0017973767844721579,0.10131157748959574,0.10131157748959574,0.0,-6.0548650728659e-11,1.0,1.0000287851983578,0.01421228771062033,0.0924770283852965,0.0,2.6588087763771418e-06,3.415089465229986,0.0,1600115.9973157132,266.6315604641382,1.679452179814689e-05,1.0,1284443.4302956313,2598.389357879627,,,,,,,,,,,,,,,,,,,2.0,15261.324963666406,1549.902317874151,0.3716014332513052,6.173730061729009,2.9507017589106024
1923.0,-30.046467806544353,4.965971525848286,35.04887892612644,24.592772230412834,5.027908816074914,-26.539030144270146,-40.03784864963961,1.520471162393221,-6.518497171777199,-6.518513826615295,40.09783817111433,41090.58422911314,25742.114727981934,25742.114727981934,66832.69895709507,77104.14056598119,77096.02191158941,25742.114727981934,102838.13663957134,102838.13663957134,102838.13663957134,130293.8293868633,125809.43049447972,4484.398892383585,0.0,90926.7755558954,54913.256527143974,40015.02114305713,27455.692747291967,67470.7138903491,20833.316339738987,1549.9057191766233,0.0,0.8785875232638906,2.7268747689086337,0.001494314320929203,1.0,1.0,-6.504423329836754,334147.04224937723,1558756.054714197,4.664880599334714,1558756.054714197,4.664880599334714,0.7587976938514449,0.09247702258046604,3.9208567880084058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208567880084058,1.2846278598491583,1.2849263063209133,3.052134326643667,6467.106392078165,15261.320001532938,6454.581923862537,0.0003281352913991049,23190.537291233617,2364.776686354017,19293.177311047468,1967.3565703933014,0.8319417988793467,0.8319417988793467,35455.93259172809,35405.22815468563,1.001790466877178,0.8,4279.155442612547,4273.035954225843,1.001790466877178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.393435387161,4632.441516551485,6.1563483861925645,4.965971525848286,-3.714799526668467,8.680771052516754,2.9506646760403346,3.5,0.8430470502972385,0.6,0.00023230925037647082,1.0000143998256745,0.00023230590521193263,198.9605939818992,0.0,8.224138401601053e-07,2.3307208230137384,0.00022343409596665056,7.851859612521111e-05,0.00015379065425125973,0.0006029911306533054,0.09247701810964662,0.09247701810964662,0.09247701810964662,0.09247965781633838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488112.6670315835,595.5289477385362,0.0,0.09247701810964662,0.09247702258046604,0.09247702258046604,0.37160123643697235,0.37160123643697235,0.5,9.945851235767384,0.014357880455236227,0.014357880455236227,6.275513442233205e-11,1.6654838077556633e-05,0.01409049677852181,6.275513442233205e-11,27455.692747291967,20833.316339738987,0.7587976938514449,0.9905438241799115,0.6090136276887782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517728722530743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3050279127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64118047959795,260.64118047959795,-12.508819520402028,244.8578882664645,276.4244726927861,124379.74931613884,124396.83895158267,-17.08963544380621,0.0,nan,276.4244726927861,3.274472692786105,270.11115580749725,-3.0388441925027223,263.7978389222165,-9.352161077783478,257.48452203693574,-15.665477963064234,251.17120515168796,-21.97879484831202,244.8578882664645,-28.292111733535478,1.0,1.0,26022.012520719443,26022.012520719443,275.6527093432184,2.5027093432184415,275.6527093432184,275.6527093432184,77094.50483072289,77096.02191158941,-1.5170808665279765,0.0,8546.071908451686,8546.071908451686,0.8856852858401046,3940.4610719484476,275.6527093432184,2.5027093432184415,1.0,0.002,0.13117719149416293,0.004901233004560705,0.00020261905946556034,0.0017973808821446031,0.10130952973278017,0.10130952973278017,0.0,-5.838983636874406e-11,1.0,1.0000285385228087,0.014090496715766676,0.09247702258046604,0.0,2.636022965914291e-06,3.3858228980157743,0.0,1600115.929541412,266.6315028282228,1.665477532242221e-05,1.0,1284443.6265529343,2598.3885635977485,,,,,,,,,,,,,,,,,,,2.0,15261.320001532938,1549.9057191766233,0.37160123643697235,6.173730061729009,2.9506646760403346
