time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1924.0,-30.046607860587557,4.96603707750995,35.048881918925495,24.592708562873327,5.027847482185353,-26.539162326307785,-40.037975216377504,1.5204019577037369,-6.518557678061654,-6.518574316818773,40.09784430435728,41090.51831845767,25742.13323467835,25742.13323467835,66832.65155313602,77104.15492265605,77096.02607016885,25742.13323467835,102838.1593048472,102838.1593048472,102838.1593048472,130293.90908764704,125809.47485065366,4484.434236993394,0.0,90926.82516459364,54913.22634578562,40015.10979867558,27455.74978279984,67470.85958147542,20833.35433039623,1549.9098035354689,0.0,0.8785871724730794,2.726868621134208,0.001494314320929203,1.0,1.0,-6.5044977620921145,334146.2442785046,1558756.3197048674,4.6648925325213995,1558756.3197048674,4.6648925325213995,0.75879750125956,0.09247702261549129,3.920858013157211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920858013157211,1.2846281904249395,1.284926632675978,3.052134494931361,6467.106748659595,15261.315686625756,6454.579600239387,0.00032813504883555806,23190.542697407247,2364.777237630307,19293.170365582377,1967.3558621529653,0.8319413054416961,0.8319413054416961,35455.941454850494,35405.22815468563,1.001790779906309,0.8,4279.156512297525,4273.035954225843,1.001790779906309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.361973610922,4632.441516551485,6.156399134334708,4.96603707750995,-3.714849077248536,8.680886154758486,2.950627673654888,3.5,0.8430364781871109,0.6,0.00023230590521193263,1.000014582578867,0.00023230251764214807,198.96070968816238,0.0,6.655559234861179e-07,1.8861854871596582,0.0002240996518901367,7.851747115644155e-05,0.00015378843405549107,0.0006029826139973715,0.09247701763558171,0.09247701763558171,0.09247701763558171,0.09247965610035162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488112.3151605394,595.5290624836385,0.0,0.09247701763558171,0.09247702261549129,0.09247702261549129,0.37160103745746204,0.37160103745746204,0.5,9.945930368449845,0.014323429343676253,0.014323429343676253,5.115907697472721e-13,1.663875713120433e-05,0.01407655472667102,5.115907697472721e-13,27455.74978279984,20833.35433039623,0.75879750125956,0.9905409826953705,0.6090113357580424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517737011012073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.860492576845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64107853986843,260.64107853986843,-12.508921460131546,244.85774765566663,276.4244094241304,124380.09050030317,124397.13385139195,-17.043351088761426,0.0,nan,276.4244094241304,3.274409424130397,270.11107707040503,-3.0389229295949463,263.79774471669856,-9.352255283301417,257.48441236299425,-15.665587637005729,251.17108000931563,-21.978919990684346,244.85774765566663,-28.29225234433335,1.0,1.0,26022.012520719443,26022.012520719443,275.65264933962203,2.502649339622053,275.65264933962203,275.65264933962203,77094.50938990398,77096.02607016885,-1.5166802648745943,0.0,8546.071908451686,8546.071908451686,0.8856852083708266,3940.462303222997,275.65264933962203,2.502649339622053,1.0,0.002,0.13117455813073833,0.004901233097389285,0.00020261496672670985,0.0017973849685542721,0.10130748336335492,0.10130748336335492,0.0,-6.471901790525147e-11,1.0,1.0000285102724102,0.01407655472615943,0.09247702261549129,0.0,2.6334134561344213e-06,3.382471673550633,0.0,1600115.858578548,266.6314423219383,1.663875661961356e-05,1.0,1284443.8330302115,2598.3877279545113,,,,,,,,,,,,,,,,,,,2.0,15261.315686625756,1549.9098035354689,0.37160103745746204,6.173730061729009,2.950627673654888
1925.0,-30.046747541930674,4.966102510587952,35.04888487941777,24.592654953617625,5.027791524815514,-26.539293635248644,-40.03810164341701,1.5203376271904274,-6.518616239392031,-6.518632815020503,40.097849352878406,41090.44008021981,25742.147453613212,25742.147453613212,66832.58753383302,77104.16253126338,77096.02147386143,25742.147453613212,102838.16892747465,102838.16892747465,102838.16892747465,130293.96942237666,125809.5001595914,4484.469262785261,0.0,90926.86547986628,54913.18071033809,40015.20529947576,27455.80049490201,67471.00579437776,20833.387871444465,1549.913538509261,0.0,0.8785868365889342,2.7268626764589934,0.001494314320929203,1.0,1.0,-6.504611239559495,334145.4725877371,1558756.5378293134,4.664903958619485,1558756.5378293134,4.664903958619485,0.7587973213643072,0.09247701930007719,3.9208579550564404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208579550564404,1.2846284982920029,1.2849269362625693,3.052133718245762,6467.10510295601,15261.311331949539,6454.578643546434,0.0003281353224339674,23190.55332331145,2364.778321170986,19293.167505963116,1967.3555705529532,0.8319408009367922,0.8319408009367921,35455.941034530755,35405.22815468563,1.0017907650613909,0.8,4279.156461569386,4273.035954225843,1.0017907650613909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.330565255028,4632.441516551485,6.156448779132378,4.966102510587952,-3.7148971179490977,8.68099962853705,2.9505907342825703,3.5,0.8430259240807344,0.6,0.00023230251764214807,1.0000145437893133,0.00023229913913241088,198.9608250866361,0.0,6.739932884530495e-07,1.9100969794759421,0.00022477364517858975,7.851634744423632e-05,0.00015378617019791175,0.000602973728798146,0.09247701462785575,0.09247701462785575,0.09247701462785575,0.09247964199330386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.95961963397,595.5291783690534,0.0,0.09247701462785575,0.09247701930007719,0.09247701930007719,0.37160083903931995,0.37160083903931995,0.5,9.946009174293314,0.014284154270853833,0.014284154270853833,-5.6274984672199935e-12,1.6575628478676663e-05,0.014021575461015345,-5.6274984672199935e-12,27455.80049490201,20833.387871444465,0.7587973213643072,0.990537887303913,0.6090088564182009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451774540468427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.88440406916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6409773492916,260.6409773492916,-12.509022650708403,244.85760797498537,276.42434672365374,124380.44820327785,124397.36630202194,-16.91809874409452,0.0,nan,276.42434672365374,3.274346723653764,270.1109989738832,-3.0390010261167504,263.797651224149,-9.352348775850999,257.4843034743993,-15.665696525600652,251.1709557246791,-21.979044275320888,244.85760797498537,-28.292392025014607,1.0,1.0,26022.012520719443,26022.012520719443,275.6525903035934,2.502590303593422,275.6525903035934,275.6525903035934,77094.5275067665,77096.02147386143,-1.493967094924301,0.0,8546.071908451686,8546.071908451686,0.8856852120446863,3940.4622448317227,275.6525903035934,2.502590303593422,1.0,0.002,0.13117193505761782,0.0049012335348872105,0.0002026108907130389,0.001797389047920279,0.10130544535651945,0.10130544535651945,0.0,-6.136668213516105e-11,1.0,1.000028398910075,0.014021575466642844,0.09247701930007719,0.0,2.6231267295477675e-06,3.3692594748037963,0.0,1600115.78982866,266.63138376060795,1.657563410617513e-05,1.0,1284444.0327077387,2598.386919831219,,,,,,,,,,,,,,,,,,,2.0,15261.311331949539,1549.913538509261,0.37160083903931995,6.173730061729009,2.9505907342825703
1926.0,-30.046886816506458,4.966167808324744,35.04888783480193,24.592596594616793,5.027731762151774,-26.539424958633287,-40.03822807045651,1.5202699136680133,-6.518675571415656,-6.518692121956177,40.097855128454235,41090.36742202271,25742.163699642628,25742.163699642628,66832.53112166534,77104.17369832785,77096.02433476817,25742.163699642628,102838.18803441079,102838.18803441079,102838.18803441079,130294.04307924822,125809.5387484408,4484.504330807422,0.0,90926.90899243345,54913.14028882642,40015.29855956337,27455.85504483743,67471.15360440081,20833.42413642265,1549.9174761088707,0.0,0.8785864935620643,2.7268566490925603,0.001494314320929203,1.0,1.0,-6.504692368945143,334144.6902296653,1558756.7873668016,4.664915627704371,1558756.7873668016,4.664915627704371,0.7587971346148258,0.0924770177575988,3.920858266501629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920858266501629,1.284628821962788,1.2849272556681908,3.0521331916801766,6467.103987226721,15261.306980071278,6454.577321325403,0.0003281354591405181,23190.562578933168,2364.779264981739,19293.163553755974,1967.355167539983,0.8319402984765156,0.8319402984765156,35455.94328762583,35405.22815468563,1.0017908446365547,0.8,4279.156733494091,4273.035954225843,1.0017908446365547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.299219220017,4632.441516551485,6.156498817715464,4.966167808324744,-3.7149457642430326,8.681113572567776,2.9505538683902843,3.5,0.8430153909686526,0.6,0.00023229913913241088,1.0000145014524684,0.00023229577050633626,198.96094014917443,0.0,6.72191084874776e-07,1.904989534535115,0.00022544583626346452,7.851522374689862e-05,0.00015378391538551226,0.0006029649358942729,0.09247701297044707,0.09247701297044707,0.09247701297044707,0.0924796364191751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.60814471607,595.5292929676943,0.0,0.09247701297044707,0.0924770177575988,0.0924770177575988,0.3716006400643538,0.3716006400643538,0.5,9.946087866087174,0.014248661377166627,0.014248661377166627,-2.3590018827235326e-11,1.6550540522075607e-05,0.013999753011034954,-2.3590018827235326e-11,27455.85504483743,20833.42413642265,0.7587971346148258,0.9905348812252438,0.6090064453758293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517753776029163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.879296624225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6408764627102,260.6408764627102,-12.509123537289781,244.857469090976,276.4242838344983,124380.76547841607,124397.63275271366,-16.86727429756698,0.0,nan,276.4242838344983,3.2742838344983056,270.11092088575765,-3.039079114242327,263.79755793705294,-9.352442062947034,257.48419498833573,-15.665805011664247,251.1708320396406,-21.979167960359376,244.857469090976,-28.29253090902398,1.0,1.0,26022.012520719443,26022.012520719443,275.6525313314205,2.5025313314205277,275.6525313314205,275.6525313314205,77094.53405636609,77096.02433476817,-1.490278402081458,0.0,8546.071908451686,8546.071908451686,0.8856851923512136,3940.4625578341374,275.6525313314205,2.5025313314205277,1.0,0.002,0.13116931607029617,0.004901233803321659,0.0002026068206745876,0.0017973931194778675,0.10130341033729379,0.10130341033729379,0.0,-5.984754488860822e-11,1.0,1.0000283546998434,0.013999753034624973,0.0924770177575988,0.0,2.619042952773429e-06,3.3640146222889813,0.0,1600115.7202295114,266.6313244285843,1.6550564112094435e-05,1.0,1284444.2351457682,2598.3861005361478,,,,,,,,,,,,,,,,,,,2.0,15261.306980071278,1549.9174761088707,0.3716006400643538,6.173730061729009,2.9505538683902843
1927.0,-30.04702579814573,4.966232988788027,35.04889076778313,24.592537606973224,5.027674836751884,-26.539555734653305,-40.038354392722226,1.5202047822651599,-6.5187338569788835,-6.51875036004319,40.09786039020601,41090.30325517123,25742.177767387828,25742.177767387828,66832.48102255906,77104.18539426046,77096.02320883608,25742.177767387828,102838.2009762239,102838.2009762239,102838.2009762239,130294.10762460296,125809.56841236373,4484.53921223922,0.0,90926.95659521302,54913.11194787146,40015.38294149062,27455.906648379056,67471.28958986967,20833.458333194296,1549.9212482161327,0.0,0.878586158274239,2.726850730673832,0.001494314320929203,1.0,1.0,-6.504791985193435,334143.9219737924,1558757.0147046656,4.664927033528151,1558757.0147046656,4.664927033528151,0.7587969539670716,0.09247701468741305,3.920859302841497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920859302841497,1.284629133536784,1.2849275629869086,3.052133258138682,6467.10412804432,15261.30263168588,6454.575130940835,0.0003281352711740679,23190.56859023661,2364.779877964097,19293.157006549918,1967.3544999107667,0.8319398005046099,0.8319398005046099,35455.95078484284,35405.22815468563,1.0017911094244458,0.8,4279.157638328759,4273.035954225843,1.0017911094244458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.267931040453,4632.441516551485,6.156548250899154,4.966232988788027,-3.7149935953157804,8.681226584103808,2.9505170707251964,3.5,0.8430048773500561,0.6,0.00023229577050633626,1.0000144709678154,0.0002322924090103617,198.96105496981866,0.0,6.702250108169873e-07,1.8994176806553418,0.0002261160612742815,7.851410099565132e-05,0.00015378166951068493,0.0006029562895074656,0.09247701004672358,0.09247701004672358,0.09247701004672358,0.09247962547901128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.25534714584,595.5294079712618,0.0,0.09247701004672358,0.09247701468741305,0.09247701468741305,0.3716004413826348,0.3716004413826348,0.5,9.946166316840118,0.014211606016829137,0.014211606016829137,2.5920599000528455e-11,1.6503064330208872e-05,0.013958374849778465,2.5920599000528455e-11,27455.906648379056,20833.458333194296,0.7587969539670716,0.9905321423201829,0.6090042669251226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517762123004965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.87372477034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64077610941064,260.64077610941064,-12.50922389058934,244.85733093517933,276.4242212836998,124381.1339419624,124397.91205624012,-16.778114277736442,0.0,nan,276.4242212836998,3.2742212836998306,270.11084321395504,-3.0391567860449413,263.7974651442463,-9.352534855753674,257.4840870745391,-15.665912925460873,251.17070900484407,-21.979290995155907,244.85733093517933,-28.292669064820643,1.0,1.0,26022.012520719443,26022.012520719443,275.652472961585,2.502472961584999,275.652472961585,275.652472961585,77094.54657331554,77096.02320883608,-1.4766355205356376,0.0,8546.071908451686,8546.071908451686,0.8856851268208015,3940.4635993557044,275.652472961585,2.502472961584999,1.0,0.002,0.13116670482442558,0.004901234229451614,0.00020260276303984037,0.0017973971772675505,0.10130138151992019,0.10130138151992019,0.0,-5.969260936239396e-11,1.0,1.0000282708837709,0.013958374823857866,0.09247701468741305,0.0,2.6113007089061973e-06,3.3540706608853434,0.0,1600115.6518251363,266.6312661430211,1.650303840960987e-05,1.0,1284444.433935099,2598.3852960082404,,,,,,,,,,,,,,,,,,,2.0,15261.30263168588,1549.9212482161327,0.3716004413826348,6.173730061729009,2.9505170707251964
1928.0,-30.0471644896914,4.966298045879909,35.048893693982215,24.59248403264212,5.027618291740685,-26.539686211540978,-40.038480680063344,1.5201400227172948,-6.518792340607092,-6.518808819347711,40.097866061120975,41090.22742090428,25742.19257205975,25742.19257205975,66832.41999296403,77104.19333147959,77096.02692092831,25742.19257205975,102838.21949298806,102838.21949298806,102838.21949298806,130294.1797426666,125809.60565430467,4484.574088361927,0.0,90926.99620046554,54913.06770343509,40015.47610781161,27455.960249678534,67471.43635749015,20833.49395921996,1549.9251211638598,0.0,0.8785858202325136,2.726844789467225,0.001494314320929203,1.0,1.0,-6.504871595496297,334143.15080019453,1558757.2597191466,4.664938533039772,1558757.2597191466,4.664938533039772,0.7587967701644631,0.09247701248718296,3.920859127239413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920859127239413,1.2846294433570449,1.2849278685606416,3.052132385346289,6467.102278701971,15261.298284526489,6454.574318829546,0.00032813559766628746,23190.579730031048,2364.7810139069966,19293.15457909493,1967.354252379246,0.8319392962009882,0.8319392962009882,35455.94951448073,35405.22815468563,1.0017910645575956,0.8,4279.15748500951,4273.035954225843,1.0017910645575956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.236705159805,4632.441516551485,6.156597769337698,4.966298045879909,-3.7150415849797294,8.681339630859638,2.950480346512162,3.5,0.8429943847177606,0.6,0.0002322924090103617,1.000014440779056,0.0002322890545754474,198.96116955091657,0.0,6.68806785375114e-07,1.8953984297530733,0.0002267848680596566,7.851297856965015e-05,0.00015377943044071155,0.0006029474834251423,0.09247700778405482,0.09247700778405482,0.09247700778405482,0.09247961949200104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488110.9050851656,595.5295221702012,0.0,0.09247700778405482,0.09247701248718296,0.09247701248718296,0.3716002424839022,0.3716002424839022,0.5,9.94624465210537,0.014177811287083841,0.014177811287083841,7.560174708487466e-12,1.64787406333744e-05,0.01393722385142837,7.560174708487466e-12,27455.960249678534,20833.49395921996,0.7587967701644631,0.9905290831346711,0.6090018182389378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517770452433696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.86970551944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6406762533895,260.6406762533895,-12.509323746610505,244.85719342876342,276.42415907806907,124381.46126673788,124398.15624123484,-16.694974497003127,0.0,nan,276.42415907806907,3.27415907806909,270.1107659481767,-3.0392340518232572,263.79737281830575,-9.352627181694231,257.4839796884344,-15.666020311565603,251.1705865585877,-21.979413441412277,244.85719342876342,-28.292806571236554,1.0,1.0,26022.012520719443,26022.012520719443,275.65241493664286,2.5024149366428787,275.65241493664286,275.65241493664286,77094.55961971528,77096.02692092831,-1.4673012130369898,0.0,8546.071908451686,8546.071908451686,0.8856851379245692,3940.46342287561,275.65241493664286,2.5024149366428787,1.0,0.002,0.13116409753396518,0.004901234592863368,0.0002025987114235329,0.0017974012268924373,0.10129935571176645,0.10129935571176645,0.0,-6.168402984577104e-11,1.0,1.000028228033705,0.013937223843868196,0.09247701248718296,0.0,2.6073425546734153e-06,3.348987151993512,0.0,1600115.5832216775,266.6312076593929,1.6478733073199692e-05,1.0,1284444.6334796972,2598.384488424013,,,,,,,,,,,,,,,,,,,2.0,15261.298284526489,1549.9251211638598,0.3716002424839022,6.173730061729009,2.950480346512162
1929.0,-30.04730280745366,4.966362978680645,35.04889661502848,24.592425289470725,5.027560051485512,-26.53981652155643,-40.038606932479865,1.5200737747036537,-6.518850771148436,-6.518867228719488,40.09787176468329,41090.16248081773,25742.207489353925,25742.207489353925,66832.36997017165,77104.20512393459,77096.03112758619,25742.207489353925,102838.23861694011,102838.23861694011,102838.23861694011,130294.25255005225,125809.64363089918,4484.6089191530655,0.0,90927.0420184549,54913.03668761383,40015.5614787123,27456.013933112128,67471.57541182442,20833.529647947576,1549.9289967615764,0.0,0.8785854823364501,2.72683885331137,0.001494314320929203,1.0,1.0,-6.504948463185485,334142.3802875369,1558757.5061453208,4.664950027601933,1558757.5061453208,4.664950027601933,0.7587965863763715,0.09247701030036493,3.920859851442197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920859851442197,1.284629760124415,1.2849281810921669,3.0521321964878547,6467.101878533611,15261.29393854592,6454.572504093887,0.00032813554961404553,23190.58713231219,2364.781768729606,19293.149154728602,1967.3536992478168,0.8319387967477044,0.8319387967477045,35455.954753597165,35405.22815468563,1.0017912495935417,0.8,4279.158117315361,4273.035954225843,1.0017912495935417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.205539848678,4632.441516551485,6.156647226265169,4.966362978680645,-3.7150895295911988,8.681452508271844,2.950443693716193,3.5,0.8429839124903408,0.6,0.0002322890545754474,1.0000144018762092,0.000232285709225418,198.96128382332648,0.0,6.67402293731471e-07,1.8914181004349888,0.00022745227035338806,7.851185646888298e-05,0.00015377719810656443,0.0006029388421233015,0.09247700560386615,0.09247700560386615,0.09247700560386615,0.09247961384870441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488110.55548173323,595.5296361565258,0.0,0.09247700560386615,0.09247701030036493,0.09247701030036493,0.371600043869269,0.371600043869269,0.5,9.946322883539946,0.014147065874340115,0.014147065874340115,5.331912689143792e-11,1.6457571064165677e-05,0.013918765534015165,5.331912689143792e-11,27456.013933112128,20833.529647947576,0.7587965863763715,0.9905263003308984,0.608999600646892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517778764485674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.865725190124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64057668409487,260.64057668409487,-12.50942331590511,244.85705650280624,276.42409686543783,124381.79219972917,124398.43923569721,-16.647035968032554,0.0,nan,276.42409686543783,3.274096865437855,270.11068879288354,-3.039311207116441,263.7972807203373,-9.352719279662665,257.4838726478057,-15.66612735219428,251.17046457529847,-21.97953542470151,244.85705650280624,-28.292943497193733,1.0,1.0,26022.012520719443,26022.012520719443,275.652357019504,2.502357019504018,275.652357019504,275.652357019504,77094.56699053964,77096.03112758619,-1.4641370465542423,0.0,8546.071908451686,8546.071908451686,0.8856850921313791,3940.464150699408,275.652357019504,2.502357019504018,1.0,0.002,0.13116149369798938,0.004901234956427537,0.0002025946651648877,0.0017974052732346668,0.10129733258244385,0.10129733258244385,0.0,-6.160044566452805e-11,1.0,1.000028190637011,0.013918765480696038,0.09247701030036493,0.0,2.6038881338123904e-06,3.3445506588040543,0.0,1600115.5146848261,266.63114922885154,1.6457517745038786e-05,1.0,1284444.8328535717,2598.383681531101,,,,,,,,,,,,,,,,,,,2.0,15261.29393854592,1549.9289967615764,0.371600043869269,6.173730061729009,2.950443693716193
1930.0,-30.047440864562482,4.966427796934197,35.04889952358502,24.592365987505787,5.027504385257249,-26.539946339576172,-40.038733115047194,1.5200098692042958,-6.518908578602691,-6.5189250056347205,40.09787724491728,41090.1052237369,25742.22123208008,25742.22123208008,66832.32645581698,77104.21739700311,77096.0339388833,25742.22123208008,102838.25517096337,102838.25517096337,102838.25517096337,130294.32140290333,125809.67775561269,4484.643647290629,0.0,90927.09154765683,54913.01661522379,40015.6388138145,27456.066231939956,67471.70504575445,20833.564371948687,1549.932791607255,0.0,0.8785851487118782,2.726832981556449,0.001494314320929203,1.0,1.0,-6.50503275717648,334141.61811787565,1558757.742922018,4.664961376861869,1558757.742922018,4.664961376861869,0.7587964057179015,0.09247700745606319,3.9208612331391066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208612331391066,1.2846300659172538,1.2849284826582807,3.0521325455196524,6467.102618090108,15261.289595430424,6454.5699017565275,0.00032813520706140666,23190.59159226074,2364.7822235177905,19293.141376168085,1967.3529060553897,0.8319383013327989,0.8319383013327988,35455.96474923756,35405.22815468563,1.001791602621175,0.8,4279.159323683262,4273.035954225843,1.001791602621175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.174434697223,4632.441516551485,6.156696314427786,4.966427796934197,-3.715136986708213,8.681564783642411,2.950407111854215,3.5,0.8429734605297757,0.6,0.000232285709225418,1.0000143747526196,0.00023228237022380815,198.9613978805108,0.0,6.655951366897843e-07,1.8862966173788487,0.00022811786549007784,7.851073500373191e-05,0.0001537749742216861,0.0006029303350527745,0.09247700283401714,0.09247700283401714,0.09247700283401714,0.09247960601990998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488110.2055398956,595.5297502419189,0.0,0.09247700283401714,0.09247700745606319,0.09247700745606319,0.3715998455843743,0.3715998455843743,0.5,9.94640096116806,0.014116938012648461,0.014116938012648461,-1.3528733688872308e-11,1.6427032051069546e-05,0.013892248458262202,-1.3528733688872308e-11,27456.066231939956,20833.564371948687,0.7587964057179015,0.9905237522972942,0.608997581962284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517787054145148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.860603707064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64047760709866,260.64047760709866,-12.509522392901317,244.85692012019112,276.42403509406404,124382.16938043373,124398.73410941739,-16.564728983680997,0.0,nan,276.42403509406404,3.274035094064061,270.110612099255,-3.039387900744998,263.7971891044653,-9.352810895534674,257.4837661096858,-15.666233890314174,251.17034311493072,-21.97965688506926,244.85692012019112,-28.293079879808857,1.0,1.0,26022.012520719443,26022.012520719443,275.65229957154656,2.5022995715465868,275.65229957154656,275.65229957154656,77094.58008290028,77096.0339388833,-1.453855983010726,0.0,8546.071908451686,8546.071908451686,0.8856850047631541,3940.465539304802,275.65229957154656,2.5022995715465868,1.0,0.002,0.13115889482251147,0.004901235411414188,0.0002025906268325984,0.001797409310752037,0.1012953134162992,0.1012953134162992,0.0,-6.241536454343333e-11,1.0,1.0000281369194153,0.013892248471790936,0.09247700745606319,0.0,2.5989261202355244e-06,3.3381777386528886,0.0,1600115.4468652348,266.6310914213973,1.6427045579803234e-05,1.0,1284445.0300689465,2598.3828833742778,,,,,,,,,,,,,,,,,,,2.0,15261.289595430424,1549.932791607255,0.3715998455843743,6.173730061729009,2.950407111854215
1931.0,-30.04757896779874,4.966492583590342,35.04890248749276,24.59233469506728,5.027473066547357,-26.540073764368962,-40.03885517651213,1.5199678612543603,-6.51896153482312,-6.5189780789642935,40.0978846503914,41090.01260727912,25742.22488115632,25742.22488115632,66832.23748843544,77104.20952215823,77096.07807478416,25742.22488115632,102838.30295594048,102838.30295594048,102838.30295594048,130294.42575960225,125809.74710877723,4484.678650825022,0.0,90927.12436987038,54912.96466521063,40015.73300517749,27456.12280366176,67471.85580883926,20833.602472076505,1549.936677043737,0.0,0.8785848332332485,2.7268275859089197,0.001494314320929203,1.0,1.0,-6.504983816471395,334140.91799784673,1558758.062881205,4.664972108837176,1558758.062881205,4.664972108837176,0.7587962299359317,0.09247700499257767,3.9208608521034467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208608521034467,1.2846302692823741,1.2849286817810366,3.0521317657365614,6467.10096582331,15261.285252926096,6454.568955455515,0.00032813548277057294,23190.6022171356,2364.7833069535063,19293.138547611034,1967.352617622841,0.8319377982066924,0.8319377982066924,35455.961992702956,35405.22815468563,1.0017915052654407,0.8,4279.158990998739,4273.035954225843,1.0017915052654407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.143392029575,4632.441516551485,6.15674289722476,4.966492583590342,-3.7151808573127645,8.681673440903106,2.9503706036585045,3.5,0.8429630296167155,0.6,0.00023228237022380815,1.0000143795717906,0.00023227903015081864,198.96151197591925,0.0,6.643324278198764e-07,1.8827181004415297,0.00022878219791789772,7.850965017954535e-05,0.0001537727200442628,0.000602921438143013,0.09247700073121741,0.09247700073121741,0.09247700073121741,0.09247962165246452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.8623339345,595.5298622310052,0.0,0.09247700073121741,0.09247700499257767,0.09247700499257767,0.3715996474278503,0.3715996474278503,0.5,9.946479572804916,0.014111542363480112,0.014111542363480112,-2.802380549837835e-11,1.6544141146823677e-05,0.013994262492872167,-2.802380549837835e-11,27456.12280366176,20833.602472076505,0.7587962299359317,0.9905202204276701,0.608994848514246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517795328192156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.857025190126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64038114210547,260.64038114210547,-12.509618857894509,244.85678439550264,276.42397788876485,124382.7543455904,124398.88237259835,-16.128027007962412,0.0,nan,276.42397788876485,3.2739778887648754,270.11053919008907,-3.0394608099109064,263.79710049140687,-9.352899508593111,257.48366179275087,-15.666338207249112,251.17022309411865,-21.979776905881323,244.85678439550264,-28.293215604497334,1.0,1.0,26022.012520719443,26022.012520719443,275.6522516626834,2.5022516626834204,275.6522516626834,275.6522516626834,77094.63267948177,77096.07807478416,-1.4453953023912618,0.0,8546.071908451686,8546.071908451686,0.8856850288570127,3940.465156363964,275.6522516626834,2.5022516626834204,1.0,0.002,0.13115627686555334,0.004901236792509648,0.0002025865609861123,0.0017974133727959945,0.10129328049305614,0.10129328049305614,0.0,-6.621789314792403e-11,1.0,1.0000283435151414,0.013994262520895973,0.09247700499257767,0.0,2.6180094685082073e-06,3.362689724777313,0.0,1600115.3849443323,266.63103846517686,1.6544169170629175e-05,1.0,1284445.2112289108,2598.382150196158,,,,,,,,,,,,,,,,,,,2.0,15261.285252926096,1549.936677043737,0.3715996474278503,6.173730061729009,2.9503706036585045
1932.0,-30.047716373914046,4.966557256945111,35.04890562577086,24.59228531168776,5.027422789444214,-26.54020245757393,-40.038981184456475,1.5199088708763473,-6.519018559067263,-6.51903539343038,40.09789561987758,41089.944236233336,25742.238478482657,25742.238478482657,66832.182714716,77104.21501921213,77096.15766199012,25742.238478482657,102838.39614047277,102838.39614047277,102838.39614047277,130294.59371616672,125809.8789204774,4484.714795689338,0.0,90927.16455662699,54912.93079407574,40015.81529172361,27456.197575693946,67472.01286741755,20833.653484258582,1549.9415294212408,0.0,0.8785844812463501,2.7268217569339575,0.001494314320929203,1.0,1.0,-6.504788191556088,334140.16193230374,1558758.5368248094,4.664984082759292,1558758.5368248094,4.664984082759292,0.7587960214382314,0.0924770119686042,3.9208609759244952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208609759244952,1.284630552076542,1.2849289603499128,3.0521311902372372,6467.0997464093,15261.280904895777,6454.567706849357,0.00032813564640085365,23190.61173424732,2364.7842774288183,19293.13481544367,1967.3522370476842,0.8319372958563249,0.8319372958563249,35455.96288846428,35405.22815468563,1.0017915369020836,0.8,4279.159099107641,4273.035954225843,1.0017915369020836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.112432961526,4632.441516551485,6.156791736941921,4.966557256945111,-3.715227909192226,8.681785166137338,2.9503341939613317,3.5,0.8429526268460947,0.6,0.00023227903015081864,1.0000143070018606,0.00023227570698184668,198.96162549550866,0.0,6.645459721028282e-07,1.883323284939415,0.00022944674389000055,7.850853029546551e-05,0.00015377049985535314,0.0006029127521312574,0.09247700702815324,0.09247700702815324,0.09247700702815324,0.09247967643904202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.5293490462,595.5299710707052,0.0,0.09247700702815324,0.0924770119686042,0.0924770119686042,0.37159945215604345,0.37159945215604345,0.5,9.94655963932853,0.014159343207325037,0.014159343207325037,-1.2676082405960187e-11,1.6834363123052754e-05,0.014247201874297843,-1.2676082405960187e-11,27456.197575693946,20833.653484258582,0.7587960214382314,0.9905171029363119,0.608992417596538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517803605012691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.85763037463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6402851540881,260.6402851540881,-12.509714845911901,244.8566491571811,276.4239211510575,124383.10714301952,124399.15542363521,-16.04828061569645,0.0,nan,276.4239211510575,3.27392115105755,270.1104667522465,-3.039533247753468,263.7970123534506,-9.352987646549366,257.4835579546745,-15.666442045325482,251.17010355591816,-21.979896444081817,244.8566491571811,-28.29335084281888,1.0,1.0,26022.012520719443,26022.012520719443,275.6522036609409,2.5022036609409497,275.6522036609409,275.6522036609409,77094.62961068453,77096.15766199012,-1.5280513055913616,0.0,8546.071908451686,8546.071908451686,0.8856850210274915,3940.465280804118,275.6522036609409,2.5022036609409497,1.0,0.002,0.13115361159373487,0.004901237602097335,0.00020258242029121622,0.0017974175093900667,0.10129121014560812,0.10129121014560812,0.0,-7.031871699508807e-11,1.0,1.0000288557761354,0.014247201886973926,0.0924770119686042,0.0,2.6653276763275406e-06,3.423467891650037,0.0,1600115.3185012026,266.6309814409327,1.683437579913516e-05,1.0,1284445.4068653616,2598.381358430119,,,,,,,,,,,,,,,,,,,2.0,15261.280904895777,1549.9415294212408,0.37159945215604345,6.173730061729009,2.9503341939613317
1933.0,-30.047853006498684,4.966621735935637,35.04890874924654,24.592204042151593,5.027340205240345,-26.54033368532533,-40.03910757657138,1.5198208940133502,-6.519080329299868,-6.519097104739992,40.09790147634802,41089.89208552237,25742.26201484636,25742.26201484636,66832.15410036873,77104.24372729493,77096.15072395455,25742.26201484636,102838.41273880091,102838.41273880091,102838.41273880091,130294.66674366788,125809.91619019945,4484.750553468437,0.0,90927.21873433267,54912.90395203638,40015.90531366254,27456.254004866973,67472.1593185295,20833.690971456675,1549.945612290325,0.0,0.8785841248897619,2.7268154857291758,0.001494314320929203,1.0,1.0,-6.5049013116184256,334139.3478677306,1558758.7898564672,4.664996205336174,1558758.7898564672,4.664996205336174,0.7587958272735835,0.09247701439102039,3.920862196295117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920862196295117,1.284630970405728,1.2849293745070047,3.0521311463141685,6467.099653341587,15261.276566227674,6454.565683029062,0.00032813551921491283,23190.618333960116,2364.7849504122323,19293.128766109374,1967.351620187258,0.8319367982464143,0.8319367982464143,35455.971717017885,35405.22815468563,1.0017918487103747,0.8,4279.160164620531,4273.035954225843,1.0017918487103747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.081536491794,4632.441516551485,6.156842862348443,4.966621735935637,-3.715278293090016,8.681900029025652,2.9502978580626706,3.5,0.842942245160763,0.6,0.00023227570698184668,1.0000142264756848,0.00023227240256415936,198.9617383761504,0.0,6.611831004580623e-07,1.8737929066981487,0.0002301079269904586,7.850740701194059e-05,0.0001537682999699061,0.0006029043143405725,0.0924770093850559,0.0924770093850559,0.0924770093850559,0.09247966985237328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.1728943672,595.5300872927376,0.0,0.0924770093850559,0.09247701439102039,0.09247701439102039,0.371599263466322,0.371599263466322,0.5,9.946639445183198,0.014188887801822148,0.014188887801822148,4.6213699533836916e-11,1.677544014455634e-05,0.01419579312158703,4.6213699533836916e-11,27456.254004866973,20833.690971456675,0.7587958272735835,0.9905145288868054,0.6089903228313915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451781184006223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.84809999639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64018668963746,260.64018668963746,-12.509813310362517,244.85651415670645,276.42385922262736,124383.13052031798,124399.59283648552,-16.46231616753014,0.0,nan,276.42385922262736,3.2738592226273795,270.1103902094196,-3.039609790580357,263.79692119620023,-9.353078803799747,257.4834521830171,-15.66654781698287,251.169983169854,-21.980016830145985,244.85651415670645,-28.293485843293524,1.0,1.0,26022.012520719443,26022.012520719443,275.65214113779217,2.5021411377921936,275.65214113779217,275.65214113779217,77094.58146429317,77096.15072395455,-1.5692596613807837,0.0,8546.071908451686,8546.071908451686,0.8856849438603362,3940.466507276593,275.65214113779217,2.5021411377921936,1.0,0.002,0.1311509559445432,0.00490123761717392,0.0002025782926299621,0.0017974216491840789,0.10128914631498104,0.10128914631498104,0.0,-5.818595908910207e-11,1.0,1.0000287516445672,0.01419579307537333,0.09247701439102039,0.0,2.6557090187726606e-06,3.411113810543598,0.0,1600115.2459945788,266.6309196707001,1.6775393930856808e-05,1.0,1284445.6175097257,2598.3805059255133,,,,,,,,,,,,,,,,,,,2.0,15261.276566227674,1549.945612290325,0.371599263466322,6.173730061729009,2.9502978580626706
1934.0,-30.04801907886804,4.966686159119723,35.04891171197099,24.59214952485638,5.02729081397717,-26.540488089311125,-40.03925247872246,1.5197598320507397,-6.519134670727738,-6.519151186438072,40.09790306645879,41089.78702648975,25742.26867076112,25742.26867076112,66832.05569725088,77104.24016769946,77096.10787201891,25742.26867076112,102838.37654278002,102838.37654278002,102838.37654278002,130294.6632457932,125809.87813212643,4484.7851136667805,0.0,90927.26414328026,54912.85578532801,40016.00928661362,27456.286703013167,67472.29598962679,20833.711747825928,1549.9483845233349,0.0,0.8785838260540012,2.7268099926121487,0.001494314320929203,1.0,1.0,-6.505181657595301,334138.63444905134,1558758.8585582657,4.665006371168197,1558758.8585582657,4.665006371168197,0.7587956803182547,0.09247700523940564,3.9208630640771824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208630640771824,1.2846312628153864,1.2849296627394071,3.052131127094209,6467.0996126168,15261.272238475765,6454.56362822376,0.00032813537887729766,23190.624782679315,2364.785607998584,19293.12262415882,1967.350993882602,0.8319363020598102,0.8319363020598102,35455.97799483213,35405.22815468563,1.0017920704312504,0.8,4279.160922286203,4273.035954225843,1.0017920704312504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.050681667337,4632.441516551485,6.156889889814851,4.966686159119723,-3.715322897755713,8.682009056875437,2.950261571319721,3.5,0.8429318775199203,0.6,0.00023227240256415936,1.0000172918567125,0.00023226838621250611,198.96187557897423,0.0,6.574526873886703e-07,1.8632209160594917,0.00023076537967784728,7.850611924261724e-05,0.00015376628332154212,0.0006028965407758618,0.09247700125401782,0.09247700125401782,0.09247700125401782,0.09247961750727676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.8022365545,595.5302079247476,0.0,0.09247700125401782,0.09247700523940564,0.09247700523940564,0.3715990744939805,0.3715990744939805,0.5,9.94671791761058,0.014164519155940525,0.014164519155940525,-6.821210263296962e-12,1.6515710342446255e-05,0.0139695288427788,-6.821210263296962e-12,27456.286703013167,20833.711747825928,0.7587956803182547,0.9905110640895585,0.6089875321985028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517820028761226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.837528005744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64008654021865,260.64008654021865,-12.50991345978133,244.85637456753864,276.42379851294777,124383.43099545492,124400.17502357629,-16.744028121360426,0.0,nan,276.42379851294777,3.273798512947792,270.11031372385634,-3.039686276143641,263.79682893473955,-9.353171065260426,257.4833441456465,-15.66665585435345,251.16985935658315,-21.98014064341683,244.85637456753864,-28.29362543246134,1.0,1.0,26022.012520719443,26022.012520719443,275.65208204186814,2.5020820418681637,275.65208204186814,275.65208204186814,77094.60973031863,77096.10787201891,-1.4981417002854869,0.0,8546.071908451686,8546.071908451686,0.8856848889882546,3940.4673793975685,275.65208204186814,2.5020820418681637,1.0,0.002,0.1311483426172156,0.004901238807144869,0.00020257423351744005,0.0017974257087268767,0.10128711675872003,0.10128711675872003,0.0,-5.775568304861034e-11,1.0,1.000028293383214,0.01396952884960001,0.09247700523940564,0.0,2.613378758527348e-06,3.3567433757180702,0.0,1600115.1819109796,266.63086532927224,1.6515717163656518e-05,1.0,1284445.8021115975,2598.3797588185143,,,,,,,,,,,,,,,,,,,2.0,15261.272238475765,1549.9483845233349,0.3715990744939805,6.173730061729009,2.950261571319721
1935.0,-30.048182338871342,4.966750412121773,35.0489146847786,24.592088651284598,5.02722832167937,-26.54064127248904,-40.039401257503755,1.5196872652422493,-6.519194801684705,-6.519211301225453,40.09790929765242,41089.70079282078,25742.2891071754,25742.2891071754,66831.98989999617,77104.24666241487,77096.11155245379,25742.2891071754,102838.40065962919,102838.40065962919,102838.40065962919,130294.74466750225,125809.92443427103,4484.820233231221,0.0,90927.31037335933,54912.80853757429,40016.11315087227,27456.344007873067,67472.45715874534,20833.749951563783,1549.952473498136,0.0,0.8785834769144192,2.7268038831166095,0.001494314320929203,1.0,1.0,-6.505255839686299,334137.84144708683,1558759.1277806796,4.66501824824747,1558759.1277806796,4.66501824824747,0.758795488051495,0.09247700688305052,3.92086310234149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92086310234149,1.2846316105033544,1.2849300053483368,3.052130330815374,6467.097925397499,15261.267316392416,6454.562427153653,0.0003281356434101233,23190.636347149863,2364.7867872463953,19293.119034079893,1967.3506277964334,0.8319357323910185,0.8319357323910184,35455.97827164842,35405.22815468563,1.001792080207894,0.8,4279.160955694996,4273.035954225843,1.001792080207894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4181.019903754891,4632.441516551485,6.156940100681358,4.966750412121773,-3.7153720563334947,8.682122468455269,2.9502253752068133,3.5,0.8429215357733753,0.6,0.00023226838621250611,1.0000169990467993,0.0002322644379384558,198.9620104584885,0.0,7.991008579150859e-07,2.2646518313313537,0.00023156448053576238,7.850479704136041e-05,0.0001537635891711457,0.0006028859832647406,0.09247700200585146,0.09247700200585146,0.09247700200585146,0.09247961752692763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.4541266168,595.5303214510434,0.0,0.09247700200585146,0.09247700688305052,0.09247700688305052,0.3715988809352863,0.3715988809352863,0.5,9.946796368578223,0.014144386498003314,0.014144386498003314,-5.7980287238024175e-12,1.6499540720360528e-05,0.01395546153912619,-5.7980287238024175e-12,27456.344007873067,20833.749951563783,0.758795488051495,0.9905077229180744,0.6089847994737658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517829981864812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.23895892102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63998407684477,260.63998407684477,-12.510015923155208,244.85623159065472,276.4237365630838,124383.59613898702,124400.7270373107,-17.130898323685116,0.0,nan,276.4237365630838,3.273736563083844,270.11023556858044,-3.039764431419542,263.7967345740691,-9.353265425930886,257.4832335795767,-15.6667664204233,251.1697325851037,-21.980267414896275,244.85623159065472,-28.29376840934526,1.0,1.0,26022.012520719443,26022.012520719443,275.6520223577389,2.5020223577388947,275.6520223577389,275.6520223577389,77094.60612091745,77096.11155245379,-1.50543153633771,0.0,8546.071908451686,8546.071908451686,0.8856848865687044,3940.4674178531977,275.6520223577389,2.5020223577388947,1.0,0.002,0.13114573192498616,0.004901238882203258,0.00020257017596425974,0.001797429763586826,0.10128508798212987,0.10128508798212987,0.0,-6.044891410345032e-11,1.0,1.000028264879347,0.01395546154492422,0.09247700688305052,0.0,2.610745883076471e-06,3.3533621256093995,0.0,1600115.1113874014,266.6308051983153,1.6499546518389252e-05,1.0,1284446.0073064785,2598.378928369401,,,,,,,,,,,,,,,,,,,2.0,15261.267316392416,1549.952473498136,0.3715988809352863,6.173730061729009,2.9502253752068133
1936.0,-30.048316476020684,4.966814552234328,35.04891760896637,24.59203622946518,5.027173951643746,-26.540767433258157,-40.03952335389329,1.5196249174329088,-6.519251859862607,-6.519268270093913,40.09791383288786,41089.632121088165,25742.302633488147,25742.302633488147,66831.93475457632,77104.25943813051,77096.10175229167,25742.302633488147,102838.40438577981,102838.40438577981,102838.40438577981,130294.79598421967,125809.94111446389,4484.854869755786,0.0,90927.35550745115,54912.76437031003,40016.212374601244,27456.391598439863,67472.60397304111,20833.78132050078,1549.956024544375,0.0,0.8785831512523472,2.7267980943391734,0.001494314320929203,1.0,1.0,-6.5053906128068775,334137.08994652494,1558759.3237290324,4.665029326670964,1558759.3237290324,4.665029326670964,0.758795315320481,0.09247700317583672,3.9208633914674245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208633914674245,1.2846319102566057,1.284930300098872,3.0521298437030344,6467.096893264904,15261.262445114387,6454.560797045781,0.000328135740382872,23190.6461483272,2364.787786688339,19293.114161578378,1967.3501309395542,0.8319351706795819,0.8319351706795819,35455.98036327826,35405.22815468563,1.0017921540804224,0.8,4279.161208132558,4273.035954225843,1.0017921540804224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.98917333778,4632.441516551485,6.156988589601506,4.966814552234328,-3.715418835075652,8.68223338730998,2.950189235127631,3.5,0.8429112100364661,0.6,0.0002322644379384558,1.0000139666970103,0.00023226119401673173,198.96212127787405,0.0,7.855565428914343e-07,2.2262672425543246,0.00023235003707865382,7.850371198265774e-05,0.00015376072595579804,0.0006028748014455436,0.09247699873271822,0.09247699873271822,0.09247699873271822,0.09247959879786549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.1000528055,595.5304368337534,0.0,0.09247699873271822,0.09247700317583672,0.09247700317583672,0.37159868803790524,0.37159868803790524,0.5,9.946874355417094,0.014111585052205555,0.014111585052205555,5.354650056688115e-11,1.6410231296504207e-05,0.013877657287025613,5.354650056688115e-11,27456.391598439863,20833.78132050078,0.758795315320481,0.9905047503617798,0.6089824566057307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517839766429461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.200574332244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6398831061638,260.6398831061638,-12.510116893836198,244.85609094615117,276.4236752662349,124384.0129808587,124400.89431641377,-16.881335555061295,0.0,nan,276.4236752662349,3.2736752662349318,270.1101584021896,-3.03984159781038,263.7966415381535,-9.353358461846483,257.48312467412734,-15.666875325872638,251.1696078101263,-21.98039218987367,244.85609094615117,-28.293909053848807,1.0,1.0,26022.012520719443,26022.012520719443,275.65196424212576,2.50196424212578,275.65196424212576,275.65196424212576,77094.63008593963,77096.10175229167,-1.4716663520375732,0.0,8546.071908451686,8546.071908451686,0.8856848682865309,3940.4677084247614,275.65196424212576,2.50196424212578,1.0,0.002,0.1311431357873811,0.0049012394760919635,0.00020256614220319835,0.0017974337979660745,0.10128307110159918,0.10128307110159918,0.0,-5.983072717818949e-11,1.0,1.0000281072907995,0.013877657233479113,0.09247700317583672,0.0,2.596189202436752e-06,3.3346653601276426,0.0,1600115.0443618465,266.63074814013737,1.641017775000364e-05,1.0,1284446.201762863,2598.37814138065,,,,,,,,,,,,,,,,,,,2.0,15261.262445114387,1549.956024544375,0.37159868803790524,6.173730061729009,2.950189235127631
