time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1937.0,-30.048452180803885,4.966878554906663,35.04892052666337,24.59197724182161,5.027115698781457,-26.54089539285211,-40.039649222139246,1.5195589198573365,-6.519310091861485,-6.519326472215178,40.09791949704301,41089.57756938005,25742.31913061261,25742.31913061261,66831.89669999266,77104.2721600357,77096.10372708087,25742.31913061261,102838.42285769348,102838.42285769348,102838.42285769348,130294.86797975207,125809.97839180323,4484.889587948838,0.0,90927.40154027141,54912.743553360786,40016.28665212292,27456.445122058587,67472.7317741815,20833.816901663904,1549.959888398871,0.0,0.8785828146213535,2.7267921794362735,0.001494314320929203,1.0,1.0,-6.5054748018961845,334136.3221780533,1558759.5684525885,4.665040778242488,1558759.5684525885,4.665040778242488,0.7587951320371753,0.09247700214668156,3.9208642061874284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208642061874284,1.2846322256256832,1.284930611373739,3.052129728629345,6467.096649437564,15261.2581518222,6454.558899416246,0.000328135653738477,23190.653069999444,2364.78849250248,19293.10848943671,1967.349552542072,0.8319346777859918,0.8319346777859918,35455.98625722415,35405.22815468563,1.001792362243785,0.8,4279.161919469388,4273.035954225843,1.001792362243785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.958504871819,4632.441516551485,6.157037698560423,4.966878554906663,-3.715466541029967,8.68234509593663,2.950153168081788,3.5,0.8429009051662251,0.6,0.00023226119401673173,1.0000141299397538,0.00023225791222642464,198.96223339249443,0.0,6.454175474796343e-07,1.8291133295572837,0.00023299545462613345,7.850259341834813e-05,0.00015375860059838362,0.0006028665934796713,0.09247699748845985,0.09247699748845985,0.09247699748845985,0.0924795932996939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.7520792094,595.5305502878055,0.0,0.09247699748845985,0.09247700214668156,0.09247700214668156,0.3715984940267409,0.3715984940267409,0.5,9.946952209372013,0.014080591225251737,0.014080591225251737,4.462208380573429e-11,1.638035371342994e-05,0.013851670319013465,4.462208380573429e-11,27456.445122058587,20833.816901663904,0.7587951320371753,0.9905023102320268,0.6089804946226145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517847805600852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.803420419245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6397828612693,260.6397828612693,-12.510217138730695,244.8559519038852,276.42361381871103,124384.37417851717,124401.13416835443,-16.75998983726899,0.0,nan,276.42361381871103,3.2736138187110555,270.11008143571513,-3.0399185642848465,263.7965490527378,-9.35345094726216,257.4830166697569,-15.666983330243056,251.16948428680973,-21.980515713190243,244.8559519038852,-28.29404809611478,1.0,1.0,26022.012520719443,26022.012520719443,275.6519062710801,2.501906271080145,275.6519062710801,275.6519062710801,77094.63807327262,77096.10372708087,-1.4656538082490442,0.0,8546.071908451686,8546.071908451686,0.8856848167696967,3940.4685272183656,275.6519062710801,2.501906271080145,1.0,0.002,0.13114054450972507,0.004901239815610345,0.00020256211543639473,0.0017974378216962716,0.10128105771819736,0.10128105771819736,0.0,-6.286733373467301e-11,1.0,1.0000280546468077,0.013851670274391381,0.09247700214668156,0.0,2.5913264110036277e-06,3.328419880950174,0.0,1600114.9760450295,266.6306899081385,1.6380309091346135e-05,1.0,1284446.4004289864,2598.377337354946,,,,,,,,,,,,,,,,,,,2.0,15261.2581518222,1549.959888398871,0.3715984940267409,6.173730061729009,2.950153168081788
1938.0,-30.048587855270515,4.96694252813539,35.04892347541803,24.591945844609313,5.027084394413829,-26.541020630300796,-40.03977096928281,1.519517167683277,-6.519362192143433,-6.5193786493243415,40.09792621692072,41089.494597866724,25742.322519630252,25742.322519630252,66831.81711749698,77104.2653196782,77096.1391890116,25742.322519630252,102838.46170864186,102838.46170864186,102838.46170864186,130294.95985833407,125810.03549714106,4484.924361193016,0.0,90927.43471605545,54912.70054682449,40016.3712991455,27456.49814969221,67472.86944883771,20833.85249076839,1549.9635839952198,0.0,0.8785825065953875,2.7267868754681706,0.001494314320929203,1.0,1.0,-6.505460032271401,334135.6338886743,1558759.8587900165,4.665051256728148,1558759.8587900165,4.665051256728148,0.7587949627509923,0.09247699904554754,3.9208639014788367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208639014788367,1.2846324276770755,1.2849308092559488,3.05212901138476,6467.095129682356,15261.253822653842,6454.557867789723,0.00032813589564854525,23190.663333598557,2364.7895390983217,19293.105405835995,1967.3492381023077,0.8319341766254787,0.8319341766254787,35455.98405286446,35405.22815468563,1.0017922843898415,0.8,4279.161653426526,4273.035954225843,1.0017922843898415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.927891900311,4632.441516551485,6.157083591300562,4.96694252813539,-3.715509665422513,8.682452193557904,2.950117166474999,3.5,0.8428906189928569,0.6,0.00023225791222642464,1.0000141267988016,0.00023225463121197878,198.96234548217973,0.0,6.529523290247911e-07,1.850466900456258,0.00023364840695515825,7.850151149141814e-05,0.0001537564007350065,0.0006028579212632011,0.09247699493247429,0.09247699493247429,0.09247699493247429,0.09247960149222659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.4076409027,595.5306626438315,0.0,0.09247699493247429,0.09247699904554754,0.09247699904554754,0.37159830022550694,0.37159830022550694,0.5,9.94703038901025,0.014067012747943863,0.014067012747943863,-3.694822225952521e-12,1.6457180890938616e-05,0.013918617052922855,-3.694822225952521e-12,27456.49814969221,20833.85249076839,0.7587949627509923,0.9904991096928697,0.6089780223297518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785593873308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.82477399014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6396856628295,260.6396856628295,-12.510314337170485,244.85581442276484,276.4235569029567,124384.98932022815,124401.23997306931,-16.25065284113975,0.0,nan,276.4235569029567,3.2735569029567273,270.11000840688826,-3.039991593111722,263.79645991083066,-9.353540089169314,257.48291141477705,-15.667088585222928,251.16936291875933,-21.980637081240644,244.85581442276484,-28.29418557723514,1.0,1.0,26022.012520719443,26022.012520719443,275.6518582434716,2.501858243471645,275.6518582434716,275.6518582434716,77094.69179933208,77096.1391890116,-1.447389679524349,0.0,8546.071908451686,8546.071908451686,0.8856848360372023,3940.468220986231,275.6518582434716,2.501858243471645,1.0,0.002,0.13113794071142673,0.004901241303012143,0.0002025580718392231,0.0017974418627616374,0.10127903591961156,0.10127903591961156,0.0,-6.539913966277511e-11,1.0,1.0000281902211154,0.013918617056617677,0.09247699904554754,0.0,2.6038494313780852e-06,3.3445054931396023,0.0,1600114.9150698527,266.63063780785654,1.6457184585760842e-05,1.0,1284446.5785295141,2598.376616560961,,,,,,,,,,,,,,,,,,,2.0,15261.253822653842,1549.9635839952198,0.37159830022550694,6.173730061729009,2.950117166474999
1939.0,-30.04872238474898,4.9670062585597226,35.04892651381378,24.59186474969613,5.027000633575086,-26.54115008290718,-40.039893275219924,1.519428342741323,-6.5194257904691995,-6.519442342558373,40.09793472594813,41089.432447062936,25742.351865218407,25742.351865218407,66831.78431228135,77104.29477949171,77096.16277397602,25742.351865218407,102838.51463919441,102838.51463919441,102838.51463919441,130295.082531168,125810.12260168348,4484.95992948451,0.0,90927.487519718,54912.6614811968,40016.47337613466,27456.567891973576,67473.04126810824,20833.899474006823,1549.9683505748287,0.0,0.8785821294207024,2.7267804008512107,0.001494314320929203,1.0,1.0,-6.505441038309243,334134.7936875695,1558760.2264276114,4.665064087534445,1558760.2264276114,4.665064087534445,0.7587947465239175,0.09247700681789596,3.9208648858276143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208648858276143,1.2846328498868989,1.2849312273487203,3.0521287745154684,6467.09462778475,15261.249489569334,6454.556129654019,0.00032813587432008006,23190.670978840695,2364.790318696058,19293.100210432058,1967.348708318545,0.8319336783327742,0.8319336783327742,35455.99117395911,35405.22815468563,1.0017925358938558,0.8,4279.1625128672085,4273.035954225843,1.0017925358938558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.897361932122,4632.441516551485,6.157135570848376,4.9670062585597226,-3.71556150224588,8.682567760805602,2.9500812626571764,3.5,0.8428803607591933,0.6,0.00023225463121197878,1.0000140075941524,0.00023225137792893543,198.96245662602428,0.0,6.527983297100461e-07,1.8500304663982707,0.0002343012052848683,7.85004246125537e-05,0.00015375420659942507,0.0006028494697039702,0.0924770013969879,0.0924770013969879,0.0924770013969879,0.0924796266031181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.06914942095,595.5307731535062,0.0,0.0924770013969879,0.09247700681789596,0.09247700681789596,0.37159810847157426,0.37159810847157426,0.5,9.947109129808238,0.014076840457903472,0.014076840457903472,-1.5347723092418164e-11,1.655208916417905e-05,0.014001304249120494,-1.5347723092418164e-11,27456.567891973576,20833.899474006823,0.7587947465239175,0.9904961012016812,0.608975550454167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517864070057056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.824337556085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63958629226016,260.63958629226016,-12.510413707739815,244.85567793983697,276.42349464474233,124385.0190169787,124401.63282918136,-16.61381220264848,0.0,nan,276.42349464474233,3.2734946447423567,270.1099313037317,-3.0400686962682926,263.79636796273076,-9.353632037269222,257.48280462174137,-15.667195378258612,251.1692412807776,-21.980758719222365,244.85567793983697,-28.29432206016301,1.0,1.0,26022.012520719443,26022.012520719443,275.65179730998085,2.501797309980873,275.65179730998085,275.65179730998085,77094.63537267665,77096.16277397602,-1.5274012993613724,0.0,8546.071908451686,8546.071908451686,0.8856847737943042,3940.4692102567524,275.65179730998085,2.501797309980873,1.0,0.002,0.1311353214482616,0.004901240782492239,0.00020255399956140179,0.001797445938985563,0.10127699978070089,0.10127699978070089,0.0,-6.145303536875257e-11,1.0,1.0000283576714,0.014001304264468217,0.09247700681789596,0.0,2.6193171740478704e-06,3.3643735517531894,0.0,1600114.8406395144,266.6305742095308,1.6552104511902144e-05,1.0,1284446.7959387733,2598.375736680293,,,,,,,,,,,,,,,,,,,2.0,15261.249489569334,1549.9683505748287,0.37159810847157426,6.173730061729009,2.9500812626571764
1940.0,-30.048857517970976,4.967070031468663,35.04892944035591,24.591842851974093,5.026976546036973,-26.54127411157277,-40.04001481281591,1.5193931382193056,-6.519474030421975,-6.519490445974634,40.09793754106412,41089.34268922106,25742.34659962564,25742.34659962564,66831.6892888467,77104.28128461904,77096.15525656058,25742.34659962564,102838.50185618622,102838.50185618622,102838.50185618622,130295.10287095787,125810.10870648803,4484.994164469845,0.0,90927.5138845925,54912.61169633089,40016.55798695734,27456.601014771644,67473.15900172899,20833.920917195926,1549.9710002820734,0.0,0.8785818582908593,2.7267755137591534,0.001494314320929203,1.0,1.0,-6.505608061774353,334134.1591391695,1558760.3480567343,4.665073310889769,1558760.3480567343,4.665073310889769,0.7587946121221372,0.09247699562246883,3.920863788528224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920863788528224,1.2846330212561505,1.284931394578283,3.0521275131899475,6467.091955187326,15261.245174900274,6454.55590306991,0.0003281364147244381,23190.684193271605,2364.791666193002,19293.099533156994,1967.3486392557086,0.8319331750787485,0.8319331750787486,35455.983235743486,35405.22815468563,1.001792255530627,0.8,4279.161554808681,4273.035954225843,1.001792255530627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.86686019606,4632.441516551485,6.1571792311077,4.967070031468663,-3.715601527111128,8.682671558579791,2.950045392215409,3.5,0.8428701120615454,0.6,0.00023225137792893543,1.0000140704736409,0.00023224811008802428,198.9625682687724,0.0,6.472811864045279e-07,1.834394882270432,0.00023494848647127284,7.849934457537792e-05,0.0001537520333535575,0.0006028407799885473,0.09247699212916186,0.09247699212916186,0.09247699212916186,0.09247959041249305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488106.70698995393,595.530891081443,0.0,0.09247699212916186,0.09247699562246883,0.09247699562246883,0.37159791971219297,0.37159791971219297,0.5,9.947187068393891,0.014055296549372542,0.014055296549372542,1.6484591469634324e-11,1.6415552636317443e-05,0.013882384200258002,1.6484591469634324e-11,27456.601014771644,20833.920917195926,0.7587946121221372,0.99049296457476,0.6089731575806041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517872132767498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.80870197196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6394905144495,260.6394905144495,-12.510509485550472,244.8555427118137,276.42343831713987,124385.67835646744,124401.69149342696,-16.013136959529074,0.0,nan,276.42343831713987,3.2734383171398918,270.1098591960489,-3.0401408039510898,263.7962800749607,-9.353719925039286,257.48270095389245,-15.66729904610753,251.16912183284134,-21.980878167158636,244.8555427118137,-28.294457288186265,1.0,1.0,26022.012520719443,26022.012520719443,275.6517483269306,2.501748326930624,275.6517483269306,275.6517483269306,77094.71436463173,77096.15525656058,-1.4408919288543984,0.0,8546.071908451686,8546.071908451686,0.885684843179359,3940.468107470865,275.6517483269306,2.501748326930624,1.0,0.002,0.13113272443318308,0.0049012429985140155,0.00020254996813945316,0.0017974499743589735,0.10127498406972657,0.10127498406972657,0.0,-5.7501573381274484e-11,1.0,1.0000281168142517,0.01388238418377341,0.09247699562246883,0.0,2.5970686925028826e-06,3.3357969873441364,0.0,1600114.783885278,266.630525969578,1.6415536151725973e-05,1.0,1284446.9601338564,2598.3750721638717,,,,,,,,,,,,,,,,,,,2.0,15261.245174900274,1549.9710002820734,0.37159791971219297,6.173730061729009,2.950045392215409
1941.0,-30.04899181891347,4.967133662164051,35.048932565658966,24.591788125131302,5.026924672068875,-26.54140016982066,-40.04013662980867,1.5193330206764042,-6.519531533192094,-6.519548264632515,40.097949151804784,41089.28100370658,25742.363631491382,25742.363631491382,66831.64463519797,77104.29180628016,77096.23954971631,25742.363631491382,102838.6031812077,102838.6031812077,102838.6031812077,130295.28243723736,125810.2521969405,4485.030240296848,0.0,90927.56079528495,54912.58617165753,40016.63847069714,27456.679256029653,67473.31772672679,20833.9743990702,1549.9760315685571,0.0,0.8785815011291076,2.7267696332859086,0.001494314320929203,1.0,1.0,-6.50539065929803,334133.3964342711,1558760.8497077485,4.665085460903275,1558760.8497077485,4.665085460903275,0.7587943977054302,0.0924770056046674,3.9208649188589804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208649188589804,1.2846333091741315,1.2849316783649412,3.0521277090188765,6467.092370125328,15261.240843651902,6454.55353112447,0.00032813615646830156,23190.68947209382,2364.7922044830625,19293.092443253343,1967.3479162867386,0.8319326799864836,0.8319326799864836,35455.99141291859,35405.22815468563,1.0017925443334672,0.8,4279.162541707087,4273.035954225843,1.0017925443334672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.83645953027,4632.441516551485,6.15722807640833,4.967133662164051,-3.715648867193853,8.682782529357905,2.950009640807205,3.5,0.8428598973734872,0.6,0.00023224811008802428,1.0000139838290496,0.00023224486241557062,198.96267922402728,0.0,6.501780203752861e-07,1.8426045097435608,0.00023559866449164812,7.849826206914375e-05,0.00015374984801888055,0.0006028323853771286,0.09247700059294306,0.09247700059294306,0.09247700059294306,0.092479653572089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488106.3794973597,595.5309981660348,0.0,0.09247700059294306,0.0924770056046674,0.0924770056046674,0.37159772848623457,0.37159772848623457,0.5,9.947266639062203,0.01409660922712419,0.01409660922712419,-1.0800249583553523e-12,1.6731440439343714e-05,0.014157605334503387,-1.0800249583553523e-12,27456.679256029653,20833.9743990702,0.7587943977054302,0.9904899727307369,0.6089708108043833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517880231670517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.81691159943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63939522579096,260.63939522579096,-12.510604774209014,244.85540840168701,276.42338204994564,124386.04742941538,124401.97878415744,-15.931354742066722,0.0,nan,276.42338204994564,3.273382049945667,270.1097873202732,-3.0402126797267783,263.7961925905964,-9.3538074094036,257.4825978609396,-15.667402139060357,251.16900313130364,-21.980996868696337,244.85540840168701,-28.294591598312962,1.0,1.0,26022.012520719443,26022.012520719443,275.6517003716528,2.5017003716528166,275.6517003716528,275.6517003716528,77094.70673566347,77096.23954971631,-1.5328140528436052,0.0,8546.071908451686,8546.071908451686,0.8856847717056462,3940.4692434532753,275.6517003716528,2.5017003716528166,1.0,0.002,0.1311300759312987,0.004901243621086228,0.00020254585314650534,0.0017974540762479355,0.10127292657325267,0.10127292657325267,0.0,-7.060555915969213e-11,1.0,1.000028674200163,0.014157605335583412,0.0924770056046674,0.0,2.6485551839023587e-06,3.401929177421044,0.0,1600114.7169174035,266.6304684668079,1.6731441519368673e-05,1.0,1284447.1574908516,2598.374273437732,,,,,,,,,,,,,,,,,,,2.0,15261.240843651902,1549.9760315685571,0.37159772848623457,6.173730061729009,2.950009640807205
1942.0,-30.049125512176904,4.967197100949042,35.048935657651,24.591711779963248,5.026844367821729,-26.54152852418219,-40.0402587960474,1.5192473893521738,-6.519592198761018,-6.5196088411184565,40.09795444426472,41089.21731043258,25742.386859863404,25742.386859863404,66831.60417029598,77104.31813889912,77096.22606879576,25742.386859863404,102838.61292865916,102838.61292865916,102838.61292865916,130295.34549983076,125810.27982824986,4485.065671580899,0.0,90927.61004149361,54912.54527437509,40016.73863013169,27456.7325711716,67473.47120130328,20834.00969802604,1549.9799398702928,0.0,0.8785811530524721,2.7267634779055876,0.001494314320929203,1.0,1.0,-6.505528870678006,334132.5973518594,1558761.0783707106,4.665097301863225,1558761.0783707106,4.665097301863225,0.7587942099090429,0.0924770074666142,3.9208654869604866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208654869604866,1.2846337163790649,1.2849320814921652,3.0521271837797013,6467.091257206543,15261.236524572421,6454.5522227094125,0.00032813629356235734,23190.698671986844,2364.7931426110695,19293.088532313177,1967.347517481829,0.8319321813110453,0.8319321813110453,35455.99552274686,35405.22815468563,1.0017926894850766,0.8,4279.163037719819,4273.035954225843,1.0017926894850766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.80611261775,4632.441516551485,6.157278325386199,4.967197100949042,-3.7156983053832078,8.68289540633225,2.949973952786095,3.5,0.8428497007960271,0.6,0.00023224486241557062,1.0000139205704732,0.0002322416294796006,198.9627896773452,0.0,6.461656126233173e-07,1.8312333461744812,0.00023624483010427144,7.849717647325393e-05,0.0001537476859423167,0.0006028239955112695,0.09247700263209364,0.09247700263209364,0.09247700263209364,0.09247964136003416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488106.02349212114,595.5311142139186,0.0,0.09247700263209364,0.0924770074666142,0.0924770074666142,0.3715975445464227,0.3715975445464227,0.5,9.947345786080657,0.014115126989281634,0.014115126989281634,1.4381384971784428e-11,1.6642357422824716e-05,0.014079970440434408,1.4381384971784428e-11,27456.7325711716,20834.00969802604,0.7587942099090429,0.990487120055046,0.608968481669562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178882807013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.80554043586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6392978080209,260.6392978080209,-12.510702191979078,244.85527468906858,276.4233209270249,124386.07680996858,124402.36413102293,-16.287321054348237,0.0,nan,276.4233209270249,3.2733209270249404,270.10971167940824,-3.040288320591742,263.79610243179576,-9.353897568204218,257.48249318420125,-15.667506815798731,251.16888393662651,-21.981116063373463,244.85527468906858,-28.294725310931398,1.0,1.0,26022.012520719443,26022.012520719443,275.6516382177263,2.501638217726338,275.6516382177263,275.6516382177263,77094.66525154232,77096.22606879576,-1.5608172534412006,0.0,8546.071908451686,8546.071908451686,0.8856847357831296,3940.469814395289,275.6516382177263,2.501638217726338,1.0,0.002,0.1311274419555073,0.004901243746237957,0.00020254175944378578,0.001797458180486148,0.10127087972189289,0.10127087972189289,0.0,-6.007006610880827e-11,1.0,1.0000285169542713,0.014079970426053023,0.0924770074666142,0.0,2.6340302978385967e-06,3.383273273442862,0.0,1600114.645662459,266.63040780123896,1.6642343041439744e-05,1.0,1284447.3642611746,2598.3734366151402,,,,,,,,,,,,,,,,,,,2.0,15261.236524572421,1549.9799398702928,0.3715975445464227,6.173730061729009,2.949973952786095
1943.0,-30.04925933959103,4.9672604779583915,35.04893859407436,24.59166176794099,5.02679608251549,-26.54165379736723,-40.04038047334177,1.519190547444714,-6.51964586393035,-6.519662252459614,40.097956122593104,41089.15300414517,25742.39422998189,25742.39422998189,66831.54723412707,77104.32535875011,77096.18441632399,25742.39422998189,102838.57864630588,102838.57864630588,102838.57864630588,130295.34384384906,125810.24385054526,4485.09999330379,0.0,90927.65350705424,54912.51724014051,40016.818074348594,27456.765197543187,67473.58327189178,20834.030460317794,1549.9826931154785,0.0,0.8785808575043712,2.726758052926154,0.001494314320929203,1.0,1.0,-6.505803321234509,334131.8927877008,1558761.1508842844,4.665107355898776,1558761.1508842844,4.665107355898776,0.7587940644290467,0.0924769991261443,3.920866226471218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920866226471218,1.2846339889050604,1.2849323499281011,3.0521271119512514,6467.091105010677,15261.23221319008,6454.550252923427,0.00032813618258989067,23190.705383715474,2364.7938270169197,19293.08264449105,1967.3469170910607,0.8319316866505777,0.8319316866505778,35456.000872604185,35405.22815468563,1.0017928784322483,0.8,4279.1636833909215,4273.035954225843,1.0017928784322483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.775806509458,4632.441516551485,6.157324721861679,4.9672604779583915,-3.715742317281578,8.68300279523997,2.949938312923174,3.5,0.8428395179780497,0.6,0.0002322416294796006,1.000013934554031,0.00023223839334116051,198.96290024160268,0.0,6.432339594418075e-07,1.8229250410580824,0.00023688806406371325,7.84960952360272e-05,0.00015374553424357342,0.0006028156726864012,0.0924769952419332,0.0924769952419332,0.0924769952419332,0.09247959053170973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488105.6562740604,595.5312337312164,0.0,0.0924769952419332,0.0924769991261443,0.0924769991261443,0.3715973596657925,0.3715973596657925,0.5,9.947423633664103,0.014083149387147387,0.014083149387147387,-1.375610736431554e-11,1.6388529274991015e-05,0.013858931225115612,-1.375610736431554e-11,27456.765197543187,20834.030460317794,0.7587940644290467,0.9904846310714289,0.608966517141563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789629332065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.797232130746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63920154687986,260.63920154687986,-12.510798453120117,244.85514173323347,276.4232613605792,124386.50032807533,124402.59427375214,-16.093945676811792,0.0,nan,276.4232613605792,3.2732613605792267,270.10963743508813,-3.0403625649118453,263.79601350959,-9.353986490409966,257.4823895841194,-15.667610415880574,251.1687656586689,-21.98123434133109,244.85514173323347,-28.29485826676651,1.0,1.0,26022.012520719443,26022.012520719443,275.6515799325118,2.501579932511845,275.6515799325118,275.6515799325118,77094.7045955158,77096.18441632399,-1.4798208081920166,0.0,8546.071908451686,8546.071908451686,0.8856846890219663,3940.470557603574,275.6515799325118,2.501579932511845,1.0,0.002,0.13112484933055613,0.004901244982872242,0.0002025377325959446,0.0017974622123258773,0.1012688662979723,0.1012688662979723,0.0,-5.5078178129441824e-11,1.0,1.0000280692769328,0.013858931238871719,0.0924769991261443,0.0,2.592677742523923e-06,3.3301585654425154,0.0,1600114.5823797493,266.6303541360696,1.638854303109838e-05,1.0,1284447.546574249,2598.3726987741034,,,,,,,,,,,,,,,,,,,2.0,15261.23221319008,1549.9826931154785,0.3715973596657925,6.173730061729009,2.949938312923174
1944.0,-30.049392680289333,4.967323685851078,35.04894154031812,24.591603443864756,5.026734983179327,-26.541779913945547,-40.04050229033453,1.5191222261432278,-6.519704958595582,-6.519721330410618,40.097962292618206,41089.08510232317,25742.414535588123,25742.414535588123,66831.4996379113,77104.33885623026,77096.18832144697,25742.414535588123,102838.60285703509,102838.60285703509,102838.60285703509,130295.42447952204,125810.28963306428,4485.1348464577595,0.0,90927.69592182733,54912.47813249962,40016.90865480856,27456.821622486957,67473.73027729552,20834.068084899598,1549.9867163882323,0.0,0.87858051420336,2.7267520489087196,0.001494314320929203,1.0,1.0,-6.505876955647125,334131.1134757889,1558761.4174649252,4.665119034411241,1558761.4174649252,4.665119034411241,0.7587938753929417,0.0924770010872202,3.9208663792424074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208663792424074,1.2846343151271902,1.2849326720685263,3.0521264558110506,6467.089714728326,15261.22789466381,6454.5491367792665,0.00032813639139419015,23190.715297825693,2364.7948379748123,19293.079308261462,1967.3465768903206,0.8319311871363595,0.8319311871363595,35456.001977799846,35405.22815468563,1.0017929174657376,0.8,4279.16381677633,4273.035954225843,1.0017929174657376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.745574316426,4632.441516551485,6.157374104210381,4.967323685851078,-3.715790607762769,8.683114293613848,2.9499027601559096,3.5,0.8428293600445456,0.6,0.00023223839334116051,1.0000138838904171,0.00023223516901352292,198.96301040385782,0.0,6.438714896243555e-07,1.8247318015954235,0.0002375319355533376,7.849501277121811e-05,0.0001537433805699424,0.0006028072519077575,0.09247699635765129,0.09247699635765129,0.09247699635765129,0.09247959081372102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488105.31090918486,595.5313463614257,0.0,0.09247699635765129,0.0924770010872202,0.0924770010872202,0.37159717032882783,0.37159717032882783,0.5,9.947501454027435,0.014056699584784837,0.014056699584784837,1.1709744285326451e-11,1.6371815036109183e-05,0.01384437476349376,1.1709744285326451e-11,27456.821622486957,20834.068084899598,0.7587938753929417,0.9904817676932215,0.6089641840381455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790431398849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.79903889128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63910511139164,260.63910511139164,-12.510894888608334,244.85500936416193,276.42320085867425,124386.74679944784,124402.86989305555,-16.12309360772355,0.0,nan,276.42320085867425,3.2732008586742722,270.1095625597503,-3.0404374402496614,263.7959242608157,-9.354075739184282,257.482285961915,-15.667714038084966,251.1686476630325,-21.98135233696749,244.85500936416193,-28.294990635838047,1.0,1.0,26022.012520719443,26022.012520719443,275.6515213115103,2.5015213115103165,275.6515213115103,275.6515213115103,77094.70779481133,77096.18832144697,-1.4805266356415814,0.0,8546.071908451686,8546.071908451686,0.8856846793618514,3940.4707111386197,275.6515213115103,2.5015213115103165,1.0,0.002,0.13112225943037545,0.004901245154839168,0.00020253370759894292,0.0017974662333589049,0.10126685379947145,0.10126685379947145,0.0,-5.904215224367126e-11,1.0,1.0000280397827779,0.013844374751784017,0.0924770010872202,0.0,2.5899534034364556e-06,3.3266598170628816,0.0,1600114.513069929,266.6302950414044,1.6371803326364898e-05,1.0,1284447.7482293441,2598.371882654127,,,,,,,,,,,,,,,,,,,2.0,15261.22789466381,1549.9867163882323,0.37159717032882783,6.173730061729009,2.9499027601559096
1945.0,-30.04952579465631,4.967386777208416,35.048944436980854,24.5915493805893,5.026679713925362,-26.541905243798052,-40.0406240025535,1.5190591713464403,-6.519761247587724,-6.5197775261107855,40.09796674756237,41089.01936052947,25742.428504565978,25742.428504565978,66831.44786509546,77104.34932988984,77096.17764050806,25742.428504565978,102838.60614507404,102838.60614507404,102838.60614507404,130295.47459473625,125810.30537757042,4485.169217165837,0.0,90927.73810286692,54912.44403259443,40016.993411413874,27456.86844966221,67473.86186107609,20834.09894339789,1549.990213522159,0.0,0.8785801930251762,2.726746338842141,0.001494314320929203,1.0,1.0,-6.506014327869991,334130.37218527327,1558761.6099438458,4.665129960348297,1558761.6099438458,4.665129960348297,0.7587937051741311,0.09247699786742823,3.920866693333136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920866693333136,1.2846346166935108,1.2849329695625873,3.052125983826403,6467.088714649494,15261.22358142717,6454.547753055105,0.0003281364995190823,23190.72419816678,2364.795745557023,19293.075172217345,1967.3461551311962,0.831930689501385,0.831930689501385,35456.00425003262,35405.22815468563,1.0017929977168445,0.8,4279.164091010754,4273.035954225843,1.0017929977168445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.715388416706,4632.441516551485,6.157421903411365,4.967386777208416,-3.715836719293444,8.68322349650186,2.949867262000134,3.5,0.842819217714324,0.6,0.00023223516901352292,1.0000138603389894,0.00023223195019996898,198.96312037923198,0.0,6.415219333042227e-07,1.8180731589841672,0.00023817345748664183,7.849393125121161e-05,0.0001537412377623113,0.0006027988985340569,0.09247699354158229,0.09247699354158229,0.09247699354158229,0.09247957200098919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.9595684686,595.5314608509976,0.0,0.09247699354158229,0.09247699786742823,0.09247699786742823,0.371596981624129,0.371596981624129,0.5,9.94757879356472,0.014018265003755914,0.014018265003755914,4.320099833421409e-12,1.6278523048640636e-05,0.013763198240781094,4.320099833421409e-12,27456.86844966221,20834.09894339789,0.7587937051741311,0.9904790688088475,0.6089620221402008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791230549445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.79238024867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6390090838465,260.6390090838465,-12.510990916153503,244.8548775672672,276.4231406004809,124387.06693807933,124403.12182787577,-16.05488979645908,0.0,nan,276.4231406004809,3.2731406004809287,270.10948799380844,-3.040512006191534,263.7958353871456,-9.35416461285439,257.48218278049956,-15.66781721950042,251.16853017387695,-21.981469826123032,244.8548775672672,-28.295122432732768,1.0,1.0,26022.012520719443,26022.012520719443,275.6514638660033,2.5014638660033484,275.6514638660033,275.6514638660033,77094.72404592531,77096.17764050806,-1.4535945827519754,0.0,8546.071908451686,8546.071908451686,0.8856846595010872,3940.4710267998016,275.6514638660033,2.5014638660033484,1.0,0.002,0.13111968471582597,0.004901245798507861,0.00020252970725864486,0.00179747023429648,0.10126485362932243,0.10126485362932243,0.0,-5.844487524150899e-11,1.0,1.0000278753654217,0.013763198236460994,0.09247699786742823,0.0,2.574765963763865e-06,3.307152838257794,0.0,1600114.4469402023,266.63023875241225,1.6278518728540803e-05,1.0,1284447.9400462888,2598.3711063505634,,,,,,,,,,,,,,,,,,,2.0,15261.22358142717,1549.990213522159,0.371596981624129,6.173730061729009,2.949867262000134
1946.0,-30.04965858293321,4.967449737441355,35.04894731644903,24.591495631635212,5.026622947185031,-26.54203042992111,-40.04074567984787,1.5189948027288638,-6.519818188327633,-6.5198344203546155,40.09797204650989,41088.95103952646,25742.44424002069,25742.44424002069,66831.39527954714,77104.35973709327,77096.17647361918,25742.44424002069,102838.62071363987,102838.62071363987,102838.62071363987,130295.5402649138,125810.33667774126,4485.203587172542,0.0,90927.7781955746,54912.405309867194,40017.08098411934,27456.91955127392,67474.00053539326,20834.132847495872,1549.9939315773172,0.0,0.8785798648561463,2.726740557171934,0.001494314320929203,1.0,1.0,-6.506111668580047,334129.6216815768,1558761.8388891602,4.6651411241073655,1558761.8388891602,4.6651411241073655,0.7587935277513398,0.09247699647588785,3.9208666392023503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208666392023503,1.284634924393363,1.2849332731986864,3.0521252106343617,6467.087076348339,15261.219268280007,6454.54681119135,0.0003281367726171858,23190.73474380467,2364.7968209128167,19293.07235692355,1967.3458680511235,0.831930189796062,0.831930189796062,35456.003858433214,35405.22815468563,1.0017929838862694,0.8,4279.164043748854,4273.035954225843,1.0017929838862694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.6852620596765,4632.441516551485,6.157470038138746,4.967449737441355,-3.7158833538162463,8.683333091257602,2.949831834036016,3.5,0.8428090954388617,0.6,0.00023223195019996898,1.0000138264001643,0.00023222873931248958,198.96323008530644,0.0,6.404251886106663e-07,1.8149649845226283,0.0002388138826752525,7.849285005530983e-05,0.00015373910014465915,0.0006027905088981833,0.09247699202833494,0.09247699202833494,0.09247699202833494,0.09247956320416856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.61336508143,595.5315737110999,0.0,0.09247699202833494,0.09247699647588785,0.09247699647588785,0.37159679173269305,0.37159679173269305,0.5,9.94765591414753,0.013979679971669157,0.013979679971669157,9.038103598868474e-12,1.6232027007845318e-05,0.013722751774594144,9.038103598868474e-12,27456.91955127392,20834.132847495872,0.7587935277513398,0.9904762538052113,0.6089597580326275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517920283444081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78927207421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6389132835806,260.6389132835806,-12.511086716419356,244.8547462812254,276.42308028599894,124387.35382475685,124403.37071562982,-16.016890872956466,0.0,nan,276.42308028599894,3.273080285998958,270.1094134850044,-3.0405865149955957,263.7957466840337,-9.354253315966275,257.4820798830754,-15.667920116924563,251.16841308214575,-21.98158691785423,244.8547462812254,-28.295253718774575,1.0,1.0,26022.012520719443,26022.012520719443,275.6514068352185,2.5014068352185177,275.6514068352185,275.6514068352185,77094.73473314822,77096.17647361918,-1.4417404709674884,0.0,8546.071908451686,8546.071908451686,0.8856846629239159,3940.470972398362,275.6514068352185,2.5014068352185177,1.0,0.002,0.131117117568604,0.004901246280257049,0.00020252571831713614,0.0017974742226614779,0.10126285915856807,0.10126285915856807,0.0,-5.902138586894035e-11,1.0,1.000027793437531,0.01372275176555604,0.09247699647588785,0.0,2.567198190917809e-06,3.2974329265679883,0.0,1600114.3801131425,266.63018181167234,1.623201796974172e-05,1.0,1284448.13424752,2598.370320397865,,,,,,,,,,,,,,,,,,,2.0,15261.219268280007,1549.9939315773172,0.37159679173269305,6.173730061729009,2.949831834036016
1947.0,-30.049790993474563,4.967512576534601,35.04895017330884,24.59143615504729,5.0265669833336375,-26.54215519578293,-40.04086348051203,1.5189311940404808,-6.519874512823662,-6.519890693163144,40.0979771516708,41088.88481674578,25742.458773532988,25742.458773532988,66831.34359027878,77104.37435901689,77096.17452531758,25742.458773532988,102838.63329885056,102838.63329885056,102838.63329885056,130295.60273173646,125810.36493192165,4485.237799814815,0.0,90927.82806744457,54912.37423419648,40017.17092583121,27456.96943288591,67474.14035871712,20834.16590456292,1549.9975771181894,0.0,0.8785795407873893,2.7267348387352532,0.001494314320929203,1.0,1.0,-6.506212877454857,334128.87937636755,1558762.0594608958,4.665152148387281,1558762.0594608958,4.665152148387281,0.7587933531953934,0.092476994236333,3.920868115285466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920868115285466,1.2846352285227816,1.2849335732737033,3.0521256370916454,6467.08797996015,15261.214957228372,6454.544110652743,0.00032813638873581435,23190.738732823815,2364.797227679566,19293.064284832933,1967.3450449269562,0.8319296986225725,0.8319296986225725,35456.01453689009,35405.22815468563,1.0017933610298564,0.8,4279.165332525471,4273.035954225843,1.0017933610298564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.6551913385665,4632.441516551485,6.15751780411499,4.967512576534601,-3.715929513573305,8.683442090107906,2.9497964716682996,3.5,0.8427989919052284,0.6,0.00023222873931248958,1.0000137870836627,0.00023222553759957406,198.9633394794124,0.0,6.388485443422137e-07,1.8104967746658338,0.0002394527312195947,7.849180331935252e-05,0.00015373693599313708,0.0006027822504771737,0.09247698984584965,0.09247698984584965,0.09247698984584965,0.09247955265608773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.2674609263,595.5316864643358,0.0,0.09247698984584965,0.092476994236333,0.092476994236333,0.3715966016999209,0.3715966016999209,0.5,9.94773277830388,0.013939600621142745,0.013939600621142745,-9.492850949754938e-12,1.618033945760544e-05,0.013677815708263097,-9.492850949754938e-12,27456.96943288591,20834.16590456292,0.7587933531953934,0.9904734352298376,0.6089575146612064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517928241858482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78480386436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6388177766007,260.6388177766007,-12.51118222339926,244.85461548569776,276.4230200675568,124387.69628540248,124403.66414181328,-15.967856410817541,0.0,nan,276.4230200675568,3.2730200675568426,270.10933915116044,-3.0406608488395364,263.79565823476213,-9.354341765237848,257.4819773183901,-15.668022681609898,251.16829640203707,-21.981703597962905,244.85461548569776,-28.295384514302214,1.0,1.0,26022.012520719443,26022.012520719443,275.65135033443374,2.5013503344337664,275.65135033443374,275.65135033443374,77094.74524677967,77096.17452531758,-1.4292785379075212,0.0,8546.071908451686,8546.071908451686,0.8856845695873825,3940.472455861893,275.65135033443374,2.5013503344337664,1.0,0.002,0.1311145588254762,0.004901246834513096,0.00020252174261632474,0.0017974781959957287,0.10126087130816237,0.10126087130816237,0.0,-6.138794680921045e-11,1.0,1.0000277024172126,0.013677815717755948,0.092476994236333,0.0,2.558790522464516e-06,3.286634204002418,0.0,1600114.3140011707,266.6301254871763,1.618034895045639e-05,1.0,1284448.3263275786,2598.3695430301245,,,,,,,,,,,,,,,,,,,2.0,15261.214957228372,1549.9975771181894,0.3715966016999209,6.173730061729009,2.9497964716682996
1948.0,-30.049923213846114,4.9675752972661185,35.048953015677284,24.591387155838333,5.026513726031047,-26.542279519854315,-40.040985053032614,1.5188700403750326,-6.519930577215632,-6.519946720463575,40.09798244678678,41088.81401552461,25742.472973752243,25742.472973752243,66831.28698927685,77104.38157037382,77096.17591112922,25742.472973752243,102838.64888488146,102838.64888488146,102838.64888488146,130295.66882019237,125810.39688334467,4485.2719368476955,0.0,90927.86466680394,54912.33276903625,40017.25766418633,27457.019935310913,67474.27759949723,20834.199370114322,1550.0012423382077,0.0,0.8785792173252116,2.726729145070179,0.001494314320929203,1.0,1.0,-6.50630116830871,334128.1403114551,1558762.2882398411,4.665163152037575,1558762.2882398411,4.665163152037575,0.7587931763607252,0.09247699207956317,3.9208676474670545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208676474670545,1.284635521151173,1.2849338618568067,3.0521245776806256,6467.085735195325,15261.210649317763,6454.543591141545,0.0003281368187762187,23190.750834332513,2364.798461690028,19293.062731979197,1967.344886579943,0.8319291975409859,0.8319291975409858,35456.01115254232,35405.22815468563,1.0017932415008732,0.8,4279.164924070549,4273.035954225843,1.0017932415008732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.625178629684,4632.441516551485,6.157565405609994,4.9675752972661185,-3.715975480550541,8.68355077781666,2.9497611776904975,3.5,0.8427889079115707,0.6,0.00023222553759957406,1.0000137672972524,0.0002322223405255834,198.963448716511,0.0,6.37023493725277e-07,1.805324581217435,0.00024008975471331997,7.849072308151626e-05,0.0001537348145180578,0.0006027738605332013,0.09247698773303656,0.09247698773303656,0.09247698773303656,0.09247954418521795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.92335650104,595.5317986415191,0.0,0.09247698773303656,0.09247699207956317,0.09247699207956317,0.37159641137348254,0.37159641137348254,0.5,9.947809459721716,0.013900995916515058,0.013900995916515058,7.73070496506989e-12,1.6143247933086968e-05,0.013645552154855523,7.73070496506989e-12,27457.019935310913,20834.199370114322,0.7587931763607252,0.990470581781743,0.6089552267519315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517936177642317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77963167091,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6387227729098,260.6387227729098,-12.511277227090204,244.85448514895134,276.4229603969168,124388.00355324344,124403.88726259924,-15.883709355790717,0.0,nan,276.4229603969168,3.272960396916801,270.109265347309,-3.0407346526909578,263.79557029768375,-9.354429702316224,257.48187524808486,-15.668124751915116,251.1681801985128,-21.981819801487177,244.85448514895134,-28.295514851048637,1.0,1.0,26022.012520719443,26022.012520719443,275.65129446929103,2.5012944692910537,275.65129446929103,275.65129446929103,77094.7625853541,77096.17591112922,-1.413325775123667,0.0,8546.071908451686,8546.071908451686,0.885684599168745,3940.4719857043897,275.65129446929103,2.5012944692910537,1.0,0.002,0.13111200612361165,0.004901247424306218,0.00020251777635007506,0.0017974821659227102,0.10125888817503753,0.10125888817503753,0.0,-5.7727214935326954e-11,1.0,1.000027637062245,0.013645552147124818,0.09247699207956317,0.0,2.552753583973052e-06,3.2788805566542747,0.0,1600114.2482149235,266.63006942278435,1.6143240202382003e-05,1.0,1284448.517569445,2598.3687690549614,,,,,,,,,,,,,,,,,,,2.0,15261.210649317763,1550.0012423382077,0.37159641137348254,6.173730061729009,2.9497611776904975
1949.0,-30.05005536217126,4.967637981709761,35.04895591122337,24.591355898324423,5.026481109470944,-26.542401715007973,-40.041102504450805,1.5188274605658025,-6.519981860372866,-6.519998112871725,40.09798965763727,41088.7263397408,25742.477193073053,25742.477193073053,66831.20353281386,77104.37603420937,77096.21817498746,25742.477193073053,102838.69536806051,102838.69536806051,102838.69536806051,130295.77031946123,125810.46398808852,4485.306331372707,0.0,90927.89644728467,54912.28235031494,40017.34899663303,27457.074951400722,67474.42394803376,20834.236265358264,1550.0050039852222,0.0,0.8785789116736566,2.726723920523908,0.001494314320929203,1.0,1.0,-6.50625749167358,334127.4623868853,1558762.5997906297,4.665173549804603,1558762.5997906297,4.665173549804603,0.7587929996998972,0.09247699028071017,3.920867118104254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920867118104254,1.2846357268995345,1.2849340635456614,3.05212367677743,6467.083826289559,15261.206340803203,6454.542838833392,0.0003281371619789141,23190.762070826942,2364.7996074935827,19293.060483279784,1967.344657276418,0.8319286974855253,0.8319286974855253,35456.00732296269,35405.22815468563,1.0017931062471173,0.8,4279.164461880858,4273.035954225843,1.0017931062471173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.595224474799,4632.441516551485,6.1576105341093,4.967637981709761,-3.716017916376188,8.683655898085949,2.94972595273873,3.5,0.8427788436396372,0.6,0.0002322223405255834,1.0000137598103613,0.0002322191452341827,198.96355789419252,0.0,6.361008669844532e-07,1.8027098570339406,0.00024072585558030442,7.848967947496344e-05,0.00015373266105061996,0.0006027653356920423,0.09247698627054723,0.09247698627054723,0.09247698627054723,0.09247955925202354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.5861226148,595.5319086781418,0.0,0.09247698627054723,0.09247699028071017,0.09247699028071017,0.37159622104638934,0.37159622104638934,0.5,9.947886637679883,0.013887454508108021,0.013887454508108021,-5.059064278611913e-12,1.6252498880930943e-05,0.013740621198166991,-5.059064278611913e-12,27457.074951400722,20834.236265358264,0.7587929996998972,0.9904671966415707,0.6089526065666864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794410203694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77701694672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6386300640003,260.6386300640003,-12.511369935999653,244.8543553876596,276.42290474038555,124388.53157196219,124404.0316178191,-15.500045856907114,0.0,nan,276.42290474038555,3.27290474038557,270.1091948698336,-3.0408051301664045,263.7954849992503,-9.3545150007497,257.4817751287004,-15.668224871299572,251.16806525817233,-21.981934741827644,244.8543553876596,-28.295644612340368,1.0,1.0,26022.012520719443,26022.012520719443,275.6512480222962,2.501248022296238,275.6512480222962,275.6512480222962,77094.8081018472,77096.21817498746,-1.4100731402577367,0.0,8546.071908451686,8546.071908451686,0.8856846326417169,3940.471453694775,275.6512480222962,2.501248022296238,1.0,0.002,0.13110943563922492,0.00490124890931087,0.00020251378454669565,0.0017974861536500383,0.10125689227334782,0.10125689227334782,0.0,-6.18032660638923e-11,1.0,1.00002782959162,0.013740621203226056,0.09247699028071017,0.0,2.5705376072506806e-06,3.3017236699167247,0.0,1600114.188243617,266.6300181396271,1.6252503939995222e-05,1.0,1284448.692990757,2598.368059107471,,,,,,,,,,,,,,,,,,,2.0,15261.206340803203,1550.0050039852222,0.37159622104638934,6.173730061729009,2.94972595273873
