time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1950.0,-30.050186465749842,4.967700437835309,35.04895888592471,24.5912741747685,5.026399635195217,-26.54252785563958,-40.041224321443565,1.5187410353888884,-6.520043537858726,-6.520059870791097,40.097997754411345,41088.68365031745,25742.50479067734,25742.50479067734,66831.1884409948,77104.40726684625,77096.23940574916,25742.50479067734,102838.7441964265,102838.7441964265,102838.7441964265,130295.88620212876,125810.54483193294,4485.341370195816,0.0,90927.95297779673,54912.26472432462,40017.43139274679,27457.14200570226,67474.57339844905,20834.281204537274,1550.0095840138115,0.0,0.8785785465343469,2.726717642907153,0.001494314320929203,1.0,1.0,-6.506249235805512,334126.64773104864,1558762.949617025,4.665185971254029,1558762.949617025,4.665185971254029,0.7587927833206545,0.09247699718604695,3.920868782574676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920868782574676,1.2846361377106976,1.2849344703472285,3.0521239964196485,6467.084503573064,15261.202029324628,6454.540294760124,0.0003281368365791029,23190.766643837545,2364.800073810888,19293.052878874536,1967.3438818428858,0.8319282055300771,0.8319282055300771,35456.019364273176,35405.22815468563,1.0017935315242166,0.8,4279.165915139468,4273.035954225843,1.0017935315242166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.565349761349,4632.441516551485,6.157661138378538,4.967700437835309,-3.7160681937537823,8.683768631589091,2.9496908213746726,3.5,0.8427688061070493,0.6,0.0002322191452341827,1.0000136510411648,0.00023221597524434554,198.96366620883472,0.0,6.357465455905035e-07,1.8017057102034868,0.00024136160212589493,7.848859709194902e-05,0.00015373054814223368,0.0006027573071389774,0.0924769920464026,0.0924769920464026,0.0924769920464026,0.09247958116803952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.2508648418,595.5320181155147,0.0,0.0924769920464026,0.09247699718604695,0.09247699718604695,0.37159603344048564,0.37159603344048564,0.5,9.947964294393307,0.013894362267762972,0.013894362267762972,-2.6716406864579767e-12,1.6332932375462406e-05,0.013810634985588877,-2.6716406864579767e-12,27457.14200570226,20834.281204537274,0.7587927833206545,0.9904647791745943,0.6089506251144657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517952022121845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77601279989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63853488599983,260.63853488599983,-12.511465114000146,244.85422583349512,276.42284393855516,124388.55398237225,124404.46683708912,-15.912854716839204,0.0,nan,276.42284393855516,3.2728439385551837,270.1091203175269,-3.0408796824730757,263.7953966964809,-9.35460330351907,257.48167307546674,-15.668326924533233,251.16794945447404,-21.982050545525937,244.85422583349512,-28.295774166504856,1.0,1.0,26022.012520719443,26022.012520719443,275.6511887486482,2.5011887486482465,275.6511887486482,275.6511887486482,77094.75331785159,77096.23940574916,-1.4860878975741798,0.0,8546.071908451686,8546.071908451686,0.8856845273929668,3940.4731264875495,275.6511887486482,2.5011887486482465,1.0,0.002,0.13110685205598707,0.004901248581030096,0.00020250976819721306,0.001797490170836516,0.10125488409860653,0.10125488409860653,0.0,-6.096627109403174e-11,1.0,1.0000279713747324,0.013810634988260517,0.09247699718604695,0.0,2.5836344122010704e-06,3.3185463885542266,0.0,1600114.1160441223,266.62995646214125,1.6332935047103092e-05,1.0,1284448.903793267,2598.3672059691266,,,,,,,,,,,,,,,,,,,2.0,15261.202029324628,1550.0095840138115,0.37159603344048564,6.173730061729009,2.9496908213746726
1951.0,-30.05031793035082,4.967762862977103,35.048961711519496,24.591233767010294,5.026357639136414,-26.542650373390067,-40.04134180778635,1.5186900887566246,-6.520094764507064,-6.5201108666144005,40.09799937623482,41088.60207947536,25742.508450586767,25742.508450586767,66831.11053006213,77104.40851001187,77096.20372900009,25742.508450586767,102838.71217958686,102838.71217958686,102838.71217958686,130295.88510184296,125810.51013878187,4485.374963061089,0.0,90927.98858287092,54912.217597539326,40017.523317035106,27457.17292225609,67474.6962392912,20834.300749922673,1550.0121916283815,0.0,0.8785782642734697,2.7267124631913897,0.001494314320929203,1.0,1.0,-6.506501049392625,334125.97504053067,1558763.0196895117,4.665195573317604,1558763.0196895117,4.665195573317604,0.7587926407760253,0.09247698681646864,3.9208685469122613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208685469122613,1.2846363825352922,1.2849347111561829,3.052123231302415,6467.082882381457,15261.197734370866,6454.539349800756,0.0003281371058809073,23190.777118625407,2364.801141941989,19293.05005432775,1967.3435938192706,0.831927707969422,0.8319277079694218,35456.01765941609,35405.22815468563,1.0017934713117749,0.8,4279.165709381279,4273.035954225843,1.0017934713117749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.535505177414,4632.441516551485,6.157705973004121,4.967762862977103,-3.716110324953816,8.683873187930919,2.949655725608729,3.5,0.8427587787453511,0.6,0.00023221597524434554,1.000013688647267,0.00023221279656528246,198.96377482184948,0.0,6.307127998477105e-07,1.7874400747684114,0.00024199231492574264,7.848755320121937e-05,0.00015372842204312617,0.000602748934755347,0.09247698317732214,0.09247698317732214,0.09247698317732214,0.09247953136156753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.89018450177,595.5321355034474,0.0,0.09247698317732214,0.09247698681646864,0.09247698681646864,0.3715958484891907,0.3715958484891907,0.5,9.948040729411167,0.013855843793578515,0.013855843793578515,6.366462912410498e-12,1.6102107338156202e-05,0.01360981722177712,6.366462912410498e-12,27457.17292225609,20834.300749922673,0.7587926407760253,0.9904618213182218,0.6089483075812507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45179598795998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.761747164455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6384412439324,260.6384412439324,-12.511558756067586,244.85409674532656,276.42278574258603,124388.99219641618,124404.6482564863,-15.65606007015282,0.0,nan,276.42278574258603,3.272785742586052,270.1090479431172,-3.040952056882759,263.7953101436339,-9.354689856366065,257.48157234418363,-15.668427655816345,251.16783454474694,-21.98216545525304,244.85409674532656,-28.29590325467342,1.0,1.0,26022.012520719443,26022.012520719443,275.6511335781878,2.501133578187819,275.6511335781878,275.6511335781878,77094.80150327532,77096.20372900009,-1.4022257247706875,0.0,8546.071908451686,8546.071908451686,0.8856845422945084,3940.4728896468228,275.6511335781878,2.501133578187819,1.0,0.002,0.13110430604273854,0.004901250065736363,0.00020250581435919817,0.0017974941319036269,0.10125290717959909,0.10125290717959909,0.0,-5.3737174866147486e-11,1.0,1.0000275646530383,0.013609817215410658,0.09247698681646864,0.0,2.546064962979263e-06,3.27029079387216,0.0,1600114.0556529646,266.6299052354929,1.610210097169329e-05,1.0,1284449.0778607032,2598.366501501517,,,,,,,,,,,,,,,,,,,2.0,15261.197734370866,1550.0121916283815,0.3715958484891907,6.173730061729009,2.949655725608729
1952.0,-30.050448717045462,4.96782511605263,35.04896458473924,24.5911699597724,5.02629562100139,-26.542774283239417,-40.04146327553315,1.5186211964047498,-6.520153179487011,-6.520169325521243,40.09800641901848,41088.555699980745,25742.5291189136,25742.5291189136,66831.08481889435,77104.42690854968,77096.22043171535,25742.5291189136,102838.74955062896,102838.74955062896,102838.74955062896,130295.98267753096,125810.57328851309,4485.409389017876,0.0,90928.03862144827,54912.20268536988,40017.59548453155,27457.23312690201,67474.82861143356,20834.34094677516,1550.016369039171,0.0,0.8785779209998508,2.7267065213579635,0.001494314320929203,1.0,1.0,-6.506521264326466,334125.2039046182,1558763.3239784308,4.665207250942394,1558763.3239784308,4.665207250942394,0.7587924409747651,0.0924769899220851,3.9208698602403245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208698602403245,1.2846367113108004,1.2849350359243814,3.05212347251045,6467.083393472339,15261.193427814502,6454.536923137971,0.00032813682360655473,23190.78211279243,2364.8016512052973,19293.04280087029,1967.3428541724536,0.8319272160393384,0.8319272160393384,35456.02716045003,35405.22815468563,1.0017938068709664,0.8,4279.166856055422,4273.035954225843,1.0017938068709664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.5057410223635,4632.441516551485,6.157754758307815,4.96782511605263,-3.716158089382753,8.683983205435382,2.949620724589562,3.5,0.8427487784541606,0.6,0.00023221279656528246,1.0000136180749597,0.00023220963431707598,198.96388287489756,0.0,6.324419853365453e-07,1.7923405864437694,0.00024262475691107918,7.848647394837684e-05,0.00015372632261690563,0.0006027409050742058,0.09247698522666306,0.09247698522666306,0.09247698522666306,0.09247954294385652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.55435246084,595.5322450757916,0.0,0.09247698522666306,0.0924769899220851,0.0924769899220851,0.371595659379066,0.371595659379066,0.5,9.94811744806957,0.013835369219577842,0.013835369219577842,-2.1259438653942198e-11,1.614603422694927e-05,0.013648061194771799,-2.1259438653942198e-11,27457.23312690201,20834.34094677516,0.7587924409747651,0.9904594971815885,0.6089464255863011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517967758723196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.76664767613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63834709997894,260.63834709997894,-12.511652900021033,244.85396797350285,276.42272622650285,124389.23579206967,124404.97576169015,-15.739969620500052,0.0,nan,276.42272622650285,3.2727262265028685,270.108974575884,-3.0410254241159578,263.79522292525763,-9.354777074742344,257.48147127465575,-15.668528725344231,251.16771962407046,-21.98228037592952,244.85396797350285,-28.29603202649713,1.0,1.0,26022.012520719443,26022.012520719443,275.6510770737128,2.5010770737128496,275.6510770737128,275.6510770737128,77094.7946113641,77096.22043171535,-1.425820351258153,0.0,8546.071908451686,8546.071908451686,0.8856844592493892,3940.4742095415263,275.6510770737128,2.5010770737128496,1.0,0.002,0.1311017528761063,0.004901250193235533,0.00020250184636666269,0.0017974980952429858,0.10125092318333134,0.10125092318333134,0.0,-5.839035158161643e-11,1.0,1.000027642094589,0.013648061216031238,0.0924769899220851,0.0,2.553218378583845e-06,3.2794795014226645,0.0,1600113.9872264091,266.62984682051297,1.6146055486387922e-05,1.0,1284449.2774024461,2598.3656939372954,,,,,,,,,,,,,,,,,,,2.0,15261.193427814502,1550.016369039171,0.371595659379066,6.173730061729009,2.949620724589562
1953.0,-30.050607385301863,4.967887269715534,35.04896740634957,24.591115861572348,5.02624317488979,-26.542922329014733,-40.0416033930145,1.5185581266714439,-6.520207759693847,-6.52022381392037,40.09801066674254,41088.456784269874,25742.541033484016,25742.541033484016,66830.99781775389,77104.42610519251,77096.21068703604,25742.541033484016,102838.75172052006,102838.75172052006,102838.75172052006,130296.02989710477,125810.58668617051,4485.443210934255,0.0,90928.08071698764,54912.154175245785,40017.696157490944,27457.27817658472,67474.97433407567,20834.370463196912,1550.0197317851037,0.0,0.878577609846581,2.726700984854946,0.001494314320929203,1.0,1.0,-6.50665552159802,334124.4851447109,1558763.5075042783,4.665217835888831,1558763.5075042783,4.665217835888831,0.7587922710039134,0.09247698558540579,3.9208701757841173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208701757841173,1.284637012819902,1.2849353334409483,3.0521230017944365,6467.0823960815915,15261.189130456707,6454.5355451780915,0.00032813693157574713,23190.790982719373,2364.8025556861285,19293.038682055998,1967.3424341702823,0.8319267202413326,0.8319267202413326,35456.02944319434,35405.22815468563,1.0017938874933356,0.8,4279.167131558476,4273.035954225843,1.0017938874933356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.476021061105,4632.441516551485,6.157801385247497,4.967887269715534,-3.7162028493134667,8.684090119029001,2.949585775705641,3.5,0.8427387930587545,0.6,0.00023220963431707598,1.0000165212670462,0.0002322057979830778,198.96401396320877,0.0,6.291731817756185e-07,1.7830767971521029,0.0002432539300928548,7.848522900785666e-05,0.00015372440530921934,0.0006027334360670677,0.09247698147472133,0.09247698147472133,0.09247698147472133,0.0924795230476146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.2073361137,595.5323581484836,0.0,0.09247698147472133,0.09247698558540579,0.09247698558540579,0.37159547213415745,0.37159547213415745,0.5,9.948193682933763,0.013801603889305625,0.013801603889305625,-8.657252692501061e-11,1.6054226534834015e-05,0.01356829232236123,-8.657252692501061e-11,27457.27817658472,20834.370463196912,0.7587922710039134,0.990456068747305,0.6089436445108762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517975597225452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.75738388684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6382508808961,260.6382508808961,-12.511749119103854,244.8538347316233,276.4226670302129,124389.44904121965,124405.53595318264,-16.086911962979155,0.0,nan,276.4226670302129,3.272667030212915,270.1089005704743,-3.041099429525673,263.795134110739,-9.354865889260964,257.4813676510172,-15.668632348982783,251.16760119131027,-21.98239880868971,244.8538347316233,-28.296165268376683,1.0,1.0,26022.012520719443,26022.012520719443,275.65102144506125,2.5010214450612693,275.65102144506125,275.65102144506125,77094.80442031429,77096.21068703604,-1.406266721751308,0.0,8546.071908451686,8546.071908451686,0.885684439296741,3940.474526663038,275.65102144506125,2.5010214450612693,1.0,0.002,0.1310992146322974,0.004901250996879921,0.00020249790307757452,0.0017975020405536944,0.10124895153878725,0.10124895153878725,0.0,-5.6368731297246066e-11,1.0,1.0000274805292064,0.013568292408933758,0.09247698558540579,0.0,2.5382943642821075e-06,3.2603108341317317,0.0,1600113.9231020184,266.62979224030613,1.605431310736094e-05,1.0,1284449.4633914647,2598.364941222553,,,,,,,,,,,,,,,,,,,2.0,15261.189130456707,1550.0197317851037,0.37159547213415745,6.173730061729009,2.949585775705641
1954.0,-30.050735735451198,4.967949296973741,35.048970228520425,24.591063195280753,5.026189054924085,-26.54304325640771,-40.04172091428188,1.51849658420198,-6.520263610587051,-6.520279648765728,40.09801632947157,41088.396338815175,25742.556202597836,25742.556202597836,66830.95254141302,77104.44148072027,77096.21633489899,25742.556202597836,102838.77253749681,102838.77253749681,102838.77253749681,130296.10290137079,125810.62572528714,4485.477176083638,0.0,90928.12707079748,54912.11654048786,40017.78947812179,27457.330363873978,67475.11984199577,20834.405041838756,1550.0234657572819,0.0,0.8785772860249066,2.726695310533856,0.001494314320929203,1.0,1.0,-6.506725367465549,334123.7486269849,1558763.7521660584,4.665228851799634,1558763.7521660584,4.665228851799634,0.7587920881503796,0.09247698451842817,3.920870693306393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920870693306393,1.2846373085778742,1.2849356243390475,3.052122701968617,6467.0817607866575,15261.184270178735,6454.533645598461,0.00032813692631640615,23190.799744053682,2364.803449093593,19293.033004085362,1967.341855178411,0.8319261611075858,0.8319261611075858,35456.03318711525,35405.22815468563,1.0017940197218025,0.8,4279.167583410067,4273.035954225843,1.0017940197218025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.446363688542,4632.441516551485,6.157848699172007,4.967949296973741,-3.7162486189118926,8.684197915885633,2.9495509005873712,3.5,0.8427288287392489,0.6,0.0002322057979830778,1.0000133644012223,0.00023220269473310049,198.96412000346157,0.0,7.632924111792891e-07,2.163170693282105,0.0002440172225040341,7.848418484824178e-05,0.00015372161313483604,0.0006027225678681617,0.09247698022521006,0.09247698022521006,0.09247698022521006,0.09247951929136666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.86747853656,595.5324689622867,0.0,0.09247698022521006,0.09247698451842817,0.09247698451842817,0.37159528368011835,0.37159528368011835,0.5,9.948269852308787,0.01377227506628742,0.01377227506628742,-3.353761712787673e-12,1.603817867135149e-05,0.013554281300173443,-3.353761712787673e-12,27457.330363873978,20834.405041838756,0.7587920881503796,0.9904532618527959,0.6089414355251314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517985106777693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.13747778297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6381555680003,260.6381555680003,-12.511844431999691,244.85370305397132,276.42260808207413,124389.80446543042,124405.7398717777,-15.935406347279606,0.0,nan,276.42260808207413,3.272608082074157,270.10882707643,-3.0411729235700022,263.7950460707927,-9.354953929207284,257.48126506517235,-15.668734934827626,251.16748405956136,-21.982515940438617,244.85370305397132,-28.29629694602866,1.0,1.0,26022.012520719443,26022.012520719443,275.6509662710883,2.5009662710883163,275.6509662710883,275.6509662710883,77094.82049953972,77096.21633489899,-1.3958353592606727,0.0,8546.071908451686,8546.071908451686,0.8856844065724717,3940.475046772925,275.6509662710883,2.5009662710883163,1.0,0.002,0.13109667901759392,0.004901251549673308,0.00020249396329002851,0.0017975059840750764,0.10124698164501425,0.10124698164501425,0.0,-5.263489514031883e-11,1.0,1.0000274521406771,0.013554281303527205,0.09247698451842817,0.0,2.5356720722814145e-06,3.256943115838028,0.0,1600113.8575958032,266.6297363894129,1.60381820251132e-05,1.0,1284449.653975826,2598.3641699103423,,,,,,,,,,,,,,,,,,,2.0,15261.184270178735,1550.0234657572819,0.37159528368011835,6.173730061729009,2.9495509005873712
1955.0,-30.050865828402998,4.9680112069761115,35.04897304226352,24.591014091298007,5.026135400255139,-26.543165705531784,-40.04183836570007,1.5184352855209813,-6.520318893318688,-6.520334903987725,40.098021729362,41088.31774153378,25742.57027154194,25742.57027154194,66830.88801307572,77104.44935864396,77096.21993210723,25742.57027154194,102838.79020364917,102838.79020364917,102838.79020364917,130296.17136430473,125810.66032591982,4485.511038384907,0.0,90928.16326950151,54912.06673235017,40017.885041279274,27457.38116065555,67475.26620193482,20834.438649119937,1550.0271207486367,0.0,0.87857696633919,2.7266896952722037,0.001494314320929203,1.0,1.0,-6.506804526925862,334123.01975528576,1558763.9854731362,4.665239727016674,1558763.9854731362,4.665239727016674,0.7587919083475516,0.09247698265130197,3.9208702041510968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208702041510968,1.284637601682136,1.2849359135246143,3.0521216248201153,6467.079478438237,15261.180011984567,6454.533176027332,0.00032813736779524385,23190.81186957788,2364.8046855529547,19293.031600505834,1967.3417120531308,0.831925665604436,0.831925665604436,35456.0296484101,35405.22815468563,1.0017938947411824,0.8,4279.167156325844,4273.035954225843,1.0017938947411824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.416761840239,4632.441516551485,6.157895668806461,4.9680112069761115,-3.7162939444438847,8.684305151419997,2.949516090926456,3.5,0.8427188831218446,0.6,0.00023220269473310049,1.0000135458853046,0.00023219954938463673,198.9642274836837,0.0,6.174354008896702e-07,1.7498119261213254,0.00024463465790492377,7.848314132205784e-05,0.00015371955341104266,0.0006027144167647702,0.09247697838788801,0.09247697838788801,0.09247697838788801,0.09247951326036104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.5270145198,595.5325799603974,0.0,0.09247697838788801,0.09247698265130197,0.09247698265130197,0.3715950956895452,0.3715950956895452,0.5,9.948345883840163,0.013743822106164316,0.013743822106164316,-3.979039320256561e-13,1.6010669014576706e-05,0.013530377061840682,-3.979039320256561e-13,27457.38116065555,20834.438649119937,0.7587919083475516,0.9904501571445357,0.6089389498452337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517992799266788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.72411901581,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63806088039524,260.63806088039524,-12.511939119604733,244.85357235933535,276.4225494015054,124390.11229980049,124405.94316406614,-15.830864265654604,0.0,nan,276.4225494015054,3.2725494015054437,270.1087539930432,-3.041246006956783,263.79495858459455,-9.355041415405424,257.4811631761551,-15.668836823844856,251.16736776773763,-21.982632232262347,244.85357235933535,-28.296427640664632,1.0,1.0,26022.012520719443,26022.012520719443,275.6509114367858,2.5009114367858274,275.6509114367858,275.6509114367858,77094.83357271386,77096.21993210723,-1.3863593933638185,0.0,8546.071908451686,8546.071908451686,0.8856844375030237,3940.4745551718524,275.6509114367858,2.5009114367858274,1.0,0.002,0.13109414786822476,0.004901252163845304,0.00020249003064180427,0.0017975099112889316,0.10124501532090213,0.10124501532090213,0.0,-5.806926424087311e-11,1.0,1.0000274037160413,0.013530377062238585,0.09247698265130197,0.0,2.531199011348181e-06,3.251198171669732,0.0,1600113.7927394297,266.6296811066813,1.6010669412480638e-05,1.0,1284449.8425819394,2598.363406604622,,,,,,,,,,,,,,,,,,,2.0,15261.180011984567,1550.0271207486367,0.3715950956895452,6.173730061729009,2.949516090926456
1956.0,-30.05099539762632,4.9680729981747875,35.048975850318996,24.59095992324876,5.026080045647123,-26.54328785329432,-40.04195578219367,1.5183725094570975,-6.520374161145298,-6.520390148691644,40.09802719265504,41088.250530391655,25742.584530321765,25742.584530321765,66830.83506071342,77104.46134796098,77096.22433016264,25742.584530321765,102838.80886048441,102838.80886048441,102838.80886048441,130296.2409737769,125810.6961163999,4485.544857377005,0.0,90928.20582762054,54912.02994850273,40017.97319901978,27457.432113292503,67475.40531231229,20834.47237174141,1550.0307824286022,0.0,0.8785766464687048,2.726684081029207,0.001494314320929203,1.0,1.0,-6.506879850944756,334122.2910234288,1558764.2215185966,4.665250608524337,1558764.2215185966,4.665250608524337,0.7587917284389886,0.09247698091739204,3.920870601687104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920870601687104,1.284637901783246,1.2849362096545682,3.05212122127521,6467.078623375006,15261.175714597917,6454.531699518038,0.00032813743896801617,23190.820372520127,2364.8055526117614,19293.027187120748,1967.3412620130982,0.8319251702704724,0.8319251702704724,35456.032524312155,35405.22815468563,1.0017939963128042,0.8,4279.167503416755,4273.035954225843,1.0017939963128042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.387217684842,4632.441516551485,6.157942599532293,4.9680729981747875,-3.7163392551152916,8.684412253290079,2.9494813492721277,3.5,0.8427089569348937,0.6,0.00023219954938463673,1.0000134913662284,0.00023219641673774162,198.9643345313136,0.0,6.258118272577461e-07,1.7735507184484525,0.0002452604697321815,7.848209811899258e-05,0.00015371745126564415,0.0006027062356337343,0.09247697667034915,0.09247697667034915,0.09247697667034915,0.09247950764260014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.1874020087,595.5326906846464,0.0,0.09247697667034915,0.09247698091739204,0.09247698091739204,0.3715949078717073,0.3715949078717073,0.5,9.948421802367147,0.013717040088579324,0.013717040088579324,-8.58335624798201e-12,1.5987546362339344e-05,0.013510297746904598,-8.58335624798201e-12,27457.432113292503,20834.47237174141,0.7587917284389886,0.9904473304218707,0.6089366983453192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518000596216283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.747857808135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63796659745907,260.63796659745907,-12.512033402540908,244.85344254399723,276.4224906509718,124390.421937797,124406.18514493587,-15.763207138858576,0.0,nan,276.4224906509718,3.272490650971804,270.1086810295458,-3.041318970454199,263.79487140813933,-9.355128591860648,257.4810617867382,-15.668938213261754,251.16725216536219,-21.98274783463779,244.85344254399723,-28.296557456002745,1.0,1.0,26022.012520719443,26022.012520719443,275.6508567067107,2.5008567067107492,275.6508567067107,275.6508567067107,77094.84116273624,77096.22433016264,-1.3831674264074536,0.0,8546.071908451686,8546.071908451686,0.8856844123657959,3940.4749546955395,275.6508567067107,2.5008567067107492,1.0,0.002,0.13109162047816772,0.00490125278395149,0.00020248610380554078,0.0017975138399853644,0.10124305190277039,0.10124305190277039,0.0,-5.620909467041191e-11,1.0,1.0000273630379626,0.013510297755487954,0.09247698091739204,0.0,2.5274415087411025e-06,3.24637232463769,0.0,1600113.7279067736,266.6296258388547,1.5987554945695592e-05,1.0,1284450.0311521278,2598.3626434446005,,,,,,,,,,,,,,,,,,,2.0,15261.175714597917,1550.0307824286022,0.3715949078717073,6.173730061729009,2.9494813492721277
1957.0,-30.051124705129677,4.9681346805589826,35.04897864517488,24.590905161481373,5.026027267601382,-26.543409507869523,-40.0420769006945,1.5183120782738166,-6.52042879823216,-6.520444753018825,40.09803242648006,41088.20628799448,25742.59758528796,25742.59758528796,66830.80387328244,77104.4738011514,77096.2272660216,25742.59758528796,102838.82485130956,102838.82485130956,102838.82485130956,130296.30653723232,125810.72796908098,4485.578568151341,0.0,90928.25208806228,54912.019441600874,40018.036273846,27457.481685922754,67475.51795976875,20834.505136188676,1550.0343638099807,0.0,0.8785763309368494,2.7266785320057787,0.001494314320929203,1.0,1.0,-6.506962917774047,334121.5707401222,1558764.4476503532,4.66526134244338,1558764.4476503532,4.66526134244338,0.7587915517711288,0.092476978510827,3.920871658688317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920871658688317,1.2846381908911377,1.2849364948050666,3.0521213571958783,6467.078911374592,15261.171423366863,6454.5294346546425,0.00032813721488339574,23190.825919173618,2364.8061182130104,19293.020417292493,1967.3405716827351,0.8319246793768345,0.8319246793768345,35456.040170995184,35405.22815468563,1.0017942663797297,0.8,4279.168426290387,4273.035954225843,1.0017942663797297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.357730659891,4632.441516551485,6.1579891587948765,4.9681346805589826,-3.7163840727137343,8.684518753272716,2.9494466749620214,3.5,0.842699049989149,0.6,0.00023219641673774162,1.0000134641287999,0.00023219329045737243,198.96444136281679,0.0,6.232850048082792e-07,1.7663897036266634,0.0002458837547369898,7.848102203836368e-05,0.00015371539469937793,0.0006026983345808793,0.0924769743340227,0.0924769743340227,0.0924769743340227,0.09247949990178407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.8474728924,595.5328015005749,0.0,0.0924769743340227,0.092476978510827,0.092476978510827,0.3715947203248854,0.3715947203248854,0.5,9.948497556407647,0.013689691049194153,0.013689691049194153,-7.219114195322618e-12,1.5954786647398578e-05,0.013481835244760987,-7.219114195322618e-12,27457.481685922754,20834.505136188676,0.7587915517711288,0.990445214709271,0.6089350260711255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800836178476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74069679331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6378729036401,260.6378729036401,-12.512127096359904,244.8533135167139,276.42243229060836,124390.77612741996,124406.44083920775,-15.664711787816108,0.0,nan,276.42243229060836,3.2724322906083785,270.1086085358125,-3.041391464187484,263.7947847810134,-9.355215218986586,257.4809610262277,-15.669038973772274,251.16713727146484,-21.98286272853514,244.8533135167139,-28.296686483286067,1.0,1.0,26022.012520719443,26022.012520719443,275.6508024459167,2.5008024459167473,275.6508024459167,275.6508024459167,77094.85437995703,77096.2272660216,-1.3728860645642271,0.0,8546.071908451686,8546.071908451686,0.8856843455288786,3940.4760169817587,275.6508024459167,2.5008024459167473,1.0,0.002,0.13108909841253646,0.004901253490406119,0.00020248218546086095,0.0017975177574552901,0.10124109273043047,0.10124109273043047,0.0,-5.7083848932493186e-11,1.0,1.0000273053818414,0.013481835251980101,0.092476978510827,0.0,2.5221157167198677e-06,3.239532080992783,0.0,1600113.66379981,266.6295712017678,1.5954793866512773e-05,1.0,1284450.2175363903,2598.3618891315373,,,,,,,,,,,,,,,,,,,2.0,15261.171423366863,1550.0343638099807,0.3715947203248854,6.173730061729009,2.9494466749620214
1958.0,-30.05125374157143,4.968196247451994,35.04898144054002,24.590855847951048,5.025974736920325,-26.543530893709825,-40.042190440557874,1.5182518971203334,-6.520483668335146,-6.520499611117616,40.09803803155347,41088.119424434844,25742.61144515443,25742.61144515443,66830.73086958927,77104.48247230102,77096.23441889252,25742.61144515443,102838.84586404695,102838.84586404695,102838.84586404695,130296.3789172496,125810.76661994151,4485.6122973080855,0.0,90928.29016257163,54911.9619084532,40018.14250457603,27457.533053202656,67475.67555777868,20834.539178557934,1550.038036525396,0.0,0.8785760126193115,2.7266729569306016,0.001494314320929203,1.0,1.0,-6.507028234195445,334120.84711114323,1558764.6898227178,4.6652721711321545,1558764.6898227178,4.6652721711321545,0.7587913720503665,0.09247697692184627,3.920871469534071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920871469534071,1.284638478816608,1.2849367787810466,3.0521205258820565,6467.077149920359,15261.167133059958,6454.528589020929,0.00032813752059227924,23190.83674869274,2364.807222516633,19293.017889636732,1967.3403139335792,0.8319241818958635,0.8319241818958635,35456.038802593226,35405.22815468563,1.0017942180502624,0.8,4279.168261138768,4273.035954225843,1.0017942180502624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.328303160429,4632.441516551485,6.158035823572134,4.968196247451994,-3.716429073264714,8.684625320716709,2.9494120708115448,3.5,0.8426891630890128,0.6,0.00023219329045737243,1.0000134359185657,0.00023219017076914623,198.96454797047474,0.0,6.22018627198241e-07,1.762800789479815,0.000246505773364188,7.848001330273324e-05,0.00015371327715463917,0.0006026900028842081,0.09247697269468795,0.09247697269468795,0.09247697269468795,0.09247949643250807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.5096084593,595.532911663181,0.0,0.09247697269468795,0.09247697692184627,0.09247697692184627,0.3715945328415846,0.3715945328415846,0.5,9.948573254597969,0.013665811703674535,0.013665811703674535,3.8198777474462986e-11,1.5942782454203552e-05,0.013471376922154832,3.8198777474462986e-11,27457.533053202656,20834.539178557934,0.7587913720503665,0.9904418194726016,0.6089323164945794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518016111675287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.73710787917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6377797389636,260.6377797389636,-12.512220261036362,244.8531851832734,276.42237429469714,124391.08568153756,124406.66192677057,-15.576245232970077,0.0,nan,276.42237429469714,3.2723742946971583,270.1085364723978,-3.0414635276021613,263.79469865008446,-9.355301349915521,257.48086082779844,-15.66913917220154,251.16702300553064,-21.98297699446934,244.8531851832734,-28.296814816726567,1.0,1.0,26022.012520719443,26022.012520719443,275.65074842479555,2.5007484247955745,275.65074842479555,275.65074842479555,77094.8681313793,77096.23441889252,-1.366287513214047,0.0,8546.071908451686,8546.071908451686,0.8856843574895905,3940.4758268817413,275.65074842479555,2.5007484247955745,1.0,0.002,0.13108657830392215,0.00490125414296738,0.00020247827003431391,0.0017975216721692945,0.10123913501715695,0.10123913501715695,0.0,-5.779639180442109e-11,1.0,1.0000272841888815,0.013471376883956054,0.09247697692184627,0.0,2.5201580707390542e-06,3.2370180540871396,0.0,1600113.599449197,266.62951633166483,1.5942744255426078e-05,1.0,1284450.4047866573,2598.36113131401,,,,,,,,,,,,,,,,,,,2.0,15261.167133059958,1550.038036525396,0.3715945328415846,6.173730061729009,2.9494120708115448
1959.0,-30.051382421886046,4.968257697666296,35.04898423623178,24.590801435429626,5.025920366409415,-26.543652143060346,-40.04230771735308,1.5181900956317003,-6.520538506062849,-6.520554436378269,40.09804363160007,41088.05827854872,25742.625449401236,25742.625449401236,66830.68372794996,77104.49496701363,77096.2413929386,25742.625449401236,102838.86684233983,102838.86684233983,102838.86684233983,130296.45123936367,125810.80523750589,4485.646001857777,0.0,90928.33423779177,54911.93224665944,40018.22443459148,27457.58439702383,67475.80883161532,20834.573205406625,1550.0417074619136,0.0,0.8785756944973331,2.726667385191041,0.001494314320929203,1.0,1.0,-6.507093792943522,334120.12391462503,1558764.9317758603,4.665282993173314,1558764.9317758603,4.665282993173314,0.7587911924133033,0.09247697538033138,3.9208721431868745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208721431868745,1.2846387743069931,1.284937070332165,3.0521203482294195,6467.076773495739,15261.162843873071,6454.526785100727,0.0003281374683219071,23190.844005406783,2364.8079624955294,19293.01249759853,1967.3397640987016,0.8319236890688627,0.8319236890688627,35456.04367601174,35405.22815468563,1.0017943901705393,0.8,4279.168849308753,4273.035954225843,1.0017943901705393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.298933320225,4632.441516551485,6.158082438605657,4.968257697666296,-3.716474041577254,8.68473173924355,2.9493775346252016,3.5,0.8426792956072005,0.6,0.00023219017076914623,1.000013398850732,0.00023218705972939102,198.96465428400714,0.0,6.207073577349506e-07,1.75908465182085,0.00024712648072192295,7.847897137922238e-05,0.00015371119938992385,0.0006026819597837957,0.09247697114777112,0.09247697114777112,0.09247697114777112,0.09247949298989833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.17201015516,595.5330217389534,0.0,0.09247697114777112,0.09247697538033138,0.09247697538033138,0.37159434585581824,0.37159434585581824,0.5,9.948648892558737,0.013644549636353531,0.013644549636353531,-6.24140739091672e-11,1.5930315441892162e-05,0.013460643434768826,-6.24140739091672e-11,27457.58439702383,20834.573205406625,0.7587911924133033,0.9904391645711835,0.6089302075812569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518023845327936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.73339174151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6376868723332,260.6376868723332,-12.5123131276668,244.85305746230844,276.422316282402,124391.3955045989,124406.92191901412,-15.526414415223186,0.0,nan,276.422316282402,3.2723162824020164,270.1084645183614,-3.0415354816385616,263.79461275432834,-9.355387245671636,257.48076099030067,-15.66923900969931,251.16690922629797,-21.983090773702003,244.85305746230844,-28.296942537691535,1.0,1.0,26022.012520719443,26022.012520719443,275.6506944155877,2.5006944155877022,275.6506944155877,275.6506944155877,77094.87626176937,77096.2413929386,-1.3651311692228774,0.0,8546.071908451686,8546.071908451686,0.8856843148927822,3940.476503902809,275.6506944155877,2.5006944155877022,1.0,0.002,0.13108406020186408,0.004901254790741271,0.0002024743577216149,0.001797525582947348,0.10123717886080745,0.10123717886080745,0.0,-5.933103704516829e-11,1.0,1.00002726243896,0.0134606434971829,0.09247697538033138,0.0,2.518148979373079e-06,3.2344379471117866,0.0,1600113.5351360482,266.62946149393713,1.593037785596607e-05,1.0,1284450.5919252783,2598.3603739486302,,,,,,,,,,,,,,,,,,,2.0,15261.162843873071,1550.0417074619136,0.37159434585581824,6.173730061729009,2.9493775346252016
1960.0,-30.05151085785448,4.968319040052095,35.048987024315736,24.590751982200914,5.02586848398862,-26.543772923665763,-40.042424959223695,1.518130557642683,-6.520592773259295,-6.520608681343909,40.09804900215853,41087.99073272891,25742.638387298037,25742.638387298037,66830.62912002695,77104.50398336413,77096.24676907653,25742.638387298037,102838.88515637457,102838.88515637457,102838.88515637457,130296.5193903373,125810.83976786377,4485.679622473529,0.0,90928.37331837126,54911.89469800818,40018.3095781812,27457.63423396273,67475.94381214393,20834.606182918567,1550.0452927229016,0.0,0.878575380389413,2.7266618725810385,0.001494314320929203,1.0,1.0,-6.507167376905613,334119.40837577044,1558765.163815454,4.665293678667043,1558765.163815454,4.665293678667043,0.7587910162029893,0.09247697320139633,3.9208721356687812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208721356687812,1.2846390591931334,1.2849373512876852,3.0521196655280236,6467.075326933403,15261.158557519382,6454.52572337413,0.00032813769276896805,23190.854017192185,2364.808983413519,19293.009324026683,1967.339440484435,0.8319231930710316,0.8319231930710316,35456.04362162347,35405.22815468563,1.0017943882496443,0.8,4279.168842744664,4273.035954225843,1.0017943882496443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.269620671744,4632.441516551485,6.15812871495149,4.968319040052095,-3.7165185619441017,8.684837601996197,2.9493430658522692,3.5,0.8426694473863626,0.6,0.00023218705972939102,1.0000133734220786,0.0002321839546353658,198.96476039576478,0.0,6.18986949359215e-07,1.7542090144840154,0.0002477454676712822,7.84779297787761e-05,0.0001537091299506149,0.0006026738446212578,0.09247696906997324,0.09247696906997324,0.09247696906997324,0.09247948686276526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.83385103045,595.5331319858354,0.0,0.09247696906997324,0.09247697320139633,0.09247697320139633,0.3715941593494952,0.3715941593494952,0.5,9.948724416665932,0.01362346298395778,0.01362346298395778,-2.4272139853565022e-11,1.5908084606053308e-05,0.01344130443828817,-2.4272139853565022e-11,27457.63423396273,20834.606182918567,0.7587910162029893,0.9904363739777606,0.6089279884268048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518031557644353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.72851610417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6375944979609,260.6375944979609,-12.512405502039087,244.85293030728144,276.4222586886856,124391.70790848447,124407.15202148838,-15.444113003895211,0.0,nan,276.4222586886856,3.2722586886856107,270.108393012381,-3.041606987618991,263.79452733609503,-9.355472663904948,257.4806616597924,-15.66933834020756,251.16679598353,-21.983204016469983,244.85293030728144,-28.297069692718537,1.0,1.0,26022.012520719443,26022.012520719443,275.65064079969915,2.5006407996991697,275.65064079969915,275.65064079969915,77094.89068308257,77096.24676907653,-1.3560859939607326,0.0,8546.071908451686,8546.071908451686,0.8856843153681707,3940.4764963471252,275.65064079969915,2.5006407996991697,1.0,0.002,0.1310815457234369,0.004901255543120618,0.0002024704512484505,0.0017975294932111188,0.10123522562422525,0.10123522562422525,0.0,-5.55404307614471e-11,1.0,1.0000272232604657,0.01344130446256031,0.09247697320139633,0.0,2.514529983873201e-06,3.2297899917834623,0.0,1600113.4714776352,266.6294072267407,1.590810887819316e-05,1.0,1284450.7770826125,2598.3596246019924,,,,,,,,,,,,,,,,,,,2.0,15261.158557519382,1550.0452927229016,0.3715941593494952,6.173730061729009,2.9493430658522692
1961.0,-30.051639249291537,4.968380352781326,35.04898986783231,24.590720096044265,5.025837872457088,-26.54389153712269,-40.042541816923745,1.5180901586504294,-6.520642470629809,-6.52065849351075,40.098056170055855,41087.923103869674,25742.64181971148,25742.64181971148,66830.56492358116,77104.50032893961,77096.29070596029,25742.64181971148,102838.93252567177,102838.93252567177,102838.93252567177,130296.62067318127,125810.9071572606,4485.713515920667,0.0,90928.40847310681,54911.86582852496,40018.38071620206,27457.6881475095,67476.06886371155,20834.64237156827,1550.0489659780674,0.0,0.8785750834487424,2.7266568086655565,0.001494314320929203,1.0,1.0,-6.507117403805523,334118.7513102189,1558765.4735100574,4.665303780160462,1558765.4735100574,4.665303780160462,0.758790844285193,0.09247697146058825,3.920872225454921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920872225454921,1.28463925455287,1.284937542703651,3.0521192712732534,6467.074491554855,15261.154271771418,6454.524238828143,0.0003281377592501289,23190.862452182257,2364.809843543132,19293.004886619383,1967.3389879948181,0.8319226991406659,0.8319226991406659,35456.04427116493,35405.22815468563,1.0017944111902677,0.8,4279.168921137438,4273.035954225843,1.0017944111902677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.24036732087,4632.441516551485,6.158172630682963,4.968380352781326,-3.716559701719377,8.684940054500704,2.9493086669680957,3.5,0.8426596191337417,0.6,0.0002321839546353658,1.0000133687992703,0.00023218085065617898,198.9648664708311,0.0,6.178042887338086e-07,1.7508573542716135,0.000248363271960016,7.847689160409563e-05,0.00015370706303127017,0.0006026657542955561,0.09247696763327712,0.09247696763327712,0.09247696763327712,0.09247950301000804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.50185357337,595.5332403169028,0.0,0.09247696763327712,0.09247697146058825,0.09247697146058825,0.37159397310703507,0.37159397310703507,0.5,9.94880046558248,0.013624952127884171,0.013624952127884171,-1.0629719326971099e-11,1.602288091362425e-05,0.013541089705199738,-1.0629719326971099e-11,27457.6881475095,20834.64237156827,0.758790844285193,0.9904335870331423,0.6089258576527218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451803925532395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.72516444396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6375044641144,260.6375044641144,-12.512495535885591,244.8528038163611,276.4222051119148,124392.25318326637,124407.30598305522,-15.052799788863883,0.0,nan,276.4222051119148,3.272205111914843,270.10832485278013,-3.0416751472198484,263.7944445936582,-9.35555540634175,257.4805643345322,-15.669435665467802,251.16668407544,-21.983315924559975,244.8528038163611,-28.297196183638874,1.0,1.0,26022.012520719443,26022.012520719443,275.65059612871113,2.5005961287111518,275.65059612871113,275.65059612871113,77094.93657362148,77096.29070596029,-1.354132338805357,0.0,8546.071908451686,8546.071908451686,0.885684309690761,3940.4765865821955,275.65059612871113,2.5005961287111518,1.0,0.002,0.13107901257775584,0.0049012571537270875,0.00020246651778703167,0.001797533421248753,0.10123325889351584,0.10123325889351584,0.0,-6.096421544671271e-11,1.0,1.0000274253410717,0.013541089715829457,0.09247697146058825,0.0,2.5331962410542812e-06,3.2537663110357715,0.0,1600113.4133730175,266.62935752937017,1.6022891543343576e-05,1.0,1284450.9471092531,2598.3589364907743,,,,,,,,,,,,,,,,,,,2.0,15261.154271771418,1550.0489659780674,0.37159397310703507,6.173730061729009,2.9493086669680957
1962.0,-30.051766640099146,4.968441445662569,35.04899279899417,24.59064294761049,5.025760177389851,-26.544013958352892,-40.042659268341936,1.5180075054465032,-6.520702436100578,-6.520718557127756,40.0980644071182,41087.875801834816,25742.668389463786,25742.668389463786,66830.5441912986,77104.52973988044,77096.31658955521,25742.668389463786,102838.98497901899,102838.98497901899,102838.98497901899,130296.73968311769,125810.99158087179,4485.748102245892,0.0,90928.46232566818,54911.842743233974,40018.46620270467,27457.7547040987,67476.22090680337,20834.68704893185,1550.053483266241,0.0,0.8785747269394553,2.726650703125614,0.001494314320929203,1.0,1.0,-6.507092095706582,334117.9590201508,1558765.8293979757,4.665315908098091,1558765.8293979757,4.665315908098091,0.7587906321350374,0.09247697861355726,3.920873638265643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920873638265643,1.284639647535953,1.2849379317902805,3.052119437373904,6467.0748435022015,15261.149982634366,6454.521930686328,0.00032813751869768376,23190.867830642313,2364.810391993424,19292.997987429037,1967.338284473193,0.8319222087039371,0.8319222087039372,35456.0544918862,35405.22815468563,1.0017947721675717,0.8,4279.170154670216,4273.035954225843,1.0017947721675717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.211193170127,4632.441516551485,6.15822196532167,4.968441445662569,-3.716608595073985,8.685050040736554,2.949274361374834,3.5,0.8426498175356668,0.6,0.00023218085065617898,1.0000132646216167,0.00023217777090590012,198.96497171929119,0.0,6.175828044350706e-07,1.7502296677689901,0.0002489808547644511,7.847584816756263e-05,0.00015370500248861635,0.0006026578923271709,0.09247697369096436,0.09247697369096436,0.09247697369096436,0.09247952791433943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.17231231555,595.5333479015766,0.0,0.09247697369096436,0.09247697861355726,0.09247697861355726,0.37159378968808776,0.37159378968808776,0.5,9.94887707747563,0.013646914789376297,0.013646914789376297,-2.2680524125462398e-11,1.6121027158533252e-05,0.01362646142115409,-2.2680524125462398e-11,27457.7547040987,20834.68704893185,0.7587906321350374,0.9904310480517786,0.6089237845519603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804695034239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.72453675746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6374121558892,260.6374121558892,-12.512587844110783,244.85267761360635,276.42214669822505,124392.28412355276,124407.71717784314,-15.433054290379065,0.0,nan,276.42214669822505,3.2721466982250718,270.1082528812545,-3.0417471187454908,263.7943590643468,-9.355640935653184,257.4804652474066,-15.669534752593393,251.16657143049576,-21.983428569504213,244.85267761360635,-28.29732238639363,1.0,1.0,26022.012520719443,26022.012520719443,275.65053909380663,2.500539093806651,275.65053909380663,275.65053909380663,77094.88638041052,77096.31658955521,-1.4302091446879786,0.0,8546.071908451686,8546.071908451686,0.8856842203550824,3940.478006456971,275.65053909380663,2.500539093806651,1.0,0.002,0.13107646346288498,0.004901256989746523,0.00020246255539439938,0.0017975373853040735,0.10123127769719968,0.10123127769719968,0.0,-5.930152723043758e-11,1.0,1.0000275982279971,0.013626461443834614,0.09247697861355726,0.0,2.5491661136860847e-06,3.274279351689173,0.0,1600113.3432055614,266.6292975638994,1.6121049839057378e-05,1.0,1284451.1521277744,2598.358106765017,,,,,,,,,,,,,,,,,,,2.0,15261.149982634366,1550.053483266241,0.37159378968808776,6.173730061729009,2.949274361374834
