time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1963.0,-30.05189430786122,4.9685025044581765,35.04899559455986,24.59060267955067,5.025716776567399,-26.54413319941811,-40.04277245895935,1.5179556744337324,-6.520752576378925,-6.520768488022069,40.0980663336146,41087.79035573453,25742.672429775765,25742.672429775765,66830.46278551029,77104.53238951025,77096.28577280023,25742.672429775765,102838.95820257599,102838.95820257599,102838.95820257599,130296.74452287232,125810.96319054867,4485.781332323648,0.0,90928.49644165389,54911.78882390431,40018.56401972175,27457.78632029633,67476.35034001808,20834.70715750866,1550.056099947416,0.0,0.8785744492783847,2.7266456314550003,0.001494314320929203,1.0,1.0,-6.50732406291047,334117.30039075087,1558765.9126348596,4.665325353736187,1558765.9126348596,4.665325353736187,0.7587904907726665,0.09247696928639566,3.9208731623509543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208731623509543,1.2846398963118366,1.2849381766673522,3.0521184758527786,6467.072806154316,15261.145709263545,6454.521284192895,0.0003281378963056145,23190.879346663995,2364.811566300826,19292.9960550169,1967.3380874219945,0.8319217122653952,0.8319217122653952,35456.051048968344,35405.22815468563,1.001794650569966,0.8,4279.169739146506,4273.035954225843,1.001794650569966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.182049385921,4632.441516551485,6.158265866329297,4.9685025044581765,-3.7166498183877974,8.685152322845974,2.9492400916486448,3.5,0.8426400261853271,0.6,0.00023217777090590012,1.0000132934737014,0.00023217468449783765,198.9650771966657,0.0,6.127624271351467e-07,1.7365687185010057,0.00024959361719158624,7.847484259605221e-05,0.0001537029283098479,0.0006026496865848353,0.09247696576107234,0.09247696576107234,0.09247696576107234,0.09247948278872045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.81760683557,595.5334633608334,0.0,0.09247696576107234,0.09247696928639566,0.09247696928639566,0.37159360925068396,0.37159360925068396,0.5,9.948952578980967,0.013624423497333282,0.013624423497333282,-7.275957614183426e-12,1.5911643117760832e-05,0.0134444251115724,-7.275957614183426e-12,27457.78632029633,20834.70715750866,0.7587904907726665,0.9904279417714041,0.6089213502018153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805458539676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71087580819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6373210792864,260.6373210792864,-12.512678920713597,244.85255191054426,276.4220902480799,124392.67082857374,124407.8979671061,-15.227138532356484,0.0,nan,276.4220902480799,3.2720902480799055,270.1081825805329,-3.0418174194670655,263.79427491302937,-9.355725086970608,257.4803672455151,-15.669632754484894,251.1664595780168,-21.98354042198318,244.85255191054426,-28.297448089455713,1.0,1.0,26022.012520719443,26022.012520719443,275.6504855569568,2.5004855569568463,275.6504855569568,275.6504855569568,77094.92595046923,77096.28577280023,-1.3598223309963942,0.0,8546.071908451686,8546.071908451686,0.8856842504484005,3940.477528162709,275.6504855569568,2.5004855569568463,1.0,0.002,0.13107394840277672,0.004901258536303619,0.00020245864982051067,0.001797541297826004,0.10122932491025532,0.10122932491025532,0.0,-5.2353485262279786e-11,1.0,1.0000272295458232,0.013444425118848358,0.09247696928639566,0.0,2.515110468724788e-06,3.2305369679369527,0.0,1600113.2841182966,266.62924742362105,1.5911650393718446e-05,1.0,1284451.3225595616,2598.3574170147185,,,,,,,,,,,,,,,,,,,2.0,15261.145709263545,1550.056099947416,0.37159360925068396,6.173730061729009,2.9492400916486448
1964.0,-30.052021433392486,4.9685634098623055,35.04899842689495,24.5905487559736,5.0256597762088155,-26.54425331243721,-40.042889561131574,1.5178916637544475,-6.520808756397855,-6.520824700282082,40.09807300005492,41087.72856638203,25742.690848217662,25742.690848217662,66830.41941459969,77104.54518327297,77096.30141328185,25742.690848217662,102838.99226149952,102838.99226149952,102838.99226149952,130296.83570025122,125811.02042815933,4485.815272091882,0.0,90928.53698332403,54911.75464461158,40018.64704301383,27457.8434387517,67476.49048176553,20834.74525919678,1550.060078753755,0.0,0.8785741195899442,2.726639918218992,0.001494314320929203,1.0,1.0,-6.507352236986094,334116.5589059419,1558766.2006648877,4.665336569277012,1558766.2006648877,4.665336569277012,0.7587902999618814,0.09247697165266237,3.920873218915791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920873218915791,1.284640202066678,1.2849384785280564,3.052117793455355,6467.071360236061,15261.141426098042,6454.52022354806,0.00032813812069089847,23190.88935205811,2364.812586567086,19292.99288467851,1967.3377641374489,0.8319212166378744,0.8319212166378744,35456.05145817632,35405.22815468563,1.0017946650224485,0.8,4279.169788533573,4273.035954225843,1.0017946650224485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.152983313699,4632.441516551485,6.158313093079879,4.9685634098623055,-3.716695778892404,8.68525918875471,2.949205913461424,3.5,0.8426302609889783,0.6,0.00023217468449783765,1.0000132370270773,0.00023217161123593313,198.96518222615452,0.0,6.14087418410641e-07,1.7403237437757566,0.0002502077046099969,7.847380228730753e-05,0.0001537008822105301,0.000602641672782998,0.0924769672308038,0.0924769672308038,0.0924769672308038,0.0924794916930642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.4847846399,595.5335719354379,0.0,0.0924769672308038,0.09247697165266237,0.09247697165266237,0.37159342509079085,0.37159342509079085,0.5,9.949028296010088,0.013614303370445668,0.013614303370445668,-9.777068044058979e-12,1.594388425019133e-05,0.013472463296011483,-9.777068044058979e-12,27457.8434387517,20834.74525919678,0.7587902999618814,0.9904252419983159,0.608919169817899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518062237057845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71463083346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.637229823346,260.637229823346,-12.512770176653987,244.8524265863562,276.4220330603908,124392.90632576354,124408.16344726887,-15.257121505332467,0.0,nan,276.4220330603908,3.272033060390811,270.10811176554097,-3.041888234459009,263.7941904707408,-9.355809529259204,257.48026917591966,-15.669730824080318,251.16634788112765,-21.983652118872328,244.8524265863562,-28.29757341364379,1.0,1.0,26022.012520719443,26022.012520719443,275.65043117483367,2.500431174833693,275.65043117483367,275.65043117483367,77094.92835168121,77096.30141328185,-1.3730616006359924,0.0,8546.071908451686,8546.071908451686,0.8856842468716595,3940.47758501037,275.65043117483367,2.500431174833693,1.0,0.002,0.13107142809575187,0.004901258926560362,0.00020245473352929538,0.001797545207130849,0.10122736676464769,0.10122736676464769,0.0,-5.933985594563929e-11,1.0,1.0000272863182378,0.013472463305788551,0.09247697165266237,0.0,2.520354636154457e-06,3.237273329314009,0.0,1600113.2182948887,266.6291912436021,1.5943894027259375e-05,1.0,1284451.5144318826,2598.3566404932712,,,,,,,,,,,,,,,,,,,2.0,15261.141426098042,1550.060078753755,0.37159342509079085,6.173730061729009,2.949205913461424
1965.0,-30.05214835977926,4.968624212198815,35.04900122968677,24.5904991979711,5.025608094204186,-26.544372714384707,-40.04300655853001,1.517832456391314,-6.520862248542471,-6.520878136380011,40.09807780587345,41087.66751048161,25742.703206072063,25742.703206072063,66830.37071655368,77104.55486002869,77096.29994653696,25742.703206072063,102839.00315260903,102839.00315260903,102839.00315260903,130296.89339726728,125811.04458567244,4485.8488115948385,0.0,90928.57655108173,54911.723422030234,40018.7256989461,27457.890244658254,67476.61594360435,20834.77610039184,1550.0635009119026,0.0,0.8785738120045633,2.7266344883021536,0.001494314320929203,1.0,1.0,-6.507454377962972,334115.85404232424,1558766.4083036948,4.665347032907446,1558766.4083036948,4.665347032907446,0.7587901297130832,0.09247696888775221,3.920873307533989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920873307533989,1.2846404853290752,1.2849387579079812,3.0521171894482317,6467.070080417446,15261.137149539638,6454.5190510941875,0.00032813830236964165,23190.89891947331,2364.8135621719252,19292.989380135426,1967.3374067735085,0.8319207223112501,0.8319207223112501,35456.05209926848,35405.22815468563,1.0017946876646593,0.8,4279.169865906606,4273.035954225843,1.0017946876646593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.12396429862,4632.441516551485,6.15835880130206,4.968624212198815,-3.716739636728458,8.685363848927274,2.9491717907657664,3.5,0.8426205116473618,0.6,0.00023217161123593313,1.0000132163046453,0.00023216854282574208,198.9652870912103,0.0,6.11472114859777e-07,1.7329119735126082,0.00025081917672485664,7.847276292208189e-05,0.00015369884831385126,0.0006026337117524949,0.09247696486027475,0.09247696486027475,0.09247696486027475,0.0924794793217341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.1444043562,595.5336828768603,0.0,0.09247696486027475,0.09247696888775221,0.09247696888775221,0.3715932425141074,0.3715932425141074,0.5,9.94910371440645,0.013595465136233997,0.013595465136233997,2.4442670110147446e-12,1.5887837548689276e-05,0.013423758417047793,2.4442670110147446e-12,27457.890244658254,20834.77610039184,0.7587901297130832,0.9904226787604347,0.6089171327859993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451806985622843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7072190632,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6371389222759,260.6371389222759,-12.512861077724097,244.85230165489781,276.4219761897077,124393.20565101547,124408.40344318534,-15.197792169880037,0.0,nan,276.4219761897077,3.2719761897077433,270.10804128270803,-3.041958717291948,263.79410637574904,-9.355893624250939,257.4801714687686,-15.66982853123136,251.1662365618243,-21.983763438175686,244.85230165489781,-28.297698345102162,1.0,1.0,26022.012520719443,26022.012520719443,275.6503775671078,2.5003775671078188,275.6503775671078,275.6503775671078,77094.9437399998,77096.29994653696,-1.3562065371661447,0.0,8546.071908451686,8546.071908451686,0.8856842412681013,3940.4776740716593,275.6503775671078,2.5003775671078188,1.0,0.002,0.1310689169019303,0.004901259806110555,0.00020245083247050615,0.0017975491098930602,0.10122541623525307,0.10122541623525307,0.0,-5.7636433820063004e-11,1.0,1.000027187666483,0.013423758414603526,0.09247696888775221,0.0,2.511242046797131e-06,3.2255691081545765,0.0,1600113.1554967084,266.6291377514575,1.5887835104422265e-05,1.0,1284451.6968280724,2598.355902322718,,,,,,,,,,,,,,,,,,,2.0,15261.137149539638,1550.0635009119026,0.3715932425141074,6.173730061729009,2.9491717907657664
1966.0,-30.052274901048158,4.96868489504111,35.04900403003728,24.590444506052904,5.025554494806856,-26.544491961462175,-40.04311974914742,1.5177715630604858,-6.52091648660803,-6.520932355857751,40.09808334280354,41087.60155271105,25742.7175485114,25742.7175485114,66830.31910122244,77104.5683737369,77096.30596077585,25742.7175485114,102839.02350928725,102839.02350928725,102839.02350928725,130296.96439526042,125811.0819831565,4485.882412103919,0.0,90928.6220191363,54911.689315475975,40018.81411517813,27457.940885973178,67476.75500115131,20834.809656319347,1550.0671243193183,0.0,0.8785734973977951,2.726628978283027,0.001494314320929203,1.0,1.0,-6.507524739187886,334115.1388464377,1558766.6475316896,4.665357735400648,1558766.6475316896,4.665357735400648,0.7587899523435407,0.09247696799403189,3.92087424001527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92087424001527,1.2846407764669685,1.284939045171462,3.052117223616781,6467.070152816502,15261.132872733244,6454.516942403176,0.0003281381345002043,23190.905000508807,2364.814182264974,19292.983077116878,1967.336764044488,0.8319202323796157,0.8319202323796157,35456.058845133804,35405.22815468563,1.0017949259163752,0.8,4279.170680061085,4273.035954225843,1.0017949259163752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.095005034439,4632.441516551485,6.158404896900019,4.96868489504111,-3.7167840786859996,8.68546897372711,2.9491377384870505,3.5,0.8426107824248715,0.6,0.00023216854282574208,1.0000131762173745,0.00023216548376286117,198.96539163818355,0.0,6.105071145762731e-07,1.730177162709158,0.0002514296838394329,7.847175738712056e-05,0.00015369678543862152,0.0006026257667994451,0.0924769638573969,0.0924769638573969,0.0924769638573969,0.09247947550051043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.8079589099,595.5337925743813,0.0,0.0924769638573969,0.09247696799403189,0.09247696799403189,0.3715930594611634,0.3715930594611634,0.5,9.949179050018657,0.013577448721719065,0.013577448721719065,7.219114195322618e-12,1.5869249693878373e-05,0.013407616669837807,7.219114195322618e-12,27457.940885973178,20834.809656319347,0.7587899523435407,0.9904198727410968,0.6089149004277102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518077463471064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7044842524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6370481722437,260.6370481722437,-12.512951827756297,244.85217709385591,276.4219192506877,124393.50654649052,124408.679085519,-15.172539028491592,0.0,nan,276.4219192506877,3.271919250687745,270.10797081927956,-3.0420291807204194,263.7940223879184,-9.355977612081574,257.48007395653474,-15.669926043465239,251.1661255251858,-21.983874474814172,244.85217709385591,-28.297822906144063,1.0,1.0,26022.012520719443,26022.012520719443,275.65032405137316,2.500324051373184,275.65032405137316,275.65032405137316,77094.95283770228,77096.30596077585,-1.3531230735679856,0.0,8546.071908451686,8546.071908451686,0.8856841823048944,3940.478611215346,275.65032405137316,2.500324051373184,1.0,0.002,0.13106640872942027,0.004901260527407822,0.00020244693575338372,0.0017975530071119533,0.10122346787669186,0.10122346787669186,0.0,-5.713466288623237e-11,1.0,1.0000271549634507,0.013407616662618693,0.09247696799403189,0.0,2.5082212289865057e-06,3.221689477788695,0.0,1600113.0918774535,266.62908351339195,1.5869242474764178e-05,1.0,1284451.8818981848,2598.3551533309715,,,,,,,,,,,,,,,,,,,2.0,15261.132872733244,1550.0671243193183,0.3715930594611634,6.173730061729009,2.9491377384870505
1967.0,-30.05240125234297,4.968745468751432,35.04900681958983,24.59039477342742,5.025503476460727,-26.54461077946026,-40.04323286991564,1.5177130112006691,-6.5209700805176,-6.520985921334295,40.098088630522234,41087.52922022652,25742.730641675687,25742.730641675687,66830.2598619022,77104.57839416529,77096.31039134116,25742.730641675687,102839.04103301685,102839.04103301685,102839.04103301685,130297.03101844396,125811.11511152195,4485.915906921999,0.0,90928.66261466431,54911.64750565258,40018.9056766797,27457.9899854271,67476.8956621068,20834.842139756718,1550.070659120049,0.0,0.8785731872785653,2.7266235348650003,0.001494314320929203,1.0,1.0,-6.50760297493855,334114.4322781156,1558766.875990861,4.6653682852387215,1558766.875990861,4.6653682852387215,0.7587897785240102,0.09247696629130756,3.9208745134406096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208745134406096,1.284641056634459,1.2849393214739997,3.0521167708220642,6467.06919339883,15261.128599411164,6454.515549694856,0.0003281382334670245,23190.913736964623,2364.815073135538,19292.97891421851,1967.3363395469923,0.8319197394739523,0.8319197394739523,35456.060823179374,35405.22815468563,1.0017949957773555,0.8,4279.170918790229,4273.035954225843,1.0017949957773555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.066101161654,4632.441516551485,6.158450612664163,4.968745468751432,-3.71682801841021,8.68557348716164,2.9491037514981406,3.5,0.8426010718566116,0.6,0.00023216548376286117,1.000013156449661,0.0002321624293295465,198.96549602829904,0.0,6.086476441457494e-07,1.7249074235090538,0.00025203833148357865,7.847075248456922e-05,0.00015369473127829195,0.0006026177547191582,0.09247696223028042,0.09247696223028042,0.09247696223028042,0.09247946912327484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.4710004254,595.5339024264975,0.0,0.09247696223028042,0.09247696629130756,0.09247696629130756,0.37159287679456476,0.37159287679456476,0.5,9.94925424208285,0.013557865679842962,0.013557865679842962,-1.5973000699887052e-11,1.5840816672607616e-05,0.013382946395722684,-1.5973000699887052e-11,27457.9899854271,20834.842139756718,0.7587897785240102,0.9904169302120439,0.6089125591368922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518085047639517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.699214513195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63695779770217,260.63695779770217,-12.513042202297811,244.85205289215463,276.4218627033031,124393.81377425978,124408.92353438023,-15.109760120447696,0.0,nan,276.4218627033031,3.2718627033031,270.1079007410367,-3.042099258963276,263.7939387788027,-9.356061221197251,257.479976816565,-15.670023183434978,251.16601485435072,-21.983985145649257,244.85205289215463,-28.297947107845346,1.0,1.0,26022.012520719443,26022.012520719443,275.65027100432957,2.5002710043295906,275.65027100432957,275.65027100432957,77094.96827639948,77096.31039134116,-1.3421149416826665,0.0,8546.071908451686,8546.071908451686,0.8856841650155015,3940.4788860078124,275.65027100432957,2.5002710043295906,1.0,0.002,0.13106390517235772,0.004901261345791096,0.0002024430464383154,0.0017975568961314907,0.1012215232191577,0.1012215232191577,0.0,-5.743019384704673e-11,1.0,1.0000271049881622,0.013382946411695684,0.09247696629130756,0.0,2.5036049422736577e-06,3.2157605373866494,0.0,1600113.0289993861,266.6290299194824,1.5840832645608316e-05,1.0,1284452.0647359982,2598.3544133737532,,,,,,,,,,,,,,,,,,,2.0,15261.128599411164,1550.070659120049,0.37159287679456476,6.173730061729009,2.9491037514981406
1968.0,-30.05252723776404,4.968805924438583,35.04900961107193,24.590339871961646,5.025450563584286,-26.544729457623465,-40.04334976254029,1.5176527912337034,-6.5210240380095,-6.521039868947471,40.098094266146205,41087.48250059939,25742.74480804968,25742.74480804968,66830.22730864907,77104.59224309323,77096.31834287127,25742.74480804968,102839.06315092095,102839.06315092095,102839.06315092095,130297.10398291169,125811.15455636833,4485.949426543368,0.0,90928.70913916052,54911.63336329809,40018.97308429159,27458.040831990744,67477.01391628233,20834.875860129192,1550.0742858254173,0.0,0.8785728737675491,2.726618052383795,0.001494314320929203,1.0,1.0,-6.507665545809687,334113.720671466,1558767.1194824148,4.665378950465642,1558767.1194824148,4.665378950465642,0.758789601472766,0.09247696544371788,3.920875635664945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920875635664945,1.284641344594373,1.2849396055767157,3.052116960242289,6467.069594757557,15261.124325676858,6454.513214740826,0.0003281379806662998,23190.918965156066,2364.815606262696,19292.97193488466,1967.3356278530039,0.8319192509737108,0.8319192509737108,35456.068941705584,35405.22815468563,1.001795282508981,0.8,4279.171898610334,4273.035954225843,1.001795282508981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.037255170102,4632.441516551485,6.1584965005299,4.968805924438583,-3.716872239757374,8.685678164195958,2.9490698327258227,3.5,0.8425913807788065,0.6,0.0002321624293295465,1.0000131183660166,0.0002321593837777759,198.96560011622972,0.0,6.077268395394348e-07,1.7222978632547583,0.00025264605832311807,7.846971408742336e-05,0.00015369271524212316,0.000602610022572031,0.09247696134958441,0.09247696134958441,0.09247696134958441,0.09247946654639053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.1359415671,595.5340116778325,0.0,0.09247696134958441,0.09247696544371788,0.09247696544371788,0.371592694269889,0.371592694269889,0.5,9.949329389116956,0.013540612457347834,0.013540612457347834,4.718003765447065e-11,1.5830937968530634e-05,0.013374323137782085,4.718003765447065e-11,27458.040831990744,20834.875860129192,0.758789601472766,0.99041471206127,0.6089107996328347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518092620429546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.696604952944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6368675914185,260.6368675914185,-12.513132408581498,244.8519290304382,276.42180615244234,124394.12259203896,124409.20422201263,-15.081629973658568,0.0,nan,276.42180615244234,3.271806152442366,270.1078307280235,-3.0421692719764906,263.7938553036057,-9.356144696394267,257.47987987919527,-15.670120120804711,251.165904454806,-21.98409554519398,244.8519290304382,-28.298070969561763,1.0,1.0,26022.012520719443,26022.012520719443,275.65021798714736,2.50021798714738,275.65021798714736,275.65021798714736,77094.9775893057,77096.31834287127,-1.3407535655715037,0.0,8546.071908451686,8546.071908451686,0.8856840940543457,3940.4800138432697,275.65021798714736,2.50021798714738,1.0,0.002,0.13106140323306925,0.004901262096033099,0.000202439159463985,0.001797560785767082,0.1012195797319925,0.1012195797319925,0.0,-5.476893331218813e-11,1.0,1.0000270875120136,0.013374323090602047,0.09247696544371788,0.0,2.501990641548324e-06,3.21368750620803,0.0,1600112.965721377,266.6289759619905,1.583089078849298e-05,1.0,1284452.24887783,2598.3536681394226,,,,,,,,,,,,,,,,,,,2.0,15261.124325676858,1550.0742858254173,0.371592694269889,6.173730061729009,2.9490698327258227
1969.0,-30.052653050557723,4.968866272522109,35.04901239505134,24.590289999637776,5.025400166125051,-26.544847728884285,-40.04346277853472,1.517594852066078,-6.521077349270513,-6.521093157537797,40.098099631233076,41087.413899993815,25742.757717859717,25742.757717859717,66830.17161785353,77104.60258374186,77096.3242636188,25742.757717859717,102839.0819814785,102839.0819814785,102839.0819814785,130297.1721329051,125811.18927453754,4485.982858367568,0.0,90928.7506961022,54911.595931389034,40019.06084968129,27458.090151426604,67477.1510011079,20834.90851645064,1550.0778249911561,0.0,0.8785725648516849,2.726612637043673,0.001494314320929203,1.0,1.0,-6.5077384769258515,334113.0177575342,1558767.351286435,4.665389459376385,1558767.351286435,4.665389459376385,0.7587894278717031,0.0924769638967498,3.9208760816871138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208760816871138,1.2846416218686003,1.284939879002673,3.05211664867586,6467.068934585681,15261.120055060512,6454.511616165825,0.000328138002370489,23190.92692594775,2364.816418037531,19292.967156637005,1967.3351406073436,0.831918759359747,0.831918759359747,35456.07216837107,35405.22815468563,1.00179539646896,0.8,4279.172288034676,4273.035954225843,1.00179539646896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4180.0084646248415,4632.441516551485,6.158542006725372,4.968866272522109,-3.716915954660307,8.685782227182417,2.949035979306032,3.5,0.842581708373152,0.6,0.0002321593837777759,1.0000131004044033,0.00023215634243580518,198.96570406163332,0.0,6.059600357225701e-07,1.7172907412377636,0.00025325201835884063,7.846871013978794e-05,0.00015369067363798795,0.0006026020862455672,0.09247695985065439,0.09247695985065439,0.09247695985065439,0.09247946150683525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.800128289,595.5341211612255,0.0,0.09247695985065439,0.0924769638967498,0.0924769638967498,0.37159251228077894,0.37159251228077894,0.5,9.94940442127848,0.013522643673411494,0.013522643673411494,2.2168933355715126e-12,1.5808267278316634e-05,0.013354680611939784,2.2168933355715126e-12,27458.090151426604,20834.90851645064,0.7587894278717031,0.9904118746322923,0.6089085459360786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518100171298658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.691597830926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6367777671596,260.6367777671596,-12.513222232840405,244.85180549957437,276.42175003478644,124394.43613465094,124409.45389298451,-15.017758333599788,0.0,nan,276.42175003478644,3.2717500347864643,270.1077611277178,-3.042238872282155,263.7937722206703,-9.356227779329686,257.4797833136204,-15.670216686379604,251.165794406588,-21.984205593411986,244.85180549957437,-28.29819450042561,1.0,1.0,26022.012520719443,26022.012520719443,275.6501653913604,2.50016539136044,275.6501653913604,275.6501653913604,77094.99340928387,77096.3242636188,-1.3308543349266984,0.0,8546.071908451686,8546.071908451686,0.885684065851206,3940.4804620955492,275.6501653913604,2.50016539136044,1.0,0.002,0.1310589049639036,0.004901262932518803,0.00020243527843358567,0.0017975646628955618,0.10121763921679283,0.10121763921679283,0.0,-5.867085246455406e-11,1.0,1.0000270477193811,0.013354680609722891,0.0924769638967498,0.0,2.498314937002415e-06,3.208966693662998,0.0,1600112.9031828912,266.62892265072946,1.58082650614233e-05,1.0,1284452.430770499,2598.3529320078856,,,,,,,,,,,,,,,,,,,2.0,15261.120055060512,1550.0778249911561,0.37159251228077894,6.173730061729009,2.949035979306032
1970.0,-30.05277851398101,4.968926503637483,35.049015183873095,24.590240546409063,5.025347824870672,-26.544965880080124,-40.04357579452915,1.5175351987471084,-6.521131048710743,-6.521146852356246,40.098105339811134,41087.34165547648,25742.77175785445,25742.77175785445,66830.11341333092,77104.61280407617,77096.33357441127,25742.77175785445,102839.10533226572,102839.10533226572,102839.10533226572,130297.24649132197,125811.23016399812,4486.016327323852,0.0,90928.78953291019,54911.55220947349,40019.15258159633,27458.141159056242,67477.29374065257,20834.942367105843,1550.0814535741479,0.0,0.8785722524305688,2.7266071801984606,0.001494314320929203,1.0,1.0,-6.507796207058789,334112.30948746623,1558767.597929678,4.665400087535994,1558767.597929678,4.665400087535994,0.758789251115568,0.09247696322383933,3.9208760469899864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208760469899864,1.2846419071514743,1.2849401604445427,3.052115943877323,6467.067441202154,15261.115783702953,6454.510594053484,0.0003281382394270296,23190.937036307285,2364.8174490072843,19292.96410147482,1967.3348290675021,0.8319182649355705,0.8319182649355705,35456.07191736108,35405.22815468563,1.0017953876037418,0.8,4279.172257740428,4273.035954225843,1.0017953876037418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.979732032516,4632.441516551485,6.158587698542985,4.968926503637483,-3.7169599690914032,8.685886472728885,2.9490021941852933,3.5,0.8425720554815124,0.6,0.00023215634243580518,1.0000130640390168,0.00023215330957591102,198.96580771848568,0.0,6.051227464964647e-07,1.714917863570981,0.0002538571411053371,7.846770620402651e-05,0.00015368863623177866,0.0006025940924957383,0.0924769591346662,0.0924769591346662,0.0924769591346662,0.0924794600244358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.4660694382,595.5342300908427,0.0,0.0924769591346662,0.09247696322383933,0.09247696322383933,0.37159233054677054,0.37159233054677054,0.5,9.949479434096961,0.013507608134318616,0.013507608134318616,4.200728653813712e-11,1.580364551045932e-05,0.013350645297464325,4.200728653813712e-11,27458.141159056242,20834.942367105843,0.758789251115568,0.9904089169638446,0.6089061872189885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518107711828931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.68922495326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63668811052366,260.63668811052366,-12.513311889476313,244.85168228208093,276.42169393900826,124394.70836896071,124409.69810258264,-14.989733621954269,0.0,nan,276.42169393900826,3.271693939008287,270.10769160760185,-3.0423083923981267,263.79368927619987,-9.356310723800107,257.4796869448134,-15.670313055186568,251.16568461343758,-21.9843153865624,244.85168228208093,-28.298317717919048,1.0,1.0,26022.012520719443,26022.012520719443,275.65011278602407,2.50011278602409,275.65011278602407,275.65011278602407,77095.00391894318,77096.33357441127,-1.329655468085548,0.0,8546.071908451686,8546.071908451686,0.8856840680451955,3940.480427224936,275.65011278602407,2.50011278602409,1.0,0.002,0.1310564074528995,0.004901263706699475,0.0002024313984061309,0.0017975685443948316,0.10121569920306545,0.10121569920306545,0.0,-5.719903760706413e-11,1.0,1.000027039535137,0.013350645255457039,0.09247696322383933,0.0,2.49755893919087e-06,3.207996108186218,0.0,1600112.8402149056,266.62886895128923,1.580360350317278e-05,1.0,1284452.6140494235,2598.3521902663933,,,,,,,,,,,,,,,,,,,2.0,15261.115783702953,1550.0814535741479,0.37159233054677054,6.173730061729009,2.9490021941852933
1971.0,-30.052903936672276,4.968986709465666,35.04901801737656,24.5902138640173,5.025318319788386,-26.54508171102621,-40.04368846127761,1.5174960925806642,-6.521179497971559,-6.521195400033257,40.098112197506815,41087.25956596244,25742.77467013693,25742.77467013693,66830.03423609937,77104.6066328119,77096.37463024848,25742.77467013693,102839.14930038541,102839.14930038541,102839.14930038541,130297.34217111973,125811.29221954034,4486.049951579388,0.0,90928.81809505659,54911.504805180295,40019.236988751436,27458.192870734325,67477.42985948577,20834.97704233895,1550.084992773944,0.0,0.878571963508291,2.7266022450788516,0.001494314320929203,1.0,1.0,-6.50775917489824,334111.6691112868,1558767.8942233527,4.665409916300032,1558767.8942233527,4.665409916300032,0.7587890849344796,0.09247696148916443,3.920875188583657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920875188583657,1.2846420963162575,1.2849403457569015,3.0521148262437157,6467.065073070653,15261.111515150687,6454.510178866144,0.0003281387026969191,23190.949398188553,2364.8187095683597,19292.962860452073,1967.3347025184007,0.8319177679702517,0.8319177679702517,35456.06570737803,35405.22815468563,1.001795168278394,0.8,4279.171508261264,4273.035954225843,1.001795168278394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.951054838889,4632.441516551485,6.158630647202435,4.968986709465666,-3.717000064224905,8.685986773690571,2.948968474359301,3.5,0.8425624212455146,0.6,0.00023215330957591102,1.000013059811126,0.00023215027773713088,198.96591134178084,0.0,6.034354185386818e-07,1.7101359761386241,0.0002544605765238758,7.846670538248307e-05,0.00015368660419342795,0.0006025859931996886,0.09247695780580659,0.09247695780580659,0.09247695780580659,0.09247947337759702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.1354530359,595.5343379572287,0.0,0.09247695780580659,0.09247696148916443,0.09247696148916443,0.3715921494497978,0.3715921494497978,0.5,9.949554885529492,0.01351083941761999,0.01351083941761999,-2.1884716261411086e-11,1.5902061704764492e-05,0.01343622513502396,-2.1884716261411086e-11,27458.192870734325,20834.97704233895,0.7587890849344796,0.9904057456732639,0.6089037423553636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518115231427307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.684443065824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6366006707507,260.6366006707507,-12.513399329249296,244.85155953562094,276.4216418059236,124395.20661765875,124409.82571304915,-14.619095390398957,0.0,nan,276.4216418059236,3.2716418059236503,270.10762535184267,-3.042374648157306,263.7936088977649,-9.35639110223508,257.4795924437011,-15.67040755629887,251.16557598965082,-21.98442401034916,244.85155953562094,-28.29844046437904,1.0,1.0,26022.012520719443,26022.012520719443,275.65006904240647,2.500069042406494,275.65006904240647,275.65006904240647,77095.05130915676,77096.37463024848,-1.3233210917242104,0.0,8546.071908451686,8546.071908451686,0.8856841223244557,3940.479564526575,275.65006904240647,2.500069042406494,1.0,0.002,0.13105389393289846,0.004901265466630524,0.00020242749579321823,0.0017975724425804563,0.10121374789660911,0.10121374789660911,0.0,-6.162632557038528e-11,1.0,1.000027212845844,0.013436225156908677,0.09247696148916443,0.0,2.513567695594402e-06,3.2285590137203464,0.0,1600112.7835499893,266.6288205020284,1.5902083589480753e-05,1.0,1284452.7797596734,2598.3515196267126,,,,,,,,,,,,,,,,,,,2.0,15261.111515150687,1550.084992773944,0.3715921494497978,6.173730061729009,2.948968474359301
1972.0,-30.053028349800165,4.969046696185298,35.049020937222394,24.590136540960543,5.025240730069303,-26.545201441796078,-40.04380552852524,1.5174138315440804,-6.521238392028522,-6.52125439043595,40.09812037691874,41087.22431351507,25742.80114432636,25742.80114432636,66830.02545784143,77104.63731711208,77096.40062611386,25742.80114432636,102839.20177044021,102839.20177044021,102839.20177044021,130297.46022334431,125811.3759323729,4486.084290971419,0.0,90928.8725012979,54911.4930458663,40019.31050603511,27458.25845290411,67477.56895893921,20835.021079337414,1550.0894388639388,0.0,0.8785716130213018,2.726596248734886,0.001494314320929203,1.0,1.0,-6.507734450757027,334110.8909915955,1558768.24762089,4.665421839421872,1558768.24762089,4.665421839421872,0.7587888763984523,0.09247696913075332,3.9208767173120833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208767173120833,1.284642487317894,1.2849407329542835,3.0521150872864085,6467.065626188794,15261.107243232305,6454.50773971329,0.0003281384107222465,23190.954232203774,2364.8192025007293,19292.955569660964,1967.3339590646108,0.8319172801811703,0.8319172801811703,35456.07676668307,35405.22815468563,1.0017955588730134,0.8,4279.172843002219,4273.035954225843,1.0017955588730134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.922456400198,4632.441516551485,6.158679117338551,4.969046696185298,-3.717048057766283,8.686094753951581,2.9489348472901984,3.5,0.8425528135114853,0.6,0.00023215027773713088,1.0000129547015317,0.00023214727033853225,198.96601413107638,0.0,6.032325659320123e-07,1.7095610918513229,0.00025506380908980783,7.84656654836967e-05,0.00015368461225343416,0.0006025784179936253,0.09247696436023584,0.09247696436023584,0.09247696436023584,0.0924794983612183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.808553656,595.5344446795514,0.0,0.09247696436023584,0.09247696913075332,0.09247696913075332,0.3715919708258663,0.3715919708258663,0.5,9.949630891747685,0.013533933424184852,0.013533933424184852,2.864908310584724e-11,1.599840743438108e-05,0.01351993967892895,2.864908310584724e-11,27458.25845290411,20835.021079337414,0.7587888763984523,0.9904035739418559,0.6089019647183357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518122748591857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.683868181535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6365107652254,260.6365107652254,-12.513489234774568,244.85143691179556,276.4215846186984,124395.21505237043,124410.24639826278,-15.03134589236166,0.0,nan,276.4215846186984,3.271584618698398,270.10755507729436,-3.042444922705613,263.7935255359042,-9.356474464095754,257.4794959945139,-15.670504005486066,251.16546645314588,-21.984533546854095,244.85143691179556,-28.298563088204418,1.0,1.0,26022.012520719443,26022.012520719443,275.6500130938534,2.500013093853397,275.6500130938534,275.6500130938534,77094.99835631516,77096.40062611386,-1.4022697986947605,0.0,8546.071908451686,8546.071908451686,0.8856840256589881,3940.481100898644,275.6500130938534,2.500013093853397,1.0,0.002,0.1310513647559887,0.00490126541781755,0.00020242356465276047,0.001797576377067179,0.10121178232638023,0.10121178232638023,0.0,-5.828006046509904e-11,1.0,1.000027382376132,0.013519939650279866,0.09247696913075332,0.0,2.5292275157239043e-06,3.248673822487402,0.0,1600112.7146356215,266.62876160797146,1.5998378785297973e-05,1.0,1284452.9811141095,2598.350704733131,,,,,,,,,,,,,,,,,,,2.0,15261.107243232305,1550.0894388639388,0.3715919708258663,6.173730061729009,2.9489348472901984
1973.0,-30.053153141393466,4.969106657030075,35.04902371642085,24.59010084802287,5.025201308080789,-26.545317696439074,-40.0439182301983,1.5173658690776726,-6.521287064095134,-6.521302846316791,40.09812213477925,41087.14672854996,25742.804198107027,25742.804198107027,66829.95092665698,77104.63782460461,77096.36951749795,25742.804198107027,102839.17371560498,102839.17371560498,102839.17371560498,130297.46215618816,125811.34491491459,4486.11724127358,0.0,90928.90411373902,54911.44665348003,40019.39717806554,27458.28844058319,67477.68561864873,20835.0400976419,1550.091944326302,0.0,0.8785713439811574,2.726591327131627,0.001494314320929203,1.0,1.0,-6.507970734260482,334110.25182887947,1558768.3235704866,4.66543099182972,1558768.3235704866,4.66543099182972,0.7587887403370646,0.09247695995163183,3.920876015099023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920876015099023,1.284642717851942,1.2849409596782189,3.052113992951395,6467.063307424218,15261.102987358086,6454.507296450255,0.0003281388616705456,23190.96644820649,2364.8204481863318,19292.95424471809,1967.3338239580378,0.83191678483111,0.83191678483111,35456.071686651754,35405.22815468563,1.0017953794555066,0.8,4279.172229896258,4273.035954225843,1.0017953794555066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.89388695548,4632.441516551485,6.158721942306861,4.969106657030075,-3.7170880762062897,8.686194733236364,2.948901254466397,3.5,0.8425432155618278,0.6,0.00023214727033853225,1.0000129941233256,0.0002321442538274687,198.96611723315172,0.0,5.983701120721448e-07,1.6957808976124584,0.00025566217920188,7.846466437598936e-05,0.00015368260596254288,0.0006025704436564485,0.09247695654552487,0.09247695654552487,0.09247695654552487,0.0924794525904445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.4561174108,595.5345593921841,0.0,0.09247695654552487,0.09247695995163183,0.09247695995163183,0.3715917951449462,0.3715917951449462,0.5,9.949705753552946,0.013511043969515413,0.013511043969515413,6.821210263296962e-13,1.578222168063803e-05,0.013332112056332335,6.821210263296962e-13,27458.28844058319,20835.0400976419,0.7587887403370646,0.9904007571384053,0.6088997622229467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518130205255932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.6700879873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6364222776479,260.6364222776479,-12.513577722352068,244.85131466992058,276.4215298854207,124395.61406388073,124410.40834176433,-14.794277883607128,0.0,nan,276.4215298854207,3.271529885420705,270.1074868422853,-3.042513157714666,263.79344379919405,-9.356556200805926,257.47940075607676,-15.67059924392322,251.16535771298976,-21.984642287010217,244.85131466992058,-28.298685330079394,1.0,1.0,26022.012520719443,26022.012520719443,275.64996099786555,2.4999609978655712,275.64996099786555,275.64996099786555,77095.04566096838,77096.36951749795,-1.3238565295760054,0.0,8546.071908451686,8546.071908451686,0.8856840700617439,3940.4803951745184,275.64996099786555,2.4999609978655712,1.0,0.002,0.13104887071074622,0.004901267129631683,0.0002024196921606542,0.0017975802514721597,0.1012098460803271,0.1012098460803271,0.0,-5.636718609230984e-11,1.0,1.0000270019669546,0.013332112055650214,0.09247695995163183,0.0,2.4940886683182616e-06,3.2035400376983265,0.0,1600112.657259766,266.62871293590484,1.5782220998517005e-05,1.0,1284453.1465108017,2598.350035362992,,,,,,,,,,,,,,,,,,,2.0,15261.102987358086,1550.091944326302,0.3715917951449462,6.173730061729009,2.948901254466397
1974.0,-30.05330403731946,4.969166447130906,35.04902654194561,24.59003742495554,5.025139346582058,-26.545459698648255,-40.04405363285912,1.51729501669673,-6.52134315028178,-6.521358975498635,40.09812904663588,41087.06631708506,25742.824713114882,25742.824713114882,66829.89103019994,77104.6468921401,77096.38657781776,25742.824713114882,102839.21129093264,102839.21129093264,102839.21129093264,130297.55782952686,125811.40683243406,4486.150997092799,0.0,90928.95088495934,54911.41098748695,40019.48877496932,27458.346538594233,67477.83531356356,20835.078909900345,1550.095967737446,0.0,0.8785710138025332,2.7265856222893583,0.001494314320929203,1.0,1.0,-6.507989520323804,334109.51145259367,1558768.6222032784,4.665442224096783,1558768.6222032784,4.665442224096783,0.7587885483423222,0.09247696378950912,3.9208767928397976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208767928397976,1.2846430554630166,1.2849412934923314,3.052113796253402,6467.062890644774,15261.098719754842,6454.5055308178335,0.0003281388205555312,23190.973776837727,2364.821195498741,19292.948967124627,1967.3332857932758,0.8319162943642193,0.8319162943642193,35456.07731307443,35405.22815468563,1.001795578170567,0.8,4279.172908945867,4273.035954225843,1.001795578170567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.865395770209,4632.441516551485,6.1587688300118915,4.969166447130906,-3.717133888035387,8.686300335166294,2.9488677538148798,3.5,0.8425336439471085,0.6,0.0002321442538274687,1.0000157123176212,0.0002321406063605288,198.96624190259803,0.0,6.001834939073271e-07,1.700920021733365,0.0002562623626957873,7.846346163530512e-05,0.00015368079219216357,0.0006025634516114897,0.09247695942209072,0.09247695942209072,0.09247695942209072,0.09247946437955686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.1272691835,595.5346666860634,0.0,0.09247695942209072,0.09247696378950912,0.09247696378950912,0.37159161559934395,0.37159161559934395,0.5,9.94978089260401,0.013502968327657072,0.013502968327657072,2.6830093702301383e-11,1.582521684895255e-05,0.013369455174824907,2.6830093702301383e-11,27458.346538594233,20835.078909900345,0.7587885483423222,0.990397672356372,0.6088972197486342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518137684610573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.675227111424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6363305280516,260.6363305280516,-12.51366947194839,244.85118802671622,276.4214730294308,124395.68145068278,124411.02110784492,-15.339657162108573,0.0,nan,276.4214730294308,3.2714730294308083,270.10741602886156,-3.042583971138413,263.793359028312,-9.356640971687966,257.479302027759,-15.670697972240987,251.16524502722996,-21.98475497277002,244.85118802671622,-28.29881197328376,1.0,1.0,26022.012520719443,26022.012520719443,275.6499068649599,2.4999068649599394,275.6499068649599,275.6499068649599,77095.02424981097,77096.38657781776,-1.3623280067840824,0.0,8546.071908451686,8546.071908451686,0.8856840208831744,3940.4811768039967,275.6499068649599,2.4999068649599394,1.0,0.002,0.13104636968887154,0.0049012674757036535,0.00020241580570093236,0.0017975841391038214,0.10120790285046617,0.10120790285046617,0.0,-5.519524637689899e-11,1.0,1.0000270775840718,0.013369455147994813,0.09247696378950912,0.0,2.501073566356467e-06,3.2125122911374158,0.0,1600112.5915612748,266.6286568497182,1.5825190018858848e-05,1.0,1284453.3380988725,2598.349259995107,,,,,,,,,,,,,,,,,,,2.0,15261.098719754842,1550.095967737446,0.37159161559934395,6.173730061729009,2.9488677538148798
1975.0,-30.05342620204927,4.969226159292301,35.04902930802275,24.58999362951147,5.02509387372758,-26.545574194468667,-40.044166369456775,1.5172418729816484,-6.5213943096252365,-6.521410036702373,40.09813297119338,41087.009878564924,25742.83403979449,25742.83403979449,66829.84391835942,77104.65812301789,77096.37778985505,25742.83403979449,102839.21182964953,102839.21182964953,102839.21182964953,130297.59973088917,125811.41564155661,4486.184089332562,0.0,90928.9931785181,54911.37786494573,40019.57257063596,27458.38790123963,67477.96047187559,20835.105967216743,1550.0990757989593,0.0,0.8785707224186418,2.7265804343655975,0.001494314320929203,1.0,1.0,-6.50812579323798,334108.83792633895,1558768.7917669532,4.66545213661967,1558768.7917669532,4.66545213661967,0.7587883907152513,0.0924769593479561,3.9208770552948238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208770552948238,1.2846433115520113,1.2849415449548407,3.05211339212743,6467.062034350332,15261.093925035077,6454.503815731758,0.0003281388746651249,23190.983011243858,2364.822137146106,19292.943840617572,1967.3327630350398,0.8319157420478308,0.8319157420478308,35456.079211757016,35405.22815468563,1.0017956452285999,0.8,4279.173138096741,4273.035954225843,1.0017956452285999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.836945641281,4632.441516551485,6.158812981123351,4.969226159292301,-3.717175862275032,8.686402021567332,2.948834301590347,3.5,0.8425240861686706,0.6,0.0002321406063605288,1.0000127206238356,0.0002321376534247615,198.96634283457723,0.0,7.257227894942347e-07,2.056698385426661,0.00025698808548528155,7.846246024337426e-05,0.00015367814611715454,0.0006025531170109965,0.09247695564540129,0.09247695564540129,0.09247695564540129,0.09247944317385709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.78649067483,595.5347777134538,0.0,0.09247695564540129,0.0924769593479561,0.0924769593479561,0.37159143787833493,0.37159143787833493,0.5,9.949855509767662,0.013477637764708561,0.013477637764708561,1.3642420526593924e-12,1.5727077141036716e-05,0.013284243464397605,1.3642420526593924e-12,27458.38790123963,20835.105967216743,0.7587883907152513,0.9903951371828095,0.6088952539650297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518146728532049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.03100547512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63624022041887,260.63624022041887,-12.513759779581108,244.8510628949776,276.42141754590216,124396.08230188371,124411.18087646786,-15.098574584126405,0.0,nan,276.42141754590216,3.2714175459021817,270.107346615706,-3.042653384293999,263.7932756854952,-9.356724314504788,257.47920475529986,-15.670795244700116,251.1651338251327,-21.98486617486728,244.8510628949776,-28.29893710502239,1.0,1.0,26022.012520719443,26022.012520719443,275.64985477545184,2.4998547754518654,275.64985477545184,275.64985477545184,77095.05691225988,77096.37778985505,-1.3208775951643474,0.0,8546.071908451686,8546.071908451686,0.885684004287461,3940.4814405712978,275.64985477545184,2.4998547754518654,1.0,0.002,0.13104388460737346,0.004901268678042522,0.00020241194597210856,0.0017975880012325463,0.10120597298605427,0.10120597298605427,0.0,-5.279534535246322e-11,1.0,1.0000269049977824,0.013284243463033363,0.0924769593479561,0.0,2.485131569177926e-06,3.19203597277768,0.0,1600112.5314377528,266.62860569037474,1.5727075776794663e-05,1.0,1284453.5123883183,2598.348554636052,,,,,,,,,,,,,,,,,,,2.0,15261.093925035077,1550.0990757989593,0.37159143787833493,6.173730061729009,2.948834301590347
