time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1976.0,-30.05355012485169,4.9692858215730835,35.04903214803849,24.589961498882644,5.025062813912455,-26.545688830962064,-40.04427505480123,1.5172015184364023,-6.521443498822634,-6.521459363257678,40.09814063510765,41086.928316922014,25742.839906893532,25742.839906893532,66829.76822381554,77104.65613164709,77096.42633781466,25742.839906893532,102839.26624470818,102839.26624470818,102839.26624470818,130297.7100501199,125811.49228252881,4486.217767591099,0.0,90929.02818476022,54911.33374085678,40019.66049322604,27458.443805411727,67478.10429863777,20835.143613709268,1550.102833301164,0.0,0.8785704262117952,2.7265754196210534,0.001494314320929203,1.0,1.0,-6.508055788818865,334108.187282483,1558769.1228931535,4.665462213217899,1558769.1228931535,4.665462213217899,0.7587882168909701,0.09247696017695821,3.9208771809147076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208771809147076,1.284643506390954,1.2849417360453488,3.0521130270061643,6467.061260702184,15261.089700867078,6454.502318057347,0.00032813892730978637,23190.991196400402,2364.8229717997892,19292.939363968533,1967.3323065438794,0.8319152553929258,0.8319152553929258,35456.08012053094,35405.22815468563,1.0017956773248504,0.8,4279.173247776126,4273.035954225843,1.0017956773248504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.8085601371895,4632.441516551485,6.158856209923787,4.9692858215730835,-3.7172164970365675,8.686502318609651,2.9488009255042527,3.5,0.8425145501440722,0.6,0.0002321376534247615,1.0000129037005239,0.00023213465802865308,198.96644521916096,0.0,5.875348302452456e-07,1.665073708915026,0.00025757562031552677,7.846149484821267e-05,0.00015367615857654883,0.0006025453434134203,0.0924769563998396,0.0924769563998396,0.0924769563998396,0.09247946607940268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.46061931766,595.5348840760049,0.0,0.0924769563998396,0.09247696017695821,0.09247696017695821,0.3715912587804159,0.3715912587804159,0.5,9.949930785744046,0.013480613975389133,0.013480613975389133,6.423306331271306e-12,1.5864435056300863e-05,0.013403574438825672,6.423306331271306e-12,27458.443805411727,20835.143613709268,0.7587882168909701,0.9903919044323934,0.6088927474174977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518154050462084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.6393807986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6361522430213,260.6361522430213,-12.513847756978691,244.85093882725292,276.42136565882834,124396.61041701844,124411.31939760056,-14.708980582103242,0.0,nan,276.42136565882834,3.2713656588283584,270.1072802925118,-3.0427197074881747,263.7931949261649,-9.356805073835062,257.4791095598323,-15.670890440167682,251.16502419353736,-21.984975806462614,244.85093882725292,-28.29906117274706,1.0,1.0,26022.012520719443,26022.012520719443,275.64981112963034,2.499811129630359,275.64981112963034,275.64981112963034,77095.098879128,77096.42633781466,-1.3274586866609752,0.0,8546.071908451686,8546.071908451686,0.8856839963441892,3940.481566819281,275.64981112963034,2.499811129630359,1.0,0.002,0.13104137720144546,0.004901270260023892,0.0002024080524831489,0.0017975918863828095,0.10120402624157446,0.10120402624157446,0.0,-6.113404183924476e-11,1.0,1.000027146662474,0.013403574432402365,0.09247696017695821,0.0,2.5074542823319913e-06,3.220708882270381,0.0,1600112.473960643,266.62855650117734,1.586442863299453e-05,1.0,1284453.680756662,2598.3478732402737,,,,,,,,,,,,,,,,,,,2.0,15261.089700867078,1550.102833301164,0.3715912587804159,6.173730061729009,2.9488009255042527
1977.0,-30.053673040146176,4.9693452688458,35.04903506118932,24.589889274816983,5.024987238277985,-26.545807012298557,-40.04438807079566,1.5171212195537638,-6.52150167458035,-6.521517615416558,40.098148443084206,41086.87512813343,25742.865886175376,25742.865886175376,66829.7410143088,77104.68380751422,77096.44826351885,25742.865886175376,102839.31414969423,102839.31414969423,102839.31414969423,130297.82139880466,125811.56944603185,4486.251952772814,0.0,90929.07709551306,54911.30155741599,40019.750597885635,27458.50724911044,67478.25784699607,20835.18615320257,1550.1071604227618,0.0,0.8785700811297287,2.7265694986073394,0.001494314320929203,1.0,1.0,-6.5080476274849275,334107.4189062743,1558769.4602433639,4.665473952497411,1558769.4602433639,4.665473952497411,0.7587880129163815,0.09247696734972279,3.920877945935192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920877945935192,1.28464388814101,1.2849421140358102,3.0521127155394314,6467.060600741552,15261.085437406868,6454.500722762668,0.00032813894919435046,23190.999145938735,2364.823782427102,19292.934595525985,1967.3318202980615,0.8319147646083465,0.8319147646083465,35456.085654930685,35405.22815468563,1.0017958727898393,0.8,4279.173915719543,4273.035954225843,1.0017958727898393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.780246347147,4632.441516551485,6.158904145420792,4.9693452688458,-3.7172638868380328,8.686609155683833,2.948767633891109,3.5,0.8425050382546025,0.6,0.00023213465802865308,1.0000127988040886,0.00023213168702066817,198.96654677143704,0.0,5.959833157166143e-07,1.6890167167408847,0.00025817160363124337,7.846049099779607e-05,0.000153674167030857,0.0006025376523712482,0.09247696270553761,0.09247696270553761,0.09247696270553761,0.09247948708421483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.13330612815,595.5349909145423,0.0,0.09247696270553761,0.09247696734972279,0.09247696734972279,0.3715910830346618,0.3715910830346618,0.5,9.950006505279166,0.013499496547808576,0.013499496547808576,3.808509063674137e-12,1.5940836192385177e-05,0.013469987931614469,3.808509063674137e-12,27458.50724911044,20835.18615320257,0.7587880129163815,0.9903892475386998,0.608890573631822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518161477769225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.66332380643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63606221688025,260.63606221688025,-12.51393778311973,244.85081539941538,276.4213090343873,124396.6313123649,124411.68282228954,-15.051509924647453,0.0,nan,276.4213090343873,3.271309034387343,270.1072103073811,-3.0427896926188964,263.7931115803565,-9.356888419643496,257.4790128533596,-15.670987146640357,251.16491412638166,-21.985085873618317,244.85081539941538,-28.299184600584596,1.0,1.0,26022.012520719443,26022.012520719443,275.64975544306003,2.499755443060053,275.64975544306003,275.64975544306003,77095.05199451133,77096.44826351885,-1.3962690075131832,0.0,8546.071908451686,8546.071908451686,0.8856839479699543,3940.482335664868,275.64975544306003,2.499755443060053,1.0,0.002,0.13103885737499946,0.004901270308484598,0.00020240413609711906,0.001797595807136569,0.10120206804855952,0.10120206804855952,0.0,-5.676631170334345e-11,1.0,1.0000272811537798,0.01346998792780596,0.09247696734972279,0.0,2.519877515814223e-06,3.2366664512819683,0.0,1600112.4058598205,266.6284983254196,1.5940832383876113e-05,1.0,1284453.8795911022,2598.347068546895,,,,,,,,,,,,,,,,,,,2.0,15261.085437406868,1550.1071604227618,0.3715910830346618,6.173730061729009,2.948767633891109
1978.0,-30.053796197046566,4.969404680361773,35.04903783766521,24.589853931125276,5.024945981427676,-26.545921979194937,-40.044500562921144,1.5170717694925553,-6.5215503659694605,-6.521566093511195,40.09815030395676,41086.79927114468,25742.870130131098,25742.870130131098,66829.66940127578,77104.68474747679,77096.41733369332,25742.870130131098,102839.28746382441,102839.28746382441,102839.28746382441,130297.82519562446,125811.54036954141,4486.284826083054,0.0,90929.10631343938,54911.25403042474,40019.835870016264,27458.537731800046,67478.3736018163,20835.205525868314,1550.1096901170004,0.0,0.8785698115748244,2.7265645747488683,0.001494314320929203,1.0,1.0,-6.508281402325451,334106.77945605305,1558769.5406440746,4.665483122437234,1558769.5406440746,4.665483122437234,0.7587878760833948,0.09247695900419721,3.920876829827998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920876829827998,1.2846441255580334,1.2849423476910626,3.052111282667344,6467.057564657539,15261.08118999964,6454.500780163223,0.00032813958585500716,23191.01319931753,2364.825215472922,19292.93476710008,1967.3318377937503,0.8319142678797594,0.8319142678797593,35456.077580658755,35405.22815468563,1.0017955876211613,0.8,4279.172941240461,4273.035954225843,1.0017955876211613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.751961835885,4632.441516551485,6.158946838276973,4.969404680361773,-3.717303878552122,8.686708558913896,2.948734376854334,3.5,0.8424955362440955,0.6,0.00023213168702066817,1.0000128239748758,0.0002321287102079205,198.9666485234189,0.0,5.911311991870208e-07,1.675265818496017,0.0002587627348304304,7.845949181237056e-05,0.0001536721952082976,0.0006025297495810192,0.09247695562986963,0.09247695562986963,0.09247695562986963,0.09247944262504623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.7826486154,595.5351050535724,0.0,0.09247695562986963,0.09247695900419721,0.09247695900419721,0.37159090978428116,0.37159090978428116,0.5,9.950081101535286,0.01347401838273754,0.01347401838273754,-2.2168933355715126e-12,1.5727541722299065e-05,0.01328469118573139,-2.2168933355715126e-12,27458.537731800046,20835.205525868314,0.7587878760833948,0.9903864873156477,0.6088884049516978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518168844698598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64957290819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6359736124308,260.6359736124308,-12.514026387569174,244.85069276538866,276.4212544595113,124397.00519870159,124411.81901690365,-14.813818202052099,0.0,nan,276.4212544595113,3.27125445951134,270.10714212068456,-3.04285787931542,263.7930297818172,-9.356970218182767,257.47891744299585,-15.671082557004127,251.16480510418694,-21.985194895813038,244.85069276538866,-28.29930723461132,1.0,1.0,26022.012520719443,26022.012520719443,275.6497033457792,2.49970334577921,275.6497033457792,275.6497033457792,77095.0946624094,77096.41733369332,-1.3226712839095853,0.0,8546.071908451686,8546.071908451686,0.8856840185443144,3940.481213977138,275.6497033457792,2.49970334577921,1.0,0.002,0.13103637220934947,0.004901271983573842,0.0002024002773153487,0.001797599669607127,0.10120013865767435,0.10120013865767435,0.0,-5.3077524580363855e-11,1.0,1.000026905870961,0.013284691187948283,0.09247695900419721,0.0,2.4852122249206946e-06,3.1921408951401475,0.0,1600112.3484652303,266.6284496340305,1.57275439391924e-05,1.0,1284454.0450632991,2598.3463988725352,,,,,,,,,,,,,,,,,,,2.0,15261.08118999964,1550.1096901170004,0.37159090978428116,6.173730061729009,2.948734376854334
1979.0,-30.053918740684114,4.9694639329864,35.049040648766955,24.589794664084934,5.024886958583408,-26.546038170754564,-40.044613264594204,1.5170063967675207,-6.5216053204862305,-6.521621074747601,40.098156870329326,41086.74891291468,25742.88921206033,25742.88921206033,66829.63812497501,77104.70312067211,77096.4318837253,25742.88921206033,102839.32109578562,102839.32109578562,102839.32109578562,130297.91474136812,125811.59634975722,4486.318391610893,0.0,90929.15316391311,54911.23199258098,40019.91241259126,27458.593645582492,67478.50605817375,20835.24282887417,1550.1135833944163,0.0,0.87856948892118,2.726558986824399,0.001494314320929203,1.0,1.0,-6.508313154607492,334106.05422729097,1558769.8243501605,4.6654940987382885,1558769.8243501605,4.6654940987382885,0.7587876894862793,0.09247696224024828,3.9208778306495713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208778306495713,1.2846444374589785,1.2849426558400685,3.0521113207052464,6467.05764525529,15261.076933655066,6454.4986756083335,0.00032813941655333227,23191.019228683515,2364.825830297147,19292.928476444682,1967.3311963254203,0.8319137803388336,0.8319137803388335,35456.084820918106,35405.22815468563,1.0017958433340233,0.8,4279.173815063062,4273.035954225843,1.0017958433340233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.72375228843,4632.441516551485,6.15899297123785,4.9694639329864,-3.7173487782950088,8.686812711281409,2.948701208109729,3.5,0.8424860594599225,0.6,0.0002321287102079205,1.0000127601300222,0.0002321257482531913,198.96674976881553,0.0,5.922864556843457e-07,1.6785398154094358,0.00025935502128611476,7.84584907774839e-05,0.00015367021943043661,0.0006025221565958539,0.09247695799377345,0.09247695799377345,0.09247695799377345,0.09247945140340848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.4538351388,595.5352123190514,0.0,0.09247695799377345,0.09247696224024828,0.09247696224024828,0.371590732751225,0.371590732751225,0.5,9.95015588689804,0.01346062692294936,0.01346062692294936,-1.1141310096718371e-11,1.575426136923852e-05,0.013307920140107399,-1.1141310096718371e-11,27458.593645582492,20835.24282887417,0.7587876894862793,0.990384079744751,0.6088864634539103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451817622611578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.6528469051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6358846118347,260.6358846118347,-12.514115388165294,244.85057072525987,276.4211984984517,124397.22911012096,124412.10915966566,-14.880049544700647,0.0,nan,276.4211984984517,3.2711984984517244,270.1070729438068,-3.0429270561931503,263.79294738912023,-9.357052610879748,257.47882183449684,-15.671178165503136,251.16469627987289,-21.985303720127092,244.85057072525987,-28.299429274740106,1.0,1.0,26022.012520719443,26022.012520719443,275.6496500670831,2.4996500670831097,275.6496500670831,275.6496500670831,77095.08793317206,77096.4318837253,-1.3439505532296607,0.0,8546.071908451686,8546.071908451686,0.8856839552597641,3940.482219802819,275.6496500670831,2.4996500670831097,1.0,0.002,0.1310338826990787,0.004901272472372108,0.0002023964091184461,0.0017976035327228839,0.10119820455922304,0.10119820455922304,0.0,-5.815867015410148e-11,1.0,1.0000269529035892,0.013307920151248709,0.09247696224024828,0.0,2.48955674151108e-06,3.1977216942625803,0.0,1600112.2840701842,266.62839467951375,1.5754272510548617e-05,1.0,1284454.2327328788,2598.3456393645447,,,,,,,,,,,,,,,,,,,2.0,15261.076933655066,1550.1135833944163,0.371590732751225,6.173730061729009,2.948701208109729
1980.0,-30.05404122975534,4.969523096962209,35.04904341115645,24.589749471657,5.0248398666070155,-26.54615312011921,-40.044722019787855,1.5169517638383538,-6.521656537041508,-6.521672207421281,40.0981610784509,41086.672943015066,25742.89983311613,25742.89983311613,66829.5727761312,77104.71139478352,77096.42572520205,25742.89983311613,102839.32555831817,102839.32555831817,102839.32555831817,130297.96182482486,125811.61040810241,4486.351416722444,0.0,90929.19130674712,54911.18587140971,40020.00603926378,27458.63626650669,67478.64230577048,20835.270788771228,1550.1167529158863,0.0,0.878569196069426,2.7265537914936275,0.001494314320929203,1.0,1.0,-6.5084371359514535,334105.37976437865,1558770.0061655664,4.665504061218226,1558770.0061655664,4.665504061218226,0.7587875299614035,0.09247695888391501,3.920877894699796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920877894699796,1.2846446990982967,1.2849429137348662,3.0521107489501915,6467.0564337749365,15261.072685490959,6454.497469483613,0.0003281395815321073,23191.028577978494,2364.826783659914,19292.924871257175,1967.3308286986053,0.8319132895026985,0.8319132895026984,35456.08528427765,35405.22815468563,1.0017958596990446,0.8,4279.17387098565,4273.035954225843,1.0017958596990446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.695586063085,4632.441516551485,6.159037016703825,4.969523096962209,-3.7173907634125816,8.68691386037479,2.9486680904520943,3.5,0.842476597272027,0.6,0.0002321257482531913,1.0000127544609403,0.00023212278765216284,198.96685096922042,0.0,5.89330505431662e-07,1.6701626523933302,0.00025994435179154643,7.845752480707392e-05,0.00015366822344611738,0.0006025143404276706,0.09247695518448389,0.09247695518448389,0.09247695518448389,0.0924794334547714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.11575306015,595.5353224832345,0.0,0.09247695518448389,0.09247695888391501,0.09247695888391501,0.371590557186837,0.371590557186837,0.5,9.950230229270405,0.013433956106041478,0.013433956106041478,8.185452315956354e-12,1.567037975291896e-05,0.013235071469807735,8.185452315956354e-12,27458.63626650669,20835.270788771228,0.7587875299614035,0.9903811116012367,0.6088841082017667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451818357078413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64446974208,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6357963767061,260.6357963767061,-12.514203623293895,244.85044928892964,276.4211434645261,124397.56252259713,124412.31459331005,-14.75207071290806,0.0,nan,276.4211434645261,3.2711434645261193,270.1070046293971,-3.0429953706028527,263.7928657942327,-9.357134205767295,257.47872695912554,-15.67127304087444,251.16458812402513,-21.985411875974847,244.85044928892964,-28.29955071107034,1.0,1.0,26022.012520719443,26022.012520719443,275.64959821378324,2.4995982137832584,275.64959821378324,275.64959821378324,77095.11208662111,77096.42572520205,-1.3136385809339117,0.0,8546.071908451686,8546.071908451686,0.8856839512097017,3940.482284173295,275.64959821378324,2.4995982137832584,1.0,0.002,0.13103140682321765,0.00490127363510051,0.0002023925635831739,0.001797607385157853,0.10119628179158695,0.10119628179158695,0.0,-5.125897319449568e-11,1.0,1.0000268053558006,0.013235071461622283,0.09247695888391501,0.0,2.475927596275196e-06,3.1802161131068534,0.0,1600112.2238997044,266.62834346295847,1.5670371567466646e-05,1.0,1284454.4072658645,2598.344933021276,,,,,,,,,,,,,,,,,,,2.0,15261.072685490959,1550.1167529158863,0.371590557186837,6.173730061729009,2.9486680904520943
1981.0,-30.054163559890622,4.96958221719973,35.04904623444941,24.58971730610358,5.024809286063681,-26.54626627529252,-40.04483426744116,1.5169119999159646,-6.521704918582884,-6.521720705972297,40.09816835701406,41086.61410868679,25742.904964175505,25742.904964175505,66829.51907286228,77104.71031812875,77096.47027298066,25742.904964175505,102839.37523715617,102839.37523715617,102839.37523715617,130298.06525620214,125811.68036010388,4486.3848960982605,0.0,90929.22733253559,54911.16406316377,40020.070299302024,27458.69001904597,67478.760318348,20835.306931153926,1550.1203892071878,0.0,0.8785689058071642,2.7265488611993334,0.001494314320929203,1.0,1.0,-6.508383965743803,334104.74004695105,1558770.3206426795,4.665513935610817,1558770.3206426795,4.665513935610817,0.7587873608210036,0.09247695919172903,3.920878174564295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920878174564295,1.2846448911910735,1.284943102068716,3.0521105104220725,6467.055928362475,15261.06843433521,6454.495773110809,0.0003281395638887624,23191.036110842706,2364.8275517982906,19292.919800685344,1967.3303116441746,0.8319128006387415,0.8319128006387415,35456.087308905764,35405.22815468563,1.0017959312052491,0.8,4279.174115336814,4273.035954225843,1.0017959312052491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.667480957059,4632.441516551485,6.159079659198369,4.96958221719973,-3.7174307297709035,8.687012946970633,2.9486350448064407,3.5,0.842467155658983,0.6,0.00023212278765216284,1.0000127379240353,0.0002321198309273894,198.96695203840318,0.0,5.890614636104002e-07,1.669400187871874,0.00026053341325515684,7.845652782794977e-05,0.00015366625982421306,0.0006025066843116832,0.0924769555113342,0.0924769555113342,0.0924769555113342,0.09247945261478752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.78985458193,595.535428835552,0.0,0.0924769555113342,0.09247695919172903,0.09247695919172903,0.37159038055850996,0.37159038055850996,0.5,9.95030512440275,0.0134320032444748,0.0134320032444748,-3.177547114319168e-11,1.5787389429533505e-05,0.01333674022851028,-3.177547114319168e-11,27458.69001904597,20835.306931153926,0.7587873608210036,0.9903785836843659,0.6088821714395815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518190912189135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64370727756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63571028335696,260.63571028335696,-12.51428971664302,244.85032852417913,276.42109204257247,124398.07582875951,124412.46981450515,-14.393985745650042,0.0,nan,276.42109204257247,3.2710920425724908,270.1069393388894,-3.0430606611105873,263.79278663516715,-9.35721336483283,257.47863393149726,-15.67136606850272,251.1644812278364,-21.985518772163573,244.85032852417913,-28.299671475820844,1.0,1.0,26022.012520719443,26022.012520719443,275.6495549278935,2.4995549278935414,275.6495549278935,275.6495549278935,77095.15485932454,77096.47027298066,-1.3154136561206542,0.0,8546.071908451686,8546.071908451686,0.8856839335131412,3940.4825654371166,275.6495549278935,2.4995549278935414,1.0,0.002,0.1310289119223062,0.004901275308070637,0.00020238868975807855,0.001797611248252475,0.10119434487903928,0.10119434487903928,0.0,-6.198944656199412e-11,1.0,1.0000270112499867,0.013336740260285751,0.09247695919172903,0.0,2.494946150508591e-06,3.204644991930124,0.0,1600112.1673403603,266.6282950814171,1.5787421205004648e-05,1.0,1284454.5728078587,2598.344263065247,,,,,,,,,,,,,,,,,,,2.0,15261.06843433521,1550.1203892071878,0.37159038055850996,6.173730061729009,2.9486350448064407
1982.0,-30.054284979002805,4.969641123125061,35.04904913058302,24.58964476771655,5.0247346798592964,-26.546383013124704,-40.044947038963414,1.5168327229721426,-6.521762552817393,-6.52177841589702,40.09817612346295,41086.56935020517,25742.930855118804,25742.930855118804,66829.50020532397,77104.73875458552,77096.49220208196,25742.930855118804,102839.42305720077,102839.42305720077,102839.42305720077,130298.17600012742,125811.7570824164,4486.418917711029,0.0,90929.27782227656,54911.14115377458,40020.15185389109,27458.75294292665,67478.90479681775,20835.349126739187,1550.1246791601352,0.0,0.878568563815315,2.726542995350018,0.001494314320929203,1.0,1.0,-6.508375930409727,334103.97882973927,1558770.656198925,4.6655255697905975,1558770.656198925,4.6655255697905975,0.7587871586901893,0.09247696651647759,3.920879230097857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920879230097857,1.284645268082376,1.284943475248968,3.0521104366426832,6467.055772032802,15261.064182280506,6454.493834633913,0.00032813945597515853,23191.04274476905,2364.8282282705154,19292.91400644818,1967.3297207964167,0.8319123128174076,0.8319123128174076,35456.09494496838,35405.22815468563,1.0017962008971855,0.8,4279.175036928676,4273.035954225843,1.0017962008971855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.639448368085,4632.441516551485,6.159127162313002,4.969641123125061,-3.7174776665798794,8.68711878970494,2.9486020845730296,3.5,0.842457738449437,0.6,0.0002321198309273894,1.0000126430735574,0.00023211689625639612,198.96705235498808,0.0,5.882905161873146e-07,1.6672153228748496,0.00026112170377134416,7.845552620763804e-05,0.00015366430471975136,0.0006024991807831012,0.0924769619451942,0.0924769619451942,0.0924769619451942,0.09247947359355428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.4641847947,595.5355351374151,0.0,0.0924769619451942,0.09247696651647759,0.09247696651647759,0.37159020685450983,0.37159020685450983,0.5,9.950380461475747,0.013446912018935109,0.013446912018935109,2.1032064978498966e-12,1.5863079624978127e-05,0.013402485487290505,2.1032064978498966e-12,27458.75294292665,20835.349126739187,0.7587871586901893,0.9903761835873127,0.6088802044715874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518198244075364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64152241256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63562202285806,260.63562202285806,-12.514377977141919,244.85020806602404,276.42103597972954,124398.09417565001,124412.85048741188,-14.75631176185196,0.0,nan,276.42103597972954,3.271035979729561,270.10687039697746,-3.0431296030225212,263.7927048142078,-9.357295185792168,257.47853923146806,-15.671460768531915,251.16437364874142,-21.98562635125856,244.85020806602404,-28.29979193397594,1.0,1.0,26022.012520719443,26022.012520719443,275.64949978395487,2.4994997839548887,275.64949978395487,275.64949978395487,77095.10909716647,77096.49220208196,-1.3831049154978245,0.0,8546.071908451686,8546.071908451686,0.8856838667690057,3940.4836262483464,275.64949978395487,2.4994997839548887,1.0,0.002,0.1310264047281178,0.004901275404322007,0.00020238479311397072,0.0017976151502509356,0.10119239655698535,0.10119239655698535,0.0,-5.6635093750173615e-11,1.0,1.0000271443878246,0.013402485485187299,0.09247696651647759,0.0,2.507244362345227e-06,3.220441980246059,0.0,1600112.099873181,266.6282374471826,1.586307752177163e-05,1.0,1284454.769791055,2598.343465865544,,,,,,,,,,,,,,,,,,,2.0,15261.064182280506,1550.1246791601352,0.37159020685450983,6.173730061729009,2.9486020845730296
1983.0,-30.054406671971865,4.969699992188917,35.04905189233773,24.589603626541816,5.024694187417186,-26.546496586034163,-40.04505554968489,1.516784107294988,-6.52181080057079,-6.5218264536278685,40.09817801697311,41086.49979007262,25742.935232645028,25742.935232645028,66829.43502271765,77104.7443544869,77096.46203386506,25742.935232645028,102839.39726651009,102839.39726651009,102839.39726651009,130298.18054133611,125811.72889835184,4486.451642984279,0.0,90929.31690336128,54911.10513568775,40020.235297415034,27458.783274826026,67479.01857224107,20835.36841601912,1550.127191507484,0.0,0.878568296517868,2.7265381162410973,0.001494314320929203,1.0,1.0,-6.508606392088609,334103.3451935605,1558770.7380096067,4.665534662954492,1558770.7380096067,4.665534662954492,0.7587870229895002,0.09247695847112629,3.920879667669659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920879667669659,1.2846455015223681,1.2849437049729409,3.052110222643697,6467.05531859463,15261.059944398961,6454.492108662634,0.00032813942535548507,23191.050124066758,2364.828980749467,19292.908847404524,1967.3291947203709,0.8319118256479081,0.8319118256479081,35456.09811050066,35405.22815468563,1.0017963126980707,0.8,4279.175418974884,4273.035954225843,1.0017963126980707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.611444471264,4632.441516551485,6.159169476554441,4.969699992188917,-3.7175172828661145,8.687217275055032,2.9485691582225035,3.5,0.8424483309207152,0.6,0.00023211689625639612,1.0000126716024047,0.00023211395500064578,198.96715289792343,0.0,5.839028371637959e-07,1.6547806405221976,0.00026170560660850793,7.845456244230114e-05,0.00015366233381409498,0.000602491520338353,0.09247695516028831,0.09247695516028831,0.09247695516028831,0.09247942985156198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.1154466776,595.5356486536386,0.0,0.09247695516028831,0.09247695847112629,0.09247695847112629,0.37159003563576826,0.37159003563576826,0.5,9.950454692420193,0.013418866090603387,0.013418866090603387,1.8985701899509877e-11,1.5653057062081643e-05,0.013220061539243488,1.8985701899509877e-11,27458.783274826026,20835.36841601912,0.7587870229895002,0.9903735477594714,0.6088781470063411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518205521366194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.62908773021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63553506559896,260.63553506559896,-12.514464934401019,244.8500881215446,276.42098200969735,124398.5049758905,124413.04339946821,-14.53842357773329,0.0,nan,276.42098200969735,3.270982009697377,270.1068032320475,-3.043196767952452,263.7926244543978,-9.357375545602167,257.4784456767595,-15.671554323240457,251.16426689914712,-21.985733100852855,244.8500881215446,-28.29991187845539,1.0,1.0,26022.012520719443,26022.012520719443,275.6494482161558,2.4994482161558267,275.6494482161558,275.6494482161558,77095.15168171767,77096.46203386506,-1.3103521473822184,0.0,8546.071908451686,8546.071908451686,0.8856838391002003,3940.484066008007,275.6494482161558,2.4994482161558267,1.0,0.002,0.13102393165944806,0.004901277114079837,0.00020238095320451374,0.0017976189959772522,0.10119047660225687,0.10119047660225687,0.0,-5.08182341693586e-11,1.0,1.0000267749238922,0.013220061520257786,0.09247695847112629,0.0,2.4731165852126265e-06,3.176606799639607,0.0,1600112.0430032115,266.6281891994292,1.5653038076379744e-05,1.0,1284454.9337598244,2598.3428022769676,,,,,,,,,,,,,,,,,,,2.0,15261.059944398961,1550.127191507484,0.37159003563576826,6.173730061729009,2.9485691582225035
1984.0,-30.054527882727722,4.969758704330115,35.049054690856906,24.589554801955842,5.024638098229364,-26.546611284633443,-40.04516423502935,1.5167215081012422,-6.521865146523112,-6.521880830438985,40.09818461521852,41086.419425446926,25742.954075698493,25742.954075698493,66829.37350114543,77104.75584449142,77096.47782221569,25742.954075698493,102839.43189791418,102839.43189791418,102839.43189791418,130298.27084469389,125811.78578013043,4486.4850645634515,0.0,90929.35097059015,54911.04722650711,40020.337493425606,27458.83894677971,67479.17644020531,20835.405579012444,1550.1310594070032,0.0,0.8785679770120736,2.726532589726646,0.001494314320929203,1.0,1.0,-6.508633927189408,334102.62794286525,1558771.0230928927,4.665545532193352,1558771.0230928927,4.665545532193352,0.7587868379793953,0.09247696191716578,3.920878815891892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920878815891892,1.2846458003784467,1.2849440001197239,3.052108849565251,6467.052409206168,15261.055696983847,6454.492078346083,0.0003281400292585173,23191.063850798007,2364.8303804865077,19292.908756786324,1967.329185479886,0.831911329333969,0.8319113293339689,35456.091948471876,35405.22815468563,1.0017960950663405,0.8,4279.174675283291,4273.035954225843,1.0017960950663405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.583514491639,4632.441516551485,6.159215143432681,4.969758704330115,-3.7175616833730167,8.687320387703132,2.948536318928642,3.5,0.8424389482653263,0.6,0.00023211395500064578,1.0000126214029164,0.00023211102543387247,198.96725304254252,0.0,5.852132825914289e-07,1.6584944428641095,0.0002622908198910994,7.845359713697782e-05,0.00015366035786366797,0.0006024836419900228,0.09247695775057535,0.09247695775057535,0.09247695775057535,0.09247943952565309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.7884575274,595.5357553272029,0.0,0.09247695775057535,0.09247696191716578,0.09247696191716578,0.37158986069947386,0.37158986069947386,0.5,9.950529131418408,0.013404083790817367,0.013404083790817367,-1.8417267710901797e-11,1.5683915876252286e-05,0.013246903249580555,-1.8417267710901797e-11,27458.83894677971,20835.405579012444,0.7587868379793953,0.9903703190622712,0.6088755315775741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518212815077713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.63280153255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.635447800573,260.635447800573,-12.514552199426987,244.84996853884513,276.4209270623405,124398.68317146243,124413.27305050501,-14.589879042553452,0.0,nan,276.4209270623405,3.2709270623405473,270.10673535762885,-3.0432646423711276,263.7925436529019,-9.357456347098093,257.4783519482009,-15.671648051799082,251.16416024352037,-21.985839756479606,244.84996853884513,-28.300031461154845,1.0,1.0,26022.012520719443,26022.012520719443,275.64939568678415,2.499395686784169,275.64939568678415,275.64939568678415,77095.15255153972,77096.47782221569,-1.325270675966749,0.0,8546.071908451686,8546.071908451686,0.8856838929603277,3940.4832099713512,275.64939568678415,2.499395686784169,1.0,0.002,0.1310214535700873,0.0049012776625837655,0.00020237710290413116,0.0017976228405436484,0.10118855145206558,0.10118855145206558,0.0,-5.6552220371874906e-11,1.0,1.0000268292734027,0.013246903267997823,0.09247696191716578,0.0,2.478136969363756e-06,3.183055716789714,0.0,1600111.9793274514,266.62813485347687,1.5683934293519997e-05,1.0,1284455.1193661185,2598.34205112068,,,,,,,,,,,,,,,,,,,2.0,15261.055696983847,1550.1310594070032,0.37158986069947386,6.173730061729009,2.948536318928642
1985.0,-30.054649078795524,4.969817398588131,35.04905749936863,24.589522217307263,5.024609344443987,-26.546723236477515,-40.04527253620324,1.5166835007044668,-6.521911830078352,-6.521927557332092,40.09819048618073,41086.35453248134,25742.956099205217,25742.956099205217,66829.31063168656,77104.75549533877,77096.50743373272,25742.956099205217,102839.46353293794,102839.46353293794,102839.46353293794,130298.34861791802,125811.83037087678,4486.518247041236,0.0,90929.38974895804,54911.02141973737,40020.409254689635,27458.885084980084,67479.29433966972,20835.43634520135,1550.1342909724303,0.0,0.8785677016909166,2.726527840486219,0.001494314320929203,1.0,1.0,-6.508642983306515,334102.0115985144,1558771.276753039,4.665554898323068,1558771.276753039,4.665554898323068,0.7587866834621869,0.09247695922867477,3.9208795913699714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208795913699714,1.2846459841920046,1.2849441802122976,3.0521090165054785,6467.052762932478,15261.05145517264,6454.489791682632,0.00032813978984831877,23191.069154252436,2364.830921288354,19292.901921796245,1967.3284885048663,0.8319108443630593,0.8319108443630594,35456.097558524685,35405.22815468563,1.0017962932032756,0.8,4279.175352357232,4273.035954225843,1.0017962932032756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.555627573765,4632.441516551485,6.159256723219885,4.969817398588131,-3.717600278397366,8.687417676985497,2.9485035304115517,3.5,0.8424295801175862,0.6,0.00023211102543387247,1.0000126198860022,0.00023210809625615753,198.96735317511533,0.0,5.828878534891962e-07,1.651904176788382,0.0002628737077445886,7.845263525464544e-05,0.00015365839017922702,0.0006024760460964952,0.09247695583210004,0.09247695583210004,0.09247695583210004,0.09247944225057235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.45724153885,595.5358633397651,0.0,0.09247695583210004,0.09247695922867477,0.09247695922867477,0.3715896873043374,0.3715896873043374,0.5,9.950603717627319,0.013397033283979454,0.013397033283979454,-4.5361048250924796e-11,1.5727253753539117e-05,0.013284574025590246,-4.5361048250924796e-11,27458.885084980084,20835.43634520135,0.7587866834621869,0.9903676570073281,0.6088735060812202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822007989457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.62621126648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6353627701096,260.6353627701096,-12.514637229890354,244.84984950318943,276.4208760370706,124399.22241604872,124413.43869757153,-14.216281522806462,0.0,nan,276.4208760370706,3.27087603707065,270.10667073028355,-3.0433292697164234,263.79246542347806,-9.357534576521914,257.4782601166956,-15.671739883304383,251.16405480994064,-21.98594519005934,244.84984950318943,-28.300150496810545,1.0,1.0,26022.012520719443,26022.012520719443,275.64935242481823,2.4993524248182553,275.64935242481823,275.64935242481823,77095.20079529316,77096.50743373272,-1.3066384395642672,0.0,8546.071908451686,8546.071908451686,0.8856838439248285,3940.4839893268213,275.64935242481823,2.4993524248182553,1.0,0.002,0.13101896843879995,0.004901279649915913,0.00020237324490940091,0.0017976267002667433,0.10118662245470046,0.10118662245470046,0.0,-5.482385595848016e-11,1.0,1.0000269055559967,0.013284574070951294,0.09247695922867477,0.0,2.485183158527034e-06,3.1921066269055527,0.0,1600111.9246535352,266.6280881699216,1.5727299114587368e-05,1.0,1284455.278860618,2598.341405640161,,,,,,,,,,,,,,,,,,,2.0,15261.05145517264,1550.1342909724303,0.3715896873043374,6.173730061729009,2.9485035304115517
1986.0,-30.054769388797627,4.969875874786508,35.04906038643528,24.58945495253431,5.024535731903725,-26.54683887674018,-40.04538516802711,1.5166052287834768,-6.521969251678115,-6.521985060654026,40.09819839111287,41086.302931958926,25742.982429839634,25742.982429839634,66829.28536179857,77104.78061099358,77096.53083838335,25742.982429839634,102839.51326822297,102839.51326822297,102839.51326822297,130298.46195907345,125811.90977048581,4486.552188587638,0.0,90929.43323310619,54910.98798953123,40020.49471508328,27458.948690850473,67479.44340593375,20835.479038972077,1550.138609564225,0.0,0.8785673602887137,2.726521995597189,0.001494314320929203,1.0,1.0,-6.508629578031275,334101.2531123006,1558771.6182930516,4.665566512464129,1558771.6182930516,4.665566512464129,0.7587864806315259,0.09247696730009641,3.920879614327274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920879614327274,1.284646356326454,1.2849445486699749,3.0521081502455925,6467.050927431727,15261.047209615324,6454.489018809046,0.00032814011621597997,23191.0801088718,2364.832038348651,19292.899611625377,1967.3282529329972,0.8319103517841256,0.8319103517841255,35456.097724605046,35405.22815468563,1.0017962990689342,0.8,4279.175372401372,4273.035954225843,1.0017962990689342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.52781916939,4632.441516551485,6.159304003617237,4.969875874786508,-3.7176470241829773,8.687522898969485,2.94847083435327,3.5,0.8424202383866486,0.6,0.00023210809625615753,1.000012527633709,0.00023210518852737367,198.96745257570586,0.0,5.828107369220985e-07,1.6516856284372272,0.0002634565184815107,7.845163492099307e-05,0.00015365646133516447,0.0006024684868587134,0.09247696274023334,0.09247696274023334,0.09247696274023334,0.09247946570702657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.1335137469,595.5359690167071,0.0,0.09247696274023334,0.09247696730009641,0.09247696730009641,0.3715895152083885,0.3715895152083885,0.5,9.95067879085346,0.013409461062678929,0.013409461062678929,6.082245818106458e-11,1.5808975888376153e-05,0.013355482622728232,6.082245818106458e-11,27458.948690850473,20835.479038972077,0.7587864806315259,0.9903650947411636,0.6088713963569242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518227343838035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.62599271812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63527557040334,260.63527557040334,-12.51472442959664,244.84973066035573,276.42082048049065,124399.20741627646,124413.78637325988,-14.578956983391,0.0,nan,276.42082048049065,3.27082048049067,270.1066025164498,-3.043397483550166,263.79238455239204,-9.357615447607941,257.47816658837013,-15.671833411629848,251.16394862436155,-21.986051375638425,244.84973066035573,-28.300269339644245,1.0,1.0,26022.012520719443,26022.012520719443,275.6492976601406,2.4992976601405985,275.6492976601406,275.6492976601406,77095.15749471572,77096.53083838335,-1.3733436676266138,0.0,8546.071908451686,8546.071908451686,0.8856838424731783,3940.4840123989106,275.6492976601406,2.4992976601405985,1.0,0.002,0.13101647003912634,0.004901279723788442,0.00020236936193885515,0.0017976305802492641,0.10118468096942757,0.10118468096942757,0.0,-5.7811880716657216e-11,1.0,1.0000270491506122,0.013355482561905774,0.09247696730009641,0.0,2.4984472846318642e-06,3.2091442940894064,0.0,1600111.8574440142,266.62803074832186,1.5808915065917972e-05,1.0,1284455.4751381357,2598.340611297643,,,,,,,,,,,,,,,,,,,2.0,15261.047209615324,1550.138609564225,0.3715895152083885,6.173730061729009,2.94847083435327
1987.0,-30.054890145020895,4.969934380741348,35.04906318287629,24.589432216621958,5.024512576772483,-26.546949872834833,-40.04549329457802,1.5165723033818415,-6.522013327937714,-6.522029026852505,40.09820152333404,41086.22666412565,25742.97872624944,25742.97872624944,66829.2053903751,77104.77335538843,77096.52970185669,25742.97872624944,102839.50842810613,102839.50842810613,102839.50842810613,130298.48940302576,125811.90438773774,4486.585015288012,0.0,90929.46289279968,54910.94871681877,40020.571306645455,27458.98097491963,67479.55228156509,20835.499986456045,1550.1411174474817,0.0,0.8785671103251309,2.7265175289577166,0.001494314320929203,1.0,1.0,-6.508769084926712,334100.6731840144,1558771.7536240674,4.665575015963929,1558771.7536240674,4.665575015963929,0.7587863513757735,0.09247695932311331,3.9208791847462496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208791847462496,1.2846465163260121,1.2849447049710738,3.052107435716757,6467.049413430866,15261.042977768988,6454.488029960021,0.0003281403599534316,23191.090214294483,2364.8330688149863,19292.896655889468,1967.3279515318145,0.8319098618312367,0.8319098618312366,35456.09461688057,35405.22815468563,1.001796189309716,0.8,4279.174997331951,4273.035954225843,1.001796189309716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.500037894338,4632.441516551485,6.159344058582409,4.969934380741348,-3.71768351232503,8.687617893066378,2.948438170337427,3.5,0.8424109058106934,0.6,0.00023210518852737367,1.0000125741105041,0.00023210227004778183,198.96755234505412,0.0,5.785433889043404e-07,1.6395919641549008,0.000264035061870415,7.845067461178067e-05,0.000153654513915593,0.0006024607852539516,0.09247695626944526,0.09247695626944526,0.09247695626944526,0.09247943751099999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.78983609454,595.5360809477722,0.0,0.09247695626944526,0.09247695932311331,0.09247695932311331,0.3715893457754917,0.3715893457754917,0.5,9.95075321471392,0.013395413087607722,0.013395413087607722,1.0402345651527867e-11,1.5698914808126574e-05,0.013259941925809926,1.0402345651527867e-11,27458.98097491963,20835.499986456045,0.7587863513757735,0.9903623117047908,0.6088692837304154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518234554681604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.613899053846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6351911423436,260.6351911423436,-12.514808857656362,244.8496123569186,276.4207699278106,124399.77161774685,124413.88718313912,-14.115565392265582,0.0,nan,276.4207699278106,3.2707699278106475,270.1065384136121,-3.0434615863878776,263.79230689941176,-9.357693100588222,257.47807538523386,-15.671924614766112,251.16384387107462,-21.98615612892536,244.8496123569186,-28.300387643081365,1.0,1.0,26022.012520719443,26022.012520719443,275.64925356095387,2.499253560953889,275.64925356095387,275.64925356095387,77095.22597077163,77096.52970185669,-1.3037310850631911,0.0,8546.071908451686,8546.071908451686,0.885683869636706,3940.4835806699807,275.64925356095387,2.499253560953889,1.0,0.002,0.13101398951166254,0.004901282196269768,0.00020236551220500904,0.0017976344329545448,0.10118275610250452,0.10118275610250452,0.0,-5.4840445986442665e-11,1.0,1.0000268556480472,0.01325994191540758,0.09247695932311331,0.0,2.480573146437851e-06,3.186186131685626,0.0,1600111.805607879,266.62798667206226,1.5698904405780922e-05,1.0,1284455.6252094596,2598.340003953565,,,,,,,,,,,,,,,,,,,2.0,15261.042977768988,1550.1411174474817,0.3715893457754917,6.173730061729009,2.948438170337427
1988.0,-30.05500981783558,4.969992644186691,35.0490660816167,24.58935450939464,5.024435824981039,-26.54706525352081,-40.045602049771674,1.516491270088317,-6.52207179995213,-6.522087610049715,40.098210097350304,41086.18179232855,25743.00797769153,25743.00797769153,66829.18977002008,77104.80616609931,77096.55843854349,25743.00797769153,102839.56641623503,102839.56641623503,102839.56641623503,130298.61471700855,125811.9956381222,4486.619078886342,0.0,90929.51913879346,54910.92703006272,40020.657898589714,27459.04830077351,67479.70619936322,20835.545295470038,1550.1456384815147,0.0,0.878566760530586,2.726511573942231,0.001494314320929203,1.0,1.0,-6.508731091282812,334099.90045508195,1558772.1240711387,4.665586915613906,1558772.1240711387,4.665586915613906,0.7587861409924797,0.09247696963124939,3.9208810669988536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208810669988536,1.2846469013539332,1.2849450863389555,3.052107986145067,6467.050579722405,15261.038732973022,6454.485179312178,0.0003281399103858225,23191.09342645614,2364.833396364318,19292.8881351123,1967.327082654352,0.8319093791887875,0.8319093791887875,35456.10823368844,35405.22815468563,1.0017966702308048,0.8,4279.176640736406,4273.035954225843,1.0017966702308048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.4723470230565,4632.441516551485,6.159391865824328,4.969992644186691,-3.7177310530868377,8.68772369727353,2.948405612758448,3.5,0.842401603645271,0.6,0.00023210227004778183,1.0000124613088561,0.0002320993777857499,198.9676512193724,0.0,5.806827409572162e-07,1.6456548878727508,0.00026461574461137224,7.844970873033724e-05,0.0001536525613174446,0.000602453418565449,0.0924769649220946,0.0924769649220946,0.0924769649220946,0.09247946842423076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.4692685009,595.5361856296879,0.0,0.0924769649220946,0.09247696963124939,0.09247696963124939,0.3715891744539308,0.3715891744539308,0.5,9.950828303615095,0.013408761573657557,0.013408761573657557,2.1032064978498966e-11,1.5810097579560534e-05,0.013356518766897807,2.1032064978498966e-11,27459.04830077351,20835.545295470038,0.7587861409924797,0.9903598212561678,0.6088672299630769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518241792276547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.61996197756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63510420806733,260.63510420806733,-12.514895791932645,244.84949419469316,276.4207142214847,124399.77404844148,124414.3086310372,-14.534582595712143,0.0,nan,276.4207142214847,3.2707142214846954,270.1064702160995,-3.0435297839004534,263.79222621073245,-9.357773789267526,257.4779822053665,-15.672017794633462,251.1637382000279,-21.986261799972084,244.84949419469316,-28.300505805306813,1.0,1.0,26022.012520719443,26022.012520719443,275.6491983403175,2.499198340317548,275.6491983403175,275.6491983403175,77095.17414207743,77096.55843854349,-1.3842964660580037,0.0,8546.071908451686,8546.071908451686,0.8856837506169654,3940.485472333848,275.6491983403175,2.499198340317548,1.0,0.002,0.131011490920914,0.004901282074390757,0.0002023616284918945,0.0017976383135229477,0.10118081424594726,0.10118081424594726,0.0,-5.798515790786385e-11,1.0,1.000027051226952,0.013356518745865742,0.09247696963124939,0.0,2.498639146265801e-06,3.2093916064267964,0.0,1600111.7372089094,266.62792820004785,1.5810076547495555e-05,1.0,1284455.8251731587,2598.3391946935644,,,,,,,,,,,,,,,,,,,2.0,15261.038732973022,1550.1456384815147,0.3715891744539308,6.173730061729009,2.948405612758448
