time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1989.0,-30.055129836513863,4.9700508780355745,35.049068830069395,24.58932384559887,5.024398000133916,-26.54717705284544,-40.04571031602097,1.5164452219765967,-6.52211907227246,-6.522134648854768,40.0982115329894,41086.0981565132,25743.01147139371,25743.01147139371,66829.10962790692,77104.80498798913,77096.52364827046,25743.01147139371,102839.53511966417,102839.53511966417,102839.53511966417,130298.61104364066,125811.95944611836,4486.651597522301,0.0,90929.54510392055,54910.870614829335,40020.74943232357,27459.075923976485,67479.82535630006,20835.562692077216,1550.147998593186,0.0,0.8785665003788347,2.7265067967047014,0.001494314320929203,1.0,1.0,-6.508980910577577,334099.28000103706,1558772.1861003852,4.6655957657123555,1558772.1861003852,4.6655957657123555,0.7587860112176679,0.09247696090907526,3.920879594924156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920879594924156,1.2846471226981364,1.2849453040188064,3.052106314369939,6467.047037431517,15261.034505856132,6454.4855969205,0.00032814067859548133,23191.108755707523,2364.834959512935,19292.88938337152,1967.3272099413684,0.8319088831241577,0.8319088831241577,35456.09758423678,35405.22815468563,1.0017962941113803,0.8,4279.17535546041,4273.035954225843,1.0017962941113803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.444676742224,4632.441516551485,6.159433480397153,4.9700508780355745,-3.71776986123097,8.687820739266545,2.948373079532362,3.5,0.8423923084378178,0.6,0.0002320993777857499,1.0000124973354902,0.00023209647719820824,198.9677503795321,0.0,5.754665832027886e-07,1.630872296796703,0.00026519121119457503,7.844874720224924e-05,0.00015365063058350067,0.0006024456222020773,0.09247695771471635,0.09247695771471635,0.09247695771471635,0.0924794198036138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.120146879,595.5362992479932,0.0,0.09247695771471635,0.09247696090907526,0.09247696090907526,0.3715890065076652,0.3715890065076652,0.5,9.950902154906169,0.013374720906313087,0.013374720906313087,3.5697667044587433e-11,1.5576582313769904e-05,0.01315373827719668,3.5697667044587433e-11,27459.075923976485,20835.562692077216,0.7587860112176679,0.9903568848176874,0.6088649153961884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518248964943568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.60517938648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6350187306006,260.6350187306006,-12.514981269399357,244.84937644214523,276.4206610190982,124400.14061897802,124414.43163478575,-14.291015807711114,0.0,nan,276.4206610190982,3.2706610190982133,270.1064041036816,-3.0435958963183793,263.79214718827853,-9.357852811721443,257.4778902728878,-15.672109727112172,251.16363335751248,-21.986366642487496,244.84937644214523,-28.30062355785475,1.0,1.0,26022.012520719443,26022.012520719443,275.6491472306044,2.4991472306044216,275.6491472306044,275.6491472306044,77095.22465631632,77096.52364827046,-1.2989919541432755,0.0,8546.071908451686,8546.071908451686,0.8856838437000881,3940.4839928987767,275.6491472306044,2.4991472306044216,1.0,0.002,0.13100903026437663,0.004901283917393372,0.00020235780817453217,0.0017976421412444284,0.10117890408726608,0.10117890408726608,0.0,-5.0581039356956126e-11,1.0,1.0000266405371603,0.013153738241499013,0.09247696090907526,0.0,2.4607033080925783e-06,3.160665093190011,0.0,1600111.6814488478,266.6278809277275,1.557654661610286e-05,1.0,1284455.985731986,2598.3385449066964,,,,,,,,,,,,,,,,,,,2.0,15261.034505856132,1550.147998593186,0.3715890065076652,6.173730061729009,2.948373079532362
1990.0,-30.055249142329362,4.970108942047951,35.04907162104619,24.589264613483124,5.024338108795516,-26.54729041721402,-40.04582256367428,1.5163793916769797,-6.52217351316375,-6.522189125003801,40.098218272944884,41086.0583647298,25743.031869266473,25743.031869266473,66829.09023399628,77104.82460886794,77096.53972344437,25743.031869266473,102839.57159271084,102839.57159271084,102839.57159271084,130298.70398808521,125812.01907323582,4486.68491484939,0.0,90929.59115523375,54910.85707094341,40020.81564921149,27459.132395374367,67479.94804458585,20835.600422274438,1550.1519073771085,0.0,0.8785661797920097,2.726501260079933,0.001494314320929203,1.0,1.0,-6.509004681282761,334098.5614461117,1558772.4773068165,4.665606671755269,1558772.4773068165,4.665606671755269,0.7587858247766162,0.09247696538185343,3.9208804739440564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208804739440564,1.284647436583251,1.284945614250351,3.052106252881598,6467.046907145101,15261.03026782135,6454.483647143433,0.0003281405644238302,23191.115301652306,2364.8356270135373,19292.883555357388,1967.3266156493185,0.8319083970050729,0.8319083970050729,35456.103943343485,35405.22815468563,1.001796518703556,0.8,4279.176122937221,4273.035954225843,1.001796518703556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.417081336795,4632.441516551485,6.159479029796307,4.970108942047951,-3.7178142864470995,8.687923228495052,2.948340634483753,3.5,0.8423830384239295,0.6,0.00023209647719820824,1.0000124231180423,0.00023209359387209473,198.96784895080677,0.0,5.771233779441486e-07,1.635567653093717,0.00026576833457251915,7.844775032624374e-05,0.00015364872687196452,0.0006024382930386491,0.09247696120853204,0.09247696120853204,0.09247696120853204,0.09247943145475841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.7955241236,595.5364051587081,0.0,0.09247696120853204,0.09247696538185343,0.09247696538185343,0.3715888343143048,0.3715888343143048,0.5,9.9509762452891,0.013356311624590944,0.013356311624590944,-6.24140739091672e-11,1.5611840069595928e-05,0.01318444372105887,-6.24140739091672e-11,27459.132395374367,20835.600422274438,0.7587858247766162,0.9903547968033477,0.6088632187088098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518256158346943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.60987474278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.634932503843,260.634932503843,-12.515067496156973,244.8492589473142,276.42060606041366,124400.31658214515,124414.73287255161,-14.416290406457648,0.0,nan,276.42060606041366,3.2706060604136837,270.10633663776684,-3.043663362233133,263.79206721513543,-9.357932784864545,257.4777977925156,-15.67220220748436,251.163528369912,-21.986471630087976,244.8492589473142,-28.300741052685765,1.0,1.0,26022.012520719443,26022.012520719443,275.64909463545683,2.4990946354568564,275.64909463545683,275.64909463545683,77095.21393882416,77096.53972344437,-1.3257846202031942,0.0,8546.071908451686,8546.071908451686,0.8856837881173678,3940.4848763137766,275.64909463545683,2.4990946354568564,1.0,0.002,0.13100656386332457,0.004901284395818709,0.0002023539758917316,0.0017976459668261697,0.1011769879458658,0.1011769879458658,0.0,-5.728209876917911e-11,1.0,1.0000267027117098,0.013184443783472943,0.09247696538185343,0.0,2.4664465199275024e-06,3.168042454632736,0.0,1600111.617667907,266.6278264868362,1.5611902483669837e-05,1.0,1284456.171677242,2598.3377923804164,,,,,,,,,,,,,,,,,,,2.0,15261.03026782135,1550.1519073771085,0.3715888343143048,6.173730061729009,2.948340634483753
1991.0,-30.05536840750719,4.97016692333866,35.04907435069659,24.58921893211084,5.024292540091885,-26.547402312753007,-40.04593082992358,1.5163264517633428,-6.522223348193734,-6.522238856145643,40.09822207503467,41085.99908868795,25743.041775037895,25743.041775037895,66829.04086372585,77104.8344592663,77096.52979555547,25743.041775037895,102839.57157059337,102839.57157059337,102839.57157059337,130298.74396750516,125812.02640052859,4486.717566976578,0.0,90929.6319057846,54910.82867755588,40020.892475809684,27459.17239691179,67480.06487272147,20835.62657391413,1550.154920192194,0.0,0.8785658960658073,2.7264962075375885,0.001494314320929203,1.0,1.0,-6.5091446317776445,334097.9054822771,1558772.6415791826,4.66561632384095,1558772.6415791826,4.66561632384095,0.7587856717873049,0.0924769617712088,3.920881019666521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920881019666521,1.2846476901429753,1.2849458641646776,3.052106075269668,6467.046530806734,15261.026040066963,6454.481872652973,0.00032814051421283246,23191.122467041438,2364.8363576798843,19292.878251286653,1967.3260747846261,0.8319079112580747,0.8319079112580748,35456.107891271466,35405.22815468563,1.0017966581372542,0.8,4279.176599410303,4273.035954225843,1.0017966581372542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.389524783366,4632.441516551485,6.159522012098706,4.97016692333866,-3.717855120631464,8.688022043970124,2.9483082352575463,3.5,0.842373781502156,0.6,0.00023209359387209473,1.0000124188986266,0.0002320907115610757,198.9679474885925,0.0,5.73689194629178e-07,1.6258351775790902,0.00026634202376714833,7.844678882034597e-05,0.00015364680505174875,0.0006024308416598037,0.09247695824112277,0.09247695824112277,0.09247695824112277,0.09247940995256757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.45933522,595.5365146869169,0.0,0.09247695824112277,0.0924769617712088,0.0924769617712088,0.3715886637829345,0.3715886637829345,0.5,9.951049787847673,0.013321829166272892,0.013321829166272892,8.981260180007666e-12,1.5507951900417538e-05,0.013094224367989682,8.981260180007666e-12,27459.17239691179,20835.62657391413,0.7587856717873049,0.9903523505760766,0.6088612861618157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518263309031136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.60014226726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63484696977577,260.63484696977577,-12.515153030224212,244.8491418005727,276.42055213902273,124400.65316347875,124414.95364199395,-14.300478515229084,0.0,nan,276.42055213902273,3.2705521390227545,270.1062700713008,-3.043729928699179,263.7919880036053,-9.35801199639468,257.477705935913,-15.672294064086998,251.16342386823993,-21.986576131760046,244.8491418005727,-28.300858199427267,1.0,1.0,26022.012520719443,26022.012520719443,275.6490437426247,2.4990437426247354,275.6490437426247,275.6490437426247,77095.23985360138,77096.52979555547,-1.2899419540917734,0.0,8546.071908451686,8546.071908451686,0.8856837536099122,3940.4854247648536,275.6490437426247,2.4990437426247354,1.0,0.002,0.13100411434381345,0.0049012856990447605,0.0002023501716586018,0.0017976497769851038,0.10117508582930089,0.10117508582930089,0.0,-5.1356294650944934e-11,1.0,1.0000265199849616,0.013094224359008422,0.0924769617712088,0.0,2.4495678819607836e-06,3.146362999737019,0.0,1600111.559088178,266.62777665180624,1.5507942919157358e-05,1.0,1284456.341425606,2598.3371054037293,,,,,,,,,,,,,,,,,,,2.0,15261.026040066963,1550.154920192194,0.3715886637829345,6.173730061729009,2.9483082352575463
1992.0,-30.05548758653033,4.9702248569461,35.04907714073684,24.589192040171497,5.024262844439143,-26.547512543436504,-40.04603504491968,1.5162877998544229,-6.522270868301405,-6.522286490191926,40.09822927447318,41085.91068238459,25743.047384430003,25743.047384430003,66828.9580668146,77104.83090526059,77096.57356253586,25743.047384430003,102839.62094696586,102839.62094696586,102839.62094696586,130298.84623515964,125812.09552528257,4486.750709877078,0.0,90929.66104347246,54910.772908173894,40020.986816998404,27459.225288193782,67480.21210519219,20835.662143988964,1550.1584957862915,0.0,0.8785656107787125,2.726491365226312,0.001494314320929203,1.0,1.0,-6.509093360671841,334097.2771796554,1558772.952637675,4.665626029030671,1558772.952637675,4.665626029030671,0.7587855056110178,0.0924769626140393,3.9208803018668466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208803018668466,1.28464787687395,1.284946047236046,3.0521050728763743,6467.044406855629,15261.021809149823,6454.481306512249,0.000328140915646699,23191.134144079373,2364.8375484063745,19292.876559054144,1967.3259022249335,0.8319074194126705,0.8319074194126705,35456.10269848279,35405.22815468563,1.0017964747373216,0.8,4279.175972695723,4273.035954225843,1.0017964747373216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.3620291934985,4632.441516551485,6.159563877120666,4.9702248569461,-3.717894343029844,8.688119199975944,2.948275907850323,3.5,0.8423645451000923,0.6,0.0002320907115610757,1.000012409939542,0.00023208783136512005,198.96804595528258,0.0,5.734875074814535e-07,1.6252635962024393,0.0002669155112746298,7.844586330366992e-05,0.00015364484825740576,0.000602423059015783,0.09247695906427819,0.09247695906427819,0.09247695906427819,0.09247942899049155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.1369649217,595.5366198875512,0.0,0.09247695906427819,0.0924769626140393,0.0924769626140393,0.3715884917606721,0.3715884917606721,0.5,9.95112387194338,0.013313267932744566,0.013313267932744566,1.233502189279534e-11,1.562189049764129e-05,0.013193129520061575,1.233502189279534e-11,27459.225288193782,20835.662143988964,0.7587855056110178,0.9903489627838991,0.6088586476037955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518270457286409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.59957068589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63476345329656,260.63476345329656,-12.51523654670342,244.84902509780898,276.42050180883007,124401.11639562946,124415.07955305105,-13.963157421577945,0.0,nan,276.42050180883007,3.2705018088300903,270.1062064665957,-3.043793533404255,263.79191112438565,-9.358088875614328,257.4776157821719,-15.672384217828096,251.1633204399873,-21.986679560012675,244.84902509780898,-28.300974902191,1.0,1.0,26022.012520719443,26022.012520719443,275.6490012298764,2.4990012298763986,275.6490012298764,275.6490012298764,77095.28420756129,77096.57356253586,-1.2893549745786004,0.0,8546.071908451686,8546.071908451686,0.8856837989982586,3940.4847033761807,275.6490012298764,2.4990012298763986,1.0,0.002,0.13100164632142947,0.004901287424497272,0.0002023463397186415,0.001797653601504506,0.10117316985932076,0.10117316985932076,0.0,-5.877685274255362e-11,1.0,1.000026720281598,0.013193129507726553,0.0924769626140393,0.0,2.4680693898448764e-06,3.1701277801492678,0.0,1600111.503534017,266.6277291316986,1.5621878162619396e-05,1.0,1284456.5040160874,2598.336447395468,,,,,,,,,,,,,,,,,,,2.0,15261.021809149823,1550.1584957862915,0.3715884917606721,6.173730061729009,2.948275907850323
1993.0,-30.0556058416701,4.970282576655108,35.049080000190564,24.58911936208608,5.024188117619436,-26.54762644573321,-40.046143625490345,1.516208730347651,-6.522327416536484,-6.5223431074950655,40.09823687472656,41085.862861770875,25743.073219370533,25743.073219370533,66828.93608114141,77104.86065870826,77096.59421804448,25743.073219370533,102839.66743741502,102839.66743741502,102839.66743741502,130298.95435741817,125812.1699939777,4486.784363440477,0.0,90929.71178783404,54910.745869355145,40021.07324275432,27459.286920003156,67480.36016275748,20835.703467777766,1550.1626997033904,0.0,0.8785652753264508,2.7264856105941413,0.001494314320929203,1.0,1.0,-6.509089981637771,334096.53038703906,1558773.2810137395,4.665637440795795,1558773.2810137395,4.665637440795795,0.7587853074436418,0.09247697015228597,3.9208814221851833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208814221851833,1.284648252638748,1.2849464193878288,3.0521050522051056,6467.04436305569,15261.017575983142,6454.479299195389,0.0003281407792822219,23191.140459727838,2364.838192423288,19292.87055904972,1967.3252903947546,0.8319069341394577,0.8319069341394577,35456.11080321802,35405.22815468563,1.001796760981959,0.8,4279.1769508514035,4273.035954225843,1.001796760981959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.334603440875,4632.441516551485,6.159610479183955,4.970282576655108,-3.7179403651427783,8.688222941797886,2.948243662694132,3.5,0.8423553321983235,0.6,0.00023208783136512005,1.0000123137482861,0.00023208497352917502,198.9681436587377,0.0,5.730669612638927e-07,1.6240717682218717,0.00026748857823589365,7.84448990277633e-05,0.00015364293233735674,0.0006024157190515972,0.09247696573181796,0.09247696573181796,0.09247696573181796,0.09247944928664799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.8145660705,595.5367251171241,0.0,0.09247696573181796,0.09247697015228597,0.09247697015228597,0.3715883226101211,0.3715883226101211,0.5,9.951198364000179,0.013321657942412912,0.013321657942412912,-1.4210854715202004e-12,1.5690958605318883e-05,0.013253125857318082,-1.4210854715202004e-12,27459.286920003156,20835.703467777766,0.7587853074436418,0.9903464640668057,0.6088566030571696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518277600384641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.59837885791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6346775778195,260.6346775778195,-12.515322422180475,244.84890850850695,276.4204466471723,124401.10911229339,124415.46667188048,-14.357559587092055,0.0,nan,276.4204466471723,3.270446647172321,270.10613901941736,-3.043860980582622,263.7918313916761,-9.358168608323865,257.47752376393083,-15.672476236069144,251.16321613621332,-21.986783863786656,244.84890850850695,-28.301091491493025,1.0,1.0,26022.012520719443,26022.012520719443,275.64894702953256,2.4989470295325873,275.64894702953256,275.64894702953256,77095.23558193282,77096.59421804448,-1.3586361116613261,0.0,8546.071908451686,8546.071908451686,0.8856837281576064,3940.4858292961094,275.64894702953256,2.4989470295325873,1.0,0.002,0.1309991670772434,0.004901287592630161,0.00020234248671031907,0.0017976574567689994,0.10117124335515953,0.10117124335515953,0.0,-5.652068136435817e-11,1.0,1.0000268417764524,0.013253125858739168,0.09247697015228597,0.0,2.4792921294315826e-06,3.1845433801355814,0.0,1600111.437330305,266.6276725834635,1.5690960026404355e-05,1.0,1284456.6972693487,2598.3356652943744,,,,,,,,,,,,,,,,,,,2.0,15261.017575983142,1550.1626997033904,0.3715883226101211,6.173730061729009,2.948243662694132
1994.0,-30.05572438014954,4.970340265000576,35.04908271840363,24.589083284977846,5.024149371449592,-26.547737004991117,-40.04625164726747,1.5161620017447788,-6.522374312986074,-6.522389782710408,40.09823849677742,41085.796499888456,25743.07693784401,25743.07693784401,66828.87343773246,77104.86391016339,77096.56215494417,25743.07693784401,102839.63909278819,102839.63909278819,102839.63909278819,130298.9543449027,125812.13766532204,4486.816679580667,0.0,90929.74521426448,54910.70974572531,40021.15052059907,27459.315252114513,67480.46577271358,20835.72139280269,1550.1650857678508,0.0,0.8785650164319626,2.726480870176846,0.001494314320929203,1.0,1.0,-6.509328674212384,334095.914733416,1558773.3510956964,4.665646248142493,1558773.3510956964,4.665646248142493,0.7587851773251422,0.09247696200455706,3.920881078885112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920881078885112,1.2846484770950677,1.2849466402247391,3.052104251702589,6467.042666886915,15261.01335735229,6454.478442811519,0.0003281410705602229,23191.151015505937,2364.839268813095,19292.867999261023,1967.3250293689512,0.8319064451075125,0.8319064451075125,35456.10831967737,35405.22815468563,1.0017966732677788,0.8,4279.176651114358,4273.035954225843,1.0017966732677788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.307204811187,4632.441516551485,6.159651749985923,4.970340265000576,-3.7179788621627696,8.688319127163346,2.9482114495679266,3.5,0.8423461284479791,0.6,0.00023208497352917502,1.0000123432642118,0.00023208210887838628,198.96824159637555,0.0,5.686183128625792e-07,1.6114642986525494,0.00026805719654875626,7.84439397252326e-05,0.00015364103380394243,0.0006024082223822257,0.09247695884453547,0.09247695884453547,0.09247695884453547,0.09247940359243384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.4688565686,595.5368376346835,0.0,0.09247695884453547,0.09247696200455706,0.09247696200455706,0.3715881558008626,0.3715881558008626,0.5,9.951271694611334,0.01328638096015311,0.01328638096015311,-9.549694368615746e-12,1.546972436017313e-05,0.013061108498050089,-9.549694368615746e-12,27459.315252114513,20835.72139280269,0.7587851773251422,0.9903439858110079,0.608854666745675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518284688115761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.58577138834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63459301746013,260.63459301746013,-12.515406982539844,244.84879229019583,276.4203937447638,124401.49113548538,124415.62881987807,-14.137684392683546,0.0,nan,276.4203937447638,3.270393744763851,270.1060734538277,-3.0439265461722584,263.7917531629086,-9.358246837091372,257.4774328719829,-15.672567128017079,251.1631125810819,-21.986887418918087,244.84879229019583,-28.301207709804146,1.0,1.0,26022.012520719443,26022.012520719443,275.64889660252334,2.4988966025233594,275.64889660252334,275.64889660252334,77095.28080278802,77096.56215494417,-1.2813521561474772,0.0,8546.071908451686,8546.071908451686,0.8856837498653662,3940.4854842795376,275.64889660252334,2.4988966025233594,1.0,0.002,0.13099672375319346,0.004901289425041559,0.0002023386933199337,0.0017976612562916085,0.10116934665996685,0.10116934665996685,0.0,-5.0388457729227953e-11,1.0,1.0000264528854157,0.013061108507599783,0.09247696200455706,0.0,2.4433698860641153e-06,3.138403203333182,0.0,1600111.3820283627,266.6276256870139,1.54697339098675e-05,1.0,1284456.8565869723,2598.3350205319553,,,,,,,,,,,,,,,,,,,2.0,15261.01335735229,1550.1650857678508,0.3715881558008626,6.173730061729009,2.9482114495679266
1995.0,-30.05584234916107,4.970397793950145,35.04908547539814,24.58902880260723,5.02409286179959,-26.547848828080397,-40.04635991351677,1.5160993483642105,-6.522427725665182,-6.5224432279540245,40.09824506671132,41085.74167243151,25743.096078259867,25743.096078259867,66828.83775069138,77104.880643524,77096.57819382244,25743.096078259867,102839.67427208231,102839.67427208231,102839.67427208231,130299.04456194173,125812.19483613898,4486.849725802748,0.0,90929.78769545187,54910.680521029004,40021.23019380319,27459.370289859417,67480.60048366261,20835.758149762085,1550.1689024480459,0.0,0.8785647020707854,2.726475438409166,0.001494314320929203,1.0,1.0,-6.509353874962869,334095.20978365134,1558773.6349557557,4.6656569424181935,1558773.6349557557,4.6656569424181935,0.7587849950607428,0.09247696589428901,3.920881535168587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920881535168587,1.2846487760477694,1.2849469355665653,3.0521038966239513,6467.04191451789,15261.009129103364,6454.476928401195,0.0003281411175287545,23191.159151290743,2364.8400984322625,19292.86347258722,1967.3245677766845,0.8319059580734,0.8319059580734,35456.11162057548,35405.22815468563,1.0017967898495517,0.8,4279.17704949779,4273.035954225843,1.0017967898495517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.279879836737,4632.441516551485,6.159696602866789,4.970397793950145,-3.7180224700399647,8.68842026399011,2.948179323179901,3.5,0.8423369494799717,0.6,0.00023208210887838628,1.0000122839777728,0.00023207925802193924,198.968339063598,0.0,5.699745302239478e-07,1.6153078186546679,0.0002686271710789802,7.844297826251337e-05,0.0001536391306158729,0.0006024008303111307,0.09247696185887136,0.09247696185887136,0.09247696185887136,0.09247941395644757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.1460193852,595.5369429561806,0.0,0.09247696185887136,0.09247696589428901,0.09247696589428901,0.37158798504420826,0.37158798504420826,0.5,9.951345244160109,0.013266249849948508,0.013266249849948508,2.0975221559638157e-11,1.550228881797011e-05,0.013089352991130454,2.0975221559638157e-11,27459.370289859417,20835.758149762085,0.7587849950607428,0.9903414799468327,0.6088526388021485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518291792835738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.58961490834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6345079700089,260.6345079700089,-12.515492029991094,244.8486763122928,276.4203396277631,124401.68285711601,124415.90197731505,-14.219120199018551,0.0,nan,276.4203396277631,3.2703396277631214,270.106006964652,-3.0439930353479667,263.7916743015435,-9.358325698456497,257.47734163844166,-15.67265836155832,251.16300897536013,-21.98699102463985,244.8486763122928,-28.301323687707168,1.0,1.0,26022.012520719443,26022.012520719443,275.6488450340342,2.4988450340342183,275.6488450340342,275.6488450340342,77095.27709360328,77096.57819382244,-1.3011002191633452,0.0,8546.071908451686,8546.071908451686,0.8856837210133708,3940.4859428444297,275.6488450340342,2.4988450340342183,1.0,0.002,0.13099427514733333,0.004901290021213672,0.00020233488895666284,0.0017976650560235156,0.10116744447833143,0.10116744447833143,0.0,-5.5019821598029095e-11,1.0,1.0000265100758936,0.013089352970155232,0.09247696589428901,0.0,2.4486526983823423e-06,3.1451891945346637,0.0,1600111.3194487647,266.6275722743348,1.550226784274855e-05,1.0,1284457.0390127092,2598.3342822507216,,,,,,,,,,,,,,,,,,,2.0,15261.009129103364,1550.1689024480459,0.37158798504420826,6.173730061729009,2.948179323179901
1996.0,-30.055960211940892,4.970455232692237,35.04908818599472,24.588983330782526,5.024046167352819,-26.54795957400047,-40.04646797021849,1.516045535890797,-6.522477473298409,-6.522492893199187,40.09824923376995,41085.68503392915,25743.10688795771,25743.10688795771,66828.79192188686,77104.89093154726,77096.57260320085,25743.10688795771,102839.67949115856,102839.67949115856,102839.67949115856,130299.09149573636,125812.20925770645,4486.8822380299125,0.0,90929.82703298538,54910.65289847591,40021.30459389941,27459.412004577793,67480.7165984772,20835.78553538719,1550.1719960313346,0.0,0.878564417310279,2.7264703923048192,0.001494314320929203,1.0,1.0,-6.5094749849225195,334094.55469283054,1558773.8149984153,4.665666629710758,1558773.8149984153,4.665666629710758,0.7587848396722271,0.09247696324668103,3.9208818387710553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208818387710553,1.284649033622045,1.2849471895380817,3.052103521003086,6467.04111862235,15261.004908311495,6454.475447711582,0.0003281411760072681,23191.1673883766,2364.840938381262,19292.85904670688,1967.3241164624903,0.8319054717519933,0.8319054717519933,35456.11381693113,35405.22815468563,1.0017968674208773,0.8,4279.177314574649,4273.035954225843,1.0017968674208773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.2525956230875,4632.441516551485,6.15973940290624,4.970455232692237,-3.7180632169938455,8.688518449686082,2.9481472448546886,3.5,0.8423277842441967,0.6,0.00023207925802193924,1.000012272927767,0.0002320764097649258,198.96843644313486,0.0,5.672301721770348e-07,1.6075303079497165,0.00026919440125115724,7.84420186715539e-05,0.00015363723935038533,0.0006023934615278475,0.09247695969478346,0.09247695969478346,0.09247695969478346,0.0924793973785448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.8136521054,595.5370512592341,0.0,0.09247695969478346,0.09247696324668103,0.09247696324668103,0.3715878158637763,0.3715878158637763,0.5,9.951418360200423,0.013234492773563034,0.013234492773563034,-9.322320693172514e-12,1.541990076248112e-05,0.013017908276651724,-9.322320693172514e-12,27459.412004577793,20835.78553538719,0.7587848396722271,0.990339096716038,0.6088507518139827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829886343069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.581837397636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6344234259874,260.6344234259874,-12.515576574012584,244.84856063867042,276.4202862133438,124401.9869682406,124416.12192079013,-14.134952549534795,0.0,nan,276.4202862133438,3.270286213343809,270.1059410983855,-3.0440589016145054,263.79159598344387,-9.358404016556108,257.4772508685013,-15.672749131498676,251.16290575357928,-21.987094246420696,244.84856063867042,-28.301439361329557,1.0,1.0,26022.012520719443,26022.012520719443,275.6487947146146,2.4987947146146325,275.6487947146146,275.6487947146146,77095.29831041103,77096.57260320085,-1.2742927898216294,0.0,8546.071908451686,8546.071908451686,0.8856837018157937,3940.4862479649105,275.6487947146146,2.4987947146146325,1.0,0.002,0.13099183990520435,0.004901291263117736,0.00020233110680781385,0.0017976688393290796,0.10116555340390693,0.10116555340390693,0.0,-5.386310668320515e-11,1.0,1.000026365372854,0.013017908285974045,0.09247696324668103,0.0,2.435286357400916e-06,3.1280211166136014,0.0,1600111.261002197,266.62752252670157,1.5419910084801813e-05,1.0,1284457.2085362533,2598.3335961852335,,,,,,,,,,,,,,,,,,,2.0,15261.004908311495,1550.1719960313346,0.3715878158637763,6.173730061729009,2.9481472448546886
1997.0,-30.05610296094888,4.970512543687416,35.04909089691508,24.588928708713524,5.023993080265887,-26.54809335660378,-40.04659453695638,1.5159834832250787,-6.5225290914231095,-6.522544491917419,40.098254668248394,41085.601687640636,25743.1222277807,25743.1222277807,66828.72391542133,77104.89687516831,77096.57851731447,25743.1222277807,102839.70074509516,102839.70074509516,102839.70074509516,130299.16153107298,125812.24664080716,4486.914890265813,0.0,90929.87044663014,54910.61372624754,40021.39635598067,27459.460785977826,67480.85714195849,20835.81789397911,1550.175471846209,0.0,0.8785641172624168,2.726465148893489,0.001494314320929203,1.0,1.0,-6.509543432367423,334093.87410116784,1558774.0498006544,4.665676837069566,1558774.0498006544,4.665676837069566,0.7587846701133666,0.09247696393695232,3.9208824654857892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208824654857892,1.2846493297315282,1.2849474820570874,3.052103305347299,6467.040661673615,15261.000685715502,6454.473731496609,0.0003281411468029522,23191.174753911968,2364.841689456845,19292.853916825476,1967.3235933601666,0.8319049863384385,0.8319049863384385,35456.11835078234,35405.22815468563,1.0017970275483392,0.8,4279.177861762458,4273.035954225843,1.0017970275483392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.2253696974685,4632.441516551485,6.159783201556375,4.970512543687416,-3.7181054204242154,8.688617964111632,2.94811523519847,3.5,0.8423186386281343,0.6,0.0002320764097649258,1.0000148643397717,0.00023207296015359424,198.96855438406237,0.0,5.667132445515301e-07,1.6060653350590364,0.0002697611144957088,7.844089471714547e-05,0.00015363551504778033,0.00060238679702672,0.09247696014335532,0.09247696014335532,0.09247696014335532,0.09247939530122062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.4877854592,595.5371575102309,0.0,0.09247696014335532,0.09247696393695232,0.09247696393695232,0.3715876456456538,0.3715876456456538,0.5,9.951491399213245,0.013206414692717772,0.013206414692717772,2.262368070660159e-11,1.5400494305595203e-05,0.013001059549992533,2.262368070660159e-11,27459.460785977826,20835.81789397911,0.7587846701133666,0.9903360263316562,0.6088482486404916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518305927665105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.580372424745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6343364503227,260.6343364503227,-12.5156635496773,244.84844085736066,276.4202320433284,124402.12156083556,124416.66306026613,-14.541499430572301,0.0,nan,276.4202320433284,3.270232043328406,270.1058738061011,-3.044126193898876,263.7915155689073,-9.358484431092677,257.4771573317119,-15.67284266828807,251.16279909452686,-21.987200905473117,244.84844085736066,-28.30155914263932,1.0,1.0,26022.012520719443,26022.012520719443,275.6487438079235,2.4987438079235176,275.6487438079235,275.6487438079235,77095.29421704847,77096.57851731447,-1.2843002659938065,0.0,8546.071908451686,8546.071908451686,0.8856836621869832,3940.486877813218,275.6487438079235,2.4987438079235176,1.0,0.002,0.13098940781566784,0.004901292134215656,0.00020232732872528593,0.001797672616189358,0.10116366436264296,0.10116366436264296,0.0,-5.508535598150455e-11,1.0,1.00002633123923,0.013001059527368852,0.09247696393695232,0.0,2.432133443630762e-06,3.123971762147892,0.0,1600111.200452362,266.62747090857687,1.5400471681914496e-05,1.0,1284457.384659097,2598.332883412514,,,,,,,,,,,,,,,,,,,2.0,15261.000685715502,1550.175471846209,0.3715876456456538,6.173730061729009,2.94811523519847
1998.0,-30.05621848611626,4.970569758517959,35.049093581541285,24.58888463387268,5.023947148765585,-26.54820192262151,-40.0467025587335,1.5159305918236676,-6.522578957028486,-6.522594305500289,40.09825932776707,41085.555136174604,25743.13375724719,25743.13375724719,66828.68889342179,77104.91070802105,77096.57914803676,25743.13375724719,102839.71290528396,102839.71290528396,102839.71290528396,130299.21773614234,125812.27043945873,4486.947296683606,0.0,90929.91288637149,54910.588447699396,40021.47159852454,27459.504830858386,67480.97642938292,20835.846947607053,1550.1786801583462,0.0,0.8785638298254286,2.7264600873246394,0.001494314320929203,1.0,1.0,-6.509638309511615,334093.2170555158,1558774.2511191831,4.665686615421958,1558774.2511191831,4.665686615421958,0.7587845110809204,0.09247696217480725,3.9208828246341856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208828246341856,1.284649584234331,1.284947732187185,3.05210298026219,6467.039972857279,15260.995960636643,6454.471933929419,0.0003281411600027383,23191.183453653746,2364.842576583619,19292.84854377685,1967.323045461687,0.8319044425797634,0.8319044425797634,35456.12094897457,35405.22815468563,1.0017971193118131,0.8,4279.178175336735,4273.035954225843,1.0017971193118131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.198192300694,4632.441516551485,6.159826017505841,4.970569758517959,-3.7181462675591193,8.688716026077078,2.948083282736503,3.5,0.8423095093532866,0.6,0.00023207296015359424,1.0000120295387447,0.00023207016845651132,198.9686498324194,0.0,6.863641798267724e-07,1.945156085629073,0.00027044747867553556,7.843993545988531e-05,0.00015363302469370894,0.0006023770878181631,0.09247695859425008,0.09247695859425008,0.09247695859425008,0.09247938476000436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.15946055134,595.5372645226729,0.0,0.09247695859425008,0.09247696217480725,0.09247696217480725,0.3715874758150309,0.3715874758150309,0.5,9.95156417079622,0.013174295690077997,0.013174295690077997,-3.143441063002683e-11,1.534847177708798e-05,0.012955995988647828,-3.143441063002683e-11,27459.504830858386,20835.846947607053,0.7587845110809204,0.9903337567048435,0.6088464825219233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518314483491577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.91946317532,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63425061053687,260.63425061053687,-12.51574938946311,244.8483224825683,276.4201787385445,124402.47472020272,124416.82631174031,-14.351591537584872,0.0,nan,276.4201787385445,3.27017873854453,270.10580748731786,-3.044192512682116,263.7914362361278,-9.358563763872155,257.47706498492454,-15.672935015075439,251.16269373373817,-21.98730626626181,244.8483224825683,-28.30167751743167,1.0,1.0,26022.012520719443,26022.012520719443,275.64869406814324,2.4986940681432657,275.64869406814324,275.64869406814324,77095.31907286339,77096.57914803676,-1.2600751733698417,0.0,8546.071908451686,8546.071908451686,0.8856836394770912,3940.4872387573564,275.64869406814324,2.4986940681432657,1.0,0.002,0.1309869841582358,0.00490129330155704,0.00020232356441012776,0.001797676382106418,0.10116178220506387,0.10116178220506387,0.0,-5.348345421055112e-11,1.0,1.0000262399644404,0.012955996020082239,0.09247696217480725,0.0,2.42370231695693e-06,3.113142751332433,0.0,1600111.1419108268,266.6274210429715,1.534850321149861e-05,1.0,1284457.5546889468,2598.332195298535,,,,,,,,,,,,,,,,,,,2.0,15260.995960636643,1550.1786801583462,0.3715874758150309,6.173730061729009,2.948083282736503
1999.0,-30.05633547934792,4.970626851908547,35.049096275468735,24.588839790690713,5.023896982322329,-26.54831223317446,-40.046806738805,1.5158737431261962,-6.522630044437051,-6.522645391964061,40.09826496809215,41085.477775896,25743.148335877333,25743.148335877333,66828.62611177334,77104.92072175263,77096.58943241044,25743.148335877333,102839.73776828777,102839.73776828777,102839.73776828777,130299.2918189663,125812.31198832646,4486.979830639843,0.0,90929.94728441452,54910.535868353676,40021.5682400676,27459.554050678526,67481.12229074613,20835.879654193577,1550.1821644869487,0.0,0.878563531767568,2.726454895742384,0.001494314320929203,1.0,1.0,-6.509690235775167,334092.543222744,1558774.4948145815,4.665696755091374,1558774.4948145815,4.665696755091374,0.7587843420814302,0.09247696278488587,3.920882291775816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920882291775816,1.284649855887608,1.2849480003169687,3.0521019200728015,6467.037726443184,15260.991776183759,6454.471474928004,0.00032814159470473663,23191.195378433873,2364.843792572782,19292.847171790905,1967.3229055580557,0.8319039556594763,0.8319039556594763,35456.11709410985,35405.22815468563,1.001796983164929,0.8,4279.177710095402,4273.035954225843,1.001796983164929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.171071355883,4632.441516551485,6.159869480414753,4.970626851908547,-3.7181880713904296,8.688814923298976,2.9480513967831956,3.5,0.842300399080913,0.6,0.00023207016845651132,1.000012182419579,0.00023206734131478888,198.96874649379222,0.0,5.554601993302705e-07,1.5741742049019865,0.0002710029388748658,7.843901032809416e-05,0.00015363115812841715,0.0006023696873707211,0.09247695906986635,0.09247695906986635,0.09247695906986635,0.09247938515647394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.8358481075,595.5373700505695,0.0,0.09247695906986635,0.09247696278488587,0.09247696278488587,0.37158730560775133,0.37158730560775133,0.5,9.951636948754244,0.013148891633875337,0.013148891633875337,7.560174708487466e-12,1.5347526982623094e-05,0.012955156188866113,7.560174708487466e-12,27459.554050678526,20835.879654193577,0.7587843420814302,0.9903306857262765,0.6088440200931595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518321407632802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.54848129459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6341651816488,260.6341651816488,-12.515834818351152,244.8482049664796,276.420125396856,124402.72915893771,124417.01205193122,-14.282892993498203,0.0,nan,276.420125396856,3.270125396856031,270.10574131074736,-3.044258689252615,263.79135722468016,-9.358642775319822,257.47697313859686,-15.673026861403116,251.1625890525328,-21.98741094746717,244.8482049664796,-28.301795033520364,1.0,1.0,26022.012520719443,26022.012520719443,275.64864418508307,2.4986441850830943,275.64864418508307,275.64864418508307,77095.32911763845,77096.58943241044,-1.260314771992853,0.0,8546.071908451686,8546.071908451686,0.885683673171119,3940.486703234695,275.64864418508307,2.4986441850830943,1.0,0.002,0.13098456066416722,0.004901294242544243,0.00020231979981883,0.0017976801502947001,0.101159899909415,0.101159899909415,0.0,-4.988646995496282e-11,1.0,1.0000262382528484,0.012955156181305938,0.09247696278488587,0.0,2.4235442355029997e-06,3.112940125018342,0.0,1600111.082009553,266.6273699555629,1.5347519422448386e-05,1.0,1284457.7290631793,2598.331489603025,,,,,,,,,,,,,,,,,,,2.0,15260.991776183759,1550.1821644869487,0.37158730560775133,6.173730061729009,2.9480513967831956
2000.0,-30.056452348223015,4.970683920312697,35.04909900432172,24.588812444731616,5.023868747654992,-26.548420238633092,-40.04691067440433,1.5158366367041833,-6.522675671894945,-6.522691099025379,40.09827135446949,41085.402281631534,25743.15122410583,25743.15122410583,66828.55350573736,77104.91835662084,77096.62654921037,25743.15122410583,102839.7777733162,102839.7777733162,102839.7777733162,130299.37993672902,125812.3675015718,4487.012435157222,0.0,90929.97882264614,54910.494210752186,40021.649568771056,27459.60216341283,67481.25173218388,20835.91189201498,1550.1854682697344,0.0,0.8785632600004998,2.7264502497709104,0.001494314320929203,1.0,1.0,-6.509666885340664,334091.94034502644,1558774.7707446215,4.665706000374716,1558774.7707446215,4.665706000374716,0.758784186603284,0.09247696152792162,3.9208820116691996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208820116691996,1.2846500352768282,1.2849481761157449,3.0521012758344663,6467.036361379458,15260.987558469813,6454.470389750261,0.0003281418004144811,23191.205078863208,2364.844781741289,19292.843928122013,1967.3225747958797,0.8319034678239201,0.8319034678239202,35456.11506773062,35405.22815468563,1.0017969115968628,0.8,4279.177465532896,4273.035954225843,1.0017969115968628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.144000242113,4632.441516551485,6.159910073118905,4.970683920312697,-3.7182257834856935,8.688909703798391,2.948019569553553,3.5,0.8422913055867295,0.6,0.00023206734131478888,1.0000121694820054,0.0002320645172098226,198.96884305250273,0.0,5.625128446746503e-07,1.594161401807959,0.0002715654517195405,7.843808737729763e-05,0.00015362925393749125,0.000602362178229669,0.0924769582161176,0.0924769582161176,0.0924769582161176,0.09247939605549431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.51417992945,595.537474982719,0.0,0.0924769582161176,0.09247696152792162,0.09247696152792162,0.3715871361190954,0.3715871361190954,0.5,9.951710071773787,0.013140439862752373,0.013140439862752373,1.1368683772161603e-11,1.542713044955235e-05,0.013024213684730057,1.1368683772161603e-11,27459.60216341283,20835.91189201498,0.758784186603284,0.9903277101462653,0.6088417334741976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518328419770679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.568468491496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6340820940621,260.6340820940621,-12.515917905937897,244.84808837383548,276.42007581433063,124403.23032759545,124417.12177907418,-13.891451478720725,0.0,nan,276.42007581433063,3.270075814330653,270.1056783261955,-3.044321673804461,263.79128083810156,-9.35871916189842,257.47688334999765,-15.673116650002328,251.1624858619118,-21.987514138088187,244.84808837383548,-28.301911626164497,1.0,1.0,26022.012520719443,26022.012520719443,275.64860282116325,2.4986028211632743,275.64860282116325,275.64860282116325,77095.37407474911,77096.62654921037,-1.2524744612601353,0.0,8546.071908451686,8546.071908451686,0.8856836908829923,3940.486421727546,275.64860282116325,2.4986028211632743,1.0,0.002,0.1309821242482558,0.00490129618736685,0.00020231601750593428,0.0017976839262292636,0.10115800875296714,0.10115800875296714,0.0,-5.626480227907682e-11,1.0,1.0000263781009577,0.013024213673361373,0.09247696152792162,0.0,2.4364620229359197e-06,3.129532857047965,0.0,1600111.02862518,266.62732432810503,1.542711908086858e-05,1.0,1284457.8850758772,2598.3308582171912,,,,,,,,,,,,,,,,,,,2.0,15260.987558469813,1550.1854682697344,0.3715871361190954,6.173730061729009,2.948019569553553
2001.0,-30.05656829741454,4.970740780982364,35.049101810452775,24.588744691014313,5.023796518904906,-26.548531815791787,-40.04701883587984,1.5157600455815419,-6.522731136773075,-6.522746646850107,40.0982790607149,41085.35624261927,25743.176309528204,25743.176309528204,66828.53255214747,77104.94551091417,77096.65058871101,25743.176309528204,102839.82689823922,102839.82689823922,102839.82689823922,130299.49058728012,125812.44488954594,4487.045697734189,0.0,90930.02487131917,54910.46685620939,40021.73112789976,27459.663689040903,67481.39481694066,20835.953197536335,1550.1896430491865,0.0,0.8785629299305514,2.726444603706214,0.001494314320929203,1.0,1.0,-6.509650425985797,334091.2076680663,1558775.1037000834,4.665717229077133,1558775.1037000834,4.665717229077133,0.7587839907104151,0.09247696913066973,3.9208825149678073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208825149678073,1.2846503993352993,1.2849485366305302,3.0521008026748295,6467.035358810966,15260.98333934737,6454.469052935065,0.0003281419123678833,23191.21384642298,2364.8456757835734,19292.83993229193,1967.3221673346077,0.8319029810191527,0.8319029810191527,35456.1187087508,35405.22815468563,1.0017970401911407,0.8,4279.177904965459,4273.035954225843,1.0017970401911407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.11700353675,4632.441516551485,6.15995586812764,4.970740780982364,-3.718270939260994,8.689011720243357,2.947987829941986,3.5,0.8422822371262818,0.6,0.0002320645172098226,1.0000120737268714,0.00023206171536005406,198.96893885143942,0.0,5.61908897796762e-07,1.5924498163560237,0.00027212736061733725,7.843712691127285e-05,0.00015362739029854976,0.0006023549484417186,0.09247696483541958,0.09247696483541958,0.09247696483541958,0.09247941885508144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.1965668788,595.5375786607614,0.0,0.09247696483541958,0.09247696913066973,0.09247696913066973,0.37158696870709523,0.37158696870709523,0.5,9.951783677595973,0.01315162887135557,0.01315162887135557,-1.4097167877480388e-11,1.5510077048475068e-05,0.013096220864326824,-1.4097167877480388e-11,27459.663689040903,20835.953197536335,0.7587839907104151,0.9903252997872342,0.6088397602638931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518335424461544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.566756906046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6339970062181,260.6339970062181,-12.516002993781854,244.84797229564015,276.4200217168375,124403.23413788492,124417.46001195617,-14.225874071249372,0.0,nan,276.4200217168375,3.2700217168375048,270.10561183256766,-3.0443881674323165,263.7912019483256,-9.358798051674398,257.4767920640826,-15.67320793591739,251.16238217985534,-21.987617820144635,244.84797229564015,-28.30202770435983,1.0,1.0,26022.012520719443,26022.012520719443,275.64855008626836,2.4985500862683807,275.64855008626836,275.64855008626836,77095.32878469149,77096.65058871101,-1.3218040195206413,0.0,8546.071908451686,8546.071908451686,0.885683659058106,3940.4869275426463,275.64855008626836,2.4985500862683807,1.0,0.002,0.13097967436298966,0.00490129642083276,0.00020231221029707366,0.001797687733873075,0.10115610514853683,0.10115610514853683,0.0,-5.5829851158817334e-11,1.0,1.0000265239206896,0.013096220878423992,0.09247696913066973,0.0,2.4499316507442814e-06,3.14683449120835,0.0,1600110.9637112261,266.6272688632269,1.5510091145642946e-05,1.0,1284458.0746782678,2598.330090893659,,,,,,,,,,,,,,,,,,,2.0,15260.98333934737,1550.1896430491865,0.37158696870709523,6.173730061729009,2.947987829941986
