time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2002.0,-30.05668450297441,4.970797609046441,35.04910448667631,24.588702956121438,5.023757475855719,-26.548640305092437,-40.04712280640376,1.5157132833207478,-6.522777347766521,-6.522792654821861,40.09828090428205,41085.29687305779,25743.180181375672,25743.180181375672,66828.47705443346,77104.95363677626,77096.6223298297,25743.180181375672,102839.80251120537,102839.80251120537,102839.80251120537,130299.495120976,125812.41743687436,4487.077684101642,0.0,90930.06676232137,54910.441308841946,40021.80605942158,27459.69260977063,67481.49866919221,20835.97158335754,1550.1920420144954,0.0,0.8785626738023066,2.726439930909133,0.001494314320929203,1.0,1.0,-6.509872515966663,334090.6008228203,1558775.183353871,4.665725942348623,1558775.183353871,4.665725942348623,0.7587838611108029,0.0924769614368251,3.920883483655426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920883483655426,1.2846506238341755,1.2849487575819218,3.0521010233530537,6467.035826401641,15260.979134753625,6454.466705308037,0.00032814164478705074,23191.21880090851,2364.846181000496,19292.83291507764,1967.3214517778897,0.8319025007138412,0.8319025007138412,35456.12571654095,35405.22815468563,1.0017972876936825,0.8,4279.178750731488,4273.035954225843,1.0017972876936825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.090034314061,4632.441516551485,6.159996547095462,4.970797609046441,-3.7183088739727674,8.68910648301921,2.947956122777857,3.5,0.8422731779365306,0.6,0.00023206171536005406,1.0000121004340463,0.00023205890734655083,198.96903486227316,0.0,5.574810752703624e-07,1.579901367316207,0.0002726848416926076,7.843620367084188e-05,0.00015362551168921217,0.0006023477314503455,0.09247695835885165,0.09247695835885165,0.09247695835885165,0.0924793765103614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.8557559657,595.5376895957681,0.0,0.09247695835885165,0.0924769614368251,0.0924769614368251,0.37158680392731347,0.37158680392731347,0.5,9.95185621445885,0.013121923207336295,0.013121923207336295,-4.217781679471955e-11,1.5307055321045482e-05,0.012920138855179175,-4.217781679471955e-11,27459.69260977063,20835.97158335754,0.7587838611108029,0.9903229532888712,0.6088379434853118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518342374036333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.554208457004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6339132753846,260.6339132753846,-12.516086724615377,244.84785689576523,276.41996965505166,124403.6519658747,124417.6509615422,-13.998995667506986,0.0,nan,276.41996965505166,3.269969655051682,270.10554710315756,-3.044452896842415,263.79112455129655,-9.35887544870343,257.4767019994397,-15.673298000560294,251.16227944759657,-21.987720552403403,244.84785689576523,-28.302143104234744,1.0,1.0,26022.012520719443,26022.012520719443,275.64850077164516,2.4985007716451832,275.64850077164516,275.64850077164516,77095.36895339798,77096.6223298297,-1.2533764317195164,0.0,8546.071908451686,8546.071908451686,0.8856835978054541,3940.487901073703,275.64850077164516,2.4985007716451832,1.0,0.002,0.1309772574195123,0.004901298268382511,0.00020230845793782305,0.001797691494312944,0.10115422896891152,0.10115422896891152,0.0,-4.774923295300382e-11,1.0,1.0000261673037338,0.012920138897356992,0.0924769614368251,0.0,2.416990616200718e-06,3.1045234929643817,0.0,1600110.9092387673,266.62722265223346,1.5307097498862277e-05,1.0,1284458.2317180862,2598.3294553515457,,,,,,,,,,,,,,,,,,,2.0,15260.979134753625,1550.1920420144954,0.37158680392731347,6.173730061729009,2.947956122777857
2003.0,-30.05680022896248,4.9708542888856435,35.049107199840726,24.58865315364676,5.023704915682302,-26.5487497145029,-40.047230653557904,1.5156544085729275,-6.522829418741196,-6.522844758788854,40.098287335527495,41085.247329546626,25743.19797676687,25743.19797676687,66828.4453063135,77104.96795104683,77096.63913632676,25743.19797676687,102839.83711309363,102839.83711309363,102839.83711309363,130299.58332702347,125812.47297639087,4487.110350632609,0.0,90930.10660913427,54910.417176295145,40021.87714759902,27459.74621392984,67481.62336152887,20836.007383381628,1550.195759731607,0.0,0.8785623672255313,2.7264346355016857,0.001494314320929203,1.0,1.0,-6.509895997156036,334089.91357289045,1558775.461222505,4.66573637184176,1558775.461222505,4.66573637184176,0.758783683616562,0.09247696485875584,3.9208836875121924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208836875121924,1.2846509049977024,1.2849490352031945,3.0521005140452573,6467.034747239536,15260.974921158995,6454.465424175357,0.00032814177672926516,23191.22775785006,2364.8470943543475,19292.829085686328,1967.321061288649,0.8319020142931348,0.8319020142931348,35456.12719130471,35405.22815468563,1.0017973397796873,0.8,4279.178928719851,4273.035954225843,1.0017973397796873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.063137216379,4632.441516551485,6.160040452012431,4.9708542888856435,-3.718351408275963,8.689205697161606,2.947924500545491,3.5,0.8422641430129973,0.6,0.00023205890734655083,1.0000120505075925,0.00023205611095262392,198.96913047695847,0.0,5.587077366167776e-07,1.5833777255719477,0.0002732435494292244,7.843524601721392e-05,0.00015362366132933692,0.0006023405077220948,0.0924769609928727,0.0924769609928727,0.0924769609928727,0.09247938640843696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.5360938694,595.5377938775897,0.0,0.0924769609928727,0.09247696485875584,0.09247696485875584,0.37158663556252175,0.37158663556252175,0.5,9.951928966428918,0.013106081730029473,0.013106081730029473,-3.9676706364843994e-11,1.5340047639256227e-05,0.012948761632799233,-3.9676706364843994e-11,27459.74621392984,20836.007383381628,0.758783683616562,0.9903206529025539,0.6088360842986068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518349338983292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.557684815256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63382946959706,260.63382946959706,-12.516170530402917,244.84774201082854,276.4199169284122,124403.87618223175,124417.88770949552,-14.011527263784421,0.0,nan,276.4199169284122,3.269916928412215,270.1054819448569,-3.044518055143101,263.7910469613403,-9.35895303865965,257.4766119778257,-15.673388022174265,251.16217699431866,-21.98782300568132,244.84774201082854,-28.302257989171437,1.0,1.0,26022.012520719443,26022.012520719443,275.64845063425383,2.4984506342538566,275.64845063425383,275.64845063425383,77095.37300859154,77096.63913632676,-1.266127735216287,0.0,8546.071908451686,8546.071908451686,0.8856835849150573,3940.4881059497534,275.64845063425383,2.4984506342538566,1.0,0.002,0.1309748351223245,0.004901298995855333,0.00020230469477529287,0.0017976952524063996,0.10115234738764643,0.10115234738764643,0.0,-5.2818307453433855e-11,1.0,1.000026225260642,0.012948761672475939,0.09247696485875584,0.0,2.4223442067980005e-06,3.1114003872834948,0.0,1600110.8482326646,266.6271705812588,1.534008731596259e-05,1.0,1284458.409565307,2598.328735601906,,,,,,,,,,,,,,,,,,,2.0,15260.974921158995,1550.195759731607,0.37158663556252175,6.173730061729009,2.947924500545491
2004.0,-30.05694053621342,4.970910865848876,35.049109880861735,24.588603211473696,5.023655439145794,-26.54888093843762,-40.047356801200635,1.515595848116407,-6.522879096550071,-6.522894373393407,40.09829182882178,41085.16918614461,25743.21031841249,25743.21031841249,66828.3795045571,77104.97151159059,77096.63679368823,25743.21031841249,102839.84711210072,102839.84711210072,102839.84711210072,130299.63656041105,125812.49395009891,4487.14261031213,0.0,90930.14693480094,54910.38241378105,40021.960578910985,27459.789448310326,67481.75002722131,20836.035863318895,1550.1989250837107,0.0,0.8785620814947246,2.726429594355739,0.001494314320929203,1.0,1.0,-6.510000431517653,334089.2591589396,1558775.65535885,4.665746092176158,1558775.65535885,4.665746092176158,0.7587835260914935,0.09247696331757466,3.920883981657055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920883981657055,1.2846511846673716,1.284949311345189,3.052100078569009,6467.033824517622,15260.970713298268,6454.464037495729,0.0003281418684296766,23191.236302883863,2364.8479657052985,19292.824940808125,1967.3206386286984,0.8319015290447899,0.8319015290447899,35456.12931924084,35405.22815468563,1.0017974149345668,0.8,4279.179185539198,4273.035954225843,1.0017974149345668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.036282531434,4632.441516551485,6.160082989951609,4.970910865848876,-3.718392059360681,8.689302925209557,2.947892928312061,3.5,0.8422551223748745,0.6,0.00023205611095262392,1.0000146101801153,0.0002320527206205794,198.9692464011901,0.0,5.56396068108498e-07,1.5768264570194834,0.0002737999454973329,7.843412587390268e-05,0.00015362198507872123,0.0006023339805255172,0.09247695980145086,0.09247695980145086,0.09247695980145086,0.09247937417222467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.2086501645,595.5379005951105,0.0,0.09247695980145086,0.09247696331757466,0.09247696331757466,0.3715864687510347,0.3715864687510347,0.5,9.952001388570885,0.01308154684454621,0.01308154684454621,-1.233502189279534e-11,1.5276843328138057e-05,0.01289394187574544,-1.233502189279534e-11,27459.789448310326,20836.035863318895,0.7587835260914935,0.9903178189302938,0.608833783498077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518356275192765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.55113354671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63374364815786,260.63374364815786,-12.516256351842117,244.84762332939607,276.41986396696575,124404.03914200354,124418.38766762141,-14.348525617842897,0.0,nan,276.41986396696575,3.2698639669657723,270.10541583941273,-3.044584160587249,263.79096771189415,-9.359032288105823,257.47651958439303,-15.673480415606946,251.1620714568855,-21.987928543114464,244.84762332939607,-28.302376670603905,1.0,1.0,26022.012520719443,26022.012520719443,275.6484007455305,2.498400745530546,275.6484007455305,275.6484007455305,77095.37698672875,77096.63679368823,-1.2598069594823755,0.0,8546.071908451686,8546.071908451686,0.8856835663155076,3940.48840156534,275.6484007455305,2.498400745530546,1.0,0.002,0.13097242308136933,0.004901300152176493,0.00020230094849045391,0.0017976990009979526,0.10115047424522695,0.10115047424522695,0.0,-5.0511593605723215e-11,1.0,1.0000261142273945,0.012893941888080462,0.09247696331757466,0.0,2.4120879933068298e-06,3.09822711610183,0.0,1600110.7898950144,266.6271209034499,1.527685566315995e-05,1.0,1284458.5789154167,2598.328050240417,,,,,,,,,,,,,,,,,,,2.0,15260.970713298268,1550.1989250837107,0.3715864687510347,6.173730061729009,2.947892928312061
2005.0,-30.057054091218898,4.970967337347578,35.049112549321386,24.588564794417493,5.023608434941964,-26.548987838596762,-40.04746077172456,1.5155421888679268,-6.522928788179172,-6.522944031501905,40.09829682870167,41085.098617963304,25743.222969556475,25743.222969556475,66828.32158751978,77104.9820508122,77096.64115221314,25743.222969556475,102839.86412176961,102839.86412176961,102839.86412176961,130299.69913494437,125812.52428341108,4487.174851533287,0.0,90930.17950804961,54910.32667540068,40022.05870294325,27459.835013174754,67481.89371611801,20836.06601742162,1550.202202786505,0.0,0.8785617936015147,2.7264245483961522,0.001494314320929203,1.0,1.0,-6.51007911182586,334088.6041714004,1558775.871384256,4.665755886077885,1558775.871384256,4.665755886077885,0.7587833651376579,0.09247696277250884,3.920882817008241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920882817008241,1.284651442639828,1.284949565021891,3.052098559085588,6467.030604914586,15260.966009135374,6454.464002068191,0.0003281425365612128,23191.25149917952,2364.8495152962046,19292.82483491284,1967.3206278303846,0.8319009793669564,0.8319009793669564,35456.12089380609,35405.22815468563,1.0017971173633617,0.8,4279.178168678483,4273.035954225843,1.0017971173633617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4179.009481685853,4632.441516551485,6.1601255231350684,4.970967337347578,-3.7184327354823603,8.689400072829939,2.9478614195107786,3.5,0.8422461198602225,0.6,0.0002320527206205794,1.0000118244672762,0.00023204997675322283,198.96934022234984,0.0,6.745718119462582e-07,1.9117365150556958,0.00027447451730927916,7.843320266612851e-05,0.0001536195179544509,0.0006023241283046954,0.09247695922186187,0.09247695922186187,0.09247695922186187,0.09247936824683557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.88443216385,595.5380062883565,0.0,0.09247695922186187,0.09247696277250884,0.09247696277250884,0.3715863013099699,0.3715863013099699,0.5,9.952073649798427,0.013056130167285573,0.013056130167285573,-4.445155354915187e-11,1.524332270719242e-05,0.012864919676019326,-4.445155354915187e-11,27459.835013174754,20836.06601742162,0.7587833651376579,0.9903148519905551,0.6088314413759576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518364684725342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.88604360474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6336588343221,260.6336588343221,-12.516341165677886,244.8475061850433,276.4198114836466,124404.32243664235,124418.50250009091,-14.18006344855188,0.0,nan,276.4198114836466,3.269811483646606,270.10535042388796,-3.044649576112022,263.79088936416355,-9.35911063583643,257.4764283044508,-15.673571695549185,251.1619672447402,-21.98803275525978,244.8475061850433,-28.302493814956676,1.0,1.0,26022.012520719443,26022.012520719443,275.64835159742535,2.498351597425369,275.64835159742535,275.64835159742535,77095.39794856506,77096.64115221314,-1.2432036480749957,0.0,8546.071908451686,8546.071908451686,0.8856836399592996,3940.487231093282,275.64835159742535,2.498351597425369,1.0,0.002,0.13097001646975698,0.004901301269739108,0.00020229721057447124,0.0017977027383016412,0.10114860528723561,0.10114860528723561,0.0,-5.1123887675336155e-11,1.0,1.0000260554403806,0.01286491972047088,0.09247696277250884,0.0,2.406657808124719e-06,3.091252676085079,0.0,1600110.7315836279,266.6270712118208,1.5243367158745968e-05,1.0,1284458.7484141754,2598.327364277613,,,,,,,,,,,,,,,,,,,2.0,15260.966009135374,1550.202202786505,0.3715863013099699,6.173730061729009,2.9478614195107786
2006.0,-30.057168967345874,4.971023693450304,35.04911521644724,24.588514468073868,5.023557396059267,-26.549096331011135,-40.04756467239929,1.5154847664367115,-6.522978918074841,-6.522994144112531,40.0983021280025,41085.04117481655,25743.236821688683,25743.236821688683,66828.27799650523,77104.99676806743,77096.6482384325,25743.236821688683,102839.88506012119,102839.88506012119,102839.88506012119,130299.7672727823,125812.56017907223,4487.207093710063,0.0,90930.22152292669,54910.296885897435,40022.13848558806,27459.88221266111,67482.02069824917,20836.097322084384,1550.2055689372278,0.0,0.8785615021088758,2.7264194560476005,0.001494314320929203,1.0,1.0,-6.5101442166586025,334087.9431907701,1558776.1003448607,4.665765802433559,1558776.1003448607,4.665765802433559,0.7587832009154558,0.0924769629220771,3.9208834438920093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208834438920093,1.2846517168785554,1.2849498357991622,3.0520983955238585,6467.030258346907,15260.961836232224,6454.462233335785,0.00032814248054074296,23191.25850695171,2364.850229890096,19292.819548053314,1967.3200887207472,0.8319005000211688,0.8319005000211688,35456.12542887992,35405.22815468563,1.0017972775340125,0.8,4279.17871601385,4273.035954225843,1.0017972775340125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.982733870277,4632.441516551485,6.160168266081139,4.971023693450304,-3.7184737502887,8.689497443739004,2.947829973189302,3.5,0.8422371351969434,0.6,0.00023204997675322283,1.000011962047495,0.0002320472009935835,198.96943513512304,0.0,5.459454775959644e-07,1.547209483506963,0.0002750204627868751,7.843228008861748e-05,0.00015361769666460533,0.0006023170835410757,0.09247695932279033,0.09247695932279033,0.09247695932279033,0.0924793656447893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.5620479867,595.5381113998493,0.0,0.09247695932279033,0.0924769629220771,0.0924769629220771,0.3715861339134496,0.3715861339134496,0.5,9.952145831009869,0.013032962327599762,0.013032962327599762,-2.0804691303055733e-11,1.5226037703541806e-05,0.0128499274539422,-2.0804691303055733e-11,27459.88221266111,20836.097322084384,0.7587832009154558,0.9903123425324326,0.6088294444905754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518371490827429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52151657319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63357435800435,260.63357435800435,-12.516425641995625,244.84739003343407,276.41975868262614,124404.59693739125,124418.72057175678,-14.123634365537475,0.0,nan,276.41975868262614,3.2697586826261613,270.10528495274224,-3.044715047257739,263.7908112229073,-9.359188777092697,257.4763374930707,-15.673662506929304,251.16186376324578,-21.9881362367542,244.84739003343407,-28.30260996656591,1.0,1.0,26022.012520719443,26022.012520719443,275.6483023139932,2.4983023139932357,275.6483023139932,275.6483023139932,77095.403184577,77096.6482384325,-1.245053855513106,0.0,8546.071908451686,8546.071908451686,0.885683600319799,3940.487861111469,275.6483023139932,2.4983023139932357,1.0,0.002,0.13096761266418863,0.004901302295847239,0.0002022934768045483,0.0017977064725213203,0.10114673840227414,0.10114673840227414,0.0,-5.0674131557570945e-11,1.0,1.000026025067161,0.012849927474746892,0.0924769629220771,0.0,2.4038522319254657e-06,3.0876494403702317,0.0,1600110.672781458,266.62702108192514,1.5226058508233109e-05,1.0,1284458.9194640513,2598.32667203769,,,,,,,,,,,,,,,,,,,2.0,15260.961836232224,1550.2055689372278,0.3715861339134496,6.173730061729009,2.947829973189302
2007.0,-30.05728360884058,4.971079953585499,35.0491178641484,24.588468751776986,5.023511146545145,-26.54920413329283,-40.04766853814942,1.515431677392374,-6.5230279358344205,-6.52304312055688,40.09830689946298,41084.98316358238,25743.24833306325,25743.24833306325,66828.23149664563,77105.00849273779,77096.65127566132,25743.24833306325,102839.89960872458,102839.89960872458,102839.89960872458,130299.82594609149,125812.5867803521,4487.239165739394,0.0,90930.26193799617,54910.26750030331,40022.21604188096,27459.926337366905,67482.14237924786,20836.126477908663,1550.208762358822,0.0,0.878561218774373,2.726414479490549,0.001494314320929203,1.0,1.0,-6.510229057307981,334087.2971977123,1558776.3065019334,4.6657754412597505,1558776.3065019334,4.6657754412597505,0.7587830434036995,0.09247696160201338,3.9208839563626223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208839563626223,1.2846519709153386,1.2849500863288268,3.052098190896729,6467.029824766575,15260.95763307744,6454.460510278078,0.00032814244595567876,23191.265783431034,2364.8509718844903,19292.814397718525,1967.3195635327584,0.8319000169237096,0.8319000169237096,35456.12913625299,35405.22815468563,1.0017974084717647,0.8,4279.179163454503,4273.035954225843,1.0017974084717647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.956036387509,4632.441516551485,6.160210375248875,4.971079953585499,-3.7185138981911363,8.689593851776635,2.94779858617587,3.5,0.84222816747882,0.6,0.0002320472009935835,1.0000119376263228,0.00023204443093387673,198.96952985411843,0.0,5.522913275099502e-07,1.565193622163199,0.00027557275411438506,7.843135783124357e-05,0.00015361584316233993,0.0006023098948983354,0.09247695812515652,0.09247695812515652,0.09247695812515652,0.09247935752399959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.2381240859,595.5382169861788,0.0,0.09247695812515652,0.09247696160201338,0.09247696160201338,0.37158596688430495,0.37158596688430495,0.5,9.952217802145617,0.013006845493634955,0.013006845493634955,5.2011728257639334e-11,1.51847224856283e-05,0.012814063248924867,5.2011728257639334e-11,27459.926337366905,20836.126477908663,0.7587830434036995,0.9903098677732064,0.6088274870214679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518378376119259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53950071185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63349061455955,260.63349061455955,-12.516509385440429,244.8472747781344,276.4197064510348,124404.91701124425,124418.91811586682,-14.001104622578396,0.0,nan,276.4197064510348,3.2697064510348355,270.1052201164129,-3.0447798835870685,263.79073378183597,-9.35926621816401,257.47624744725385,-15.673752552746123,251.16176111268564,-21.98823888731434,244.8472747781344,-28.302725221865586,1.0,1.0,26022.012520719443,26022.012520719443,275.64825369294357,2.4982536929435923,275.64825369294357,275.64825369294357,77095.42057810699,77096.65127566132,-1.230697554332437,0.0,8546.071908451686,8546.071908451686,0.8856835679149407,3940.4883761444353,275.64825369294357,2.4982536929435923,1.0,0.002,0.13096521556721671,0.004901303496872638,0.00020228975386992729,0.0017977101947725736,0.10114487693496364,0.10114487693496364,0.0,-5.135749898271813e-11,1.0,1.0000259524234998,0.012814063196913139,0.09247696160201338,0.0,2.397142085614532e-06,3.07903093382426,0.0,1600110.615248827,266.62697206416556,1.5184670473900042e-05,1.0,1284459.0866356255,2598.3259954935365,,,,,,,,,,,,,,,,,,,2.0,15260.95763307744,1550.208762358822,0.37158596688430495,6.173730061729009,2.94779858617587
2008.0,-30.057398220779593,4.971136179691675,35.04912056308847,24.58844109149652,5.023483726454612,-26.54931002605033,-40.04777208957819,1.5153955303571582,-6.5230732754175165,-6.5230885629213935,40.09831366795761,41084.91870907995,25743.25231244733,25743.25231244733,66828.17102152729,77105.00719226706,77096.69298375532,25743.25231244733,102839.94529620264,102839.94529620264,102839.94529620264,130299.92135373637,125812.64982596325,4487.271527773115,0.0,90930.29493907762,54910.23730846191,40022.28625623968,27459.97605753372,67482.26231377339,20836.159885974957,1550.2121370774894,0.0,0.8785609469832157,2.7264098601593196,0.001494314320929203,1.0,1.0,-6.510185339013731,334086.6978180324,1558776.5989413261,4.6657846873937725,1558776.5989413261,4.6657846873937725,0.7587828861292287,0.09247696150609762,3.920883950619844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920883950619844,1.284652145700073,1.2849502575953733,3.0520977711699167,6467.028935415826,15260.953430793918,6454.45910317226,0.00032814252921743194,23191.27423414372,2364.851833617364,19292.81019178507,1967.319134646905,0.8318995324276286,0.8318995324276286,35456.12909470793,35405.22815468563,1.001797407004468,0.8,4279.1791584404555,4273.035954225843,1.001797407004468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.929394059869,4632.441516551485,6.160250601276018,4.971136179691675,-3.7185513481929426,8.689687527884619,2.9477672641390713,3.5,0.842219218325449,0.6,0.00023204443093387673,1.000011934559872,0.00023204166161877338,198.96962454877394,0.0,5.511574775219105e-07,1.5619802912970944,0.00027612391159190697,7.843043837481096e-05,0.0001536139925590658,0.0006023026380154772,0.09247695820801881,0.09247695820801881,0.09247695820801881,0.09247937355006786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.92157553486,595.5383202717868,0.0,0.09247695820801881,0.09247696150609762,0.09247696150609762,0.3715857997002969,0.3715857997002969,0.5,9.952290246651916,0.01300250958814786,0.01300250958814786,1.0800249583553523e-12,1.528750385659805e-05,0.012903223907642314,1.0800249583553523e-12,27459.97605753372,20836.159885974957,0.7587828861292287,0.9903072115572421,0.6088254498351986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518385247354237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.536287380986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6334091851893,260.6334091851893,-12.516590814810684,244.84716043246,276.4196579379655,124405.41949549645,124419.03370840814,-13.614212911684337,0.0,nan,276.4196579379655,3.269657937965519,270.10515843682754,-3.04484156317244,263.79065893572846,-9.359341064271518,257.47615943462097,-15.67384056537901,251.1616599335332,-21.988340066466776,244.84716043246,-28.30283956753999,1.0,1.0,26022.012520719443,26022.012520719443,275.6482131309609,2.4982131309609485,275.6482131309609,275.6482131309609,77095.46552407065,77096.69298375532,-1.2274596846691566,0.0,8546.071908451686,8546.071908451686,0.8856835682780717,3940.4883703729433,275.6482131309609,2.4982131309609485,1.0,0.002,0.13096280178951014,0.004901305394669324,0.00020228600664011528,0.0017977139357973119,0.10114300332005764,0.10114300332005764,0.0,-5.7562572763902864e-11,1.0,1.0000261329850655,0.012903223906562289,0.09247696150609762,0.0,2.4138206087659095e-06,3.100454188843113,0.0,1600110.5622349286,266.62692672458246,1.5287502776573092e-05,1.0,1284459.241744668,2598.325367766733,,,,,,,,,,,,,,,,,,,2.0,15260.953430793918,1550.2121370774894,0.3715857997002969,6.173730061729009,2.9477672641390713
2009.0,-30.057512258625458,4.971192307072839,35.04912340470096,24.58840002017098,5.023441671464625,-26.549416865613157,-40.04787200884891,1.5153462768484842,-6.5231218276690015,-6.52313735229404,40.09832318964871,41084.84484900883,25743.264158711434,25743.264158711434,66828.10900772025,77105.01587655616,77096.76185483481,25743.264158711434,102840.02601354624,102840.02601354624,102840.02601354624,130300.06587222911,125812.76107769538,4487.304794533726,0.0,90930.33287257234,54910.19254176537,40022.37814534108,27460.039858682863,67482.41800402394,20836.20324694559,1550.2162588797469,0.0,0.8785606466020558,2.726404898931445,0.001494314320929203,1.0,1.0,-6.5100284266305835,334086.0542934928,1558777.0103359213,4.665794906142787,1558777.0103359213,4.665794906142787,0.7587827022165514,0.09247696866047138,3.920884220289342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920884220289342,1.2846523817843205,1.2849504901766133,3.052097420193486,6467.028191738885,15260.949225281112,6454.457593658021,0.0003281425747074922,23191.282313830256,2364.8526575160995,19292.805679745994,1967.318674546965,0.831899048041885,0.831899048041885,35456.13104558158,35405.22815468563,1.0017974759058195,0.8,4279.1793938902365,4273.035954225843,1.0017974759058195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.90282264527,4632.441516551485,6.160292605803118,4.971192307072839,-3.718591308261888,8.689783615334727,2.9477360256037435,3.5,0.842210293029641,0.6,0.00023204166161877338,1.0000118747902342,0.00023203890620543603,198.96971876918124,0.0,5.510095863712735e-07,1.5615611677761891,0.0002766749211782782,7.842955117857334e-05,0.00015361211044020003,0.000602295299870324,0.09247696490955779,0.09247696490955779,0.09247696490955779,0.0924794195367583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.61265383946,595.538421212003,0.0,0.09247696490955779,0.09247696866047138,0.09247696866047138,0.3715856350997188,0.3715856350997188,0.5,9.952363870817397,0.013041388331544113,0.013041388331544113,1.1482370609883219e-11,1.5524625041507534e-05,0.013108925663459559,1.1482370609883219e-11,27460.039858682863,20836.20324694559,0.7587827022165514,0.9903040078340899,0.6088229506915261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839211682395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.535868257466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63332837089933,260.63332837089933,-12.516671629100642,244.84704679714304,276.4196099446991,124405.73475309822,124419.2461301142,-13.511377015997288,0.0,nan,276.4196099446991,3.269609944699141,270.1050973151578,-3.0449026848421568,263.7905846856402,-9.359415314359751,257.4760720561272,-15.673927943872798,251.16155942662863,-21.98844057337135,244.84704679714304,-28.30295320285694,1.0,1.0,26022.012520719443,26022.012520719443,275.6481724003877,2.498172400387716,275.6481724003877,275.6481724003877,77095.46815298202,77096.76185483481,-1.2937018527882174,0.0,8546.071908451686,8546.071908451686,0.8856835512261632,3940.4886413907884,275.6481724003877,2.498172400387716,1.0,0.002,0.13096034953451216,0.004901306855205517,0.0002022821985872798,0.001797717740719471,0.1011410992936399,0.1011410992936399,0.0,-6.069324947136079e-11,1.0,1.000026549567873,0.013108925651977188,0.09247696866047138,0.0,2.4523007013272615e-06,3.149880707746124,0.0,1600110.505646012,266.626878172331,1.5524613559136924e-05,1.0,1284459.4082778308,2598.324693806719,,,,,,,,,,,,,,,,,,,2.0,15260.949225281112,1550.2162588797469,0.3715856350997188,6.173730061729009,2.9477360256037435
2010.0,-30.057626055206267,4.9712483685372115,35.04912629964757,24.588364327233307,5.023400210859961,-26.549523428594018,-40.04797566505147,1.5152975828201785,-6.523168631730016,-6.523184255572892,40.098330408148634,41084.7749665832,25743.27208514415,25743.27208514415,66828.04705172735,77105.02079152208,77096.80314176086,25743.27208514415,102840.07522690501,102840.07522690501,102840.07522690501,130300.1673329168,125812.82927034312,4487.338062573683,0.0,90930.36309615416,54910.14790335166,40022.46132533612,27460.092106011787,67482.5534313479,20836.23839982902,1550.219785940473,0.0,0.8785603651886201,2.7264001312023574,0.001494314320929203,1.0,1.0,-6.5099891748375285,334085.43564673857,1558777.322218908,4.665804479627651,1558777.322218908,4.665804479627651,0.7587825386524243,0.09247697205014818,3.9208833332889763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208833332889763,1.2846526152231716,1.2849507201297015,3.0520961751265614,6467.025553591476,15260.945027448906,6454.457399405083,0.00032814311019251454,23191.295268629823,2364.853978538015,19292.805099110963,1967.3186153386696,0.8318985583012161,0.8318985583012161,35456.124628742895,35405.22815468563,1.0017972492746114,0.8,4279.178619445788,4273.035954225843,1.0017972492746114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.876305495479,4632.441516551485,6.160333592858484,4.9712483685372115,-3.718629824647962,8.689878193185173,2.9477048509965473,3.5,0.8422013859990135,0.6,0.00023203890620543603,1.0000118496781518,0.00023203615665166012,198.96981279032894,0.0,5.482438168266602e-07,1.553722976886755,0.00027722316499510487,7.842863081143504e-05,0.000153610275394001,0.0006022879686142683,0.09247696859240032,0.09247696859240032,0.09247696859240032,0.09247943860284921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.2903609982,595.5385263879099,0.0,0.09247696859240032,0.09247697205014818,0.09247697205014818,0.37158547591895996,0.37158547591895996,0.5,9.952437958137754,0.013089042141018581,0.013089042141018581,-1.1482370609883219e-11,1.56238428985489e-05,0.013195080735386,-1.1482370609883219e-11,27460.092106011787,20836.23839982902,0.7587825386524243,0.9903011023391934,0.60882069331268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518398951890537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.528030066576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6332481358296,260.6332481358296,-12.516751864170374,244.84693379010722,276.41956248159954,124406.01156281914,124419.42610031799,-13.414537498855294,0.0,nan,276.41956248159954,3.2695624815995643,270.105036743267,-3.044963256732956,263.7905110049613,-9.359488995038703,257.4759852666647,-15.674014733335298,251.16145952837806,-21.988540471621917,244.84693379010722,-28.303066209892762,1.0,1.0,26022.012520719443,26022.012520719443,275.6481303282086,2.4981303282086174,275.6481303282086,275.6481303282086,77095.47785800228,77096.80314176086,-1.3252837585750967,0.0,8546.071908451686,8546.071908451686,0.8856836073135181,3940.4877499554214,275.6481303282086,2.4981303282086174,1.0,0.002,0.13095788116457696,0.004901308741138489,0.0002022783664280705,0.0017977215752999999,0.10113918321403524,0.10113918321403524,0.0,-5.827192981616713e-11,1.0,1.0000267240414649,0.01319508074686837,0.09247697205014818,0.0,2.4684169941066177e-06,3.1705818268153685,0.0,1600110.4509098108,266.62683136826996,1.562385438091951e-05,1.0,1284459.5683732447,2598.3240459005406,,,,,,,,,,,,,,,,,,,2.0,15260.945027448906,1550.219785940473,0.37158547591895996,6.173730061729009,2.9477048509965473
2011.0,-30.05773949596734,4.971304352472109,35.04912924189332,24.588323570229136,5.023356430755223,-26.549629903294814,-40.048079286329425,1.51524683663807,-6.52321591599781,-6.523231622718324,40.09833756372034,41084.71429339117,25743.281398382893,25743.281398382893,66827.99569177406,77105.02945611584,77096.8410746583,25743.281398382893,102840.12247304119,102840.12247304119,102840.12247304119,130300.26690291372,125812.89533563302,4487.371567280699,0.0,90930.39863136571,54910.11400457812,40022.53847420843,27460.144429872533,67482.68290408095,20836.273579992332,1550.2233275631443,0.0,0.8785600815023162,2.726395316562376,0.001494314320929203,1.0,1.0,-6.509964584904424,334084.81088316167,1558777.631383314,4.665814130437854,1558777.631383314,4.665814130437854,0.7587823739676176,0.09247697659933546,3.9208831880375237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208831880375237,1.2846528582482548,1.284950959678773,3.052095484677485,6467.024090612734,15260.940830648782,6454.4563920634655,0.0003281433419262287,23191.305190828218,2364.854990320672,19292.802088099455,1967.3183083009444,0.8318980725470098,0.8318980725470098,35456.12357794833,35405.22815468563,1.0017972121624372,0.8,4279.178492626016,4273.035954225843,1.0017972121624372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.849850889797,4632.441516551485,6.16037482009587,4.971304352472109,-3.7186686715404713,8.68997302401258,2.947673750050088,3.5,0.8421925000143108,0.6,0.00023203615665166012,1.0000118126372914,0.00023203341572508067,198.9699065175689,0.0,5.470782000485304e-07,1.550419618937535,0.0002777702431951534,7.842771076437472e-05,0.00015360844588728538,0.0006022807730200289,0.09247697309703658,0.09247697309703658,0.09247697309703658,0.09247945670640662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.9658064192,595.5386322963029,0.0,0.09247697309703658,0.09247697659933546,0.09247697659933546,0.37158531929641414,0.37158531929641414,0.5,9.952512451456569,0.013141723939554595,0.013141723939554595,1.0743406164692715e-11,1.570672048956112e-05,0.013267037813875504,1.0743406164692715e-11,27460.144429872533,20836.273579992332,0.7587823739676176,0.9902984412573304,0.608818626132403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518405772502587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52472670862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63316819614755,260.63316819614755,-12.516831803852426,244.8468213374893,276.4195150548505,124406.27869420653,124419.64384555914,-13.365151352635081,0.0,nan,276.4195150548505,3.269515054850501,270.10497631134507,-3.045023688654908,263.7904375678702,-9.359562432129792,257.47589882439644,-15.674101175603539,251.16136008093366,-21.988639919066316,244.8468213374893,-28.303178662510675,1.0,1.0,26022.012520719443,26022.012520719443,275.6480873996986,2.4980873996986475,275.6480873996986,275.6480873996986,77095.48338005261,77096.8410746583,-1.3576946056855377,0.0,8546.071908451686,8546.071908451686,0.8856836164981475,3940.4876039777114,275.6480873996986,2.4980873996986475,1.0,0.002,0.13095539933408812,0.004901310590257878,0.00020227451328552865,0.0017977254274664058,0.10113725664276432,0.10113725664276432,0.0,-5.924806565499319e-11,1.0,1.0000268697605406,0.013267037803132098,0.09247697659933546,0.0,2.4818772575172486e-06,3.187871392212258,0.0,1600110.3955871195,266.62678408400217,1.5706709746154957e-05,1.0,1284459.7300517804,2598.323391587682,,,,,,,,,,,,,,,,,,,2.0,15260.940830648782,1550.2233275631443,0.37158531929641414,6.173730061729009,2.947673750050088
2012.0,-30.05785229556878,4.971360147518703,35.04913214614091,24.58825019365179,5.023283687734844,-26.54973869724866,-40.04818325685335,1.5151700966646107,-6.523269385782839,-6.523284987922415,40.0983423609895,41084.67792870164,25743.304217544246,25743.304217544246,66827.9821462459,77105.06175961049,77096.82683879024,25743.304217544246,102840.13105633447,102840.13105633447,102840.13105633447,130300.322638972,125812.91778451514,4487.404854456849,0.0,90930.45291928628,54910.09948564483,40022.61492626828,27460.191582637515,67482.8065089058,20836.304662811872,1550.2267666769003,0.0,0.8785597743021268,2.726389894874153,0.001494314320929203,1.0,1.0,-6.510108726699002,334084.10700688086,1558777.8386537875,4.665824581178543,1558777.8386537875,4.665824581178543,0.7587822029612574,0.09247698140705748,3.920884975474159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920884975474159,1.2846532228327505,1.2849513208265464,3.052096009869755,6467.025203432133,15260.936637183695,6454.453603065584,0.00032814290791895954,23191.308464306563,2364.8553241225663,19292.793751598147,1967.31745821439,0.8318975956570726,0.8318975956570726,35456.13650882503,35405.22815468563,1.0017976688577663,0.8,4279.180053245844,4273.035954225843,1.0017976688577663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.823455755749,4632.441516551485,6.160419192173917,4.971360147518703,-3.718712061956309,8.690072209475012,2.947642719151344,3.5,0.8421836340432411,0.6,0.00023203341572508067,1.0000117458835525,0.0002320306903196116,198.96999971514606,0.0,5.45361905285309e-07,1.5455556395785655,0.00027831560510043873,7.842678762640868e-05,0.00015360662809867198,0.0006022739202453298,0.0924769775447262,0.0924769775447262,0.0924769775447262,0.09247944562769639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.6320854691,595.5387410701269,0.0,0.0924769775447262,0.09247698140705748,0.09247698140705748,0.3715851650073223,0.3715851650073223,0.5,9.95258648053799,0.013167877248463355,0.013167877248463355,-6.139089236967266e-12,1.5602139569637075e-05,0.013176261223406982,-6.139089236967266e-12,27460.191582637515,20836.304662811872,0.7587822029612574,0.9902964266524172,0.6088169721168849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518412571794008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.51986272926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6330859234446,260.6330859234446,-12.516914076555395,244.8467091859297,276.4194626609996,124406.2824398071,124420.0376502901,-13.755210483014602,0.0,nan,276.4194626609996,3.2694626609996362,270.104911965962,-3.045088034037974,263.79036127093394,-9.359638729066035,257.4758105759263,-15.674189424073688,251.1612598809159,-21.98874011908407,244.8467091859297,-28.303290814070266,1.0,1.0,26022.012520719443,26022.012520719443,275.6480323687154,2.498032368715428,275.6480323687154,275.6480323687154,77095.44466107452,77096.82683879024,-1.382177715713624,0.0,8546.071908451686,8546.071908451686,0.8856835034738487,3940.4894003515296,275.6480323687154,2.498032368715428,1.0,0.002,0.130952934486375,0.004901311298803697,0.0002022706838819424,0.0017977292632136474,0.1011353419409712,0.1011353419409712,0.0,-5.2904410453163964e-11,1.0,1.000026685906196,0.013176261229546071,0.09247698140705748,0.0,2.4648946776784403e-06,3.166058401282008,0.0,1600110.3327440147,266.62673061421714,1.560214570872631e-05,1.0,1284459.9122036153,2598.322654419686,,,,,,,,,,,,,,,,,,,2.0,15260.936637183695,1550.2267666769003,0.3715851650073223,6.173730061729009,2.947642719151344
2013.0,-30.057965385525186,4.971415887960103,35.04913489028173,24.58821394192057,5.02324454883039,-26.54984439207562,-40.04828677335752,1.5151235605826074,-6.52331567731477,-6.523331014764244,40.0983435346313,41084.61685127617,25743.310734288432,25743.310734288432,66827.92758556461,77105.06725444256,77096.7853141254,25743.310734288432,102840.09604841383,102840.09604841383,102840.09604841383,130300.31370958347,125812.87672709346,4487.436982490008,0.0,90930.48651915822,54910.066583027095,40022.688817923474,27460.21766116963,67482.9064790931,20836.32099815763,1550.2290311089153,0.0,0.8785595206127857,2.7263852210525896,0.001494314320929203,1.0,1.0,-6.510384402771649,334083.4999231375,1558777.8893622945,4.6658332115202406,1558777.8893622945,4.6658332115202406,0.758782077230998,0.09247697542400651,3.920884698303186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920884698303186,1.2846534461168753,1.2849515406610994,3.0520952636330465,6467.0236222460935,15260.932452781813,6454.452683525306,0.0003281431706391876,23191.318673183523,2364.8563651383015,19292.79100303072,1967.3171779385134,0.8318971109365709,0.8318971109365709,35456.13450368344,35405.22815468563,1.0017975980397658,0.8,4279.179811246497,4273.035954225843,1.0017975980397658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.7970914093,4632.441516551485,6.160459618202352,4.971415887960103,-3.7187498987666254,8.690165786726729,2.947611724577853,3.5,0.8421747784508151,0.6,0.0002320306903196116,1.0000117761294403,0.00023202795792834528,198.97009315269835,0.0,5.422739254042714e-07,1.5368043045957052,0.000278857879025843,7.842586852959332e-05,0.00015360482179001828,0.0006022667953420705,0.0924769724051075,0.0924769724051075,0.0924769724051075,0.09247939547260865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.28732941527,595.5388532550447,0.0,0.0924769724051075,0.09247697542400651,0.09247697542400651,0.3715850095663198,0.3715850095663198,0.5,9.952659163818794,0.01314022351306221,0.01314022351306221,-1.5063505998114124e-11,1.5337449497110356e-05,0.012946611992617818,-1.5063505998114124e-11,27460.21766116963,20836.32099815763,0.758782077230998,0.9902941511013399,0.6088151651263659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841933266232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.511111394284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6330047704208,260.6330047704208,-12.516995229579152,244.84659753603805,276.4194120048467,124406.62950838248,124420.1975179215,-13.568009539011452,0.0,nan,276.4194120048467,3.2694120048467425,270.10484911105334,-3.0451508889466368,263.79028621728713,-9.359713782712845,257.47572332352735,-15.67427667647263,251.1611604297726,-21.988839570227384,244.84659753603805,-28.30340246396193,1.0,1.0,26022.012520719443,26022.012520719443,275.6479814829553,2.4979814829553106,275.6479814829553,275.6479814829553,77095.49180986604,77096.7853141254,-1.2935042593599064,0.0,8546.071908451686,8546.071908451686,0.8856835210000957,3940.489121794702,275.6479814829553,2.4979814829553106,1.0,0.002,0.13095051259972346,0.004901313158114691,0.00020226692388771212,0.0017977330293283236,0.10113346194385606,0.10113346194385606,0.0,-4.678396428939302e-11,1.0,1.0000262208051083,0.012946612007681324,0.09247697542400651,0.0,2.421932951934855e-06,3.1108761672998804,0.0,1600110.2780886223,266.6266843226852,1.5337464560616354e-05,1.0,1284460.0693073012,2598.3220186217372,,,,,,,,,,,,,,,,,,,2.0,15260.932452781813,1550.2290311089153,0.3715850095663198,6.173730061729009,2.947611724577853
2014.0,-30.05807794155358,4.971471458616301,35.049137646654,24.588159180153184,5.02318844323151,-26.549951303054502,-40.04839042956007,1.5150618119399721,-6.52336784010356,-6.523383161323026,40.09834938878966,41084.56922171572,25743.33111829242,25743.33111829242,66827.90034000814,77105.08632256258,77096.79076872149,25743.33111829242,102840.12188701391,102840.12188701391,102840.12188701391,130300.39065635217,125812.92099795621,4487.4696583959585,0.0,90930.53030229386,54910.04353231864,40022.76307775024,27460.268769338265,67483.03184708851,20836.35499725036,1550.2326310080327,0.0,0.8785592159922657,2.726379922051382,0.001494314320929203,1.0,1.0,-6.510450602743219,334082.812122749,1558778.1422974248,4.665843574510793,1558778.1422974248,4.665843574510793,0.7587819031296565,0.09247698000675025,3.920885420296953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920885420296953,1.2846537405671477,1.2849518316693374,3.052095126088968,6467.023330806696,15260.928258803167,6454.450866461621,0.0003281430996173717,23191.325569367727,2364.857068353386,19292.785571705772,1967.3166240975024,0.8318966293668292,0.8318966293668292,35456.13972681232,35405.22815468563,1.0017977825113014,0.8,4279.180441622818,4273.035954225843,1.0017977825113014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.770792040479,4632.441516551485,6.16050326745058,4.971471458616301,-3.71879236294909,8.690263821565392,2.9475808065235403,3.5,0.8421659447210115,0.6,0.00023202795792834528,1.0000117205416952,0.0002320252384668635,198.97018614918383,0.0,5.436641447888331e-07,1.5407441863315532,0.0002794015431706318,7.842494820240892e-05,0.00015360300972593635,0.0006022598013481549,0.09247697622391512,0.09247697622391512,0.09247697622391512,0.09247939841724045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.9653233858,595.5389582705818,0.0,0.09247697622391512,0.09247698000675025,0.09247698000675025,0.3715848494343365,0.3715848494343365,0.5,9.95273182321316,0.013117496895688419,0.013117496895688419,-2.4840574042173102e-11,1.532121945047038e-05,0.012932558579791475,-2.4840574042173102e-11,27460.268769338265,20836.35499725036,0.7587819031296565,0.9902919076225732,0.6088133282868836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518426110939668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.515051276016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6329230396192,260.6329230396192,-12.517076960380791,244.84648623458096,276.4193598446938,124406.80431638252,124420.46892524391,-13.664608861406728,0.0,nan,276.4193598446938,3.269359844693838,270.1047851226435,-3.0452148773565,263.79021040061855,-9.359789599381429,257.47563567859964,-15.674364321400333,251.16106095657872,-21.988939043421254,244.84648623458096,-28.303513765419012,1.0,1.0,26022.012520719443,26022.012520719443,275.64792997465423,2.497929974654255,275.64792997465423,275.64792997465423,77095.49067761093,77096.79076872149,-1.3000911105627893,0.0,8546.071908451686,8546.071908451686,0.8856834753465374,3940.4898473984376,275.64792997465423,2.497929974654255,1.0,0.002,0.13094809334611093,0.004901313871154998,0.00020226316541724538,0.0017977367850836943,0.10113158270862269,0.10113158270862269,0.0,-4.9499060232605085e-11,1.0,1.0000261923328708,0.01293255860463205,0.09247698000675025,0.0,2.4193030846417965e-06,3.107498638391208,0.0,1600110.2169041473,266.6266321598964,1.5321244291044422e-05,1.0,1284460.247299402,2598.3212982887317,,,,,,,,,,,,,,,,,,,2.0,15260.928258803167,1550.2326310080327,0.3715848494343365,6.173730061729009,2.9475808065235403
