time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2015.0,-30.05821448492991,4.971526926119149,35.04914033430668,24.58811430204662,5.023140538463144,-26.550078982384395,-40.04851228147743,1.5150050421835313,-6.523416504848626,-6.523431699652287,40.09835291089175,41084.48098539718,25743.343483542605,25743.343483542605,66827.82446893978,77105.08778003401,77096.77522120753,25743.343483542605,102840.11870475013,102840.11870475013,102840.11870475013,130300.42583357092,125812.92412317498,4487.501710395934,0.0,90930.56481778258,54909.994807764764,40022.85556668646,27460.30712882078,67483.16269550724,20836.380025568138,1550.2355397714623,0.0,0.8785589397745289,2.7263749911899007,0.001494314320929203,1.0,1.0,-6.510608716520494,334082.17191490176,1558778.2944745556,4.665852971261248,1558778.2944745556,4.665852971261248,0.7587817546184491,0.0924769781251963,3.9208849072344925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208849072344925,1.2846540117037746,1.2849520993751298,3.0520940825416583,6467.021119655169,15260.924071751213,6454.450381777872,0.000328143525091693,23191.337407023864,2364.858275458374,19292.78412295361,1967.3164763658956,0.8318961422686423,0.8318961422686423,35456.13601515792,35405.22815468563,1.0017976514223303,0.8,4279.179993665453,4273.035954225843,1.0017976514223303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.7445280170505,4632.441516551485,6.160544946201497,4.971526926119149,-3.7188321025021693,8.69035902862132,2.9475499301514265,3.5,0.8421571229004076,0.6,0.0002320252384668635,1.0000142183940637,0.00023202193948749649,198.9702989646935,0.0,5.410917572530734e-07,1.53345404005521,0.0002799426349278849,7.842386633460134e-05,0.0001536013721322622,0.0006022533017238956,0.09247697478754772,0.09247697478754772,0.09247697478754772,0.09247937560843597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.63514734874,595.5390658287868,0.0,0.09247697478754772,0.0924769781251963,0.0924769781251963,0.3715846898988017,0.3715846898988017,0.5,9.952803838040305,0.013076099208774394,0.013076099208774394,-4.348521542851813e-11,1.5194803665963263e-05,0.012822983131798082,-4.348521542851813e-11,27460.30712882078,20836.380025568138,0.7587817546184491,0.9902888631713301,0.6088108402799032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518432857220955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.507761129746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63283940095215,260.63283940095215,-12.517160599047827,244.84637114949095,276.4193076524487,124406.94289937618,124420.92648535523,-13.983585979066389,0.0,nan,276.4193076524487,3.269307652448731,270.1047203518353,-3.045279648164694,263.7901330512398,-9.359866948760157,257.4755457506415,-15.674454249358462,251.16095845005665,-21.989041549943323,244.84637114949095,-28.30362885050903,1.0,1.0,26022.012520719443,26022.012520719443,275.64787961706645,2.4978796170664737,275.64787961706645,275.64787961706645,77095.50253689416,77096.77522120753,-1.2726843133714283,0.0,8546.071908451686,8546.071908451686,0.8856835077888217,3940.489331770665,275.64787961706645,2.4978796170664737,1.0,0.002,0.1309456945876406,0.004901315161656198,0.0002022594401044009,0.001797740510874191,0.10112972005220046,0.10112972005220046,0.0,-4.902140802662269e-11,1.0,1.0000259704078223,0.012822983175283298,0.0924769781251963,0.0,2.398803752660961e-06,3.0811684587900805,0.0,1600110.1596636828,266.62658349515135,1.5194847151178692e-05,1.0,1284460.4129755015,2598.3206277987742,,,,,,,,,,,,,,,,,,,2.0,15260.924071751213,1550.2355397714623,0.3715846898988017,6.173730061729009,2.9475499301514265
2016.0,-30.058324887685338,4.971582270995255,35.04914300058654,24.58807068122553,5.023091108094057,-26.550183288100452,-40.04861206104977,1.5149495149317584,-6.523466075241231,-6.523481214460908,40.09835767171447,41084.41518403005,25743.35819573939,25743.35819573939,66827.77337976944,77105.10316716874,77096.77402906254,25743.35819573939,102840.13222480193,102840.13222480193,102840.13222480193,130300.48389396703,125812.95011684117,4487.533777125859,0.0,90930.60288107856,54909.94464529811,40022.95359531162,27460.35166916511,67483.30526447673,20836.40944685243,1550.2387659226083,0.0,0.8785586535602505,2.726369960176296,0.001494314320929203,1.0,1.0,-6.51070645415632,334081.5188297005,1558778.500170113,4.665862708091636,1558778.500170113,4.665862708091636,0.7587815952936021,0.09247697868875304,3.9208845478864425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208845478864425,1.2846542782256827,1.2849523617206124,3.0520931696127804,6467.019185268426,15260.919400400855,6454.4494723592215,0.0003281438621180662,23191.34924033783,2364.8594821205847,19292.781404640402,1967.3161991750908,0.8318956005838392,0.8318956005838392,35456.13341552162,35405.22815468563,1.0017975596078443,0.8,4279.179679916892,4273.035954225843,1.0017975596078443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.718316196818,4632.441516551485,6.160587110157076,4.971582270995255,-3.718872577634101,8.690454848629356,2.947519115279146,3.5,0.8421483186511846,0.6,0.00023202193948749649,1.000011496341866,0.00023201927211462473,198.9703901822592,0.0,6.563989109357672e-07,1.8602345135919642,0.00028059903383882066,7.842298044739127e-05,0.0001535989590401052,0.0006022437850717911,0.09247697520871229,0.09247697520871229,0.09247697520871229,0.09247936728328417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.3122165996,595.5391710913459,0.0,0.09247697520871229,0.09247697868875304,0.09247697868875304,0.37158452847085355,0.37158452847085355,0.5,9.952875592601302,0.013033688695941237,0.013033688695941237,2.5124791136477143e-11,1.5139219669890736e-05,0.012774760304580468,2.5124791136477143e-11,27460.35166916511,20836.40944685243,0.7587815952936021,0.9902860139683709,0.6088085789961583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518441041242216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.83454160328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6327564390323,260.6327564390323,-12.5172435609677,244.8462574700305,276.4192554080647,124407.20430450243,124421.07474504973,-13.870440547308098,0.0,nan,276.4192554080647,3.269255408064737,270.10465582044407,-3.0453441795559115,263.7900562328253,-9.359943767174684,257.47545664521516,-15.674543354784817,251.16085705761404,-21.98914294238594,244.8462574700305,-28.30374252996947,1.0,1.0,26022.012520719443,26022.012520719443,275.6478299627616,2.497829962761614,275.6478299627616,275.6478299627616,77095.51850604027,77096.77402906254,-1.2555230222642422,0.0,8546.071908451686,8546.071908451686,0.8856835305113404,3940.4889706258746,275.6478299627616,2.497829962761614,1.0,0.002,0.13094330485284592,0.004901316235899296,0.0002022557283244513,0.001797744222778812,0.10112786416222565,0.10112786416222565,0.0,-4.889673648617032e-11,1.0,1.0000258727353333,0.012774760279455677,0.09247697868875304,0.0,2.389781735397393e-06,3.0695804386639285,0.0,1600110.101462395,266.62653392475875,1.5139194545099599e-05,1.0,1284460.581984276,2598.319943821767,,,,,,,,,,,,,,,,,,,2.0,15260.919400400855,1550.2387659226083,0.37158452847085355,6.173730061729009,2.947519115279146
2017.0,-30.05843672982153,4.971637503952928,35.04914564065828,24.58801969131457,5.023042476659222,-26.550288809176898,-40.04871550770474,1.5148945622752064,-6.523515012783889,-6.523530092544946,40.09836224675552,41084.375968582375,25743.371622875457,25743.371622875457,66827.74759145782,77105.11949908077,77096.77232693737,25743.371622875457,102840.14394981283,102840.14394981283,102840.14394981283,130300.53895345876,125812.97328698615,4487.565666472606,0.0,90930.64873339486,54909.935336808456,40023.014885096,27460.39500364593,67483.40988874194,20836.438035681098,1550.241920065199,0.0,0.87855837149894,2.7263649939160097,0.001494314320929203,1.0,1.0,-6.510806827983288,334080.8741425552,1558778.6978391386,4.665872303644638,1558778.6978391386,4.665872303644638,0.7587814389747356,0.09247697832682844,3.9208858742346853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208858742346853,1.2846545407560943,1.284952620885109,3.0520935783459846,6467.020051325038,15260.915248182822,6454.446874037333,0.0003281434933286562,23191.35308959829,2364.859874635915,19292.7736380824,1967.3154072065793,0.8318951276170052,0.8318951276170052,35456.14301073986,35405.22815468563,1.0017978984937301,0.8,4279.1808379580825,4273.035954225843,1.0017978984937301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.6921514372025,4632.441516551485,6.1606288977333215,4.971637503952928,-3.7189125693698384,8.690550073322767,2.947488355860303,3.5,0.8421395302458008,0.6,0.00023201927211462473,1.0000116462374107,0.00023201656999456734,198.9704825891531,0.0,5.307282210555266e-07,1.5040837784713623,0.00028112976205987617,7.842206201196613e-05,0.00015359721010265858,0.0006022371314133711,0.09247697490700647,0.09247697490700647,0.09247697490700647,0.09247935729536266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.9898002507,595.5392761774574,0.0,0.09247697490700647,0.09247697832682844,0.09247697832682844,0.37158436668521755,0.37158436668521755,0.5,9.952947054134796,0.012989231467770423,0.012989231467770423,7.617018127348274e-12,1.5079761055858398e-05,0.012723264561657288,7.617018127348274e-12,27460.39500364593,20836.438035681098,0.7587814389747356,0.9902840965154979,0.6088070540050816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518447658475522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.47839086816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6326739725885,260.6326739725885,-12.517326027411457,244.8461446992666,276.4192032459421,124407.51198379476,124421.29958492346,-13.787601128716076,0.0,nan,276.4192032459421,3.2692032459420943,270.10459153659775,-3.045408463402225,263.78997982724,-9.36002017275996,257.47536811790553,-15.674631882094445,251.16075640857886,-21.989243591421115,244.8461446992666,-28.303855300733375,1.0,1.0,26022.012520719443,26022.012520719443,275.6477808855071,2.4977808855070975,275.6477808855071,275.6477808855071,77095.53061007359,77096.77232693737,-1.2417168637766736,0.0,8546.071908451686,8546.071908451686,0.8856834466428639,3940.4903036058586,275.6477808855071,2.4977808855070975,1.0,0.002,0.13094092475008032,0.004901317382468645,0.00020225203168757716,0.0017977479185607393,0.10112601584378858,0.10112601584378858,0.0,-4.97516836756029e-11,1.0,1.0000257684348146,0.01272326455404027,0.09247697832682844,0.0,2.380147463539851e-06,3.0572059933203373,0.0,1600110.0439976833,266.6264849872161,1.5079753438840271e-05,1.0,1284460.748819965,2598.3192686394596,,,,,,,,,,,,,,,,,,,2.0,15260.915248182822,1550.241920065199,0.37158436668521755,6.173730061729009,2.947488355860303
2018.0,-30.05854831868661,4.97169262922697,35.049148262440205,24.587979283556365,5.022996643561165,-26.55039382245875,-40.0488151126541,1.514842153542192,-6.523563631712648,-6.523578666438574,40.098366998672155,41084.30205095259,25743.38454081007,25743.38454081007,66827.68659176266,77105.1286449915,77096.7740154289,25743.38454081007,102840.15855623898,102840.15855623898,102840.15855623898,130300.59748452608,125813.00002414822,4487.597460377858,0.0,90930.68158484335,54909.88505600251,40023.1072542676,27460.4389282871,67483.5461825547,20836.467066730744,1550.2450953581742,0.0,0.8785580904118421,2.7263600583867427,0.001494314320929203,1.0,1.0,-6.5108944135751585,334080.2334688796,1558778.903151351,4.665881866059445,1558778.903151351,4.665881866059445,0.758781282453101,0.09247697798513158,3.92088526740677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92088526740677,1.2846547914599875,1.2849528681757012,3.0520925103550605,6467.017788380425,15260.911063449104,6454.446426323094,0.00032814393226857644,23191.36505745905,2364.8610950180796,19292.772299834578,1967.3152707432791,0.8318946406145004,0.8318946406145004,35456.1386207569,35405.22815468563,1.001797743447409,0.8,4279.180308133647,4273.035954225843,1.001797743447409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.666036312773,4632.441516551485,6.1606704907975525,4.97169262922697,-3.718952326448849,8.690644955675818,2.9474576549208593,3.5,0.8421307585488169,0.6,0.00023201656999456734,1.0000116198745108,0.00023201387402246642,198.97057478686338,0.0,5.376421318315244e-07,1.5236778016105401,0.0002816674041917077,7.842117769393788e-05,0.00015359539230062945,0.0006022299108131012,0.09247697457224384,0.09247697457224384,0.09247697457224384,0.09247934971342013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.6693006591,595.5393806488287,0.0,0.09247697457224384,0.09247697798513158,0.09247697798513158,0.37158420440805756,0.37158420440805756,0.5,9.95301829553294,0.012945753654776126,0.012945753654776126,1.4495071809506044e-11,1.5034725947771221e-05,0.012684252863436996,1.4495071809506044e-11,27460.4389282871,20836.467066730744,0.758781282453101,0.990281192558882,0.6088047290788843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518454361987168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4979848913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63259218895536,260.63259218895536,-12.51740781104462,244.84603274117268,276.4191516367684,124407.78300709573,124421.45644872927,-13.673441633522687,0.0,nan,276.4191516367684,3.269151636768413,270.10452785764477,-3.0454721423552087,263.78990407849807,-9.360095921501909,257.4752802993775,-15.674719700622461,251.16065652027066,-21.989343479729314,244.84603274117268,-28.3039672588273,1.0,1.0,26022.012520719443,26022.012520719443,275.6477325091886,2.4977325091886087,275.6477325091886,275.6477325091886,77095.54982871904,77096.7740154289,-1.2241867098637158,0.0,8546.071908451686,8546.071908451686,0.8856834850141844,3940.489693743804,275.6477325091886,2.4977325091886087,1.0,0.002,0.13093855194494594,0.004901318551994559,0.00020224834644985915,0.0017977516023866776,0.10112417322492957,0.10112417322492957,0.0,-5.116346322303622e-11,1.0,1.000025689417357,0.012684252848941924,0.09247697798513158,0.0,2.3728485965475006e-06,3.0478312785696153,0.0,1600109.9869270907,266.62643636828733,1.5034711452699412e-05,1.0,1284460.9146172309,2598.3185976598897,,,,,,,,,,,,,,,,,,,2.0,15260.911063449104,1550.2450953581742,0.37158420440805756,6.173730061729009,2.9474576549208593
2019.0,-30.058659514168223,4.971747637467766,35.049150879961346,24.587928573042177,5.02294702449166,-26.550498860302,-40.04891848945988,1.5147863769794647,-6.523612663050017,-6.523627673595189,40.0983721201426,41084.26276647593,25743.398587932166,25743.398587932166,66827.66135440809,77105.14527403784,77096.77951597958,25743.398587932166,102840.17810391175,102840.17810391175,102840.17810391175,130300.66288132318,125813.03363657801,4487.629244745171,0.0,90930.72622961357,54909.87368160801,40023.16949778396,27460.484777411435,67483.6542751954,20836.49745840593,1550.2483723994878,0.0,0.8785578055732941,2.726355078559794,0.001494314320929203,1.0,1.0,-6.510964361134825,334079.5870815874,1558779.1244294662,4.665891556100338,1558779.1244294662,4.665891556100338,0.7587811223036276,0.09247697841387055,3.920886350225134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886350225134,1.2846550579032083,1.2849531312171698,3.0520927202238526,6467.018233067212,15260.906880061179,6454.444104711976,0.0003281436713137351,23191.370039173005,2364.8616030115286,19292.765360383586,1967.3145631162106,0.8318941626905091,0.8318941626905091,35456.146454203554,35405.22815468563,1.0017980201106929,0.8,4279.18125354767,4273.035954225843,1.0017980201106929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.639971752164,4632.441516551485,6.160712280062163,4.971747637467766,-3.718992408092963,8.69074004556073,2.947427013551784,3.5,0.8421220038719383,0.6,0.00023201387402246642,1.00001157892137,0.00023201118758316847,198.97066665962473,0.0,5.364191185290517e-07,1.5202117819113323,0.00028220382331023674,7.842025989816084e-05,0.0001535936141243056,0.0006022231051017362,0.09247697494814104,0.09247697494814104,0.09247697494814104,0.09247934630304018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.3511347604,595.5394843793135,0.0,0.09247697494814104,0.09247697841387055,0.09247697841387055,0.3715840419288457,0.3715840419288457,0.5,9.95308942358115,0.01290693958594602,0.01290693958594602,2.120259523508139e-11,1.5010545155291766e-05,0.012663312460347242,2.120259523508139e-11,27460.484777411435,20836.49745840593,0.7587811223036276,0.9902792323884507,0.6088031717864018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518461050324334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.4945188716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6325106555665,260.6325106555665,-12.5174893444335,244.84592148152302,276.41909982963904,124408.05666291692,124421.68826559633,-13.63160267942208,0.0,nan,276.41909982963904,3.2690998296390603,270.10446416000775,-3.045535839992226,263.78982849036373,-9.360171509636245,257.47519282074023,-15.674807179259744,251.16055715112526,-21.989442848874717,244.84592148152302,-28.304078518476956,1.0,1.0,26022.012520719443,26022.012520719443,275.647684145667,2.4976841456669945,275.647684145667,275.647684145667,77095.55696886293,77096.77951597958,-1.2225471166457282,0.0,8546.071908451686,8546.071908451686,0.8856834165447388,3940.4907819762598,275.647684145667,2.4976841456669945,1.0,0.002,0.13093618305775853,0.0049013196300318395,0.0002022446670844705,0.0017977552816965219,0.10112233354223525,0.10112233354223525,0.0,-5.121900776769439e-11,1.0,1.0000256469982756,0.012663312439144647,0.09247697841387055,0.0,2.368930350421282e-06,3.0427988408320186,0.0,1600109.9294027118,266.62638733694996,1.501052395269653e-05,1.0,1284461.0818933102,2598.317920695851,,,,,,,,,,,,,,,,,,,2.0,15260.906880061179,1550.2483723994878,0.3715840419288457,6.173730061729009,2.947427013551784
2020.0,-30.058770605530878,4.971802548086474,35.049153477448094,24.587887920811795,5.0229023078595505,-26.550603314180584,-40.04901802456004,1.5147350225872898,-6.523660589624114,-6.523675556089903,40.09837677489152,41084.19370551853,25743.410297401577,25743.410297401577,66827.60400292011,77105.15477800067,77096.78186878952,25743.410297401577,102840.19216619109,102840.19216619109,102840.19216619109,130300.7199332827,125813.05907722366,4487.660856059045,0.0,90930.76073333454,54909.82959097035,40023.25682484909,27460.52776709161,67483.7845919407,20836.525857023247,1550.2514869754834,0.0,0.8785575285980628,2.7263502132846584,0.001494314320929203,1.0,1.0,-6.511050359146793,334078.95552825124,1558779.3255421808,4.6659009786396535,1558779.3255421808,4.6659009786396535,0.7587809685869733,0.09247697741724728,3.9208860408867268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208860408867268,1.2846553036435842,1.2849533735632357,3.052091895597343,6467.016485782591,15260.902700834407,6454.443302645205,0.0003281439771415654,23191.380668837322,2364.862686935633,19292.762962952333,1967.3143186462587,0.831893678019626,0.8318936780196259,35456.144216352826,35405.22815468563,1.001797941073818,0.8,4279.180983462795,4273.035954225843,1.001797941073818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.613955204142,4632.441516551485,6.1607534396280235,4.971802548086474,-3.7190316333512743,8.690834181437749,2.9473964287531356,3.5,0.8421132653580388,0.6,0.00023201118758316847,1.0000115680898058,0.0002320085036879621,198.97075844643484,0.0,5.345226180554557e-07,1.5148370995691613,0.0002827383459282922,7.841937621904199e-05,0.00015359181136412648,0.0006022159891721109,0.0924769740864419,0.0924769740864419,0.0924769740864419,0.09247933791353269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.0317857606,595.5395884716489,0.0,0.0924769740864419,0.09247697741724728,0.09247697741724728,0.3715838796736441,0.3715838796736441,0.5,9.953160328890501,0.012867859597122333,0.012867859597122333,-3.944933268940076e-11,1.4966465812449314e-05,0.012625196943133687,-3.944933268940076e-11,27460.52776709161,20836.525857023247,0.7587809685869733,0.9902764702218708,0.608800972766205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518467715089005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.489144189254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63242978207387,260.63242978207387,-12.517570217926107,244.84581085587843,276.4190487083,124408.33740474097,124421.85868053236,-13.521275791402998,0.0,nan,276.4190487083,3.2690487083000335,270.1044011378046,-3.0455988621953907,263.78975356730444,-9.360246432695533,257.47510599681544,-15.674894003184534,251.16045842634017,-21.989541573659807,244.84581085587843,-28.30418914412155,1.0,1.0,26022.012520719443,26022.012520719443,275.64763653848115,2.4976365384811743,275.64763653848115,275.64763653848115,77095.57686204235,77096.78186878952,-1.2050067471718648,0.0,8546.071908451686,8546.071908451686,0.8856834361050181,3940.4904710911605,275.64763653848115,2.4976365384811743,1.0,0.002,0.13093382130314002,0.0049013208875329835,0.0002022409992042659,0.0017977589514830764,0.10112049960213294,0.10112049960213294,0.0,-4.931265768989834e-11,1.0,1.0000255697961478,0.01262519698258302,0.09247697741724728,0.0,2.3617991512463748e-06,3.033639479031064,0.0,1600109.8731453093,266.62633941037586,1.4966505261782004e-05,1.0,1284461.2453307658,2598.317259266902,,,,,,,,,,,,,,,,,,,2.0,15260.902700834407,1550.2514869754834,0.3715838796736441,6.173730061729009,2.9473964287531356
2021.0,-30.058881579181303,4.971857421785631,35.04915612548742,24.58786581354218,5.022874431411066,-26.550705978117627,-40.04911731518803,1.5146988290676673,-6.5237049178332995,-6.523719984045409,40.098383423426434,41084.11340827528,25743.414628107912,25743.414628107912,66827.5280363832,77105.1510242802,77096.82262243993,25743.414628107912,102840.23725054784,102840.23725054784,102840.23725054784,130300.81366440753,125813.12091249319,4487.692751914331,0.0,90930.78500689518,54909.777259994924,40023.34194100028,27460.57641385968,67483.91835485995,20836.558547190154,1550.2547877119457,0.0,0.8785572627491457,2.726345697176874,0.001494314320929203,1.0,1.0,-6.511008420485155,334078.3695414248,1558779.6128011511,4.665910022671691,1558779.6128011511,4.665910022671691,0.7587808148365631,0.09247697766965843,3.920884713253191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920884713253191,1.2846554784687068,1.2849535449808616,3.0520904467918797,6467.013415937667,15260.898519986971,6454.443415429733,0.00032814462480241753,23191.39471240641,2364.8641189811415,19292.76330007283,1967.3143530229827,0.8318931888021389,0.8318931888021388,35456.13461183646,35405.22815468563,1.001797601859536,0.8,4279.17982429942,4273.035954225843,1.001797601859536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.587991484485,4632.441516551485,6.160792755966904,4.971857421785631,-3.71906822292567,8.690925644711301,2.9473659061855586,3.5,0.8421045446244453,0.6,0.0002320085036879621,1.0000115558427267,0.00023200582266516372,198.97085013606252,0.0,5.340166648015072e-07,1.5134032280474714,0.0002832723625930937,7.84184947195358e-05,0.00015359000896842631,0.0006022087182727233,0.09247697452305327,0.09247697452305327,0.09247697452305327,0.09247935364378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.71986825747,595.5396902448543,0.0,0.09247697452305327,0.09247697766965843,0.09247697766965843,0.37158371720277567,0.37158371720277567,0.5,9.953231692664245,0.01285262314411284,0.01285262314411284,1.836042429204099e-11,1.5066212085912412e-05,0.012711563560230843,1.836042429204099e-11,27460.57641385968,20836.558547190154,0.7587808148365631,0.9902733816518304,0.6087985761620576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518474373618895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.487710317735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6323509901137,260.6323509901137,-12.51764900988627,244.84570092238536,276.4190010578779,124408.76398272095,124421.93724580105,-13.173263080104872,0.0,nan,276.4190010578779,3.269001057877915,270.1043410307589,-3.0456589692410603,263.7896810036509,-9.360318996349065,257.4750209765476,-15.674979023452352,251.16036094946145,-21.98963905053853,244.84570092238536,-28.304299077614615,1.0,1.0,26022.012520719443,26022.012520719443,275.6475968792254,2.497596879225398,275.6475968792254,275.6475968792254,77095.61932147325,77096.82262243993,-1.2033009666774888,0.0,8546.071908451686,8546.071908451686,0.8856835200547677,3940.489136819457,275.6475968792254,2.497596879225398,1.0,0.002,0.1309314433930309,0.004901322824601343,0.00020223730780685167,0.0017977626390446423,0.10111865390342584,0.10111865390342584,0.0,-5.3148505995553874e-11,1.0,1.0000257446985403,0.012711563541870419,0.09247697766965843,0.0,2.377954931874734e-06,3.0543913137427507,0.0,1600109.8213123581,266.6262950821667,1.506619372548812e-05,1.0,1284461.3969764041,2598.316645559487,,,,,,,,,,,,,,,,,,,2.0,15260.898519986971,1550.2547877119457,0.37158371720277567,6.173730061729009,2.9473659061855586
2022.0,-30.058991623111755,4.971912095618681,35.04915884139525,24.587797466106736,5.022803657608444,-26.550812095030867,-40.04922086661679,1.5146241371968718,-6.5237580640607575,-6.523773199098377,40.09839069375604,41084.07922851191,25743.438758942033,25743.438758942033,66827.51798745395,77105.18087193363,77096.84387922092,25743.438758942033,102840.28263816296,102840.28263816296,102840.28263816296,130300.91734839912,125813.19217504757,4487.725173351544,0.0,90930.83392455778,54909.76193492191,40023.413321817636,27460.634710236158,67484.04803205379,20836.59765532871,1550.2587558609866,0.0,0.8785569469541893,2.7263402885295225,0.001494314320929203,1.0,1.0,-6.511001979017351,334077.6676564057,1558779.9269229916,4.665920765844712,1558779.9269229916,4.665920765844712,0.758780628168136,0.0924769849178123,3.9208857618715953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208857618715953,1.2846558333516302,1.2849538965017544,3.0520904199236902,6467.013359007197,15260.894337794656,6454.441441668413,0.00032814449355571387,23191.400986177385,2364.8647587277396,19292.757400368162,1967.3137514205323,0.8318927093652986,0.8318927093652986,35456.14219787013,35405.22815468563,1.0017978697846295,0.8,4279.180739853317,4273.035954225843,1.0017978697846295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.5620960324095,4632.441516551485,6.160836710644006,4.971912095618681,-3.7191114617903205,8.691023557409,2.947335463998282,3.5,0.842095846856652,0.6,0.00023200582266516372,1.0000114590394968,0.00023200316413174253,198.97094105760235,0.0,5.334453854278721e-07,1.5117842223025895,0.00028380580797852153,7.841757540251415e-05,0.00015358824726264956,0.0006022019718829367,0.09247698095068257,0.09247698095068257,0.09247698095068257,0.09247937365426624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.4090112497,595.5397917036473,0.0,0.09247698095068257,0.0924769849178123,0.0924769849178123,0.3715835572454198,0.3715835572454198,0.5,9.953303460167877,0.012855534304776484,0.012855534304776484,1.3244516594568267e-11,1.5135037642721727e-05,0.01277122008104925,1.3244516594568267e-11,27460.634710236158,20836.59765532871,0.758780628168136,0.9902713298365267,0.6087968998095322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518481025099244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48609131199,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6322700859875,260.6322700859875,-12.517729914012477,244.8455913258117,276.4189488462008,124408.75995932332,124422.28635595625,-13.52639663291401,0.0,nan,276.4189488462008,3.2689488462008285,270.10427734210134,-3.0457226578986365,263.78960583801614,-9.360394161983834,257.47493433393004,-15.67506566606994,251.16026282986482,-21.989737170135157,244.8455913258117,-28.304408674188267,1.0,1.0,26022.012520719443,26022.012520719443,275.6475461514883,2.4975461514883364,275.6475461514883,275.6475461514883,77095.57267525545,77096.84387922092,-1.2712039654725231,0.0,8546.071908451686,8546.071908451686,0.8856834537478768,3940.490190680953,275.6475461514883,2.4975461514883364,1.0,0.002,0.1309290543228742,0.004901323224418388,0.00020223359551998712,0.001797766351582728,0.10111679775999356,0.10111679775999356,0.0,-5.289728507648639e-11,1.0,1.000025865505214,0.012771220067804734,0.0924769849178123,0.0,2.389114064540526e-06,3.068725222831471,0.0,1600109.7590960339,266.6262419359392,1.5135024398205132e-05,1.0,1284461.5786151877,2598.315910470582,,,,,,,,,,,,,,,,,,,2.0,15260.894337794656,1550.2587558609866,0.3715835572454198,6.173730061729009,2.947335463998282
2023.0,-30.059102005362178,4.971966743429286,35.0491614248984,24.587765929196053,5.022767899533992,-26.55091501487803,-40.04932015724478,1.5145809138271238,-6.523802017753269,-6.523816944780366,40.09839228589164,41084.00853592496,25743.441843937882,25743.441843937882,66827.45037986284,77105.18406197573,77096.81509046155,25743.441843937882,102840.25693439943,102840.25693439943,102840.25693439943,130300.91822708408,125813.1618925673,4487.756334516788,0.0,90930.86414242606,54909.718349519644,40023.49532545157,27460.661292684657,67484.15661813623,20836.614480975564,1550.2609923883504,0.0,0.87855670402099,2.7263358458357123,0.001494314320929203,1.0,1.0,-6.511225901826265,334077.09066930483,1558779.9957132998,4.665929030303667,1558779.9957132998,4.665929030303667,0.7587805063720845,0.09247697734923642,3.9208851025970577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208851025970577,1.2846560410044099,1.2849541007872343,3.052089413389991,6467.01122628307,15260.89017052861,6454.440912201559,0.0003281448994357692,23191.41259257932,2364.8659422513624,19292.755817756304,1967.3135900390353,0.8318922247939959,0.8318922247939959,35456.13742847187,35405.22815468563,1.0017977013380417,0.8,4279.180164237475,4273.035954225843,1.0017977013380417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.536226982305,4632.441516551485,6.160875590285244,4.971966743429286,-3.719147531624907,8.691114275054193,2.9473050529742277,3.5,0.8420871579926364,0.6,0.00023200316413174253,1.0000114942798402,0.00023200049745310174,198.97103225874588,0.0,5.289708966462323e-07,1.4991035210954222,0.0002843347788751678,7.841669392172271e-05,0.00015358647021001984,0.0006021949030069336,0.09247697451145888,0.09247697451145888,0.09247697451145888,0.09247933080108049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.07594631804,595.5399001064633,0.0,0.09247697451145888,0.09247697734923642,0.09247697734923642,0.37158339958648356,0.37158339958648356,0.5,9.953374138443477,0.012818412702586102,0.012818412702586102,2.8421709430404007e-13,1.492702710947924e-05,0.012591042954113618,2.8421709430404007e-13,27460.661292684657,20836.614480975564,0.7587805063720845,0.9902687346010798,0.608794872675103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848762086027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.473410610786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6321906062181,260.6321906062181,-12.517809393781874,244.84548226479052,276.4188989476868,124409.122759159,124422.4110170131,-13.288257854074315,0.0,nan,276.4188989476868,3.2688989476868073,270.1042156110837,-3.0457843889162746,263.78953227449796,-9.36046772550202,257.4748489379083,-15.675151062091686,251.16016560134165,-21.98983439865833,244.84548226479052,-28.30451773520946,1.0,1.0,26022.012520719443,26022.012520719443,275.64749903715233,2.4974990371523518,275.64749903715233,275.64749903715233,77095.61770646386,77096.81509046155,-1.1973839976853924,0.0,8546.071908451686,8546.071908451686,0.8856834954355346,3940.489528110043,275.64749903715233,2.4974990371523518,1.0,0.002,0.13092669895785058,0.004901325218152262,0.00020222993923077454,0.001797770014232051,0.10111496961538727,0.10111496961538727,0.0,-4.653717428776405e-11,1.0,1.000025500597772,0.012591042953829401,0.09247697734923642,0.0,2.3554072902737122e-06,3.0254305180490335,0.0,1600109.7072624755,266.6261979822467,1.4927026825262146e-05,1.0,1284461.727932183,2598.3153061875805,,,,,,,,,,,,,,,,,,,2.0,15260.89017052861,1550.2609923883504,0.37158339958648356,6.173730061729009,2.9473050529742277
2024.0,-30.059211792323428,4.972021239340215,35.049164050441846,24.587710468936734,5.022714304603091,-26.55101918262201,-40.049419657420344,1.5145217017644794,-6.523852379594587,-6.523867345692238,40.09839867933712,41083.96308144126,25743.46008285872,25743.46008285872,66827.42316429998,77105.20466262633,77096.8327759064,25743.46008285872,102840.29285876511,102840.29285876511,102840.29285876511,130301.00670017536,125813.21848349406,4487.788216681308,0.0,90930.91188421409,54909.69988384282,40023.56888930141,27460.713841410256,67484.28273071167,20836.64961276976,1550.2646215986022,0.0,0.8785564067973088,2.7263307235824397,0.001494314320929203,1.0,1.0,-6.511242535029908,334076.4259049442,1558780.271949147,4.665939141700084,1558780.271949147,4.665939141700084,0.7587803337198202,0.09247698139860266,3.920886541094162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886541094162,1.2846563234561161,1.2849543798785297,3.0520898620930654,6467.012177031041,15260.885992816757,6454.438242955221,0.000328144507849053,23191.41626037435,2364.866316262368,19292.747839200372,1967.3127764527512,0.8318917491970779,0.8318917491970779,35456.147835009746,35405.22815468563,1.0017980688782921,0.8,4279.181420196349,4273.035954225843,1.0017980688782921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.510428661768,4632.441516551485,6.160917992755486,4.972021239340215,-3.7191886257613067,8.691209865101522,2.9472747252231253,3.5,0.842078492920893,0.6,0.00023200049745310174,1.000011432301383,0.0002319978451838154,198.97112296811667,0.0,5.305918018605431e-07,1.5036971664727792,0.00028486537067702833,7.841581058980241e-05,0.00015358468686329932,0.0006021881316404717,0.09247697776356867,0.09247697776356867,0.09247697776356867,0.09247934226049334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.7649087627,595.5400015808787,0.0,0.09247697776356867,0.09247698139860266,0.09247698139860266,0.3715832382437616,0.3715832382437616,0.5,9.953445063871124,0.012797869209578039,0.012797869209578039,9.418954505235888e-11,1.4966097637625353e-05,0.012624810662316577,9.418954505235888e-11,27460.713841410256,20836.64961276976,0.7587803337198202,0.9902664807295528,0.6087930614211627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518494236905113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.47800425616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6321107244148,260.6321107244148,-12.517889275585162,244.8453735826149,276.4188478662546,124409.33407875792,124422.68955244248,-13.355473684555125,0.0,nan,276.4188478662546,3.268847866254646,270.10415300950666,-3.0458469904933168,263.78945815276234,-9.360541847237641,257.47476329603165,-15.675236703968324,251.16006843931888,-21.9899315606811,244.8453735826149,-28.304626417385066,1.0,1.0,26022.012520719443,26022.012520719443,275.6474507056643,2.4974507056643347,275.6474507056643,275.6474507056643,77095.61319400644,77096.8327759064,-1.2195818999607582,0.0,8546.071908451686,8546.071908451686,0.8856834044755891,3940.4909737996327,275.6474507056643,2.4974507056643347,1.0,0.002,0.13092433727998498,0.004901326003138789,0.00020222627042536703,0.001797773679484998,0.10111313521268352,0.10111313521268352,0.0,-5.0089635130617927e-11,1.0,1.000025568974357,0.012624810568127032,0.09247698139860266,0.0,2.3617233545344566e-06,3.033543667157124,0.0,1600109.6482681525,266.6261476204054,1.49660034480803e-05,1.0,1284461.899965035,2598.3146099742144,,,,,,,,,,,,,,,,,,,2.0,15260.885992816757,1550.2646215986022,0.3715832382437616,6.173730061729009,2.9472747252231253
2025.0,-30.059321546906173,4.972075654597943,35.04916663288907,24.587674636300676,5.022672593351465,-26.55112213288272,-40.049518913123734,1.5144731849821003,-6.523898965642388,-6.523913855282131,40.098402679097916,41083.89328123733,25743.469745953564,25743.469745953564,66827.36302719089,77105.21122437324,77096.82917107808,25743.469745953564,102840.29891703164,102840.29891703164,102840.29891703164,130301.05198703849,125813.23240364331,4487.819583395179,0.0,90930.94228197182,54909.65390585315,40023.653751242964,27460.753070006846,67484.40682124981,20836.67538114125,1550.2675254246112,0.0,0.8785561397432211,2.7263259982786883,0.001494314320929203,1.0,1.0,-6.51135514346646,334075.81246355,1558780.4447631042,4.665948226746221,1558780.4447631042,4.665948226746221,0.7587801881478429,0.09247697901423883,3.9208857139733007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208857139733007,1.284656555854386,1.2849546089232866,3.0520886661148423,6467.0096428967,15260.881823351121,6454.4379903324125,0.00032814501741733007,23191.42890544119,2364.867605700335,19292.747084093895,1967.3126994533195,0.8318912630505236,0.8318912630505236,35456.14185135889,35405.22815468563,1.0017978575464739,0.8,4279.180698033081,4273.035954225843,1.0017978575464739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.484668732847,4632.441516551485,6.16095828676582,4.972075654597943,-3.7192267737571116,8.691302428355055,2.9472444427286377,3.5,0.8420698407796108,0.6,0.0002319978451838154,1.000011428940017,0.00023199519372466208,198.97121365080838,0.0,5.277249983150356e-07,1.4955726452248108,0.00028539309567534335,7.841492943739544e-05,0.00015358291574641997,0.0006021810602605031,0.09247697582150419,0.09247697582150419,0.09247697582150419,0.0924793270877621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.44423965475,595.5401060702776,0.0,0.09247697582150419,0.09247697901423883,0.09247697901423883,0.3715830785651281,0.3715830785651281,0.5,9.953515586058055,0.012766811163601233,0.012766811163601233,-2.114575181622058e-11,1.4889639714965597e-05,0.012558711815643164,-2.114575181622058e-11,27460.753070006846,20836.67538114125,0.7587801881478429,0.9902637686984599,0.6087909076545464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500817275475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46987973491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63203159695587,260.63203159695587,-12.517968403044108,244.84526532403126,276.4187978699166,124409.61220396381,124422.84155883228,-13.229354868477161,0.0,nan,276.4187978699166,3.268797869916625,270.10409136072775,-3.045908639272227,263.7893848515263,-9.360615148473698,257.4746783423472,-15.675321657652773,251.1599718331862,-21.990028166813772,244.84526532403126,-28.304734675968717,1.0,1.0,26022.012520719443,26022.012520719443,275.6474037742633,2.4974037742633186,275.6474037742633,275.6474037742633,77095.6402181002,77096.82917107808,-1.1889529778709402,0.0,8546.071908451686,8546.071908451686,0.8856834567766116,3940.490142543167,275.6474037742633,2.4974037742633186,1.0,0.002,0.13092198796255622,0.00490132744867696,0.00020222262232990392,0.0017977773262912544,0.10111131116495196,0.10111131116495196,0.0,-5.137884171932394e-11,1.0,1.0000254351003837,0.012558711836788916,0.09247697901423883,0.0,2.3493573328000075e-06,3.017660356348601,0.0,1600109.593536187,266.6261010343576,1.4889660860717413e-05,1.0,1284462.0587163288,2598.313967511275,,,,,,,,,,,,,,,,,,,2.0,15260.881823351121,1550.2675254246112,0.3715830785651281,6.173730061729009,2.9472444427286377
2026.0,-30.059430853279906,4.972129944974631,35.04916923073162,24.58762399563568,5.022622344530095,-26.55122553350592,-40.04961830852551,1.5144170311095106,-6.523947764882678,-6.523962660386755,40.09840829276076,41083.844578446064,25743.48474049512,25743.48474049512,66827.32931894119,77105.22856459413,77096.84089325341,25743.48474049512,102840.32563374852,102840.32563374852,102840.32563374852,130301.12659824795,125813.27541490221,4487.851183345739,0.0,90930.98628497525,54909.63174764602,40023.72726369915,27460.800964499434,67484.52822819859,20836.707256812206,1550.2708953286244,0.0,0.8785558541239591,2.7263210386426264,0.001494314320929203,1.0,1.0,-6.511398919264593,334075.1687487781,1558780.687307436,4.665957943374195,1558780.687307436,4.665957943374195,0.7587800255261792,0.0924769806739435,3.920886694907604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886694907604,1.2846568239711627,1.2849548736958765,3.0520887926997213,6467.009911114868,15260.877650874569,6454.435796129861,0.00032814480244849453,23191.434326086295,2364.868158452305,19292.74052547563,1967.3120306603817,0.8318907858051143,0.8318907858051143,35456.14894774424,35405.22815468563,1.00179810817808,0.8,4279.181554491614,4273.035954225843,1.00179810817808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.458965263617,4632.441516551485,6.16099977396116,4.972129944974631,-3.71926665241611,8.69139659739074,2.9472142267302863,3.5,0.8420612076372247,0.6,0.00023199519372466208,1.0000113822771661,0.00023199255312112197,198.97130396324818,0.0,5.275640456849834e-07,1.495116505471243,0.00028592065972102835,7.841404705397577e-05,0.0001535811466706863,0.0006021742745697472,0.09247697723560187,0.09247697723560187,0.09247697723560187,0.09247932981469068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.13114627433,595.5402081749872,0.0,0.09247697723560187,0.0924769806739435,0.0924769806739435,0.3715829179451716,0.3715829179451716,0.5,9.953586155757336,0.012743798550729935,0.012743798550729935,4.865796654485166e-11,1.489550407995921e-05,0.012563741122164629,4.865796654485166e-11,27460.800964499434,20836.707256812206,0.7587800255261792,0.9902614876844796,0.6087890907308598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850739571084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46942359516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6319523512903,260.6319523512903,-12.518047648709683,244.8451574118274,276.4187472907892,124409.84289328205,124423.09201123891,-13.249117956862479,0.0,nan,276.4187472907892,3.2687472907892356,270.10402931499004,-3.0459706850099337,263.7893113391637,-9.360688660836274,257.4745933633724,-15.6754066366276,251.1598753875991,-21.990124612400876,244.8451574118274,-28.30484258817259,1.0,1.0,26022.012520719443,26022.012520719443,275.64735634080347,2.497356340803492,275.64735634080347,275.64735634080347,77095.64291355427,77096.84089325341,-1.19797969913634,0.0,8546.071908451686,8546.071908451686,0.8856833947495614,3940.491128382142,275.64735634080347,2.497356340803492,1.0,0.002,0.13091963771103676,0.004901328492289778,0.0002022189718383874,0.0017977809794912693,0.10110948591919369,0.10110948591919369,0.0,-4.8670343363171886e-11,1.0,1.000025445275764,0.012563741073506662,0.0924769806739435,0.0,2.3502972793022063e-06,3.018868073494252,0.0,1600109.5363265548,266.6260522351173,1.4895455421992665e-05,1.0,1284462.2253022143,2598.313293342174,,,,,,,,,,,,,,,,,,,2.0,15260.877650874569,1550.2708953286244,0.3715829179451716,6.173730061729009,2.9472142267302863
2027.0,-30.05954004104225,4.972184147107409,35.049171803300844,24.587582889385544,5.02257920874344,-26.551328116067342,-40.0497175293043,1.5143672895148237,-6.523994570288494,-6.524009415929703,40.09841275516384,41083.78713508958,25743.495322182585,25743.495322182585,66827.28245727217,77105.23909589619,77096.84268306477,25743.495322182585,102840.33800524735,102840.33800524735,102840.33800524735,130301.18045422986,125813.29794493603,4487.88250929384,0.0,90931.0233000066,54909.60075339092,40023.80282957297,27460.842448982516,67484.64527855549,20836.734634226254,1550.273912563443,0.0,0.8785555839785304,2.7263162880150076,0.001494314320929203,1.0,1.0,-6.511488800493623,334074.5520662134,1558780.8801109653,4.665967133593629,1558780.8801109653,4.665967133593629,0.7587798762160081,0.09247697929155899,3.920886841793935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886841793935,1.2846570620742006,1.2849551084617095,3.052088341353366,6467.008954766101,15260.873483718651,6454.434452280339,0.0003281449042240041,23191.44289775082,2364.869032518834,19292.73650861948,1967.3116210550475,0.8318903051301973,0.8318903051301975,35456.15001036584,35405.22815468563,1.0017981457079705,0.8,4279.181682738784,4273.035954225843,1.0017981457079705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.433306790824,4632.441516551485,6.161040139217742,4.972184147107409,-3.7193049750279075,8.691489122135316,2.947184063751584,3.5,0.8420525896433098,0.6,0.00023199255312112197,1.000011369936043,0.00023198991541062113,198.97139417775972,0.0,5.25404329625218e-07,1.4889958701578678,0.00028644606405065355,7.841316622992865e-05,0.00015357938689119333,0.0006021673972324598,0.09247697607044265,0.09247697607044265,0.09247697607044265,0.09247932022149594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.81373008346,595.5403116290851,0.0,0.09247697607044265,0.09247697929155899,0.09247697929155899,0.3715827581873569,0.3715827581873569,0.5,9.953656467316236,0.01271602411219419,0.01271602411219419,9.947598300641403e-12,1.4845641203464766e-05,0.012520615436073967,9.947598300641403e-12,27460.842448982516,20836.734634226254,0.7587798762160081,0.9902590756968503,0.6087871835957435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518513947287257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46330295985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63187366632684,260.63187366632684,-12.518126333673138,244.84504986817518,276.41869746451124,124410.12867629064,124423.28404916271,-13.155372872061996,0.0,nan,276.41869746451124,3.2686974645112628,270.1039679452392,-3.046032054760758,263.78923842593747,-9.360761574062508,257.47450890667415,-15.675491093325832,251.15977938742355,-21.990220612576422,244.84504986817518,-28.304950131824796,1.0,1.0,26022.012520719443,26022.012520719443,275.6473097946914,2.497309794691432,275.6473097946914,275.6473097946914,77095.66397853199,77096.84268306477,-1.1787045327801025,0.0,8546.071908451686,8546.071908451686,0.885683385461553,3940.4912760029047,275.6473097946914,2.497309794691432,1.0,0.002,0.13091729552352638,0.004901329862452469,0.00020221533465505456,0.0017977846151431835,0.10110766732752728,0.10110766732752728,0.0,-5.020176201825377e-11,1.0,1.0000253579273783,0.012520615426126369,0.09247697929155899,0.0,2.3422288622678683e-06,3.008504870393034,0.0,1600109.4813752184,266.6260054297115,1.4845631255866465e-05,1.0,1284462.3848926711,2598.312647483631,,,,,,,,,,,,,,,,,,,2.0,15260.873483718651,1550.273912563443,0.3715827581873569,6.173730061729009,2.947184063751584
