time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2028.0,-30.05964890203328,4.972238235572721,35.04917438586868,24.587542691174917,5.022531882774713,-26.55143082355012,-40.04981678500769,1.514313810466728,-6.524042605159252,-6.524057451251097,40.09841819137162,41083.72015755383,25743.50896704251,25743.50896704251,66827.22912459634,77105.2491826237,77096.85398839226,25743.50896704251,102840.36295543477,102840.36295543477,102840.36295543477,130301.25203764366,125813.33807078676,4487.913966856896,0.0,90931.05439146634,54909.55469400298,40023.888552737066,27460.889082208887,67484.77763494596,20836.765645265936,1550.2772047339197,0.0,0.8785553032003113,2.7263114066716603,0.001494314320929203,1.0,1.0,-6.511536359743047,334073.9185043239,1558781.1149879615,4.665976685539389,1558781.1149879615,4.665976685539389,0.7587797169599098,0.09247698029928497,3.9208859408425005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208859408425005,1.2846573176521328,1.2849553607102062,3.0520870328348697,6467.006182172426,15260.86931529537,6454.4343652469315,0.0003281454754687086,23191.45615644395,2364.8703845292684,19292.7362484708,1967.3115945272648,0.8318898183161363,0.8318898183161363,35456.143492601615,35405.22815468563,1.0017979155122232,0.8,4279.180896113692,4273.035954225843,1.0017979155122232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.4077025397,4632.441516551485,6.161081158115616,4.972238235572721,-3.719344259053089,8.691582494625811,2.9471539646365965,3.5,0.8420439898961705,0.6,0.00023198991541062113,1.000011335918641,0.00023198728562162554,198.9714841223539,0.0,5.248289357891095e-07,1.4873652040263363,0.00028697089298644266,7.841228510499318e-05,0.00015357763030562796,0.0006021603714932438,0.09247697692712396,0.09247697692712396,0.09247697692712396,0.09247932147526033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.5009573243,595.5404136207569,0.0,0.09247697692712396,0.09247698029928497,0.09247698029928497,0.3715825980666146,0.3715825980666146,0.5,9.95372679254062,0.012694361314117941,0.012694361314117941,-7.582912076031789e-11,1.4846091858089494e-05,0.01252109150806291,-7.582912076031789e-11,27460.889082208887,20836.765645265936,0.7587797169599098,0.9902563432318533,0.6087849971113968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518520491760016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46167229371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63179508890966,260.63179508890966,-12.518204911090322,244.8449426444194,276.4186475334288,124410.32730780887,124423.46470075786,-13.137392949004742,0.0,nan,276.4186475334288,3.2686475334288048,270.10390655562236,-3.046093444377618,263.7891655777921,-9.360834422207859,257.4744245999916,-15.67557540000837,251.1596836222037,-21.99031637779629,244.8449426444194,-28.305057355580573,1.0,1.0,26022.012520719443,26022.012520719443,275.6472630822383,2.4972630822383053,275.6472630822383,275.6472630822383,77095.67395717326,77096.85398839226,-1.180031219002558,0.0,8546.071908451686,8546.071908451686,0.885683442431077,3940.490370546713,275.6472630822383,2.4972630822383053,1.0,0.002,0.13091495324931562,0.004901331005002098,0.00020221169680662194,0.0017977882530771205,0.10110584840331097,0.10110584840331097,0.0,-5.0116257498122874e-11,1.0,1.0000253588819608,0.01252109158389203,0.09247698029928497,0.0,2.342317065369326e-06,3.008618548002657,0.0,1600109.4250542435,266.6259573948407,1.4846167687210254e-05,1.0,1284462.548851503,2598.311983946624,,,,,,,,,,,,,,,,,,,2.0,15260.86931529537,1550.2772047339197,0.3715825980666146,6.173730061729009,2.9471539646365965
2029.0,-30.05975746240283,4.972292225396298,35.04917695708417,24.587496870104246,5.022485017629905,-26.55153321439203,-40.049916005786486,1.514260775516575,-6.5240897843264065,-6.524104601053414,40.09842302708341,41083.669355262566,25743.520804143645,25743.520804143645,66827.19015940621,77105.26338121884,77096.85951931585,25743.520804143645,102840.3803234595,102840.3803234595,102840.3803234595,130301.31273614033,125813.36745626846,4487.945279871863,0.0,90931.09474554012,54909.52996487408,40023.96086740671,27460.932412680842,67484.89328008756,20836.794330501856,1550.2803187802317,0.0,0.8785550295002841,2.7263066157333977,0.001494314320929203,1.0,1.0,-6.511608974596072,334073.2966248854,1558781.323920477,4.665985996692086,1558781.323920477,4.665985996692086,0.7587795642685422,0.0924769798330504,3.920886481850749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886481850749,1.2846575711366768,1.284955610875005,3.052086851737084,6467.005798447949,15260.865149778814,6454.432625742954,0.00032814542927018435,23191.4632485403,2364.871107721832,19292.731048977003,1967.3110643264524,0.8318893397203521,0.8318893397203521,35456.14740642438,35405.22815468563,1.0017980537414255,0.8,4279.181368470636,4273.035954225843,1.0017980537414255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.38214586164,4632.441516551485,6.161121674722974,4.972292225396298,-3.7193828679866052,8.691675093382903,2.947123921568811,3.5,0.8420354061625174,0.6,0.00023198728562162554,1.0000113046242056,0.0002319846631221875,198.9715738186361,0.0,5.232530193811074e-07,1.4828990569260585,0.00028749414600582376,7.841140429924356e-05,0.00015357588132238197,0.0006021535970152424,0.092476976596167,0.092476976596167,0.092476976596167,0.09247931591432172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.18600658496,595.5405162912797,0.0,0.092476976596167,0.0924769798330504,0.0924769798330504,0.3715824386702982,0.3715824386702982,0.5,9.953796967195082,0.012671618779961591,0.012671618779961591,-1.057287590811029e-11,1.4816727002653352e-05,0.012495626457337039,-1.057287590811029e-11,27460.932412680842,20836.794330501856,0.7587795642685422,0.9902540688928463,0.6087832010750904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518527016652434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45720614662,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63171666870545,260.63171666870545,-12.518283331294526,244.84483573850645,276.418597598938,124410.57641555155,124423.68752443195,-13.111108880443462,0.0,nan,276.418597598938,3.2685975989380154,270.10384522683955,-3.046154773160424,263.7890928547356,-9.360907145264378,257.4743404826425,-15.675659517357474,251.15958811057095,-21.990411889429026,244.84483573850645,-28.30516426149353,1.0,1.0,26022.012520719443,26022.012520719443,275.64721657962497,2.4972165796249897,275.64721657962497,275.64721657962497,77095.68399571601,77096.85951931585,-1.1755235998425633,0.0,8546.071908451686,8546.071908451686,0.8856834082217057,3940.4909142600027,275.64721657962497,2.4972165796249897,1.0,0.002,0.13091261574305568,0.004901332298008372,0.00020220806669157384,0.0017977918868575242,0.10110403334578692,0.10110403334578692,0.0,-4.645090215249503e-11,1.0,1.0000253072999985,0.012495626467909915,0.0924769798330504,0.0,2.3375524227099435e-06,3.0024989191437452,0.0,1600109.3696937438,266.62591021567357,1.481673757552926e-05,1.0,1284462.7097872414,2598.3113326442462,,,,,,,,,,,,,,,,,,,2.0,15260.865149778814,1550.2803187802317,0.3715824386702982,6.173730061729009,2.947123921568811
2030.0,-30.059865824169226,4.972346119143019,35.04917952004771,24.587456008326285,5.022440546090684,-26.551635187142463,-40.05001512179149,1.5142099148900539,-6.524136725924166,-6.52415151793998,40.09842793102236,41083.61173002431,25743.5323316716,25743.5323316716,66827.14406169592,77105.27407629976,77096.86643058452,25743.5323316716,102840.39876225611,102840.39876225611,102840.39876225611,130301.37477533417,125813.39822933593,4487.976545998249,0.0,90931.1299699615,54909.496814930986,40024.036838922795,27460.976013078067,67485.01285200086,20836.823220790426,1550.283440845024,0.0,0.8785547568011314,2.726301848398735,0.001494314320929203,1.0,1.0,-6.511677249904153,334072.67781722057,1558781.5358005858,4.665995273799175,1558781.5358005858,4.665995273799175,0.7587794115863565,0.09247697949438292,3.9208863165712478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208863165712478,1.2846578144365335,1.2849558508621173,3.052086145049447,6467.004301061646,15260.86098665601,6454.431658402961,0.00032814567104496684,23191.473209934666,2364.8721235013654,19292.72815753303,1967.3107694812227,0.8318888577232987,0.8318888577232987,35456.14621074082,35405.22815468563,1.0017980115120257,0.8,4279.181224164297,4273.035954225843,1.0017980115120257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.35664045197,4632.441516551485,6.161162042138877,4.972346119143019,-3.7194212922561873,8.691767411399207,2.9470939388915443,3.5,0.8420268396832984,0.6,0.0002319846631221875,1.0000112839531372,0.00023198204544765797,198.9716633508968,0.0,5.218028405256203e-07,1.478789250049608,0.0002880159488463494,7.841052443272784e-05,0.00015357413868945967,0.0006021467389667175,0.09247697625417052,0.09247697625417052,0.09247697625417052,0.09247931173705991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.87196698406,595.5406186687923,0.0,0.09247697625417052,0.09247697949438292,0.09247697949438292,0.37158227934003224,0.37158227934003224,0.5,9.95386702131252,0.012649069037252048,0.012649069037252048,-3.325340003357269e-11,1.4792015804232506e-05,0.012474268035816749,-3.325340003357269e-11,27460.976013078067,20836.823220790426,0.7587794115863565,0.9902516312511092,0.60878126851844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518533523531831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.453096339734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.631638612781,260.631638612781,-12.518361387218988,244.84472914871506,276.4185480768743,124410.82820615663,124423.87841049406,-13.050204337426742,0.0,nan,276.4185480768743,3.2685480768743105,270.1037842912443,-3.0462157087556534,263.78902050558577,-9.36097949441421,257.47425671994125,-15.675743280058725,251.15949293432516,-21.99050706567482,244.84472914871506,-28.305270851284916,1.0,1.0,26022.012520719443,26022.012520719443,275.64717047144546,2.497170471445486,275.64717047144546,275.64717047144546,77095.69996566794,77096.86643058452,-1.1664649165759329,0.0,8546.071908451686,8546.071908451686,0.8856834186727623,3940.490748154104,275.64717047144546,2.497170471445486,1.0,0.002,0.13091028223004028,0.004901333599469405,0.00020220444284196814,0.0017977955081456241,0.10110222142098407,0.10110222142098407,0.0,-4.9012407847548456e-11,1.0,1.0000252640351095,0.012474268069070149,0.09247697949438292,0.0,2.333556033062728e-06,2.9973660793660852,0.0,1600109.3146185426,266.6258632740758,1.479204905763254e-05,1.0,1284462.8699282291,2598.310684558434,,,,,,,,,,,,,,,,,,,2.0,15260.86098665601,1550.283440845024,0.37158227934003224,6.173730061729009,2.9470939388915443
2031.0,-30.059973891581077,4.972399907827326,35.04918208626616,24.587410047557228,5.022394089833734,-26.551737093433427,-40.05011423779649,1.5141572977106137,-6.5241840465088785,-6.524198830798139,40.09843315163823,41083.56393450377,25743.54494211657,25743.54494211657,66827.10887662033,77105.28854476566,77096.8764385337,25743.54494211657,102840.42138065027,102840.42138065027,102840.42138065027,130301.44260804603,125813.43477113532,4488.007836910709,0.0,90931.17097536397,54909.47547759931,40024.1061086274,27461.02122739576,67485.12733602316,20836.853251368484,1550.2866487714753,0.0,0.8785544807533844,2.7262970406087894,0.001494314320929203,1.0,1.0,-6.5117312297084595,334072.0537879821,1558781.761363311,4.6660046648277484,1558781.761363311,4.6660046648277484,0.7587792558341258,0.09247697991570127,3.9208869755946245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208869755946245,1.2846580659422604,1.284956099063201,3.052086060518185,6467.004121950046,15260.856823893208,6454.429778561287,0.00032814557204459275,23191.47977010323,2364.87279245239,19292.72253856047,1967.3101965054805,0.8318883801210152,0.8318883801210152,35456.15097832181,35405.22815468563,1.001798179894441,0.8,4279.181799560815,4273.035954225843,1.001798179894441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.331186829661,4632.441516551485,6.161202592858531,4.972399907827326,-3.7194600091861014,8.691859917013428,2.9470640172141325,3.5,0.8420182906326092,0.6,0.00023198204544765797,1.0000112533111472,0.00023197943491089717,198.97175264002234,0.0,5.208430552517744e-07,1.4760692185835285,0.00028853679190160114,7.840964457533956e-05,0.0001535724008723184,0.0006021400263910698,0.09247697663028984,0.09247697663028984,0.09247697663028984,0.09247931095626498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.5596231538,595.5407205103044,0.0,0.09247697663028984,0.09247697991570127,0.09247697991570127,0.3715821201948002,0.3715821201948002,0.5,9.953937041353509,0.012629838674968141,0.012629838674968141,-4.354205884737894e-11,1.4784289248837013e-05,0.012467601089667824,-4.354205884737894e-11,27461.02122739576,20836.853251368484,0.7587792558341258,0.990249429979936,0.6087795275237424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518540018512929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45037630827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.631560701239,260.631560701239,-12.518439298760995,244.84462285036486,276.41849855214036,124411.07968808137,124424.1057535657,-13.026065484316899,0.0,nan,276.41849855214036,3.268498552140386,270.10372341178254,-3.046276588217438,263.78894827141085,-9.361051728589132,257.4741731310376,-15.67582686896236,251.15939799069778,-21.990602009302194,244.84462285036486,-28.30537714963512,1.0,1.0,26022.012520719443,26022.012520719443,275.6471243296457,2.4971243296457146,275.6471243296457,275.6471243296457,77095.70992834546,77096.8764385337,-1.1665101882390445,0.0,8546.071908451686,8546.071908451686,0.885683377000984,3940.4914104725976,275.6471243296457,2.4971243296457146,1.0,0.002,0.1309079499655973,0.004901334830906479,0.00020220082075706502,0.0017977991302908904,0.10110041037853251,0.10110041037853251,0.0,-4.895204467475489e-11,1.0,1.0000252505235627,0.012467601133209882,0.09247697991570127,0.0,2.332307982944006e-06,2.995763381978953,0.0,1600109.2591231943,266.6258159534911,1.478433279089586e-05,1.0,1284463.0314206986,2598.310031003445,,,,,,,,,,,,,,,,,,,2.0,15260.856823893208,1550.2866487714753,0.3715821201948002,6.173730061729009,2.9470640172141325
2032.0,-30.0600817006616,4.9724536009661335,35.04918464651031,24.58736904608088,5.022350090133617,-26.551838521593123,-40.05020954702047,1.5141069168497987,-6.52423077912232,-6.524245543729699,40.09843811054039,41083.4944465978,25743.556406248576,25743.556406248576,66827.05085284637,77105.29954362946,77096.88445131875,25743.556406248576,102840.44085756733,102840.44085756733,102840.44085756733,130301.50571067115,125813.46666390507,4488.03904676607,0.0,90931.20694988921,54909.43089457346,40024.195617017496,27461.06485310382,67485.26047012131,20836.8821733573,1550.2897669856047,0.0,0.8785542089492127,2.7262922939588536,0.001494314320929203,1.0,1.0,-6.511795039659148,334071.43767359585,1558781.9756182542,4.666013911495362,1558781.9756182542,4.666013911495362,0.7587791036079282,0.09247697964499374,3.920886945659243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886945659243,1.2846583069736413,1.2849563367966774,3.0520854645745827,6467.002859217064,15260.852663415251,6454.42865003491,0.0003281457532485057,23191.48912226552,2364.8737461075416,19292.719165319606,1967.3098525306407,0.8318878992033845,0.8318878992033845,35456.15076175991,35405.22815468563,1.0017981722458629,0.8,4279.181773424088,4273.035954225843,1.0017981722458629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.305782553238,4632.441516551485,6.161242796959072,4.9724536009661335,-3.719498265058094,8.691951866024228,2.9470341536658036,3.5,0.8420097581902296,0.6,0.00023197943491089717,1.000011226420283,0.00023197683064150046,198.9718417157759,0.0,5.194230746277087e-07,1.4720449934949265,0.00028905621497622887,7.840879851953238e-05,0.0001535706363913648,0.0006021331034634844,0.0924769764313624,0.0924769764313624,0.0924769764313624,0.0924793073438145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.2464993228,595.5408225926266,0.0,0.0924769764313624,0.09247697964499374,0.09247697964499374,0.3715819615801199,0.3715819615801199,0.5,9.95400696067757,0.012610818670623303,0.012610818670623303,4.18367562815547e-11,1.4764607385586714e-05,0.012450504070557145,4.18367562815547e-11,27461.06485310382,20836.8821733573,0.7587791036079282,0.9902466166287324,0.6087772968556188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854649585655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.446352083185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6314831546275,260.6314831546275,-12.51851684537246,244.84451685742084,276.41844945185983,124411.33554151616,124424.30059287607,-12.965051359915734,0.0,nan,276.41844945185983,3.2684494518598513,270.10366293296903,-3.0463370670309473,263.78887641406266,-9.361123585937321,257.4740898951641,-15.67591010483585,251.15930337628848,-21.9906966237115,244.84451685742084,-28.305483142579135,1.0,1.0,26022.012520719443,26022.012520719443,275.6470785543127,2.4970785543127363,275.6470785543127,275.6470785543127,77095.7261653931,77096.88445131875,-1.158285925645032,0.0,8546.071908451686,8546.071908451686,0.8856833788938768,3940.491380387539,275.6470785543127,2.4970785543127363,1.0,0.002,0.1309056209005932,0.004901336160502696,0.0002021972038640781,0.0017978027482411815,0.10109860193203904,0.10109860193203904,0.0,-4.7894740257126145e-11,1.0,1.000025215888804,0.012450504028720388,0.09247697964499374,0.0,2.3291087617057015e-06,2.991654471932306,0.0,1600109.2042999999,266.62576922087766,1.4764565548830433e-05,1.0,1284463.1908650738,2598.3093857372673,,,,,,,,,,,,,,,,,,,2.0,15260.852663415251,1550.2897669856047,0.3715819615801199,6.173730061729009,2.9470341536658036
2033.0,-30.060189235678752,4.972507190069527,35.04918721133938,24.587328533548884,5.022304073786639,-26.55193990473282,-40.05030859317628,1.5140547487711815,-6.524277866150442,-6.524292625267911,40.09844336406944,41083.43610198788,25743.568893105406,25743.568893105406,66827.00499509329,77105.31037050806,77096.89516620501,25743.568893105406,102840.46405931041,102840.46405931041,102840.46405931041,130301.57420512737,125813.50391477531,4488.070290352058,0.0,90931.2400844914,54909.39478418944,40024.27255589106,27461.110145816965,67485.38270170803,20836.912271736834,1550.2929736842966,0.0,0.8785539340282181,2.726287509663304,0.001494314320929203,1.0,1.0,-6.5118468835067915,334070.8166976317,1558782.202601361,4.6660232641997545,1558782.202601361,4.6660232641997545,0.7587789481595606,0.09247698021906418,3.920886415494081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886415494081,1.284658556351344,1.2849565828864624,3.052084459414716,6467.0007294039215,15260.848504510284,6454.428122565437,0.00032814615865452135,23191.500708911233,2364.8749276165904,19292.717588678053,1967.3096917579453,0.8318874156024285,0.8318874156024284,35456.146926379515,35405.22815468563,1.001798036787101,0.8,4279.181310534306,4273.035954225843,1.001798036787101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.280429916597,4632.441516551485,6.161283170172299,4.972507190069527,-3.719536792741185,8.692043982810711,2.947004350942389,3.5,0.8420012431263969,0.6,0.00023197683064150046,1.000011197891117,0.00023197423301929716,198.97193056515846,0.0,5.181762781863066e-07,1.4685115723799929,0.00028957439125441517,7.840791930008751e-05,0.00015356891134141296,0.000602126258320761,0.09247697692432078,0.09247697692432078,0.09247697692432078,0.09247930740397649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.934910076,595.5409241902855,0.0,0.09247697692432078,0.09247698021906418,0.09247698021906418,0.37158180322847023,0.37158180322847023,0.5,9.954076857240326,0.012594783127099163,0.012594783127099163,6.838263288955204e-11,1.4759117448193138e-05,0.012445741761098361,6.838263288955204e-11,27461.110145816965,20836.912271736834,0.7587789481595606,0.9902441435425381,0.6087753296677693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855295772181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.442818662064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6314057481871,260.6314057481871,-12.518594251812885,244.84441114336124,276.41840035303727,124411.54860807685,124424.49022461267,-12.941616535825647,0.0,nan,276.41840035303727,3.2684003530372934,270.1036025110998,-3.0463974889001975,263.78880466914427,-9.361195330855708,257.4740068272032,-15.67599317279678,251.15920898527708,-21.9907910147229,244.84441114336124,-28.305588856638735,1.0,1.0,26022.012520719443,26022.012520719443,275.6470327265536,2.497032726553641,275.6470327265536,275.6470327265536,77095.73720926156,77096.89516620501,-1.1579569434543373,0.0,8546.071908451686,8546.071908451686,0.8856834124176121,3940.490847571551,275.6470327265536,2.497032726553641,1.0,0.002,0.13090329272145987,0.00490133740329374,0.00020219358818690655,0.0017978063590643257,0.10109679409345328,0.10109679409345328,0.0,-5.274876802713324e-11,1.0,1.0000252062345545,0.012445741692715728,0.09247698021906418,0.0,2.3282170146061767e-06,2.990509429758154,0.0,1600109.149081581,266.62572213384954,1.4759049065560248e-05,1.0,1284463.3515677685,2598.308735378938,,,,,,,,,,,,,,,,,,,2.0,15260.848504510284,1550.2929736842966,0.37158180322847023,6.173730061729009,2.947004350942389
2034.0,-30.060296506785583,4.972560682071332,35.04918977060701,24.587282363232248,5.02225835470613,-26.55204102062182,-40.050407604407496,1.5140028743523206,-6.524324508511938,-6.5243392480216675,40.098448332309175,41083.39336318717,25743.580546102203,25743.580546102203,66826.97390928937,77105.32527497411,77096.90317472922,25743.580546102203,102840.48372083143,102840.48372083143,102840.48372083143,130301.6374843976,125813.53603010866,4488.101454288935,0.0,90931.28224565825,54909.379230287894,40024.33668374484,27461.153763566173,67485.49044731102,20836.941192866754,1550.296089491259,0.0,0.8785536626749735,2.7262827721745997,0.001494314320929203,1.0,1.0,-6.511910427743601,334070.20177274523,1558782.4172613523,4.666032495534368,1558782.4172613523,4.666032495534368,0.7587787961229789,0.09247698012020752,3.920887284726521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920887284726521,1.2846588043419107,1.2849568275973284,3.0520845468653954,6467.000914701418,15260.844347502087,6454.425993197575,0.00032814596564631666,23191.506320488537,2364.875499838226,19292.711223855014,1967.3090427266209,0.8318869398668972,0.8318869398668972,35456.15321467847,35405.22815468563,1.001798258878552,0.8,4279.182069465372,4273.035954225843,1.001798258878552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.255126606188,4632.441516551485,6.161323271566849,4.972560682071332,-3.7195749664620967,8.69213564853343,2.946974606323523,3.5,0.8419927446638636,0.6,0.00023197423301929716,1.000011170419156,0.00023197164179882595,198.97201919655848,0.0,5.168539046699463e-07,1.4647639658346276,0.0002900912451590851,7.840704039977325e-05,0.00015356719261952392,0.0006021196528930398,0.09247697688822165,0.09247697688822165,0.09247697688822165,0.09247930400482032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.62241911876,595.5410260671865,0.0,0.09247697688822165,0.09247698012020752,0.09247698012020752,0.3715816454514569,0.3715816454514569,0.5,9.954146654682532,0.012578404915018382,0.012578404915018382,2.6716406864579767e-11,1.4739509708761034e-05,0.01242882027804626,2.6716406864579767e-11,27461.153763566173,20836.941192866754,0.7587787961229789,0.9902421019146955,0.6087737244091429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855940316572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43907105552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6313285074498,260.6313285074498,-12.518671492550197,244.84430570576833,276.4183513091591,124411.80833299122,124424.72224631635,-12.913913325127558,0.0,nan,276.4183513091591,3.2683513091591294,270.1035421884726,-3.0464578115273753,263.7887330677717,-9.361266932228261,257.4739239470991,-15.676076052900896,251.15911482642764,-21.990885173572337,244.84430570576833,-28.305694294231643,1.0,1.0,26022.012520719443,26022.012520719443,275.6469870408999,2.49698704089991,275.6469870408999,275.6469870408999,77095.74782492964,77096.90317472922,-1.1553497995773796,0.0,8546.071908451686,8546.071908451686,0.8856833574537621,3940.491721150154,275.6469870408999,2.49698704089991,1.0,0.002,0.13090096770945994,0.004901338732154398,0.0002021899775930182,0.0017978099707270385,0.10109498879650909,0.10109498879650909,0.0,-5.1679943310900534e-11,1.0,1.0000251719556088,0.012428820251329853,0.09247698012020752,0.0,2.325050664449095e-06,2.9864427390245645,0.0,1600109.0943644352,266.62567549148804,1.473948299235417e-05,1.0,1284463.5107046934,2598.308091357466,,,,,,,,,,,,,,,,,,,2.0,15260.844347502087,1550.296089491259,0.3715816454514569,6.173730061729009,2.946974606323523
2035.0,-30.060403780405007,4.972614149195266,35.04919236933337,24.587259312998526,5.022233846755778,-26.552140017692434,-40.050502529460914,1.5139700828435443,-6.524366969719722,-6.524381794031285,40.09845458313253,41083.32114987164,25743.58343952934,25743.58343952934,66826.90458940098,77105.32355539691,77096.94149725238,25743.58343952934,102840.52493678172,102840.52493678172,102840.52493678172,130301.72440801199,125813.59161731966,4488.132790692331,0.0,90931.31181740905,54909.3382810523,40024.41504039638,27461.19947123027,67485.61451162666,20836.97187312619,1550.2992070290843,0.0,0.8785534085212992,2.7262784475827377,0.001494314320929203,1.0,1.0,-6.5118795346692195,334069.6406183628,1558782.6873347273,4.66604114174943,1558782.6873347273,4.66604114174943,0.7587786503993041,0.09247697982269082,3.920886919551461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886919551461,1.284658963064715,1.2849569830279461,3.0520838855144046,6466.9995133780285,15260.84019219639,6454.424963105781,0.0003281461828532155,23191.51602255628,2364.8764891738037,19292.70814484171,1967.308728754642,0.8318864590860487,0.8318864590860487,35456.150572888066,35405.22815468563,1.0017981655752477,0.8,4279.181750629257,4273.035954225843,1.0017981655752477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.229874254495,4632.441516551485,6.161361201822976,4.972614149195266,-3.719610032233778,8.692224181429044,2.9469449217275168,3.5,0.8419842633507191,0.6,0.00023197164179882595,1.0000111706906127,0.00023196905054433058,198.97210783010416,0.0,5.155803693404572e-07,1.4611547667108558,0.00029060682552842557,7.840619778008819e-05,0.00015356544401873778,0.0006021127407481811,0.09247697687543152,0.09247697687543152,0.09247697687543152,0.0924793165247934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.3142972466,595.5411265860478,0.0,0.09247697687543152,0.09247697982269082,0.09247697982269082,0.3715814879426989,0.3715814879426989,0.5,9.954216832407065,0.012578519914086428,0.012578519914086428,-8.981260180007666e-12,1.482431156318853e-05,0.012502259362065615,-8.981260180007666e-12,27461.19947123027,20836.97187312619,0.7587786503993041,0.9902392542915617,0.6087715351957514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185658327968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.435461856396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63125333033645,260.63125333033645,-12.518746669663528,244.84420068676192,276.4183059739439,124412.26277825986,124424.8316727792,-12.568894519321868,0.0,nan,276.4183059739439,3.2683059739439386,270.1034849164873,-3.046515083512702,263.7886638590391,-9.361336140960873,257.4738428016071,-15.6761571983929,251.1590217441792,-21.990978255820778,244.84420068676192,-28.305799313238055,1.0,1.0,26022.012520719443,26022.012520719443,275.64694897911687,2.496948979116894,275.64694897911687,275.64694897911687,77095.79504526826,77096.94149725238,-1.1464519841247238,0.0,8546.071908451686,8546.071908451686,0.8856833805447404,3940.4913541492183,275.64694897911687,2.496948979116894,1.0,0.002,0.1308986289632038,0.004901340853938756,0.00020218634747990472,0.001797813600054922,0.10109317373995236,0.10109317373995236,0.0,-5.246517326487621e-11,1.0,1.0000253206769443,0.012502259371046875,0.09247697982269082,0.0,2.338788067976807e-06,3.004088272230687,0.0,1600109.044698945,266.62563303028026,1.482432054444871e-05,1.0,1284463.6559264667,2598.3075036503096,,,,,,,,,,,,,,,,,,,2.0,15260.84019219639,1550.2992070290843,0.3715814879426989,6.173730061729009,2.9469449217275168
2036.0,-30.060510239317587,4.972667420088396,35.04919505133978,24.587195505760633,5.022167115589963,-26.552242503831195,-40.05060171531511,1.5138993873980942,-6.5244186415160925,-6.524433562381118,40.09846220013659,41083.2825370667,25743.60712296067,25743.60712296067,66826.88966002737,77105.35156028798,77096.96945659102,25743.60712296067,102840.57657955169,102840.57657955169,102840.57657955169,130301.83488980774,125813.6700998442,4488.164789963541,0.0,90931.3584127024,54909.318072550304,40024.489266835655,27461.258310256053,67485.74757709171,20837.01145531268,1550.303167565905,0.0,0.8785530992336928,2.726273185687127,0.001494314320929203,1.0,1.0,-6.5118477040848575,334068.9578290134,1558783.0164368616,4.666051663605015,1558783.0164368616,4.666051663605015,0.7587784660082604,0.0924769879352497,3.9208877798333157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208877798333157,1.2846592990720764,1.2849573157842034,3.0520837568882397,6466.99924083462,15260.836033264655,6454.423149781455,0.0003281461081304577,23191.52281796957,2364.877182113114,19292.702724693954,1967.3081760533878,0.8318859816202031,0.8318859816202031,35456.15679643553,35405.22815468563,1.0017983853797974,0.8,4279.182501745503,4273.035954225843,1.0017983853797974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.204691258945,4632.441516551485,6.161404006083723,4.972667420088396,-3.7196520749241704,8.692319495012566,2.946915318780022,3.5,0.8419758053657206,0.6,0.00023196905054433058,1.0000110858622382,0.00023196647899590057,198.972195790577,0.0,5.155873688686514e-07,1.461174603373758,0.0002911224128972942,7.840531734756441e-05,0.00015356373319676617,0.0006021061649167842,0.09247698413265204,0.09247698413265204,0.09247698413265204,0.09247934173275785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.0101725736,595.5412258719313,0.0,0.09247698413265204,0.0924769879352497,0.0924769879352497,0.37158133262342946,0.37158133262342946,0.5,9.954287551397265,0.012598657758474019,0.012598657758474019,3.581135388230905e-12,1.4920864998657635e-05,0.01258585829623371,3.581135388230905e-12,27461.258310256053,20837.01145531268,0.7587784660082604,0.9902370805582068,0.6087697626841223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518572262583915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.435481693065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6311760772372,260.6311760772372,-12.51882392276275,244.84409576711622,276.41825638739124,124412.25742664213,124425.17340612572,-12.915979483580621,0.0,nan,276.41825638739124,3.2682563873912613,270.10342426331505,-3.046575736684929,263.78859213925267,-9.361407860747306,257.47376001519905,-15.67623998480093,251.15892789114912,-21.991072108850858,244.84409576711622,-28.305904232883762,1.0,1.0,26022.012520719443,26022.012520719443,275.6469004823682,2.4969004823682326,275.6469004823682,275.6469004823682,77095.75379166179,77096.96945659102,-1.2156649292301154,0.0,8546.071908451686,8546.071908451686,0.8856833261468584,3940.4922187324823,275.6469004823682,2.4969004823682326,1.0,0.002,0.13089627458273922,0.004901341375793119,0.00020218268938664727,0.0017978172605329047,0.10109134469332363,0.10109134469332363,0.0,-5.0080448035089153e-11,1.0,1.000025489971994,0.012585858292652574,0.0924769879352497,0.0,2.3544260887714586e-06,3.0241751576192155,0.0,1600108.9842505206,266.6255813584839,1.4920861417522246e-05,1.0,1284463.8326265032,2598.3067885520527,,,,,,,,,,,,,,,,,,,2.0,15260.836033264655,1550.303167565905,0.37158133262342946,6.173730061729009,2.946915318780022
2037.0,-30.06063958876144,4.972720657924142,35.04919761340521,24.587159079406433,5.022129998348516,-26.55236262988797,-40.05071480115873,1.513853044266296,-6.524461719985311,-6.524476451324168,40.098464085516156,41083.192540105585,25743.611059646675,25743.611059646675,66826.80359975225,77105.34976324662,77096.94464771303,25743.611059646675,102840.5557073597,102840.5557073597,102840.5557073597,130301.84142992031,125813.64583932227,4488.19559059804,0.0,90931.39216976895,54909.269780617506,40024.580432390496,27461.285722560617,67485.86615495112,20837.02892510811,1550.305424344959,0.0,0.8785528598181378,2.7262688298930815,0.001494314320929203,1.0,1.0,-6.512054620996821,334068.39215328573,1558783.097897038,4.666059808441254,1558783.097897038,4.666059808441254,0.7587783447440555,0.09247698163437314,3.9208875702251236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208875702251236,1.2846595211381158,1.2849575345980218,3.052083066143082,6466.997777228517,15260.831887078426,6454.422167196355,0.00032814634175337216,23191.532667321033,2364.8781864674515,19292.699787681333,1967.3078765614491,0.8318855016799511,0.8318855016799511,35456.155280064464,35405.22815468563,1.0017983318242865,0.8,4279.18231873558,4273.035954225843,1.0017983318242865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.179533611309,4632.441516551485,6.1614420473205005,4.972720657924142,-3.7196873967968247,8.692408054720966,2.9468857457481086,3.5,0.8419673559280311,0.6,0.00023196647899590057,1.0000134695458958,0.00023196335455485026,198.97230266418484,0.0,5.116666377004252e-07,1.450063251243005,0.0002916340795349946,7.840431354163522e-05,0.00015356216545426535,0.0006020999857864829,0.09247697888221808,0.09247697888221808,0.09247697888221808,0.09247930339805824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.68312033446,595.5413323332417,0.0,0.09247697888221808,0.09247698163437314,0.09247698163437314,0.3715811801427369,0.3715811801427369,0.5,9.954357276836964,0.012578760081510154,0.012578760081510154,-2.751221472863108e-11,1.4731338865203725e-05,0.01242183032735511,-2.751221472863108e-11,27461.285722560617,20837.02892510811,0.7587783447440555,0.9902340654014039,0.6087673594612597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518578643544353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42437034093,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63109773682055,260.63109773682055,-12.518902263179427,244.8439872441672,276.41820822951183,124412.4869770741,124425.58474546293,-13.097768388815023,0.0,nan,276.41820822951183,3.268208229511856,270.1033640324094,-3.046635967590589,263.78851983534537,-9.361480164654608,257.4736756382748,-15.676324361725165,251.15883144121455,-21.991168558785432,244.8439872441672,-28.306012755832768,1.0,1.0,26022.012520719443,26022.012520719443,275.6468546904683,2.4968546904682967,275.6468546904683,275.6468546904683,77095.78350991213,77096.94464771303,-1.1611378008965403,0.0,8546.071908451686,8546.071908451686,0.8856833394009354,3940.492008076249,275.6468546904683,2.4968546904682967,1.0,0.002,0.13089395088349925,0.004901343386649417,0.00020217908237403975,0.001797820872168761,0.10108954118701988,0.10108954118701988,0.0,-4.545719920270863e-11,1.0,1.0000251577719654,0.012421830354867325,0.09247698163437314,0.0,2.3237405652708735e-06,2.9847610526750206,0.0,1600108.9334692117,266.62553828001467,1.4731366377418453e-05,1.0,1284463.9790187133,2598.3061961086178,,,,,,,,,,,,,,,,,,,2.0,15260.831887078426,1550.305424344959,0.3715811801427369,6.173730061729009,2.9468857457481086
2038.0,-30.060744428578015,4.972773838017258,35.04920025255441,24.587138229422294,5.022101952096939,-26.55245979051187,-40.050809691287554,1.5138173127463146,-6.524505573944907,-6.524520440177697,40.09847143769161,41083.11979643626,25743.61788890626,25743.61788890626,66826.73768534252,77105.35077383251,77096.99276317368,25743.61788890626,102840.61065207994,102840.61065207994,102840.61065207994,130301.94799574949,125813.72079325076,4488.227202498732,0.0,90931.41855334907,54909.21578877182,40024.669738419165,27461.337343669555,67486.00708208872,20837.063778075604,1550.3088574327119,0.0,0.8785525936631173,2.7262643580436268,0.001494314320929203,1.0,1.0,-6.511981862888774,334067.81197208003,1558783.4155562234,4.6660688629484,1558783.4155562234,4.6660688629484,0.7587781875771978,0.09247698481102622,3.920886199214962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886199214962,1.2846596947131192,1.2849577041992384,3.052081586548526,6466.9946421452,15260.827278769922,6454.422119363937,0.0003281469913379834,23191.54750565199,2364.8796995561165,19292.699644707034,1967.307861982128,0.8318849632610859,0.831884963261086,35456.14536174877,35405.22815468563,1.0017979815271487,0.8,4279.181121699951,4273.035954225843,1.0017979815271487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.154442908544,4632.441516551485,6.161480682601413,4.972773838017258,-3.7197235224081644,8.692497360425422,2.946856251528706,3.5,0.8419589290082017,0.6,0.00023196335455485026,1.0000109172813687,0.00023196082217328805,198.97238928704718,0.0,6.216772303191073e-07,1.76183327072435,0.0002922557567653137,7.84034712590455e-05,0.00015355988329580477,0.0006020908271675811,0.09247698170772213,0.09247698170772213,0.09247698170772213,0.09247932848086578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.37928537483,595.5414315118496,0.0,0.09247698170772213,0.09247698481102622,0.09247698481102622,0.3715810243518941,0.3715810243518941,0.5,9.95442767012345,0.01258658806028734,0.01258658806028734,1.4210854715202004e-12,1.4866232788790512e-05,0.012538577288921715,1.4210854715202004e-12,27461.337343669555,20837.063778075604,0.7587781875771978,0.9902310208404496,0.6087650103000392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518586396530282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.736140360415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63102155956636,260.63102155956636,-12.518978440433614,244.84388008900154,276.4181630301648,124412.89664532508,124425.63275420394,-12.736108878848423,0.0,nan,276.4181630301648,3.2681630301648283,270.1033064419119,-3.046693558088066,263.78844985367374,-9.361550146326238,257.47359326543386,-15.676406734566115,251.15873667721226,-21.991263322787717,244.84388008900154,-28.306119910998433,1.0,1.0,26022.012520719443,26022.012520719443,275.64681633174064,2.4968163317406606,275.64681633174064,275.64681633174064,77095.82520424794,77096.99276317368,-1.1675589257356478,0.0,8546.071908451686,8546.071908451686,0.8856834260935084,3940.490630211037,275.64681633174064,2.4968163317406606,1.0,0.002,0.13089160534746616,0.004901345258093535,0.00020217544117590987,0.0017978245063786213,0.10108772058795494,0.10108772058795494,0.0,-5.2445468974593457e-11,1.0,1.0000253942003046,0.01253857728750063,0.09247698481102622,0.0,2.345579566180783e-06,3.0128128148615843,0.0,1600108.8822420882,266.62549442605507,1.486623136770504e-05,1.0,1284464.1291649856,2598.3055884728433,,,,,,,,,,,,,,,,,,,2.0,15260.827278769922,1550.3088574327119,0.3715810243518941,6.173730061729009,2.946856251528706
2039.0,-30.060850045757977,4.972826825640334,35.049202948388654,24.587074561882787,5.0220338276601755,-26.55256165842016,-40.05090877236796,1.513745447347422,-6.524556802987263,-6.524571722765673,40.098478364283345,41083.08098865663,25743.64112392389,25743.64112392389,66826.72211258052,77105.3787815906,77097.01168035524,25743.64112392389,102840.65280427913,102840.65280427913,102840.65280427913,130302.04563553142,125813.7864846226,4488.259150908827,0.0,90931.46316892795,54909.193830507334,40024.74370935624,27461.3928312523,67486.13654060854,20837.10097440157,1550.312647127559,0.0,0.8785522896285844,2.7262591460907135,0.001494314320929203,1.0,1.0,-6.511986700434079,334067.13559129514,1558783.71482678,4.6660792061085266,1558783.71482678,4.6660792061085266,0.7587780089103132,0.09247699210545599,3.920886746414014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886746414014,1.284660036071414,1.2849580423833011,3.0520812015016654,6466.993826277107,15260.823157159306,6454.420700159312,0.0003281470583686463,23191.555647990226,2364.8805298435477,19292.69540260944,1967.3074294085584,0.8318844882784454,0.8318844882784454,35456.1493203577,35405.22815468563,1.0017981213381195,0.8,4279.18159946211,4273.035954225843,1.0017981213381195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.129412769634,4632.441516551485,6.161523155612054,4.972826825640334,-3.7197651714885613,8.692591997128895,2.9468268286200026,3.5,0.8419505224628578,0.6,0.00023196082217328805,1.0000109982404581,0.00023195827104044689,198.97247655226556,0.0,5.038740100186483e-07,1.4279789443928492,0.0002927596307753324,7.840259178482652e-05,0.00015355823038846155,0.0006020844303329085,0.09247698839138063,0.09247698839138063,0.09247698839138063,0.0924793457424317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.07186952425,595.5415318341687,0.0,0.09247698839138063,0.09247699210545599,0.09247699210545599,0.3715808719028508,0.3715808719028508,0.5,9.954498379262205,0.012604769899951407,0.012604769899951407,-7.776179700158536e-11,1.491977843670611e-05,0.012585022331620621,-7.776179700158536e-11,27461.3928312523,20837.10097440157,0.7587780089103132,0.9902288905272978,0.6087632674591713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518592680456595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.40228603408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6309434380262,260.6309434380262,-12.519056561973798,244.84377355430877,276.4181133217783,124412.88444253281,124425.94561659524,-13.061174062431423,0.0,nan,276.4181133217783,3.268113321778344,270.1032453682702,-3.0467546317297547,263.78837741475684,-9.36162258524314,257.4735094612632,-15.6764905387368,251.15864150777963,-21.991358492220343,244.84377355430877,-28.30622644569121,1.0,1.0,26022.012520719443,26022.012520719443,275.64676726270545,2.4967672627054753,275.64676726270545,275.64676726270545,77095.78200267277,77097.01168035524,-1.22967768246599,0.0,8546.071908451686,8546.071908451686,0.8856833914926758,3940.491180146084,275.64676726270545,2.4967672627054753,1.0,0.002,0.13088925112414648,0.004901345866060078,0.00020217178352939137,0.0017978281659229763,0.10108589176469568,0.10108589176469568,0.0,-5.0547632485936633e-11,1.0,1.0000254882509922,0.012585022409382418,0.09247699210545599,0.0,2.3542672333733256e-06,3.023972223832574,0.0,1600108.8222513767,266.6254431970127,1.4919856198503112e-05,1.0,1284464.3042071555,2598.30488008466,,,,,,,,,,,,,,,,,,,2.0,15260.823157159306,1550.312647127559,0.3715808719028508,6.173730061729009,2.9468268286200026
2040.0,-30.060955834356143,4.972879783886145,35.04920551418572,24.58704274557533,5.02199836653447,-26.552660414264405,-40.051003627572186,1.513702950954578,-6.52459940791897,-6.524614121908017,40.09847998630739,41083.013973597546,25743.644616635735,25743.644616635735,66826.65859023327,77105.38396190424,77096.98388118041,25743.644616635735,102840.62849781614,102840.62849781614,102840.62849781614,130302.0471931142,125813.75729065863,4488.289902455574,0.0,90931.49443642412,54909.15293857132,40024.82388650311,27461.418695298053,67486.24258180117,20837.117358804182,1550.3148185562352,0.0,0.8785520538654825,2.726254840311516,0.001494314320929203,1.0,1.0,-6.512207270172269,334066.5763791536,1558783.7849098307,4.666087226698989,1558783.7849098307,4.666087226698989,0.758777890902334,0.09247698565743162,3.9208863002280268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208863002280268,1.2846602401035363,1.2849582431852438,3.0520803694461858,6466.9920632513895,15260.819016480847,6454.419927517221,0.0003281473695828966,23191.566261723994,2364.8816121431882,19292.693093130525,1967.3071939072493,0.8318840079797336,0.8318840079797336,35456.14609250886,35405.22815468563,1.0017980073362847,0.8,4279.181209894952,4273.035954225843,1.0017980073362847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.104408538325,4632.441516551485,6.161560865742447,4.972879783886145,-3.7198000954043984,8.692679879290544,2.946797436282992,3.5,0.8419421246522835,0.6,0.00023195827104044689,1.0000110161004006,0.00023195571579299323,198.97256395918444,0.0,5.076052194203499e-07,1.4385531918372718,0.0002932672359947527,7.840174982933387e-05,0.000153556521211113,0.0006020776603273274,0.0924769829775853,0.0924769829775853,0.0924769829775853,0.0924793043958666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.7439693539,595.5416385582524,0.0,0.0924769829775853,0.09247698565743162,0.09247698565743162,0.37158072139063686,0.37158072139063686,0.5,9.954568016446354,0.012580477500989673,0.012580477500989673,-2.8535396268125623e-11,1.471398906005561e-05,0.012406851735761393,-2.8535396268125623e-11,27461.418695298053,20837.117358804182,0.758777890902334,0.9902263933161133,0.6087613178908302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518599010982038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.412860281525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6308666795248,260.6308666795248,-12.519133320475191,244.8436677946123,276.41806556446465,124413.23363905046,124426.06692746862,-12.83328841818636,0.0,nan,276.41806556446465,3.2680655644646777,270.1031860104911,-3.0468139895089053,263.78830645649606,-9.361693543503918,257.4734269025229,-15.676573097477103,251.1585473485621,-21.991452651437868,244.8436677946123,-28.30633220538769,1.0,1.0,26022.012520719443,26022.012520719443,275.6467216107032,2.4967216107032186,275.6467216107032,275.6467216107032,77095.82397223207,77096.98388118041,-1.1599089483352145,0.0,8546.071908451686,8546.071908451686,0.8856834197061871,3940.490731729167,275.6467216107032,2.4967216107032186,1.0,0.002,0.13088693023210132,0.004901347962711273,0.0002021681810583211,0.0017978317762251351,0.10108409052916055,0.10108409052916055,0.0,-4.2716543843801524e-11,1.0,1.000025127409473,0.012406851764296789,0.09247698565743162,0.0,2.32093608706834e-06,2.981159892071374,0.0,1600108.7720018649,266.625400592081,1.4714017595451878e-05,1.0,1284464.448927151,2598.3042944092385,,,,,,,,,,,,,,,,,,,2.0,15260.819016480847,1550.3148185562352,0.37158072139063686,6.173730061729009,2.946797436282992
