time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2041.0,-30.061061085755497,4.97293259735867,35.04920811313512,24.58699206998574,5.021947347121886,-26.552760242455015,-40.05110242925582,1.513646510182795,-6.524647876297649,-6.524662616285702,40.09848608640367,41082.979331663046,25743.661996402436,25743.661996402436,66826.64132806548,77105.40290583295,77096.99978257922,25743.661996402436,102840.66177898165,102840.66177898165,102840.66177898165,130302.1305945932,125813.80929737052,4488.321297222683,0.0,90931.53788713839,54909.142665846266,40024.88357921347,27461.468815611548,67486.35239482502,20837.150848177822,1550.3182886371037,0.0,0.8785517680710705,2.7262499120823285,0.001494314320929203,1.0,1.0,-6.5122332848082465,334065.9367761538,1558784.0484707584,4.666096949343406,1558784.0484707584,4.666096949343406,0.7587777255502126,0.0924769899126137,3.9208872096042895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208872096042895,1.2846605093650512,1.284958509226423,3.0520804376108708,6466.992207684178,15260.814868847738,6454.417830938738,0.00032814718745312896,23191.571964732833,2364.8821936882455,19292.686826317135,1967.3065548701275,0.8318835331928043,0.8318835331928043,35456.15267122079,35405.22815468563,1.0017982396846004,0.8,4279.182003875787,4273.035954225843,1.0017982396846004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.079471796714,4632.441516551485,6.161601800583224,4.97293259735867,-3.7198396206660473,8.692772218024718,2.9467681233965455,3.5,0.8419337495418702,0.6,0.00023195571579299323,1.0000109601693614,0.00023195317354692723,198.97265092231473,0.0,5.084241374031383e-07,1.440874005400494,0.00029377566013215583,7.840087285291638e-05,0.00015355484294007687,0.000602071219656543,0.09247698649348213,0.09247698649348213,0.09247698649348213,0.09247931413480416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.4368608967,595.5417387399732,0.0,0.09247698649348213,0.0924769899126137,0.0924769899126137,0.37158056725381583,0.37158056725381583,0.5,9.95463783284562,0.0125677377810689,0.0125677377810689,6.764366844436154e-12,1.4739988046130748e-05,0.012429331477449068,6.764366844436154e-12,27461.468815611548,20837.150848177822,0.7587777255502126,0.9902245262434701,0.6087598140037179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518605351787306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.415181095086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6307896706769,260.6307896706769,-12.519210329323073,244.84356262035445,276.41801672102935,124413.43389874553,124426.30904263994,-12.875143894420502,0.0,nan,276.41801672102935,3.268016721029369,270.10312590088245,-3.046874099117531,263.78823508073015,-9.361764919269831,257.4733442605966,-15.676655739403373,251.1584534404683,-21.991546559531685,244.84356262035445,-28.30643737964553,1.0,1.0,26022.012520719443,26022.012520719443,275.6466749769931,2.49667497699312,275.6466749769931,275.6466749769931,77095.8227415121,77096.99978257922,-1.1770410671306308,0.0,8546.071908451686,8546.071908451686,0.8856833622039382,3940.491645652311,275.6466749769931,2.49667497699312,1.0,0.002,0.1308846051325596,0.004901348928548082,0.0002021645695564415,0.0017978353802034432,0.10108228477822075,0.10108228477822075,0.0,-5.024011545326501e-11,1.0,1.0000251729258427,0.012429331470684701,0.0924769899126137,0.0,2.325140548877109e-06,2.986560758659911,0.0,1600108.7152085123,266.6253521237023,1.4739981281763903e-05,1.0,1284464.6144518983,2598.303624538122,,,,,,,,,,,,,,,,,,,2.0,15260.814868847738,1550.3182886371037,0.37158056725381583,6.173730061729009,2.9467681233965455
2042.0,-30.061166481237255,4.9729853950253915,35.049210712687746,24.586968670506053,5.021924136836107,-26.5528574194308,-40.05119326813144,1.5136150739244045,-6.524689265625966,-6.524704028608202,40.09849128973886,41082.90264238203,25743.663798244197,25743.663798244197,66826.56644062622,77105.40214658387,77097.02527620544,25743.663798244197,102840.68907444965,102840.68907444965,102840.68907444965,130302.19824551503,125813.84582427831,4488.352421236713,0.0,90931.56955182625,54909.09840956906,40024.96793584133,27461.509171065383,67486.4771069067,20837.177738996015,1550.3211250488496,0.0,0.8785515240354955,2.7262457035572356,0.001494314320929203,1.0,1.0,-6.512254789314284,334065.39058034256,1558784.2732870048,4.6661052513673,1558784.2732870048,4.6661052513673,0.7587775897236906,0.09247698826850129,3.920887229627673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920887229627673,1.2846606616483471,1.2849586582789503,3.0520800914046715,6466.991474114785,15260.810728450226,6454.416345706271,0.00032814723254765224,23191.579922195597,2364.883005123625,19292.682386857898,1967.3061021712715,0.8318830563326027,0.8318830563326027,35456.152816076195,35405.22815468563,1.0017982448006337,0.8,4279.1820213583,4273.035954225843,1.0017982448006337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.054572889627,4632.441516551485,6.161638951604062,4.9729853950253915,-3.7198737718333152,8.692859166858707,2.9467388551005675,3.5,0.8419253871715907,0.6,0.00023195317354692723,1.0000109751826827,0.00023195062784641326,198.97273800455915,0.0,5.058374390499577e-07,1.4335433022675803,0.0002942814975712058,7.840006656340611e-05,0.00015355310698352112,0.0006020644162413398,0.09247698547665183,0.09247698547665183,0.09247698547665183,0.09247931488290352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.12515248073,595.5418403737099,0.0,0.09247698547665183,0.09247698826850129,0.09247698826850129,0.3715804144987733,0.3715804144987733,0.5,9.954707703858164,0.01255897342616663,0.01255897342616663,9.43600753089413e-12,1.4762982232241484e-05,0.012449239293914616,9.43600753089413e-12,27461.509171065383,20837.177738996015,0.7587775897236906,0.990221586685654,0.6087575526768387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861166039896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.40785039195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6307149719994,260.6307149719994,-12.519285028000581,244.8434581530088,276.41797179102065,124413.9191188258,124426.40802349041,-12.488904664630011,0.0,nan,276.41797179102065,3.2679717910206705,270.10306906340696,-3.0469309365930144,263.7881663357852,-9.361833664214771,257.4732636081844,-15.676736391815552,251.15836088059027,-21.99163911940971,244.8434581530088,-28.306541846991166,1.0,1.0,26022.012520719443,26022.012520719443,275.64663654775177,2.496636547751791,275.64663654775177,275.64663654775177,77095.87547930381,77097.02527620544,-1.149796901634545,0.0,8546.071908451686,8546.071908451686,0.8856833609378071,3940.4916657758113,275.64663654775177,2.496636547751791,1.0,0.002,0.1308822763105832,0.004901351215825269,0.00020216095524808536,0.001797838994318211,0.10108047762404268,0.10108047762404268,0.0,-5.043370365429012e-11,1.0,1.0000252132349812,0.012449239284478608,0.09247698826850129,0.0,2.3288638699830202e-06,2.991343562057767,0.0,1600108.6667112587,266.625310734374,1.4762972796233953e-05,1.0,1284464.7558036859,2598.3030524940814,,,,,,,,,,,,,,,,,,,2.0,15260.810728450226,1550.3211250488496,0.3715804144987733,6.173730061729009,2.9467388551005675
2043.0,-30.06127102006503,4.973037988581116,35.0492133935593,24.586910241656028,5.021857870704909,-26.552958130999126,-40.05129220951346,1.513544988836473,-6.5247407203309535,-6.524755572602485,40.098498853361505,41082.859037593626,25743.68841894742,25743.68841894742,66826.54745654104,77105.42710046691,77097.05152563707,25743.68841894742,102840.7399445845,102840.7399445845,102840.7399445845,130302.30769643368,125813.92338859965,4488.38430783403,0.0,90931.60850091779,54909.068601863604,40025.04433228243,27461.567751849183,67486.61208413162,20837.217145019928,1550.3250686678264,0.0,0.8785512161614237,2.726240464601992,0.001494314320929203,1.0,1.0,-6.5122290108764105,334064.71075640555,1558784.6000827309,4.666115725163712,1558784.6000827309,4.666115725163712,0.7587774060574822,0.09247699713443787,3.920886948856236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886948856236,1.2846609947077465,1.2849589881450754,3.0520790815698557,6466.989334395987,15260.806581657882,6454.415830912861,0.0003281476409238528,23191.591516670353,2364.884187431014,19292.680848105945,1967.3059452622401,0.8318825740888963,0.8318825740888963,35456.150784887956,35405.22815468563,1.001798173062704,0.8,4279.181776215398,4273.035954225843,1.001798173062704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.029744709578,4632.441516551485,6.16168146039298,4.973037988581116,-3.719915588552028,8.692953577133144,2.9467096700589597,3.5,0.8419170485882742,0.6,0.00023195062784641326,1.0000108859853263,0.00023194810286276905,198.9728243790659,0.0,5.065250014040577e-07,1.4354918539790995,0.00029478802257260983,7.839918836444532e-05,0.00015355143948196794,0.0006020578350429363,0.09247699335837388,0.09247699335837388,0.09247699335837388,0.09247934000311273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.8223780465,595.5419392176613,0.0,0.09247699335837388,0.09247699713443787,0.09247699713443787,0.37158026262762217,0.37158026262762217,0.5,9.95477808931057,0.012571080421992065,0.012571080421992065,-1.4154011296341196e-11,1.4852271533527528e-05,0.01252656172607658,-1.4154011296341196e-11,27461.567751849183,20837.217145019928,0.7587774060574822,0.9902193248822787,0.6087556890006277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861797765194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.40979894366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63063832718007,260.63063832718007,-12.519361672819912,244.84335402059864,276.417922633789,124413.88325262317,124426.69753426257,-12.814281639399692,0.0,nan,276.417922633789,3.2679226337889986,270.1030089111381,-3.046991088861887,263.78809518848925,-9.361904811510726,257.47318146584956,-15.676818534150414,251.15826774321596,-21.99173225678402,244.84335402059864,-28.30664597940134,1.0,1.0,26022.012520719443,26022.012520719443,275.6465880752776,2.4965880752776,275.6465880752776,275.6465880752776,77095.83675592631,77097.05152563707,-1.2147697107575368,0.0,8546.071908451686,8546.071908451686,0.8856833786917225,3940.491383600517,275.6465880752776,2.4965880752776,1.0,0.002,0.13087993302466341,0.004901351721409008,0.00020215731438982275,0.001797842633855932,0.10107865719491137,0.10107865719491137,0.0,-5.175424542050444e-11,1.0,1.000025369818588,0.01252656174023059,0.09247699713443787,0.0,2.3433277481736294e-06,3.0099223160969863,0.0,1600108.6065068138,266.625259279669,1.4852285687538824e-05,1.0,1284464.9317377373,2598.3023404974892,,,,,,,,,,,,,,,,,,,2.0,15260.806581657882,1550.3250686678264,0.37158026262762217,6.173730061729009,2.9467096700589597
2044.0,-30.06137577383266,4.973090547378249,35.04921595132035,24.586873116809898,5.021820916637304,-26.553056104782282,-40.0513869599439,1.5135012521171634,-6.524783263344716,-6.524797920172603,40.09850064463649,41082.80605682049,25743.692555592883,25743.692555592883,66826.49861241337,77105.43642157261,77097.02560868698,25743.692555592883,102840.71816427985,102840.71816427985,102840.71816427985,130302.31253993358,125813.89757829295,4488.414961640629,0.0,90931.64634049499,54909.04418662022,40025.11350430529,27461.59437565373,67486.70787995902,20837.234078301502,1550.3272753271794,0.0,0.8785509800321815,2.726236163945349,0.001494314320929203,1.0,1.0,-6.512440502716117,334064.15222715016,1558784.677477642,4.666123758222736,1558784.677477642,4.666123758222736,0.7587772870454637,0.09247699117933882,3.920887474279699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920887474279699,1.284661204487452,1.2849591947295245,3.052078992176024,6466.989144981184,15260.80244851399,6454.413972434036,0.0003281475455978485,23191.5980596204,2364.8848546262384,19292.67529298837,1967.3053787978943,0.8318820998618218,0.8318820998618218,35456.15458596533,35405.22815468563,1.0017983073099477,0.8,4279.1822349651675,4273.035954225843,1.0017983073099477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4178.00493890945,4632.441516551485,6.161719033848855,4.973090547378249,-3.7199504469639577,8.693040994342207,2.946680511439979,3.5,0.8419087175542798,0.6,0.00023194810286276905,1.0000109083772237,0.00023194557271296652,198.97291093123178,0.0,5.024031271989317e-07,1.4238104624817725,0.00029529042569980876,7.839834737269531e-05,0.00015354975549007374,0.0006020513129797406,0.09247698848176605,0.09247698848176605,0.09247698848176605,0.09247930089126877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.49662982987,595.5420452500622,0.0,0.09247698848176605,0.09247699117933882,0.09247699117933882,0.3715801134845681,0.3715801134845681,0.5,9.95484744995574,0.012543620484109397,0.012543620484109397,-2.7853275241795927e-12,1.465682788648337e-05,0.01235741745648511,-2.7853275241795927e-12,27461.59437565373,20837.234078301502,0.7587772870454637,0.9902171955295258,0.6087540398310126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518624243563503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39811755217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63056273524927,260.63056273524927,-12.519437264750707,244.84325039157676,276.4178750789502,124414.22839015778,124426.86663843282,-12.638248275057826,0.0,nan,276.4178750789502,3.267875078950226,270.10295014145896,-3.0470498585410155,263.7880252039754,-9.361974796024583,257.47310026650257,-15.676899733497407,251.15817532903185,-21.99182467096813,244.84325039157676,-28.306749608423218,1.0,1.0,26022.012520719443,26022.012520719443,275.64654269509197,2.496542695091989,275.64654269509197,275.64654269509197,77095.87300658613,77097.02560868698,-1.152602100846707,0.0,8546.071908451686,8546.071908451686,0.8856833454678167,3940.491911651098,275.64654269509197,2.496542695091989,1.0,0.002,0.13087762137930345,0.0049013537837179185,0.00020215372622523717,0.0017978462281399037,0.10107686311261858,0.10107686311261858,0.0,-4.563485917277732e-11,1.0,1.0000250272578097,0.012357417459270437,0.09247699117933882,0.0,2.311685216257055e-06,2.969278927638851,0.0,1600108.5563446295,266.62521673665526,1.4656830671810894e-05,1.0,1284465.0762816805,2598.3017555353663,,,,,,,,,,,,,,,,,,,2.0,15260.80244851399,1550.3272753271794,0.3715801134845681,6.173730061729009,2.946680511439979
2045.0,-30.06150254297963,4.9731429657432695,35.04921853176424,24.58682279046627,5.021770738423584,-26.553175214642128,-40.051499906089134,1.5134434164310098,-6.52483117989641,-6.524845846542591,40.098506425345725,41082.73391335093,25743.709416079677,25743.709416079677,66826.4433294306,77105.44568477702,77097.03812025605,25743.709416079677,102840.74753633572,102840.74753633572,102840.74753633572,130302.39022828086,125813.94406131592,4488.446166964927,0.0,90931.68755378574,54909.0099251487,40025.19736515227,27461.64269194514,67486.8400570974,20837.26630159299,1550.3306462570613,0.0,0.8785506985254863,2.7262312936736044,0.001494314320929203,1.0,1.0,-6.5124799318848545,334063.5201190082,1558784.9272398297,4.666133335015214,1558784.9272398297,4.666133335015214,0.7587771254377595,0.0924769949046261,3.920887995191456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920887995191456,1.2846614802218639,1.2849594672773406,3.0520787425760676,6466.988616108828,15260.79830757951,6454.412345218771,0.0003281475377518416,23191.60548970121,2364.885612283625,19292.67042913305,1967.3048828226817,0.8318816236202544,0.8318816236202544,35456.158354403495,35405.22815468563,1.0017984404044369,0.8,4279.182689775732,4273.035954225843,1.0017984404044369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.98019866189,4632.441516551485,6.1617595565256105,4.9731429657432695,-3.7199895164571766,8.693132482200447,2.946651429991416,3.5,0.841900408568976,0.6,0.00023194557271296652,1.000013200943543,0.00023194251085297552,198.9730156735603,0.0,5.034312713023634e-07,1.4267242228708978,0.00029579385697111113,7.83973448891872e-05,0.0001535482278237793,0.000602045403157179,0.09247699157453039,0.09247699157453039,0.09247699157453039,0.09247930713024556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.18971352675,595.5421453535125,0.0,0.09247699157453039,0.0924769949046261,0.0924769949046261,0.37157996090286266,0.37157996090286266,0.5,9.954916906179095,0.012525363982035742,0.012525363982035742,7.617018127348274e-12,1.4666646166006103e-05,0.012365914657721078,7.617018127348274e-12,27461.64269194514,20837.26630159299,0.7587771254377595,0.9902144369612199,0.6087517785481256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630522363447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.40103131256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6304848011819,260.6304848011819,-12.519515198818056,244.84314325154202,276.4178263508525,124414.32075421214,124427.3505850926,-13.029830880467822,0.0,nan,276.4178263508525,3.2678263508525447,270.10288973097465,-3.0471102690253247,263.787953111096,-9.36204688890399,257.4730164912417,-15.67698350875827,251.1580798713847,-21.991920128615277,244.84314325154202,-28.30685674845796,1.0,1.0,26022.012520719443,26022.012520719443,275.646496232736,2.4964962327360354,275.646496232736,275.646496232736,77095.86689657519,77097.03812025605,-1.171223680867115,0.0,8546.071908451686,8546.071908451686,0.8856833125291971,3940.492435167413,275.646496232736,2.4964962327360354,1.0,0.002,0.13087530814759488,0.004901354815399378,0.00020215013329321767,0.0017978498182415854,0.10107506664660883,0.10107506664660883,0.0,-4.8465197133307214e-11,1.0,1.0000250444567889,0.01236591465010406,0.0924769949046261,0.0,2.313273983320626e-06,2.9713200218653473,0.0,1600108.5001750975,266.62516882010357,1.4666638548987976e-05,1.0,1284465.2398675745,2598.301093511638,,,,,,,,,,,,,,,,,,,2.0,15260.79830757951,1550.3306462570613,0.37157996090286266,6.173730061729009,2.946651429991416
2046.0,-30.061605145641142,4.973195299689941,35.04922107437158,24.58678790079432,5.021729974111176,-26.553271633660696,-40.05159462159497,1.5133964674052962,-6.524876106199088,-6.5248907031476975,40.0985104886291,41082.678588356815,25743.719533567317,25743.719533567317,66826.39812192414,77105.45757026886,77097.03633877207,25743.719533567317,102840.75587233939,102840.75587233939,102840.75587233939,130302.43705348801,125813.960097069,4488.476956419017,0.0,90931.72177286592,54908.97042521403,40025.27927516876,27461.68118114863,67486.96045631739,20837.291630284468,1550.3334770703843,0.0,0.8785504401706842,2.726226736398793,0.001494314320929203,1.0,1.0,-6.512585053269845,334062.928498935,1558785.1027988596,4.666142124189123,1558785.1027988596,4.666142124189123,0.7587769842943357,0.09247699374383292,3.920887438832917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920887438832917,1.2846617061349286,1.2849596893091486,3.052077772777563,6466.986561222169,15260.793722111805,6454.4115605194675,0.0003281479088788118,23191.617507880423,2364.8868377968442,19292.668083614317,1967.3046436463337,0.8318810913925577,0.8318810913925577,35456.15432953224,35405.22815468563,1.0017982982531903,0.8,4279.182204016411,4273.035954225843,1.0017982982531903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.9554967987415,4632.441516551485,6.161798409124469,4.973195299689941,-3.720026261725316,8.693221561415257,2.9466223937771607,3.5,0.8418921125077602,0.6,0.00023194251085297552,1.0000106843939787,0.00023194003271428655,198.973100448531,0.0,6.092275159794079e-07,1.726550780285642,0.00029640308448709054,7.83965042256962e-05,0.0001535460066272793,0.0006020366086678553,0.09247699075591234,0.09247699075591234,0.09247699075591234,0.09247929420442748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.87624259345,595.5422475044135,0.0,0.09247699075591234,0.09247699374383292,0.09247699374383292,0.37157980936495777,0.37157980936495777,0.5,9.954985999286539,0.012497598700122126,0.012497598700122126,-1.1254996934439987e-11,1.4596948631151463e-05,0.012305649877873748,-1.1254996934439987e-11,27461.68118114863,20837.291630284468,0.7587769842943357,0.9902120005119979,0.6087498727246518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518638120742555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.700857869975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6304080035835,260.6304080035835,-12.519591996416466,244.84303749865109,276.41777850854874,124414.61740889757,124427.45723307782,-12.839824180267943,0.0,nan,276.41777850854874,3.2677785085487585,270.1028303065448,-3.047169693455203,263.78788210455895,-9.362117895441031,257.4729339025845,-15.67706609741549,251.15798570061293,-21.99201429938705,244.84303749865109,-28.30696250134889,1.0,1.0,26022.012520719443,26022.012520719443,275.6464511676744,2.4964511676744223,275.6464511676744,275.6464511676744,77095.89453167688,77097.03633877207,-1.141807095191325,0.0,8546.071908451686,8546.071908451686,0.8856833477092099,3940.4918760270816,275.6464511676744,2.4964511676744223,1.0,0.002,0.13087300618958442,0.004901356368450947,0.00020214655905061158,0.001797853393881966,0.10107327952530579,0.10107327952530579,0.0,-4.706742244217632e-11,1.0,1.0000249223992148,0.012305649889128745,0.09247699374383292,0.0,2.3019994883463763e-06,2.9568386774284012,0.0,1600108.4473981084,266.6251238938009,1.4596959886148397e-05,1.0,1284465.392975575,2598.300473891637,,,,,,,,,,,,,,,,,,,2.0,15260.793722111805,1550.3334770703843,0.37157980936495777,6.173730061729009,2.9466223937771607
2047.0,-30.06170901554413,4.973247515915305,35.04922362528228,24.586747388262324,5.021682849348446,-26.553369829065694,-40.05168937202541,1.5133436685934187,-6.524922682613635,-6.5249372747895364,40.098515816730625,41082.61668719111,25743.733665629126,25743.733665629126,66826.35035282024,77105.46964096584,77097.04676477045,25743.733665629126,102840.78043039958,102840.78043039958,102840.78043039958,130302.50696777337,125813.99906157295,4488.507906200429,0.0,90931.75372049939,54908.92874352485,40025.361085527264,27461.726537373783,67487.08762290105,20837.321801564303,1550.336675381024,0.0,0.8785501677197282,2.7262220039961447,0.001494314320929203,1.0,1.0,-6.5126357457209,334062.31426019163,1558785.3330054984,4.666151392914691,1558785.3330054984,4.666151392914691,0.7587768297527084,0.09247699570442679,3.9208867522920317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208867522920317,1.2846619582035703,1.2849599382525225,3.0520766395035723,6466.984159950573,15260.789616553719,6454.411246651258,0.00032814838630395926,23191.62971675819,2364.8880827559046,19292.667145441235,1967.3045479793034,0.8318806130084261,0.8318806130084261,35456.14936288111,35405.22815468563,1.0017981228399704,0.8,4279.181604594236,4273.035954225843,1.0017981228399704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.9308474965555,4632.441516551485,6.161838145563119,4.973247515915305,-3.720064299521546,8.69331181543685,2.9465934194606453,3.5,0.8418838341316129,0.6,0.00023194003271428655,1.000010816366371,0.00023193752399305184,198.97318627061895,0.0,4.930829382848727e-07,1.397397047099329,0.00029689616742537543,7.839566326056528e-05,0.00015354436945372128,0.0006020300840801291,0.09247699250606914,0.09247699250606914,0.09247699250606914,0.0924792957751364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.5689267305,595.5423477155455,0.0,0.09247699250606914,0.09247699570442679,0.09247699570442679,0.37157965703261886,0.37157965703261886,0.5,9.955055084421295,0.012475180861827084,0.012475180861827084,-6.650680006714538e-12,1.4592175887173653e-05,0.012301529068622585,-6.650680006714538e-12,27461.726537373783,20837.321801564303,0.7587768297527084,0.9902094268199448,0.6087478084215053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864427061927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.371704136785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63033144239427,260.63033144239427,-12.519668557605712,244.84293260398343,276.4177302808414,124414.81662928151,124427.61692756448,-12.800298282975659,0.0,nan,276.4177302808414,3.2677302808414197,270.10277074544047,-3.047229254559511,263.78781121006716,-9.362188789932816,257.4728516746978,-15.677148325302198,251.1578921393354,-21.99210786066459,244.84293260398343,-28.30706739601655,1.0,1.0,26022.012520719443,26022.012520719443,275.6464058160081,2.496405816008121,275.6464058160081,275.6464058160081,77095.90169988175,77097.04676477045,-1.145064888696652,0.0,8546.071908451686,8546.071908451686,0.8856833911209934,3940.4911860534917,275.6464058160081,2.496405816008121,1.0,0.002,0.1308707050014032,0.00490135759712324,0.00020214298528524702,0.0017978569654737693,0.10107149264262351,0.10107149264262351,0.0,-4.924098368636054e-11,1.0,1.0000249140444357,0.012301529075273265,0.09247699570442679,0.0,2.3012278081088854e-06,2.955847846676146,0.0,1600108.3927790234,266.62507731738634,1.459218253785366e-05,1.0,1284465.551937345,2598.2998305819583,,,,,,,,,,,,,,,,,,,2.0,15260.789616553719,1550.336675381024,0.37157965703261886,6.173730061729009,2.9465934194606453
2048.0,-30.06181277484683,4.973299710644363,35.049226196993814,24.586724338028603,5.021657614406813,-26.553465735923563,-40.05178000135345,1.513310574373542,-6.524963858316198,-6.52497850457328,40.09852151027054,41082.54123672216,25743.736155006398,25743.736155006398,66826.27739172855,77105.46930335711,77097.078750886,25743.736155006398,102840.81490589239,102840.81490589239,102840.81490589239,130302.58391570169,125814.04508189618,4488.538833805506,0.0,90931.78273129255,54908.88258448087,40025.444607568534,27461.769009809293,67487.21361737783,20837.350225437036,1550.339608801481,0.0,0.8785499228062409,2.726217813643286,0.001494314320929203,1.0,1.0,-6.512630194148414,334061.770476666,1558785.5790017424,4.6661597248243725,1558785.5790017424,4.6661597248243725,0.7587766912610027,0.09247699510960143,3.920886309721946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886309721946,1.2846621181726376,1.284960095035668,3.052075914948901,6466.982624706167,15260.785482188474,6454.410319336654,0.00032814863884292876,23191.63973355327,2364.889104184739,19292.664373635827,1967.304265333812,0.8318801341900602,0.8318801341900602,35456.14616119083,35405.22815468563,1.001798009762009,0.8,4279.181218184139,4273.035954225843,1.001798009762009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.906242089446,4632.441516551485,6.161875031003924,4.973299710644363,-3.720098276408239,8.693397987052602,2.94656449685478,3.5,0.8418755705299371,0.6,0.00023193752399305184,1.0000108048582723,0.00023193501796805433,198.97327200138912,0.0,4.991682575352689e-07,1.414642841854952,0.0002973953356829107,7.839485888041635e-05,0.0001535426651126355,0.0006020233335983539,0.09247699233174174,0.09247699233174174,0.09247699233174174,0.09247930283041698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.26231540216,595.5424477154572,0.0,0.09247699233174174,0.09247699510960143,0.09247699510960143,0.3715795053263429,0.3715795053263429,0.5,9.955124389981727,0.012464676335355307,0.012464676335355307,4.376943252282217e-12,1.4646257056938339e-05,0.012348310424840747,4.376943252282217e-12,27461.769009809293,20837.350225437036,0.7587766912610027,0.990206497049997,0.6087455539302853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518650496457939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.38894993154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63025707467335,260.63025707467335,-12.519742925326625,244.84282862960418,276.41768551977793,124415.26443052363,124427.69800236504,-12.433571841428682,0.0,nan,276.41768551977793,3.267685519777956,270.1027141417161,-3.0472858582838853,263.7877427636719,-9.362257236328105,257.47277138564965,-15.677228614350327,251.15780000762064,-21.99219999237934,244.84282862960418,-28.307171370395793,1.0,1.0,26022.012520719443,26022.012520719443,275.64636832901004,2.4963683290100676,275.64636832901004,275.64636832901004,77095.94581837677,77097.078750886,-1.1329325092228828,0.0,8546.071908451686,8546.071908451686,0.8856834191058617,3940.490741270556,275.64636832901004,2.4963683290100676,1.0,0.002,0.13086839506514877,0.004901359837686775,0.00020213940022751841,0.0017978605502683783,0.10106970011375921,0.10106970011375921,0.0,-4.950410350743062e-11,1.0,1.000025008778048,0.012348310420463804,0.09247699510960143,0.0,2.3099783469341134e-06,2.967087937437798,0.0,1600108.3445764994,266.6250361416838,1.4646252679995087e-05,1.0,1284465.6926658312,2598.299261061591,,,,,,,,,,,,,,,,,,,2.0,15260.785482188474,1550.339608801481,0.3715795053263429,6.173730061729009,2.94656449685478
2049.0,-30.06191566140525,4.973351713046732,35.04922883850766,24.586660076770954,5.021592134783879,-26.553564881771965,-40.051878698263295,1.5132413620580742,-6.525014204312868,-6.525028924109886,40.09852868374709,41082.51999890515,25743.759360430387,25743.759360430387,66826.27935933553,77105.4989849401,77097.10208992561,25743.759360430387,102840.861450356,102840.861450356,102840.861450356,130302.6866373881,125814.11625691243,4488.570380475683,0.0,90931.83158785988,54908.88031810274,40025.501410841265,27461.825187032115,67487.32659787338,20837.387963856123,1550.3434122070173,0.0,0.8785496225008885,2.726212689197315,0.001494314320929203,1.0,1.0,-6.512616913713032,334061.105488475,1558785.888940567,4.666169941158698,1558785.888940567,4.666169941158698,0.7587765132849164,0.09247700302688083,3.920887593961679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920887593961679,1.2846624470687014,1.2849604207884553,3.0520761332350186,6466.983087228257,15260.781346576592,6454.408008303143,0.000328148374887781,23191.64459799829,2364.8896002200845,19292.65746580201,1967.303560930798,0.8318796618445591,0.8318796618445591,35456.15545178211,35405.22815468563,1.0017983378890463,0.8,4279.1823394600815,4273.035954225843,1.0017983378890463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.881705106121,4632.441516551485,6.161916774466566,4.973351713046732,-3.720139205347397,8.69349091839413,2.946535654791238,3.5,0.8418673299403537,0.6,0.00023193501796805433,1.0000107139846153,0.00023193253304646348,198.9733570111217,0.0,4.986319934730718e-07,1.4131230695026855,0.00029789396767638377,7.839398290516475e-05,0.0001535410350628896,0.0006020171395421189,0.09247699940835502,0.09247699940835502,0.09247699940835502,0.09247932426321405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.96079104254,595.542546133546,0.0,0.09247699940835502,0.09247700302688083,0.09247700302688083,0.3715793551618225,0.3715793551618225,0.5,9.955194124876602,0.012472326985346172,0.012472326985346172,-6.394884621840902e-11,1.4719797036377713e-05,0.01241201039687212,-6.394884621840902e-11,27461.825187032115,20837.387963856123,0.7587765132849164,0.9902048685010634,0.6087442201362843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518656715672449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.38743015919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6301809223467,260.6301809223467,-12.519819077653267,244.8427251930771,276.41763665165337,124415.28865970953,124428.02060185131,-12.731942141754732,0.0,nan,276.41763665165337,3.2676366516533903,270.10265435990254,-3.047345640097433,263.7876720681873,-9.362327931812672,257.4726897764828,-15.677310223517168,251.1577074847771,-21.992292515222886,244.8427251930771,-28.30727480692289,1.0,1.0,26022.012520719443,26022.012520719443,275.6463206404403,2.496320640440331,275.6463206404403,275.6463206404403,77095.90616237538,77097.10208992561,-1.195927550230408,0.0,8546.071908451686,8546.071908451686,0.8856833379000106,3940.4920319314874,275.6463206404403,2.496320640440331,1.0,0.002,0.1308660732140136,0.004901360460974397,0.00020213579294890843,0.0017978641576809954,0.10106789647445422,0.10106789647445422,0.0,-4.937009611891141e-11,1.0,1.0000251377735345,0.012412010460820966,0.09247700302688083,0.0,2.321893875200636e-06,2.9823934242944405,0.0,1600108.28564941,266.6249857956871,1.4719860985223931e-05,1.0,1284465.8647616832,2598.298564599463,,,,,,,,,,,,,,,,,,,2.0,15260.781346576592,1550.3434122070173,0.3715793551618225,6.173730061729009,2.946535654791238
2050.0,-30.062019026200694,4.973403742881969,35.049231396143085,24.586641042865836,5.021573890672148,-26.553659734516266,-40.05196918789295,1.5132145980702003,-6.525052733884706,-6.5250673477170125,40.09853152539319,41082.4503928801,25743.755972615603,25743.755972615603,66826.2063654957,77105.49583752785,77097.10198813264,25743.755972615603,102840.85796074824,102840.85796074824,102840.85796074824,130302.71115263664,125814.1102214896,4488.600931147039,0.0,90931.86202313002,54908.84439235141,40025.57514530956,27461.8531918884,67487.42833719795,20837.406132153206,1550.345591274274,0.0,0.8785494036251492,2.726208786134966,0.001494314320929203,1.0,1.0,-6.512747057492334,334060.5987179632,1558786.011717303,4.666177387274986,1558786.011717303,4.666177387274986,0.7587764010881864,0.09247699690542456,3.920887613704137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920887613704137,1.2846625773808045,1.284960547938332,3.052075839009898,6466.982463800533,15260.777224990044,6454.406455855751,0.0003281483921527065,23191.652243565575,2364.8903798509764,19292.652825432866,1967.303087744833,0.8318791875117707,0.8318791875117707,35456.15559460521,35405.22815468563,1.0017983429333024,0.8,4279.182356697316,4273.035954225843,1.0017983429333024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.857192674959,4632.441516551485,6.161952116925431,4.973403742881969,-3.7201710427478987,8.693574785629867,2.94650684170036,3.5,0.8418590976286743,0.6,0.00023193253304646348,1.0000107637946947,0.00023193003659916598,198.97344241606092,0.0,4.944331908392759e-07,1.401223662838508,0.00029838840086722306,7.839317978081748e-05,0.00015353935326564602,0.0006020105484354153,0.0924769944762342,0.0924769944762342,0.0924769944762342,0.09247929880588139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.64126141794,595.5426501948672,0.0,0.0924769944762342,0.09247699690542456,0.09247699690542456,0.37157920737878175,0.37157920737878175,0.5,9.95526324932218,0.01245577718344748,0.01245577718344748,-3.410605131648481e-12,1.4613832320264919e-05,0.012320290224693053,-3.410605131648481e-12,27461.8531918884,20837.406132153206,0.7587764010881864,0.9902022941458298,0.6087422710436298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518662882580686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37553075253,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63010756053535,260.63010756053535,-12.519892439464627,244.84262254341124,276.4175925776902,124415.82443619361,124428.08982962322,-12.265393429604277,0.0,nan,276.4175925776902,3.267592577690209,270.10259857081195,-3.047401429188028,263.78760456394724,-9.362395436052736,257.4726105570999,-15.67738944290005,251.15761655025167,-21.992383449748303,244.84262254341124,-28.30737745658874,1.0,1.0,26022.012520719443,26022.012520719443,275.6462822049221,2.4962822049221245,275.6462822049221,275.6462822049221,77095.9741540783,77097.10198813264,-1.1278340543358354,0.0,8546.071908451686,8546.071908451686,0.8856833366516431,3940.4920517726578,275.6462822049221,2.4962822049221245,1.0,0.002,0.13086376852217824,0.004901363204584442,0.00020213221715877937,0.001797867738958613,0.10106610857938968,0.10106610857938968,0.0,-4.3882607617118374e-11,1.0,1.0000249520136817,0.012320290228103659,0.09247699690542456,0.0,2.304735067195063e-06,2.9603538233972904,0.0,1600108.2403207417,266.62494726611527,1.461383573087005e-05,1.0,1284465.9959116846,2598.298033843058,,,,,,,,,,,,,,,,,,,2.0,15260.777224990044,1550.345591274274,0.37157920737878175,6.173730061729009,2.94650684170036
2051.0,-30.062121485859066,4.973455554724465,35.04923405567297,24.586582474317424,5.021507786129491,-26.553758558678425,-40.052064043097175,1.513144866166441,-6.5251042028996835,-6.525118933832056,40.098539604329154,41082.40016427327,25743.78224060442,25743.78224060442,66826.18240487769,77105.5216937246,77097.1337236127,25743.78224060442,102840.91596421713,102840.91596421713,102840.91596421713,130302.83023348032,125814.19759077262,4488.632642707707,0.0,90931.90148486973,54908.80755748429,40025.65991931715,27461.914269263183,67487.57418858033,20837.447328807317,1550.349655707732,0.0,0.8785490935594689,2.7262035425916906,0.001494314320929203,1.0,1.0,-6.512697330319952,334059.9183466693,1558786.3607774556,4.666187935661983,1558786.3607774556,4.666187935661983,0.758776213649814,0.09247700744242898,3.920887436201982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920887436201982,1.2846629086875574,1.2849608761146696,3.0520749137278784,6466.980503238964,15260.773090393262,6454.405822886576,0.00032814875462942633,23191.663357964717,2364.8915132042766,19292.650933445642,1967.3028948158285,0.8318787072605538,0.8318787072605538,35456.15431049923,35405.22815468563,1.0017982975809787,0.8,4279.182201719328,4273.035954225843,1.0017982975809787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.832760922907,4632.441516551485,6.161994439173642,4.973455554724465,-3.72021283439701,8.693668389121475,2.9464781235557345,3.5,0.8418508924444955,0.6,0.00023193003659916598,1.000010669547591,0.00023192756203700514,198.97352707319638,0.0,4.967267125939944e-07,1.4077235034913802,0.000298885127579817,7.839233791876872e-05,0.00015353769868039726,0.0006020040337393353,0.0924770036601244,0.0924770036601244,0.0924770036601244,0.09247933074021493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.3438037084,595.5427473347507,0.0,0.0924770036601244,0.09247700744242898,0.09247700744242898,0.3715790578122719,0.3715790578122719,0.5,9.95533304896647,0.012467547078983898,0.012467547078983898,1.1425527191022411e-11,1.4730932377915451e-05,0.012421603512109414,1.1425527191022411e-11,27461.914269263183,20837.447328807317,0.758776213649814,0.9901997991236948,0.6087402111902384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518669078158972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.38203059318,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63003221321225,260.63003221321225,-12.519967786787731,244.84252025879155,276.4175441676585,124415.7817560906,124428.3791070042,-12.59735091361454,0.0,nan,276.4175441676585,3.2675441676585137,270.10253938586465,-3.047460614135332,263.78753460408547,-9.362465395914512,257.47252982232135,-15.677470177678629,251.15752504055203,-21.992474959447947,244.84252025879155,-28.307479741208425,1.0,1.0,26022.012520719443,26022.012520719443,275.6462343322652,2.496234332265203,275.6462343322652,275.6462343322652,77095.93431191992,77097.1337236127,-1.199411692781723,0.0,8546.071908451686,8546.071908451686,0.8856833478755708,3940.491873382992,275.6462343322652,2.496234332265203,1.0,0.002,0.13086144487705464,0.004901363604916775,0.00020212860662600037,0.0017978713427766603,0.10106430331300018,0.10106430331300018,0.0,-5.059733925241727e-11,1.0,1.000025157183285,0.012421603500683887,0.09247700744242898,0.0,2.3236868722276127e-06,2.984697181671329,0.0,1600108.1801389358,266.6248957971003,1.473092095238826e-05,1.0,1284466.1719890148,2598.297321268623,,,,,,,,,,,,,,,,,,,2.0,15260.773090393262,1550.349655707732,0.3715790578122719,6.173730061729009,2.9464781235557345
2052.0,-30.062224142932692,4.973507334230687,35.04923658870979,24.586550588160776,5.02147191675669,-26.55385453696993,-40.052158444281645,1.5131023151014151,-6.5251459397231315,-6.525160470306422,40.09854125382485,41082.34449004266,25743.786082109473,25743.786082109473,66826.13057215213,77105.52812751044,77097.10691977073,25743.786082109473,102840.8930018802,102840.8930018802,102840.8930018802,130302.8327857761,125814.16976820186,4488.663017574242,0.0,90931.93258660614,54908.77659258872,40025.72888224158,27461.939783895898,67487.66866613747,20837.463508697198,1550.3517910340545,0.0,0.878548862357865,2.726199324464676,0.001494314320929203,1.0,1.0,-6.512912167107686,334059.37052106124,1558786.4320462483,4.666195801108271,1558786.4320462483,4.666195801108271,0.7587760978529494,0.09247700143456976,3.920886982152767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886982152767,1.2846631128181831,1.2849610771134974,3.0520740753203874,6466.978726754097,15260.7689704839,6454.405069543572,0.00032814907003125507,23191.67397594303,2364.8925959367402,19292.64868165299,1967.3026651968808,0.8318782293018373,0.8318782293018373,35456.15102576546,35405.22815468563,1.0017981815700658,0.8,4279.18180528676,4273.035954225843,1.0017981815700658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.8083469032335,4632.441516551485,6.162031367760526,4.973507334230687,-3.720247024885373,8.69375435911606,2.9464494263663576,3.5,0.8418426932475308,0.6,0.00023192756203700514,1.0000106901143566,0.00023192508273134856,198.97361189350974,0.0,4.923723611041924e-07,1.3953832713692813,0.0002993774999409212,7.839150009454884e-05,0.0001535360619424563,0.0006019975465611778,0.09247699882175246,0.09247699882175246,0.09247699882175246,0.09247929068750574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.02034333453,595.5428526159064,0.0,0.09247699882175246,0.09247700143456976,0.09247700143456976,0.3715789116113154,0.3715789116113154,0.5,9.955401792949807,0.012438678497403544,0.012438678497403544,8.071765478234738e-12,1.4530583314353862e-05,0.012248303198759913,8.071765478234738e-12,27461.939783895898,20837.463508697198,0.7587760978529494,0.9901976448874242,0.608738534046533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518675219489263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.369690361054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6299579720911,260.6299579720911,-12.520042027908858,244.84241851361412,276.41749743059574,124416.0966793587,124428.50908437012,-12.412405011430815,0.0,nan,276.41749743059574,3.2674974305957676,270.1024816471736,-3.047518352826387,263.78746586377696,-9.362534136223019,257.4724500803893,-15.67754991961067,251.15743429699708,-21.992565703002896,244.84241851361412,-28.307581486385857,1.0,1.0,26022.012520719443,26022.012520719443,275.6461896593976,2.4961896593976007,275.6461896593976,275.6461896593976,77095.9725091588,77097.10691977073,-1.1344106119213393,0.0,8546.071908451686,8546.071908451686,0.8856833765862955,3940.4914170635307,275.6461896593976,2.4961896593976007,1.0,0.002,0.13085915364897485,0.004901365727216969,0.0002021250503400771,0.0017978749047761167,0.10106252517003855,0.10106252517003855,0.0,-4.488380630704447e-11,1.0,1.0000248062067574,0.012248303190688148,0.09247700143456976,0.0,2.291266989356842e-06,2.943055263668835,0.0,1600108.130914831,266.62485406027685,1.4530575242588384e-05,1.0,1284466.3137642243,2598.296747513006,,,,,,,,,,,,,,,,,,,2.0,15260.7689704839,1550.3517910340545,0.3715789116113154,6.173730061729009,2.9464494263663576
2053.0,-30.06232626988243,4.973558975987342,35.04923914736367,24.586499388702237,5.021422702887044,-26.553951372614147,-40.05224924823267,1.513047811539005,-6.525193025532474,-6.525207571259004,40.098547069683974,41082.29634454455,25743.802616706005,25743.802616706005,66826.09896125055,77105.54863983378,77097.12099811572,25743.802616706005,102840.92361482172,102840.92361482172,102840.92361482172,130302.91139127364,125814.21741770128,4488.693973572354,0.0,90931.97902865033,54908.75424024404,40025.80532045143,27461.98777645192,67487.79309690335,20837.495544618436,1550.3551277961994,0.0,0.8785485851828571,2.7261945380446058,0.001494314320929203,1.0,1.0,-6.512946128870283,334058.7493058361,1558786.6833275103,4.6662052305668436,1558786.6833275103,4.6662052305668436,0.7587759383712985,0.09247700544202718,3.9208884416211007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208884416211007,1.2846633728632926,1.2849613340336827,3.0520745935817555,6466.979824887746,15260.76484320433,6454.402322453196,0.0003281486420442619,23191.67718810543,2364.892923486148,19292.64047041602,1967.3018278837342,0.8318777600229296,0.8318777600229296,35456.16158401474,35405.22815468563,1.001798554468527,0.8,4279.183079555594,4273.035954225843,1.001798554468527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.783997954521,4632.441516551485,6.162071239037345,4.973558975987342,-3.7202854153205953,8.693844391307938,2.9464208057752757,3.5,0.8418345159357931,0.6,0.00023192508273134856,1.0000106349189426,0.00023192261625312375,198.973696275872,0.0,4.933164014784691e-07,1.3980586817899814,0.0002998708163423997,7.839069420410926e-05,0.00015353438852723928,0.0006019912093678158,0.09247700218425496,0.09247700218425496,0.09247700218425496,0.09247929818330607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.7164450759,595.5429517393231,0.0,0.09247700218425496,0.09247700544202718,0.09247700544202718,0.3715787618424197,0.3715787618424197,0.5,9.955470658520309,0.012420218308591302,0.012420218308591302,-2.9388047551037744e-11,1.4545726514825219e-05,0.012261442388705746,-2.9388047551037744e-11,27461.98777645192,20837.495544618436,0.7587759383712985,0.9901953508139955,0.6087366982878804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518681372657412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.37236577148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6298834710977,260.6298834710977,-12.520116528902292,244.84231718005103,276.41744976216364,124416.30892231416,124428.76477513269,-12.455852818558023,0.0,nan,276.41744976216364,3.2674497621636647,270.1024232457285,-3.0475767542714607,263.7873967292993,-9.362603270700674,257.4723702128841,-15.677629787115904,251.15734369645975,-21.99265630354023,244.84231718005103,-28.30768281994895,1.0,1.0,26022.012520719443,26022.012520719443,275.6461442057919,2.49614420579195,275.6461442057919,275.6461442057919,77095.97312012107,77097.12099811572,-1.1478779946482973,0.0,8546.071908451686,8546.071908451686,0.8856832843002767,3940.492883829206,275.6461442057919,2.49614420579195,1.0,0.002,0.13085685996365914,0.004901366820541803,0.0002021214879478003,0.0017978784622433824,0.10106074397390014,0.10106074397390014,0.0,-4.980881722696506e-11,1.0,1.000024832807007,0.012261442418093793,0.09247700544202718,0.0,2.2937241578127734e-06,2.9462117825359755,0.0,1600108.0757268022,266.6248069744675,1.454575590287277e-05,1.0,1284466.4745325763,2598.2960968935545,,,,,,,,,,,,,,,,,,,2.0,15260.76484320433,1550.3551277961994,0.3715787618424197,6.173730061729009,2.9464208057752757
