time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2054.0,-30.062428613987336,4.973610599241886,35.04924170904196,24.586486745998286,5.021400516332839,-26.554045700958934,-40.05234340494496,1.5130176022341733,-6.525233545139201,-6.525248116149009,40.09855226350631,41082.22205961244,25743.80474781759,25743.80474781759,66826.02680743003,77105.5414614725,77097.14687507381,25743.80474781759,102840.9516228914,102840.9516228914,102840.9516228914,130302.97923474114,125814.25452913277,4488.724705608365,0.0,90931.99542898104,54908.70356460751,40025.87984930392,27462.027611849742,67487.90746115366,20837.52210838868,1550.357919842055,0.0,0.8785483458757691,2.7261904177130094,0.001494314320929203,1.0,1.0,-6.512964886327438,334058.2145611143,1558786.9077335645,4.66621337176665,1558786.9077335645,4.66621337176665,0.7587758050100197,0.09247700431885952,3.920886179886518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886179886518,1.2846635192520535,1.284961477287637,3.0520724852288987,6466.975357541038,15260.760723123007,6454.403432001347,0.00032814965306391346,23191.69474886743,2364.89471418552,19292.643786929697,1967.3021660740108,0.8318772731290738,0.8318772731290738,35456.14522192077,35405.22815468563,1.0017979765886744,0.8,4279.1811048241925,4273.035954225843,1.0017979765886744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.759686977966,4632.441516551485,6.162107607113152,4.973610599241886,-3.720318829783733,8.69392942902562,2.9463922299289176,3.5,0.8418263514082621,0.6,0.00023192261625312375,1.0000106575412966,0.00023192014455460566,198.97378083772207,0.0,4.907642891749629e-07,1.390825995521845,0.0003003615806315747,7.838985856580435e-05,0.00015353275768731941,0.0006019844677760763,0.09247700163381989,0.09247700163381989,0.09247700163381989,0.09247929976743956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.40920172475,595.5430519201159,0.0,0.09247700163381989,0.09247700431885952,0.09247700431885952,0.37157861321573527,0.37157861321573527,0.5,9.95553959398889,0.012407443258439343,0.012407443258439343,7.253220246639103e-11,1.457100978541348e-05,0.012283229821548503,7.253220246639103e-11,27462.027611849742,20837.52210838868,0.7587758050100197,0.9901926037030468,0.6087345660148012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518687494055373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36513308521,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62981119477195,260.62981119477195,-12.520188805228031,244.84221639146097,276.41740599810635,124416.70739553629,124428.79130566512,-12.083910128842168,0.0,nan,276.41740599810635,3.2674059981063692,270.1023680767541,-3.0476319232458877,263.7873301554275,-9.362669844572451,257.4722922341067,-15.677707765893274,251.15725431277596,-21.992745687224016,244.84221639146097,-28.30778360853901,1.0,1.0,26022.012520719443,26022.012520719443,275.64610668883785,2.4961066888378696,275.64610668883785,275.64610668883785,77096.02790874739,77097.14687507381,-1.1189663264231058,0.0,8546.071908451686,8546.071908451686,0.8856834273156966,3940.4906107859506,275.64610668883785,2.4961066888378696,1.0,0.002,0.1308545622063609,0.00490136913972549,0.0002021179219900523,0.0017978820300203358,0.10105896099502615,0.10105896099502615,0.0,-4.798961185034645e-11,1.0,1.0000248769226887,0.0122832297490163,0.09247700431885952,0.0,2.297799100623436e-06,2.9514462279548694,0.0,1600108.0282521357,266.6247664548608,1.4570937253211014e-05,1.0,1284466.6129228123,2598.2955368371054,,,,,,,,,,,,,,,,,,,2.0,15260.760723123007,1550.357919842055,0.37157861321573527,6.173730061729009,2.9463922299289176
2055.0,-30.062529919768977,4.973662018215084,35.04924434970036,24.58641749052333,5.021332203000302,-26.55414370749219,-40.052434348594375,1.5129459976173643,-6.525284008002757,-6.525298663398507,40.098559683248496,41082.183013526934,25743.829386258814,25743.829386258814,66826.01239978574,77105.57533580408,77097.172047772,25743.829386258814,102841.00143403081,102841.00143403081,102841.00143403081,130303.08651011263,125814.33033836425,4488.7561717483795,0.0,90932.04902746803,54908.683994389045,40025.96114786554,27462.085076081814,67488.04622394736,20837.560763344576,1550.3617880501831,0.0,0.8785480439389266,2.726185280180374,0.001494314320929203,1.0,1.0,-6.512942322083745,334057.5478933927,1558787.2283124123,4.666223643627612,1558787.2283124123,4.666223643627612,0.7587756248520661,0.09247701337347043,3.9208881129046524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208881129046524,1.2846638592673065,1.2849618142062844,3.0520731821169833,6466.976834163265,15260.75659528711,6454.400422599787,0.0003281491272092376,23191.69698522823,2364.894942230857,19292.634791627042,1967.301248808415,0.8318768050442938,0.8318768050442938,35456.15920597747,35405.22815468563,1.0017984704805056,0.8,4279.182792551689,4273.035954225843,1.0017984704805056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.735444382982,4632.441516551485,6.162149262196992,4.973662018215084,-3.7203598136908242,8.694021831905907,2.946363734570684,3.5,0.8418182098773384,0.6,0.00023192014455460566,1.0000105494243634,0.00023191769795639252,198.97386454171968,0.0,4.918031992345705e-07,1.3937702666307727,0.0003008533838308093,7.838905145116495e-05,0.0001535310931034407,0.000601978237910538,0.0924770097241396,0.0924770097241396,0.0924770097241396,0.09247932444556677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.11036235077,595.5431494769089,0.0,0.0924770097241396,0.09247701337347043,0.09247701337347043,0.3715784655251714,0.3715784655251714,0.5,9.955609019048522,0.012415452812660988,0.012415452812660988,-4.9112713895738125e-11,1.4655395773388591e-05,0.012356341314784913,-4.9112713895738125e-11,27462.085076081814,20837.560763344576,0.7587756248520661,0.990190354274522,0.6087327358270656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869362847437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.36807735632,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62973663968074,260.62973663968074,-12.520263360319234,244.84211580876996,276.41735747062035,124416.69524826625,124429.16014681484,-12.464898548601111,0.0,nan,276.41735747062035,3.267357470620368,270.10230913821835,-3.047690861781632,263.7872608058599,-9.36273919414009,257.4722124734918,-15.677787526508155,251.15716414112427,-21.992835858875708,244.84211580876996,-28.307884191230016,1.0,1.0,26022.012520719443,26022.012520719443,275.6460590871168,2.496059087116805,275.6460590871168,275.6460590871168,77095.97970555357,77097.172047772,-1.1923422184190713,0.0,8546.071908451686,8546.071908451686,0.8856833050858821,3940.4925534691756,275.6460590871168,2.496059087116805,1.0,0.002,0.13085225076960724,0.004901369685132408,0.00020211433074866227,0.0017978856174772286,0.10105716537433114,0.10105716537433114,0.0,-5.177410930534698e-11,1.0,1.0000250249782847,0.012356341363897627,0.09247701337347043,0.0,2.311475238160384e-06,2.9690131688175487,0.0,1600107.9692033946,266.6247159919972,1.4655444886102487e-05,1.0,1284466.7854545023,2598.294838612627,,,,,,,,,,,,,,,,,,,2.0,15260.75659528711,1550.3617880501831,0.3715784655251714,6.173730061729009,2.946363734570684
2056.0,-30.06263165420062,4.973713419187225,35.04924685454859,24.58638996994125,5.021301440295699,-26.55423834475431,-40.05252857515586,1.5129081349122078,-6.525324652677284,-6.525339095715393,40.09856102653897,41082.13039563448,25743.831509662425,25743.831509662425,66825.9619052969,77105.57894855362,77097.14366876845,25743.831509662425,102840.97517843088,102840.97517843088,102840.97517843088,130303.08363579486,125814.29732251487,4488.786313279982,0.0,90932.0789601964,54908.657800401495,40026.023510883235,27462.10845736398,67488.13196824721,20837.57547171405,1550.3637960064373,0.0,0.8785478198793036,2.726181174438756,0.001494314320929203,1.0,1.0,-6.5131664210449,334057.0146340118,1558787.286350707,4.666231266116332,1558787.286350707,4.666231266116332,0.758775514417082,0.09247700658905432,3.9208876596426148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208876596426148,1.2846640414119082,1.2849619932499108,3.0520723965569774,6466.975169655877,15260.752484840817,6454.399596280795,0.00032814941398801473,23191.7073004037,2364.8959940860236,19292.63232170428,1967.3009969463865,0.8318763285430242,0.8318763285430242,35456.1559269385,35405.22815468563,1.001798354670719,0.8,4279.182396806424,4273.035954225843,1.001798354670719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.711222464591,4632.441516551485,6.162185497942378,4.973713419187225,-3.7203931416543994,8.694106560841625,2.9463352636263354,3.5,0.8418100753218101,0.6,0.00023191769795639252,1.0000105940706643,0.00023191524102994092,198.97394859995237,0.0,4.868091014494539e-07,1.3796169935077525,0.00030134019293225875,7.83882152091545e-05,0.00015352948274723803,0.0006019718542949593,0.09247700410103743,0.09247700410103743,0.09247700410103743,0.09247928135744721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.78750426124,595.5432545470496,0.0,0.09247700410103743,0.09247700658905432,0.09247700658905432,0.3715783204541627,0.3715783204541627,0.5,9.955677331013018,0.012381479207078883,0.012381479207078883,-1.4949819160392508e-11,1.4443038082845305e-05,0.012172674670466677,-1.4949819160392508e-11,27462.10845736398,20837.57547171405,0.758775514417082,0.9901883480304086,0.6087311827650437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518699700662023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.353924083196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6296635948642,260.6296635948642,-12.520336405135765,244.84201566186397,276.4173115278908,124417.0588138349,124429.2712085505,-12.212394715604386,0.0,nan,276.4173115278908,3.267311527890797,270.1022523546606,-3.0477476453393706,263.78719318145926,-9.362806818540719,257.47213400825615,-15.677865991743829,251.1570748350543,-21.99292516494569,244.84201566186397,-28.30798433813601,1.0,1.0,26022.012520719443,26022.012520719443,275.6460153340926,2.4960153340926468,275.6460153340926,275.6460153340926,77096.02993964005,77097.14366876845,-1.1137291283957893,0.0,8546.071908451686,8546.071908451686,0.8856833337468324,3940.492097940828,275.6460153340926,2.4960153340926468,1.0,0.002,0.13084997369584173,0.0049013719617263364,0.00020211079678668917,0.0017978891621078243,0.10105539839334458,0.10105539839334458,0.0,-4.110548663602276e-11,1.0,1.000024653008433,0.012172674685416496,0.09247700658905432,0.0,2.2771161910790656e-06,2.9248804283177785,0.0,1600107.921242556,266.6246753473227,1.4443053032664466e-05,1.0,1284466.9234606577,2598.2942801109284,,,,,,,,,,,,,,,,,,,2.0,15260.752484840817,1550.3637960064373,0.3715783204541627,6.173730061729009,2.9463352636263354
2057.0,-30.062732773061636,4.97376466682892,35.04924940918717,24.58634467273953,5.021250628932903,-26.55433443284872,-40.0526192394085,1.5128522948665648,-6.525372207703128,-6.525386701354855,40.098567486437474,41082.06831828768,25743.84991904595,25743.84991904595,66825.91823733364,77105.59574242213,77097.1645549117,25743.84991904595,102841.01447395765,102841.01447395765,102841.01447395765,130303.17416463878,125814.35692197079,4488.8172426679985,0.0,90932.11469892031,54908.614510203675,40026.11132079626,27462.15969068113,67488.2710114774,20837.609810539496,1550.3672991516523,0.0,0.8785475375209011,2.726176336295795,0.001494314320929203,1.0,1.0,-6.513170268717317,334056.3867666127,1558787.5654589462,4.66624087192797,1558787.5654589462,4.66624087192797,0.758775349253046,0.09247701218800322,3.920887429885885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920887429885885,1.2846643076622313,1.2849622564054952,3.0520715851605797,6466.973450404275,15260.748362430379,6454.398802102267,0.0003281497144999186,23191.717774352637,2364.897062131578,19292.629947851514,1967.3007548807711,0.8318758504894768,0.8318758504894767,35456.15426480662,35405.22815468563,1.0017982959671974,0.8,4279.182196204714,4273.035954225843,1.0017982959671974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.687068741687,4632.441516551485,6.162225531841941,4.97376466682892,-3.720431887815712,8.694196554644632,2.9463068729499566,3.5,0.8418019636999876,0.6,0.00023191524102994092,1.0000105299768889,0.0002319127989935273,198.97403214963094,0.0,4.888643574935236e-07,1.3854415891366458,0.00030182905728975225,7.838741058971284e-05,0.00015352783044022807,0.0006019653405107418,0.09247700888184988,0.09247700888184988,0.09247700888184988,0.09247929647512339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.48791191477,595.5433523015657,0.0,0.09247700888184988,0.09247701218800322,0.09247701218800322,0.3715781715813637,0.3715781715813637,0.5,9.955745949512139,0.01236563900334886,0.01236563900334886,-1.9895196601282805e-12,1.4493651747216063e-05,0.012216432637558228,-1.9895196601282805e-12,27462.15969068113,20837.609810539496,0.758775349253046,0.9901856609420159,0.6087290087977074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518705798547502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.35974867883,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6295900190829,260.6295900190829,-12.520409980917066,244.84191579558063,276.41726424261395,124417.18554963211,124429.48671613834,-12.30116650621544,0.0,nan,276.41726424261395,3.267264242613976,270.10219455317633,-3.047805446823645,263.78712486378424,-9.362875136215735,257.47205517437203,-15.677944825627947,251.15698548497028,-21.9930145150297,244.84191579558063,-28.308084204419345,1.0,1.0,26022.012520719443,26022.012520719443,275.6459701723997,2.4959701723997227,275.6459701723997,275.6459701723997,77096.02621365496,77097.1645549117,-1.1383412567374762,0.0,8546.071908451686,8546.071908451686,0.8856833482749542,3940.4918670353145,275.6459701723997,2.4959701723997227,1.0,0.002,0.1308476884366243,0.00490137292410478,0.00020210724720244423,0.0017978927053922953,0.10105362360122211,0.10105362360122211,0.0,-4.740526070648454e-11,1.0,1.0000247416176542,0.012216432639547747,0.09247701218800322,0.0,2.2853011687566473e-06,2.935394132753965,0.0,1600107.8655548461,266.62462779229685,1.4493653736735723e-05,1.0,1284467.0859513064,2598.2936225223425,,,,,,,,,,,,,,,,,,,2.0,15260.748362430379,1550.3672991516523,0.3715781715813637,6.173730061729009,2.9463068729499566
2058.0,-30.06283382828604,4.973815837324661,35.049251916416736,24.586302728299074,5.021209652999161,-26.55442948015331,-40.05271350089458,1.5128053097707284,-6.525415756589894,-6.525430166532837,40.09857121979885,41082.03337815282,25743.859163976944,25743.859163976944,66825.89254212976,77105.60999098013,77097.16029089343,25743.859163976944,102841.01945487037,102841.01945487037,102841.01945487037,130303.21534365193,125814.36773743387,4488.847606218061,0.0,90932.15587652649,54908.60647683941,40026.16599965231,27462.195888781553,67488.36188843386,20837.633567313158,1550.3699890591256,0.0,0.8785472879496502,2.726171920672166,0.001494314320929203,1.0,1.0,-6.5132860932816925,334055.8135081776,1558787.7267639805,4.66624936232646,1558787.7267639805,4.66624936232646,0.7587752141781727,0.09247701072503124,3.9208883683999165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208883683999165,1.2846645324651693,1.2849624781232103,3.052071781631616,6466.973866702826,15260.744248960724,6454.396533705845,0.00032814946324987256,23191.72272523412,2364.8975669809897,19292.623167462807,1967.3000634735417,0.8318753805413154,0.8318753805413154,35456.16105430987,35405.22815468563,1.0017985357602988,0.8,4279.183015625829,4273.035954225843,1.0017985357602988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.662948457492,4632.441516551485,6.162263323201381,4.973815837324661,-3.720467501507408,8.694283338832069,2.94627852168718,3.5,0.8417938633391943,0.6,0.0002319127989935273,1.0000105233587995,0.00023191035851761527,198.97411564679152,0.0,4.859018318771328e-07,1.3770457915397945,0.0003023149591216294,7.838657405394468e-05,0.0001535262249395826,0.0006019591896099586,0.09247700789011458,0.09247700789011458,0.09247700789011458,0.09247928086688303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.17725747847,595.5434535199623,0.0,0.09247700789011458,0.09247701072503124,0.09247701072503124,0.37157802458821265,0.37157802458821265,0.5,9.95581412762678,0.012337001688592864,0.012337001688592864,2.8990143619012088e-12,1.4409942934889841e-05,0.012144073251135978,2.8990143619012088e-12,27462.195888781553,20837.633567313158,0.7587752141781727,0.9901839468648055,0.6087276713882345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518711859540985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.351352881225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62951690879464,260.62951690879464,-12.520483091205335,244.84181625930006,276.41721755831963,124417.46731254373,124429.69065345079,-12.223340907053618,0.0,nan,276.41721755831963,3.2672175583196577,270.1021372984894,-3.047862701510553,263.78705703868667,-9.362942961313308,257.4719767788838,-15.678023221116177,251.15689651908824,-21.993103480911742,244.84181625930006,-28.308183740699917,1.0,1.0,26022.012520719443,26022.012520719443,275.64592620827693,2.4959262082769555,275.64592620827693,275.64592620827693,77096.04655053714,77097.16029089343,-1.1137403562897816,0.0,8546.071908451686,8546.071908451686,0.8856832889302447,3940.4928102419162,275.64592620827693,2.4959262082769555,1.0,0.002,0.13084541671187008,0.0049013746019721475,0.00020210372024402195,0.0017978962336650884,0.10105186012201098,0.10105186012201098,0.0,-4.609088978535514e-11,1.0,1.00002459506686,0.012144073248236964,0.09247701072503124,0.0,2.2717642333931115e-06,2.918006721869574,0.0,1600107.8143725304,266.6245842434101,1.440994003587548e-05,1.0,1284467.2343094484,2598.293022127239,,,,,,,,,,,,,,,,,,,2.0,15260.744248960724,1550.3699890591256,0.37157802458821265,6.173730061729009,2.94627852168718
2059.0,-30.062934615391633,4.973866899547985,35.0492544275211,24.586266790889226,5.021166607846482,-26.554524493067678,-40.05280399052424,1.512756490925108,-6.525460817816452,-6.525475217934768,40.098576349119135,41081.96509086986,25743.872157907655,25743.872157907655,66825.83724877752,77105.62015969503,77097.17046580501,25743.872157907655,102841.04262371267,102841.04262371267,102841.04262371267,130303.28199924776,125814.40387227324,4488.87812697453,0.0,90932.18558906048,54908.55766292044,40026.25325126671,27462.23937553509,67488.4926268018,20837.66247925877,1550.373063277998,0.0,0.8785470244809782,2.7261673428909354,0.001494314320929203,1.0,1.0,-6.513339627868959,334055.2193299685,1558787.9483811103,4.666258325517711,1558787.9483811103,4.666258325517711,0.7587750654384775,0.09247701252910577,3.9208874757758982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208874757758982,1.284664765841858,1.284962708418668,3.052070532351285,6466.971219627713,15260.740133395293,6454.396385186761,0.0003281500038548663,23191.73558304324,2364.898878112632,19292.622723529326,1967.300018204925,0.8318749001965696,0.8318749001965696,35456.154596789296,35405.22815468563,1.001798307692231,0.8,4279.182236271507,4273.035954225843,1.001798307692231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.638880947665,4632.441516551485,6.16230193454822,4.973866899547985,-3.7205043078999287,8.694371207447913,2.946250232564777,3.5,0.8417857807327934,0.6,0.00023191035851761527,1.0000104954468456,0.0002319079245403202,198.9741989224798,0.0,4.855915363505505e-07,1.37616641401746,0.0003028005506579799,7.838577099976887e-05,0.0001535245875178464,0.0006019526324223848,0.09247700951910914,0.09247700951910914,0.09247700951910914,0.09247928121843679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.8735165241,595.5435525583716,0.0,0.09247700951910914,0.09247701252910577,0.09247701252910577,0.3715778764828391,0.3715778764828391,0.5,9.955882272001634,0.012312967283946818,0.012312967283946818,5.5706550483591855e-12,1.4400118288904196e-05,0.012135590065781798,5.5706550483591855e-12,27462.23937553509,20837.66247925877,0.7587750654384775,0.9901812093850038,0.6087254803281074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518717916724964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.350473503706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6294440156252,260.6294440156252,-12.520555984374766,244.84171702052336,276.4171710107526,124417.66191516408,124429.84895568805,-12.18704052396094,0.0,nan,276.4171710107526,3.2671710107526337,270.1020802126894,-3.0479197873106045,263.78698941463796,-9.36301058536202,257.4718986165929,-15.678101383407068,251.1568078185548,-21.99319218144518,244.84171702052336,-28.308282979476616,1.0,1.0,26022.012520719443,26022.012520719443,275.64588234747015,2.4958823474701717,275.64588234747015,275.64588234747015,77096.06156502328,77097.17046580501,-1.1089007817354286,0.0,8546.071908451686,8546.071908451686,0.885683345373208,3940.4919131547776,275.64588234747015,2.4958823474701717,1.0,0.002,0.13084314657771337,0.004901375984327499,0.00020210019508421444,0.0017978997598480883,0.10105009754210721,0.10105009754210721,0.0,-4.506769740383887e-11,1.0,1.0000245778778543,0.012135590060211143,0.09247701252910577,0.0,2.2701765314424904e-06,2.915967719826452,0.0,1600107.7615224873,266.6245391821835,1.4400112718249147e-05,1.0,1284467.388081763,2598.292399821593,,,,,,,,,,,,,,,,,,,2.0,15260.740133395293,1550.373063277998,0.3715778764828391,6.173730061729009,2.946250232564777
2060.0,-30.063035382008948,4.973917932200474,35.04925697391413,24.586243705730908,5.021141011173585,-26.554617742691175,-40.05289423568172,1.512723370756858,-6.525501400315079,-6.52551587530689,40.0985823829803,41081.900555324166,25743.87562089397,25743.87562089397,66825.77617621813,77105.62102257427,77097.20677031064,25743.87562089397,102841.08239120462,102841.08239120462,102841.08239120462,130303.36551863569,125814.45676898281,4488.90874965288,0.0,90932.21447972048,54908.52112375473,40026.325951073064,27462.283127431067,67488.60907850413,20837.69185354293,1550.3760451625233,0.0,0.8785467813678077,2.726163210492675,0.001494314320929203,1.0,1.0,-6.5133155451432,334054.68310474814,1558788.209082162,4.666266596218857,1558788.209082162,4.666266596218857,0.7587749262088455,0.09247701322268023,3.9208870334349015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208870334349015,1.2846649257786418,1.284962865265537,3.0520698080539814,6466.96968492864,15260.736019832668,6454.395467490578,0.00032815025696186653,23191.745567854097,2364.8998962799833,19292.61998047402,1967.2997384911282,0.8318744237697819,0.8318744237697819,35456.15139675643,35405.22815468563,1.0017981946728023,0.8,4279.181850061441,4273.035954225843,1.0017981946728023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.614858114811,4632.441516551485,6.16233819900553,4.973917932200474,-3.7205377713832157,8.69445570358369,2.9462219960643536,3.5,0.841777713161244,0.6,0.0002319079245403202,1.0000104933219545,0.00023190549108133927,198.97428218130105,0.0,4.842986824833936e-07,1.3725024661579375,0.0003032848493404633,7.838497012274749e-05,0.0001535229544175727,0.0006019461613104782,0.0924770104967364,0.0924770104967364,0.0924770104967364,0.09247929331302371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.57256064744,595.5436507353697,0.0,0.0924770104967364,0.09247701322268023,0.09247701322268023,0.3715777288915004,0.3715777288915004,0.5,9.955950746008964,0.012305103071582835,0.012305103071582835,-9.663381206337363e-13,1.4474991814950044e-05,0.012200330163693707,-9.663381206337363e-13,27462.283127431067,20837.69185354293,0.7587749262088455,0.9901785958943831,0.608723473727794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518723957842885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34680955584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62937288818705,260.62937288818705,-12.520627111812928,244.8416181873219,276.4171275890768,124418.06207064672,124429.9538978323,-11.891827185561421,0.0,nan,276.4171275890768,3.2671275890768356,270.10202570871087,-3.0479742912891084,263.78692382835357,-9.363076171646412,257.47182194800075,-15.678178051999225,251.1567200676585,-21.993279932341466,244.8416181873219,-28.30838181267808,1.0,1.0,26022.012520719443,26022.012520719443,275.6458459381907,2.495845938190712,275.6458459381907,275.6458459381907,77096.10180360152,77097.20677031064,-1.1049667091283482,0.0,8546.071908451686,8546.071908451686,0.8856833733435914,3940.491468602076,275.6458459381907,2.495845938190712,1.0,0.002,0.13084086433102954,0.004901378201186512,0.0002020966530411302,0.0017979032976823551,0.1010483265205651,0.1010483265205651,0.0,-4.9276514726276366e-11,1.0,1.0000247089814005,0.012200330164660045,0.09247701322268023,0.0,2.282286589034331e-06,2.931523010593752,0.0,1600107.7140449388,266.6244985996849,1.4474992781288165e-05,1.0,1284467.5268560913,2598.2918382119087,,,,,,,,,,,,,,,,,,,2.0,15260.736019832668,1550.3760451625233,0.3715777288915004,6.173730061729009,2.9462219960643536
2061.0,-30.063157236955544,4.973968775776296,35.04925958023999,24.586179863568418,5.0210754606191825,-26.554733966985857,-40.053006692882605,1.5126521974102352,-6.525550592064576,-6.5255651247465885,40.098589219462006,41081.849557725785,25743.89843634385,25743.89843634385,66825.74799406964,77105.6419844659,77097.22684692472,25743.89843634385,102841.12528326857,102841.12528326857,102841.12528326857,130303.46243186387,125814.5225555258,4488.939876338076,0.0,90932.26015371643,54908.50054361891,40026.39956677502,27462.337148595296,67488.73671537032,20837.728103991994,1550.3797192980905,0.0,0.8785464886737931,2.7261582052465263,0.001494314320929203,1.0,1.0,-6.5133149123306,334054.03356096626,1558788.5044618866,4.666276553662391,1558788.5044618866,4.666276553662391,0.7587747536286382,0.09247702096202136,3.920887775005027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920887775005027,1.2846652636985114,1.284963200137434,3.0520695824816753,6466.969206967991,15260.731903320922,6454.393816753578,0.0003281502367807043,23191.752830416026,2364.900636855198,19292.61504631066,1967.2992353464906,0.8318739505109058,0.8318739505109058,35456.15676150618,35405.22815468563,1.0017983841461553,0.8,4279.182497529901,4273.035954225843,1.0017983841461553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.590900004768,4632.441516551485,6.1623790008529715,4.973968775776296,-3.7205777366903265,8.694546512466623,2.9461938357471014,3.5,0.8417696673563146,0.6,0.00023190549108133927,1.000012689378599,0.00023190254838210476,198.97438286452106,0.0,4.84195753947262e-07,1.3722107666865406,0.0003037690450944106,7.838397213642684e-05,0.00015352151894491243,0.0006019406468313098,0.09247701749938843,0.09247701749938843,0.09247701749938843,0.0924793118708171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.2738194367,595.5437482314665,0.0,0.09247701749938843,0.09247702096202136,0.09247702096202136,0.3715775832708251,0.3715775832708251,0.5,9.956019565729527,0.012311886936458905,0.012311886936458905,1.2732925824820995e-11,1.4532682030221622e-05,0.012250212416006434,1.2732925824820995e-11,27462.337148595296,20837.728103991994,0.7587747536286382,0.9901763056538337,0.6087215668443463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872999773755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34651785637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6292976561493,260.6292976561493,-12.5207023438507,244.84151568020687,276.4170796321156,124417.94215866232,124430.52023588597,-12.578077223675603,0.0,nan,276.4170796321156,3.2670796321156104,270.10196684172007,-3.0480331582799067,263.78685405132495,-9.363145948675026,257.47174126095297,-15.67825873904701,251.15662847057504,-21.993371529424934,244.84151568020687,-28.30848431979311,1.0,1.0,26022.012520719443,26022.012520719443,275.64579903797227,2.49579903797229,275.64579903797227,275.64579903797227,77096.05317541493,77097.22684692472,-1.173671509794076,0.0,8546.071908451686,8546.071908451686,0.8856833264521639,3940.492213880052,275.64579903797227,2.49579903797229,1.0,0.002,0.13083857275472832,0.004901378911264695,0.000202093093019468,0.0017979068586104333,0.10104654650973399,0.10104654650973399,0.0,-4.837009872499243e-11,1.0,1.0000248099930171,0.012250212403273508,0.09247702096202136,0.0,2.2916172320033903e-06,2.9435083037158103,0.0,1600107.6564480967,266.6244494079354,1.4532669297295797e-05,1.0,1284467.6949572945,2598.291157918708,,,,,,,,,,,,,,,,,,,2.0,15260.731903320922,1550.3797192980905,0.3715775832708251,6.173730061729009,2.9461938357471014
2062.0,-30.063255871317363,4.974019595371363,35.049262061936844,24.58615394951778,5.021043604122612,-26.55482592376986,-40.05309316618366,1.512613660625808,-6.525591054174015,-6.52560538987216,40.09859081920131,41081.77486221465,25743.90128140066,25743.90128140066,66825.6761436153,77105.6488764607,77097.20152151861,25743.90128140066,102841.10280291927,102841.10280291927,102841.10280291927,130303.4645202198,125814.49469295444,4488.969827265355,0.0,90932.29042007809,54908.44296307119,40026.49717445211,27462.36171730053,67488.85889175264,20837.743673184836,1550.3817807116075,0.0,0.878546264541882,2.726154116318901,0.001494314320929203,1.0,1.0,-6.513525450604163,334053.50251062814,1558788.5735804935,4.6662841786276426,1558788.5735804935,4.6662841786276426,0.7587746417329297,0.09247701497019051,3.920886959101871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886959101871,1.2846654500206838,1.2849633827222369,3.0520685047136147,6466.9669233068,15260.72736098076,6454.393211179691,0.0003281506685312124,23191.76537568614,2364.901916116731,19292.61323620979,1967.29905076757,0.831873422470712,0.831873422470712,35456.15085900808,35405.22815468563,1.001798175680494,0.8,4279.181785160911,4273.035954225843,1.001798175680494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.566965638841,4632.441516551485,6.162414987754447,4.974019595371363,-3.72061090032173,8.694630495693094,2.946165703446142,3.5,0.8417616295560405,0.6,0.00023190254838210476,1.0000102712972436,0.00023190016646656414,198.9744643616901,0.0,5.855217641435292e-07,1.6593686795827618,0.00030435456685855414,7.838320474872351e-05,0.00015351934363338126,0.0006019319924220035,0.09247701248792702,0.09247701248792702,0.09247701248792702,0.09247927253135574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.95470568823,595.5438520962687,0.0,0.09247701248792702,0.09247701497019051,0.09247701497019051,0.37157743968842855,0.37157743968842855,0.5,9.956087358352203,0.01228001915819732,0.01228001915819732,1.4836132322670892e-11,1.4335698153900012e-05,0.012079939268005546,1.4836132322670892e-11,27462.36171730053,20837.743673184836,0.7587746417329297,0.9901734484916832,0.6087193580811154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518737301661286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.63367576927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6292242398554,260.6292242398554,-12.520775760144602,244.84141448430174,276.41703399543445,124418.30487864852,124430.57938035273,-12.27450170419187,0.0,nan,276.41703399543445,3.267033995434474,270.10191009318686,-3.048089906813118,263.78678619095575,-9.363213809044225,257.47166228873766,-15.678337711262316,251.1565383865157,-21.99346161348427,244.84141448430174,-28.30858551569824,1.0,1.0,26022.012520719443,26022.012520719443,275.64575580944944,2.495755809449463,275.64575580944944,275.64575580944944,77096.10205127508,77097.20152151861,-1.0994702435273211,0.0,8546.071908451686,8546.071908451686,0.8856833780438641,3940.4913938973805,275.64575580944944,2.495755809449463,1.0,0.002,0.13083631303088303,0.004901381132782185,0.00020208958592929946,0.0017979103718817745,0.10104479296464973,0.10104479296464973,0.0,-4.21889259638597e-11,1.0,1.0000244651484087,0.012079939253169414,0.09247701497019051,0.0,2.259763778901487e-06,2.9025938828050926,0.0,1600107.6087231848,266.62440894582596,1.4335683317767689e-05,1.0,1284467.8323926835,2598.2906017279925,,,,,,,,,,,,,,,,,,,2.0,15260.72736098076,1550.3817807116075,0.37157743968842855,6.173730061729009,2.946165703446142
2063.0,-30.06335554289952,4.974070269227558,35.04926458601863,24.5861081982963,5.02099384193894,-26.55492060442795,-40.053187392745144,1.5125589093206364,-6.525637723929776,-6.525652100023314,40.09859701758557,41081.73656037088,25743.918778654766,25743.918778654766,66825.65533902564,77105.66627732207,77097.22055335826,25743.918778654766,102841.13933201303,102841.13933201303,102841.13933201303,130303.55059071354,125814.55011972312,4489.000470990415,0.0,90932.32774435465,54908.424870595576,40026.558748621195,27462.411258700515,67488.97000732171,20837.776843860895,1550.3851828082163,0.0,0.878545988023645,2.7261493693361163,0.001494314320929203,1.0,1.0,-6.513537191888361,334052.8864579436,1558788.841389522,4.666293585778578,1558788.841389522,4.666293585778578,0.7587744807826795,0.0924770200208974,3.9208870505113196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208870505113196,1.2846657110243846,1.2849636407263438,3.052067955783476,6466.965760189706,15260.723279764481,6454.392051789894,0.0003281508267033884,23191.774354350822,2364.9028316857257,19292.6097707161,1967.2986973855598,0.8318729509843117,0.8318729509843117,35456.15152029257,35405.22815468563,1.0017981990358775,0.8,4279.181864970945,4273.035954225843,1.0017981990358775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.54309712157,4632.441516551485,6.162454385304358,4.974070269227558,-3.7206489311758726,8.69471920040343,2.946137648650281,3.5,0.8417536139000802,0.6,0.00023190016646656414,1.000010379317259,0.00023189775952614638,198.97454671592786,0.0,4.739403688495565e-07,1.343147005319643,0.0003048285072274037,7.838236856437642e-05,0.00015351779790218772,0.0006019259458177016,0.09247701681161903,0.09247701681161903,0.09247701681161903,0.09247928532464335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.6566223722,595.543949347022,0.0,0.09247701681161903,0.0924770200208974,0.0924770200208974,0.3715772926432845,0.3715772926432845,0.5,9.956155401602427,0.012263843122809703,0.012263843122809703,-4.0813574742060155e-11,1.4376093531609513e-05,0.0121149081349472,-4.0813574742060155e-11,27462.411258700515,20837.776843860895,0.7587744807826795,0.9901715099782364,0.6087177883425103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518743213760086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.317454095006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62915058708967,260.62915058708967,-12.520849412910309,244.8413140192648,276.41698715494175,124418.4650124229,124430.7790497151,-12.314037292237558,0.0,nan,276.41698715494175,3.2669871549417735,270.1018525277846,-3.048147472215362,263.7867179006499,-9.363282099350101,257.47158327351207,-15.67841672648791,251.1564486463849,-21.99355135361509,244.8413140192648,-28.30868598073519,1.0,1.0,26022.012520719443,26022.012520719443,275.6457113262676,2.4957113262676103,275.6457113262676,275.6457113262676,77096.09892002161,77097.22055335826,-1.1216333366464823,0.0,8546.071908451686,8546.071908451686,0.8856833722638047,3940.491485763876,275.6457113262676,2.4957113262676103,1.0,0.002,0.13083404676534616,0.00490138217885598,0.00020208606605859382,0.001797913885907899,0.1010430330292969,0.1010430330292969,0.0,-4.8033507293182565e-11,1.0,1.000024535958213,0.012114908175760775,0.0924770200208974,0.0,2.266304606777463e-06,2.9109957271352465,0.0,1600107.554058807,266.6243622760702,1.4376134345184255e-05,1.0,1284467.991826788,2598.289956510354,,,,,,,,,,,,,,,,,,,2.0,15260.723279764481,1550.3851828082163,0.3715772926432845,6.173730061729009,2.946137648650281
2064.0,-30.06345500593769,4.9741208661236715,35.04926706670162,24.586065974459075,5.0209538324311955,-26.555014122098367,-40.053277637902625,1.5125129534056894,-6.525680764366427,-6.525695063241412,40.09860080641201,41081.695148871404,25743.928002848155,25743.928002848155,66825.62315171956,77105.68134315641,77097.21766519494,25743.928002848155,102841.1456680431,102841.1456680431,102841.1456680431,130303.59304978259,125814.5624463043,4489.030603478283,0.0,90932.37051984362,54908.411108291126,40026.62156839166,27462.44738173949,67489.06895013116,20837.800575027846,1550.3878576190782,0.0,0.8785457409572339,2.7261450046710967,0.001494314320929203,1.0,1.0,-6.513646903442066,334052.31982489314,1558789.0050909047,4.666301990981551,1558789.0050909047,4.666301990981551,0.758774346851674,0.09247701875283479,3.9208882802538687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208882802538687,1.2846659309415982,1.2849638576022835,3.052068390558195,6466.966681425164,15260.719174481408,6454.389437733446,0.00032815044519352054,23191.77799015379,2364.903202434449,19292.601957126444,1967.2979006211547,0.8318724836585291,0.8318724836585291,35456.16041663388,35405.22815468563,1.0017985132387237,0.8,4279.1829386650925,4273.035954225843,1.0017985132387237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.519263169989,4632.441516551485,6.162491751938238,4.9741208661236715,-3.7206841262997856,8.694804992423457,2.946109634589185,3.5,0.8417456098826243,0.6,0.00023189775952614638,1.0000103576088315,0.00023189535764474206,198.9746288979148,0.0,4.789198785951115e-07,1.3572589359385459,0.0003053074271059988,7.8381567719494e-05,0.0001535161918066524,0.0006019198372839084,0.09247701598546364,0.09247701598546364,0.09247701598546364,0.09247927080486963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.348842932,595.5440496329575,0.0,0.09247701598546364,0.09247701875283479,0.09247701875283479,0.37157714724868157,0.37157714724868157,0.5,9.95622303909307,0.01223620132054748,0.01223620132054748,-5.115907697472721e-12,1.429887498716198e-05,0.012048159799348923,-5.115907697472721e-12,27462.44738173949,20837.800575027846,0.758774346851674,0.9901695814043333,0.6087162823245847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874918803407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.33156602563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62907764641676,260.62907764641676,-12.520922353583217,244.8412142768985,276.4169410159648,124418.77441260197,124430.9693954964,-12.194982894420091,0.0,nan,276.4169410159648,3.2669410159648464,270.1017956681233,-3.0482043318766614,263.78665032031984,-9.363349679680141,257.47150497249953,-15.678495027500446,251.15635962469466,-21.99364037530532,244.8412142768985,-28.308785723101465,1.0,1.0,26022.012520719443,26022.012520719443,275.64566802509734,2.495668025097359,275.64566802509734,275.64566802509734,77096.1200915117,77097.21766519494,-1.0975736832479015,0.0,8546.071908451686,8546.071908451686,0.8856832945039511,3940.492721655138,275.64566802509734,2.495668025097359,1.0,0.002,0.13083179298905806,0.004901383880649325,0.00020208256703566172,0.0017979173893623048,0.10104128351783086,0.10104128351783086,0.0,-4.3602033442113886e-11,1.0,1.0000244007712447,0.01204815980446483,0.09247701875283479,0.0,2.2538173582228895e-06,2.8949565865708218,0.0,1600107.5034817338,266.62431923563355,1.4298880103069678e-05,1.0,1284468.138471284,2598.289363051488,,,,,,,,,,,,,,,,,,,2.0,15260.719174481408,1550.3878576190782,0.37157714724868157,6.173730061729009,2.946109634589185
2065.0,-30.063554253096285,4.974171355448723,35.04926955399033,24.58602979257705,5.020911707299405,-26.555107657046086,-40.053367883060105,1.5124651165356928,-6.525725293079006,-6.5257395865208085,40.09860596137653,41081.635336458276,25743.940912571437,25743.940912571437,66825.57624902972,77105.69228508975,77097.22882809087,25743.940912571437,102841.1697406623,102841.1697406623,102841.1697406623,130303.66047381911,125814.59957321326,4489.060900605849,0.0,90932.40174693326,54908.37152454895,40026.70024709368,27462.490733156814,67489.1909802505,20837.829417510664,1550.3909136459754,0.0,0.8785454802479542,2.7261404805310163,0.001494314320929203,1.0,1.0,-6.513696103670441,334051.7326167158,1558789.2278175598,4.6663108603184025,1558789.2278175598,4.6663108603184025,0.758774199324613,0.09247702071321,3.9208876668209913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208876668209913,1.2846661596461448,1.2849640832740925,3.0520673697055902,6466.964518360994,15260.71507005378,6454.388959469612,0.00032815086105518465,23191.789582857436,2364.9043845612355,19292.600527563838,1967.297754846338,0.831872006195859,0.8318720061958589,35456.155978869116,35405.22815468563,1.0017983565048154,0.8,4279.182403073898,4273.035954225843,1.0017983565048154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.495481230259,4632.441516551485,6.1625299245063285,4.974171355448723,-3.7207204946557733,8.694891850104497,2.9460816817682254,3.5,0.8417376233623501,0.6,0.00023189535764474206,1.000010335136457,0.0002318929609993467,198.9747109015897,0.0,4.779134610825272e-07,1.3544067487078821,0.0003057853405670813,7.838076688217586e-05,0.0001535145907625662,0.0006019134655980174,0.09247701775776773,0.09247701775776773,0.09247701775776773,0.09247927217773634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.0477290336,595.5441478180846,0.0,0.09247701775776773,0.09247702071321,0.09247702071321,0.37157700087520695,0.37157700087520695,0.5,9.956290664356779,0.012213715121220048,0.012213715121220048,-1.2676082405960187e-11,1.4293441779500426e-05,0.012043482850344844,-1.2676082405960187e-11,27462.490733156814,20837.829417510664,0.758774199324613,0.9901670960700215,0.608714295426657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875514981269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.3287138384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62900511565664,260.62900511565664,-12.520994884343338,244.84111514385972,276.41689508748624,124418.99179289512,124431.11824204473,-12.126449149635343,0.0,nan,276.41689508748624,3.2668950874862617,270.1017390987264,-3.0482609012735793,263.786583110014,-9.363416889985956,257.47142712128465,-15.678572878715329,251.15627113256863,-21.993728867431344,244.84111514385972,-28.308884856140253,1.0,1.0,26022.012520719443,26022.012520719443,275.64562480801993,2.4956248080199543,275.64562480801993,275.64562480801993,77096.1359591243,77097.22882809087,-1.092868966574315,0.0,8546.071908451686,8546.071908451686,0.8856833332929247,3940.4921051550964,275.64562480801993,2.4956248080199543,1.0,0.002,0.1308295400889277,0.004901385280028927,0.00020207906871872703,0.001797920886445054,0.10103953435936351,0.10103953435936351,0.0,-4.4836218938970607e-11,1.0,1.000024391290836,0.012043482863020927,0.09247702071321,0.0,2.2529417031092747e-06,2.8938321778555207,0.0,1600107.4512622077,266.62427470692097,1.4293454455582832e-05,1.0,1284468.290440785,2598.2887480429313,,,,,,,,,,,,,,,,,,,2.0,15260.71507005378,1550.3909136459754,0.37157700087520695,6.173730061729009,2.9460816817682254
2066.0,-30.063653200570023,4.974221744353416,35.04927203632768,24.585993925016396,5.020867931776386,-26.555201087339537,-40.053458128217585,1.512415823716994,-6.525769390884136,-6.525783663022181,40.09861079220334,41081.57244486207,25743.952964334294,25743.952964334294,66825.52540919636,77105.70311944766,77097.23678712688,25743.952964334294,102841.18975146118,102841.18975146118,102841.18975146118,130303.72208271091,125814.6309752581,4489.09110745281,0.0,90932.43066283218,54908.32663314022,40026.782255213286,27462.53233124973,67489.31458646302,20837.857023786313,1550.3938756867703,0.0,0.8785452231900996,2.7261360020086043,0.001494314320929203,1.0,1.0,-6.51375858715096,334051.15130208456,1558789.4365397084,4.666319605436969,1558789.4365397084,4.666319605436969,0.7587740552270494,0.09247702186005088,3.920886645766646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886645766646,1.2846663951498039,1.2849643157533166,3.052066015402726,6466.961648755736,15260.710966635505,6454.388970855451,0.00032815145960369565,23191.80299716425,2364.9057524398495,19292.60056159687,1967.2977583167415,0.8318715265025255,0.8318715265025255,35456.14859224319,35405.22815468563,1.0017980956224202,0.8,4279.181511586404,4273.035954225843,1.0017980956224202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.4717433373535,4632.441516551485,6.162567827153662,4.974221744353416,-3.720756522194292,8.694978266547707,2.946053780824822,3.5,0.8417296516642349,0.6,0.0002318929609993467,1.0000103039368773,0.00023189057161353437,198.97479265770716,0.0,4.768718246738681e-07,1.3514547511257422,0.0003062622123917552,7.837996605242252e-05,0.00015351299494692418,0.0006019070518390376,0.09247701895226917,0.09247701895226917,0.09247701895226917,0.09247926987567603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.74556252453,595.5442463296206,0.0,0.09247701895226917,0.09247702186005088,0.09247702186005088,0.3715768550968747,0.3715768550968747,0.5,9.956358182832657,0.012191883650189084,0.012191883650189084,8.526512829121202e-13,1.4272138059823192e-05,0.012025075871235913,8.526512829121202e-13,27462.53233124973,20837.857023786313,0.7587740552270494,0.9901645292838727,0.608712248695769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518761098656234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32576184081,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6289327974925,260.6289327974925,-12.521067202507481,244.84101654612405,276.41684904889513,124419.1728266801,124431.26373243061,-12.090905750550025,0.0,nan,276.41684904889513,3.2668490488951534,270.1016825483028,-3.048317451697187,263.78651604776945,-9.363483952230524,257.4713495472039,-15.678650452796091,251.1561830466595,-21.993816953340485,244.84101654612405,-28.308983453875925,1.0,1.0,26022.012520719443,26022.012520719443,275.6455816628278,2.495581662827817,275.6455816628278,275.6455816628278,77096.14690144036,77097.23678712688,-1.0898856865242124,0.0,8546.071908451686,8546.071908451686,0.8856833978568732,3940.4910789954793,275.6455816628278,2.495581662827817,1.0,0.002,0.13082729063116527,0.004901386747896708,0.00020207557590506893,0.0017979243787155427,0.10103778795253446,0.10103778795253446,0.0,-4.537938861487456e-11,1.0,1.000024354004487,0.012025075870383262,0.09247702186005088,0.0,2.2494975941921856e-06,2.8894086675870607,0.0,1600107.399525201,266.62423060911584,1.4272137207171909e-05,1.0,1284468.440885207,2598.288139206471,,,,,,,,,,,,,,,,,,,2.0,15260.710966635505,1550.3938756867703,0.3715768550968747,6.173730061729009,2.946053780824822
