time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2067.0,-30.063751864591918,4.974272040199729,35.04927450563414,24.585952434595697,5.020824535944677,-26.55529422453266,-40.05354830352587,1.5123669008930816,-6.525813028195444,-6.5258272670970845,40.09861537995581,41081.52545170463,25743.964131377914,25743.964131377914,66825.48958308254,77105.71804438115,77097.2426149184,25743.964131377914,102841.20674629632,102841.20674629632,102841.20674629632,130303.7793130165,125814.6581020363,4489.121210980205,0.0,90932.46871908853,54908.302694142396,40026.851138829035,27462.57256672018,67489.42370554921,20837.883675575977,1550.3967619840223,0.0,0.8785449696139871,2.7261315716488292,0.001494314320929203,1.0,1.0,-6.513830856965512,334050.57621821895,1558789.6347596035,4.666328232109746,1558789.6347596035,4.666328232109746,0.7587739140224553,0.09247702243603859,3.9208870458059972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208870458059972,1.2846666289079973,1.2849645464959956,3.052065771443648,6466.961131835724,15260.706865912678,6454.387354681547,0.00032815145003583157,23191.810336988678,2364.9065008936464,19292.595730744917,1967.2972657069354,0.831871054929037,0.831871054929037,35456.151486252806,35405.22815468563,1.0017981978336539,0.8,4279.181860862705,4273.035954225843,1.0017981978336539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.448051174512,4632.441516551485,6.162605450985765,4.974272040199729,-3.7207921866609075,8.695064226860637,2.946025933736819,3.5,0.8417216953533769,0.6,0.00023189057161353437,1.0000102744276669,0.0002318881890951087,198.9748741796794,0.0,4.7542754658866324e-07,1.3473616670322717,0.00030673763993834387,7.837916585006173e-05,0.00015351140576347263,0.000601900882241468,0.09247701957748844,0.09247701957748844,0.09247701957748844,0.0924792650553475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.44301238324,595.5443449539699,0.0,0.09247701957748844,0.09247702243603859,0.09247702243603859,0.37157670953442423,0.37157670953442423,0.5,9.956425537075695,0.012168514923132534,0.012168514923132534,-4.098410499864258e-11,1.4238901655971858e-05,0.011996410131587254,-4.098410499864258e-11,27462.57256672018,20837.883675575977,0.7587739140224553,0.990162397513374,0.6087105682060634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767029541393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32166875672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62886071354865,260.62886071354865,-12.52113928645133,244.840918438776,276.4168029883576,124419.40110712263,124431.45285254394,-12.051745421323652,0.0,nan,276.4168029883576,3.266802988357597,270.10162607840135,-3.0483739215986247,263.7864491685046,-9.363550831495388,257.47127225857963,-15.678727741420346,251.15609534867284,-21.993904651327142,244.840918438776,-28.30908156122399,1.0,1.0,26022.012520719443,26022.012520719443,275.6455387406792,2.495538740679251,275.6455387406792,275.6455387406792,77096.15756225596,77097.2426149184,-1.0850526624417398,0.0,8546.071908451686,8546.071908451686,0.8856833725613344,3940.4914810350274,275.6455387406792,2.495538740679251,1.0,0.002,0.13082504653597626,0.0049013882802029585,0.000202072091571242,0.0017979278629745492,0.10103604578562099,0.10103604578562099,0.0,-4.5454208973116916e-11,1.0,1.0000242959423777,0.011996410172571359,0.09247702243603859,0.0,2.244134415334132e-06,2.88252016760022,0.0,1600107.3483111453,266.62418697180453,1.4238942640076857e-05,1.0,1284468.5897172687,2598.2875368952878,,,,,,,,,,,,,,,,,,,2.0,15260.706865912678,1550.3967619840223,0.37157670953442423,6.173730061729009,2.946025933736819
2068.0,-30.063850347531748,4.974322245123648,35.049276965676945,24.585910350456857,5.020783534603013,-26.555386959313473,-40.053634672053136,1.5123201513917386,-6.525856457455632,-6.525870670127916,40.09862005094325,41081.47009492587,25743.975040711244,25743.975040711244,66825.44513563711,77105.73338187295,77097.25010664196,25743.975040711244,102841.22514735321,102841.22514735321,102841.22514735321,130303.83816495605,125814.68690519493,4489.151259761109,0.0,90932.51021029736,54908.27344210971,40026.92974243072,27462.61301760284,67489.54276003357,20837.910494453718,1550.3996538254082,0.0,0.8785447168101793,2.7261271616398366,0.001494314320929203,1.0,1.0,-6.513896937328354,334050.00378768024,1558789.8365751735,4.666336832511845,1558789.8365751735,4.666336832511845,0.7587737729507802,0.09247702304647884,3.9208880556949466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208880556949466,1.2846668524869016,1.2849647670658466,3.05206602638245,6466.961672020453,15260.702767570087,6454.385007773565,0.0003281511672689496,23191.814945652735,2364.9069708465927,19292.588715679907,1967.2965503693829,0.8318705871398939,0.8318705871398939,35456.15879210461,35405.22815468563,1.001798455863257,0.8,4279.182742601619,4273.035954225843,1.001798455863257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.424406489371,4632.441516551485,6.162642943513129,4.974322245123648,-3.7208276916163223,8.69514993673997,2.945998142557712,3.5,0.8417137550164892,0.6,0.0002318881890951087,1.0000102555787838,0.00023188581097190544,198.97495555208985,0.0,4.740613039759549e-07,1.3434897354678563,0.0003072117012423198,7.837839943559484e-05,0.00015350978965951385,0.0006018947007082315,0.09247702020892593,0.09247702020892593,0.09247702020892593,0.09247926133680885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.14148366597,595.544443250182,0.0,0.09247702020892593,0.09247702304647884,0.09247702304647884,0.3715765639565114,0.3715765639565114,0.5,9.956492762958485,0.012145212007794726,0.012145212007794726,-5.286437954055145e-12,1.4212672283520078e-05,0.011973732799560821,-5.286437954055145e-12,27462.61301760284,20837.910494453718,0.7587737729507802,0.9901599922412021,0.6087086741866887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518772943441134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.317796825155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62878905539134,260.62878905539134,-12.52121094460864,244.84082078569438,276.41675732512226,124419.67260344408,124431.65316230437,-11.980558860293568,0.0,nan,276.41675732512226,3.266757325122285,270.1015700171992,-3.0484299828007693,263.78638270933016,-9.363617290669822,257.47119540144007,-15.678804598559907,251.1560080935616,-21.993991906438367,244.84082078569438,-28.3091792143056,1.0,1.0,26022.012520719443,26022.012520719443,275.64549621427614,2.4954962142761588,275.64549621427614,275.64549621427614,77096.17340450594,77097.25010664196,-1.0767021360225044,0.0,8546.071908451686,8546.071908451686,0.8856833087034023,3940.4924959734212,275.64549621427614,2.4954962142761588,1.0,0.002,0.13082280668505758,0.004901389834112029,0.0002020686138772569,0.0017979313416869906,0.10103430693862846,0.10103430693862846,0.0,-4.4435752386690064e-11,1.0,1.0000242500078724,0.011973732804847259,0.09247702304647884,0.0,2.239891464102377e-06,2.8770705618452688,0.0,1600107.2973509121,266.62414354254435,1.4212677569958032e-05,1.0,1284468.737862813,2598.286937362603,,,,,,,,,,,,,,,,,,,2.0,15260.702767570087,1550.3996538254082,0.3715765639565114,6.173730061729009,2.945998142557712
2069.0,-30.063948648192017,4.974372352862435,35.04927942869197,24.585879407264315,5.02074270305186,-26.55547951306847,-40.05372477751223,1.5122735730050039,-6.525900123400845,-6.525914328417483,40.098625057333614,41081.40357644693,25743.986703297134,25743.986703297134,66825.39027974407,77105.74098190741,77097.2613475122,25743.986703297134,102841.24805080934,102841.24805080934,102841.24805080934,130303.90321037194,125814.72187812658,4489.181332245349,0.0,90932.53484380912,54908.223908076434,40027.012150814095,27462.655159562593,67489.66731037668,20837.938515352696,1550.402632334987,0.0,0.8785444613477542,2.7261227254409235,0.001494314320929203,1.0,1.0,-6.513947140950506,334049.4279900346,1558790.0528834371,4.666345523363504,1558790.0528834371,4.666345523363504,0.7587736289255649,0.09247702438931783,3.9208864807873316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208864807873316,1.2846670752564586,1.2849649868318085,3.0520642712078563,6466.9579530161045,15260.698669566373,6454.385609836944,0.00032815198558785774,23191.830543777807,2364.9085614126952,19292.590515287637,1967.2967338783008,0.8318701052454737,0.8318701052454738,35456.14739873129,35405.22815468563,1.0017980534697193,0.8,4279.181367542162,4273.035954225843,1.0017980534697193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.400809698728,4632.441516551485,6.162680546124989,4.974372352862435,-3.720863383327944,8.69523573619038,2.945970407776761,3.5,0.8417058307933603,0.6,0.00023188581097190544,1.0000102366051433,0.0002318834372727188,198.97503677394886,0.0,4.731869586683433e-07,1.341011840866085,0.00030768488820098814,7.837759986783799e-05,0.00015350821110406745,0.0006018882696077858,0.0924770215023492,0.0924770215023492,0.0924770215023492,0.09247926161902313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.8417405989,595.5445409820876,0.0,0.0924770215023492,0.09247702438931783,0.09247702438931783,0.37157641850540407,0.37157641850540407,0.5,9.956559954903154,0.012125352633290731,0.012125352633290731,-7.122480383259244e-11,1.4205016611867904e-05,0.01196718746695069,-7.122480383259244e-11,27462.655159562593,20837.938515352696,0.7587736289255649,0.9901573521235824,0.6087065652215858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518778846491442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31531893055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6287177776058,260.6287177776058,-12.521282222394177,244.8407235373196,276.4167120179275,124419.85823346974,124431.77519758439,-11.916964114642365,0.0,nan,276.4167120179275,3.2667120179275457,270.10151432176576,-3.048485678234215,263.7863166256632,-9.363683374336802,257.4711189295368,-15.678881070463206,251.15592123342205,-21.99407876657793,244.8407235373196,-28.309276462680373,1.0,1.0,26022.012520719443,26022.012520719443,275.64545387131255,2.495453871312577,275.64545387131255,275.64545387131255,77096.19089134129,77097.2613475122,-1.0704561709135305,0.0,8546.071908451686,8546.071908451686,0.8856834082889483,3940.490913191268,275.64545387131255,2.495453871312577,1.0,0.002,0.1308205680566666,0.004901391328272889,0.0002020651379661608,0.0017979348156034404,0.1010325689830804,0.1010325689830804,0.0,-4.6430399022051594e-11,1.0,1.000024236743974,0.011967187538175494,0.09247702438931783,0.0,2.2386663132486172e-06,2.875497227474053,0.0,1600107.246139814,266.62409987659913,1.4205087836671737e-05,1.0,1284468.8868799321,2598.286334302922,,,,,,,,,,,,,,,,,,,2.0,15260.698669566373,1550.402632334987,0.37157641850540407,6.173730061729009,2.945970407776761
2070.0,-30.064046583829985,4.974422359644559,35.04928189343298,24.58583816131579,5.020697836428963,-26.555572141805694,-40.053814882971324,1.5122233994695777,-6.525943924953026,-6.5259581198065035,40.0986300332892,41081.35566387996,25743.998822652604,25743.998822652604,66825.35448653257,77105.75601131386,77097.27164341218,25743.998822652604,102841.27046606479,102841.27046606479,102841.27046606479,130303.96766065338,125814.75627443304,4489.211386220346,0.0,90932.57090542128,54908.1969292047,40027.082195796196,27462.697194588593,67489.77939038479,20837.966452864748,1550.405608562508,0.0,0.8785442052805668,2.726118275771539,0.001494314320929203,1.0,1.0,-6.513999758495174,334048.8504395254,1558790.2678760367,4.666354234792473,1558790.2678760367,4.666354234792473,0.7587734848189194,0.09247702580693559,3.9208865314116452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208865314116452,1.2846673148324108,1.2849652234137452,3.0520637414388783,6466.956830499211,15260.69457193156,6454.384414423131,0.0003281521326805791,23191.83944164858,2364.909468743004,19292.58694211575,1967.2963695161704,0.8318696320167499,0.83186963201675,35456.147764963396,35405.22815468563,1.0017980664043806,0.8,4279.1814117424965,4273.035954225843,1.0017980664043806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.377259066802,4632.441516551485,6.1627181904091755,4.974422359644559,-3.7208991714481594,8.695321531092718,2.9459427273531675,3.5,0.841697922100905,0.6,0.0002318834372727188,1.00001019860131,0.00023188107241010997,198.97511769426288,0.0,4.723068829528429e-07,1.3385177062883569,0.000308157195083941,7.837680030762176e-05,0.00015350663696509702,0.0006018821053587459,0.09247702293535509,0.09247702293535509,0.09247702293535509,0.09247926124389796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.54208654194,595.5446386835275,0.0,0.09247702293535509,0.09247702580693559,0.09247702580693559,0.37157627355846756,0.37157627355846756,0.5,9.956627097867456,0.012107747972322613,0.012107747972322613,-2.9558577807620168e-12,1.4194853463322943e-05,0.011958361311315002,-2.9558577807620168e-12,27462.697194588593,20837.966452864748,0.7587734848189194,0.9901551774231034,0.6087048444217137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518784738620523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.312824795976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62864647739076,260.62864647739076,-12.521353522609218,244.84062664642997,276.41666630838733,124420.04617148792,124431.96688495456,-11.920713466659247,0.0,nan,276.41666630838733,3.2666663083873573,270.10145837595473,-3.0485416240452423,263.78625044358716,-9.363749556412813,257.4710425111846,-15.6789574888154,251.155834578801,-21.99416542119897,244.84062664642997,-28.30937335357001,1.0,1.0,26022.012520719443,26022.012520719443,275.64541128467584,2.4954112846758676,275.64541128467584,275.64541128467584,77096.19628715605,77097.27164341218,-1.075356256129453,0.0,8546.071908451686,8546.071908451686,0.8856834050878402,3940.4909640687033,275.64541128467584,2.4954112846758676,1.0,0.002,0.13081833108363977,0.004901392804010611,0.00020206166455734453,0.0017979382916803492,0.10103083227867227,0.10103083227867227,0.0,-4.376230627878286e-11,1.0,1.0000242188606794,0.01195836131427086,0.09247702580693559,0.0,2.237014470880876e-06,2.8733758217152823,0.0,1600107.1947659105,266.62405607504695,1.4194856419180724e-05,1.0,1284469.0363508577,2598.2857294069117,,,,,,,,,,,,,,,,,,,2.0,15260.69457193156,1550.405608562508,0.37157627355846756,6.173730061729009,2.9459427273531675
2071.0,-30.06414436767365,4.974472284041438,35.04928434090969,24.58579590255397,5.020657600208175,-26.55566417088116,-40.053904918581225,1.5121774082504342,-6.525986669026793,-6.526000826910966,40.09863446266075,41081.320316762416,25744.008705935346,25744.008705935346,66825.32902269776,77105.77174913151,77097.27737718381,25744.008705935346,102841.28608311916,102841.28608311916,102841.28608311916,130304.02223707683,125814.78095205966,4489.241285017171,0.0,90932.61357963235,54908.18847649193,40027.139003489356,27462.73615395767,67489.87515744702,20837.992236985076,1550.4084134167986,0.0,0.8785439571625588,2.7261139366332117,0.001494314320929203,1.0,1.0,-6.514074383098318,334048.2871891739,1558790.4592520527,4.666362675792732,1558790.4592520527,4.666362675792732,0.7587733472792404,0.09247702585594761,3.920887755470277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920887755470277,1.284667534828407,1.284965440422537,3.0520641716021806,6466.95774196363,15260.690478332674,6454.381812740998,0.00032815175409163603,23191.84308522133,2364.909840284025,19292.57916551375,1967.2955765234562,0.8318691660089607,0.8318691660089607,35456.156620185706,35405.22815468563,1.0017983791549692,0.8,4279.182480474017,4273.035954225843,1.0017983791549692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.3537534883,4632.441516551485,6.162755233367011,4.974472284041438,-3.7209341316911058,8.695406415732544,2.9459150999872126,3.5,0.841690028567775,0.6,0.00023188107241010997,1.0000101828021737,0.00023187871123506518,198.97519848921326,0.0,4.70548815921933e-07,1.333535344322758,0.00030862774389986294,7.837600137475218e-05,0.0001535050710353578,0.0006018761534251295,0.09247702308910681,0.09247702308910681,0.09247702308910681,0.09247925523241486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.24069095636,595.5447369245109,0.0,0.09247702308910681,0.09247702585594761,0.09247702585594761,0.3715761290550664,0.3715761290550664,0.5,9.956694053813138,0.012086889666136358,0.012086889666136358,-3.637978807091713e-12,1.415788415215502e-05,0.01192644381262653,-3.637978807091713e-12,27462.73615395767,20837.992236985076,0.7587733472792404,0.9901533951100229,0.6087034569396353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518790608874754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30784243401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6285755935731,260.6285755935731,-12.521424406426888,244.84053011634458,276.4166210708388,124420.32391407683,124432.17501001478,-11.851095937918666,0.0,nan,276.4166210708388,3.2666210708388235,270.1014028798929,-3.048597120107104,263.78618468902647,-9.363815310973507,257.4709664981137,-15.679033501886295,251.15574830722213,-21.99425169277785,244.84053011634458,-28.309469883655396,1.0,1.0,26022.012520719443,26022.012520719443,275.6453692484962,2.4953692484962176,275.6453692484962,275.6453692484962,77096.21284145334,77097.27737718381,-1.064535730474745,0.0,8546.071908451686,8546.071908451686,0.8856833276873974,3940.4921942476285,275.6453692484962,2.4953692484962176,1.0,0.002,0.13081610007999545,0.004901394443164459,0.00020205820081969268,0.0017979417550488131,0.10102910040984633,0.10102910040984633,0.0,-4.4131494032068064e-11,1.0,1.0000241542133308,0.01192644381626451,0.09247702585594761,0.0,2.2310430025443244e-06,2.86570598075499,0.0,1600107.1445937145,266.6240133309732,1.4157887790133827e-05,1.0,1284469.1821210454,2598.2851394876916,,,,,,,,,,,,,,,,,,,2.0,15260.690478332674,1550.4084134167986,0.3715761290550664,6.173730061729009,2.9459150999872126
2072.0,-30.064241913788212,4.9745221116411225,35.049286795171675,24.585764784738444,5.020617385295279,-26.555755983882552,-40.0539911474101,1.5121314604179292,-6.526030063137398,-6.526044219924534,40.09863955472978,41081.24311029823,25744.020322377688,25744.020322377688,66825.26343267591,77105.77975853179,77097.29012971975,25744.020322377688,102841.31045209744,102841.31045209744,102841.31045209744,130304.08893294129,125814.81766937718,4489.271263564111,0.0,90932.63919633426,54908.128813872754,40027.23375829056,27462.778480843845,67490.0122391344,20838.02040661587,1550.4113945457912,0.0,0.8785437028099968,2.7261095273287523,0.001494314320929203,1.0,1.0,-6.514118721675743,334047.71489348536,1558790.6792622982,4.6663713288963375,1558790.6792622982,4.6663713288963375,0.7587732035617244,0.09247702740825858,3.92088635871909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92088635871909,1.2846677546139316,1.284965657225545,3.0520625621971766,6466.95433182755,15260.68638451021,6454.3822029723815,0.00032815249270557785,23191.857880329117,2364.911348965153,19292.58033194147,1967.295695465982,0.8318686856176823,0.8318686856176823,35456.14651565148,35405.22815468563,1.0017980222809235,0.8,4279.181260963784,4273.035954225843,1.0017980222809235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.330297587143,4632.441516551485,6.162792618349482,4.9745221116411225,-3.7209696030758654,8.695491714716988,2.945887531113012,3.5,0.8416821517465749,0.6,0.00023187871123506518,1.0000101580540703,0.0002318763558225051,198.97527908779514,0.0,4.6981527320518204e-07,1.331456484263486,0.00030909755917306813,7.837523622849166e-05,0.0001535034750065735,0.0006018696811692508,0.09247702455956823,0.09247702455956823,0.09247702455956823,0.09247925669829912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.94249707536,595.5448341567096,0.0,0.09247702455956823,0.09247702740825858,0.09247702740825858,0.3715759844412664,0.3715759844412664,0.5,9.956761010400959,0.012070261299243157,0.012070261299243157,6.139089236967266e-12,1.4156787131014426e-05,0.01192549824878597,6.139089236967266e-12,27462.778480843845,20838.02040661587,0.7587732035617244,0.9901504121216764,0.6087010766087412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879647003497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30576357395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62850507399406,260.62850507399406,-12.521494926005914,244.8404339227206,276.41657622530306,124420.51335949176,124432.30355855756,-11.790199065773091,0.0,nan,276.41657622530306,3.2665762253030834,270.1013477647431,-3.0486522352568954,263.78611930425615,-9.36388069574383,257.47089084372504,-15.679109156274933,251.15566238321628,-21.994337616783696,244.8404339227206,-28.309566077279385,1.0,1.0,26022.012520719443,26022.012520719443,275.64532734769284,2.4953273476928644,275.64532734769284,275.64532734769284,77096.23069815294,77097.29012971975,-1.0594315668131458,0.0,8546.071908451686,8546.071908451686,0.8856834160076438,3940.490790512685,275.64532734769284,2.4953273476928644,1.0,0.002,0.13081386925473315,0.00490139595738094,0.0002020547370733504,0.0017979452185616564,0.1010273685366752,0.1010273685366752,0.0,-4.436499344978584e-11,1.0,1.0000241522899809,0.011925498242646881,0.09247702740825858,0.0,2.2308653825820214e-06,2.865478163803648,0.0,1600107.093710538,266.6239699368626,1.4156780991925189e-05,1.0,1284469.3302323427,2598.284540094392,,,,,,,,,,,,,,,,,,,2.0,15260.68638451021,1550.4113945457912,0.3715759844412664,6.173730061729009,2.945887531113012
2073.0,-30.064339359968923,4.974571909886396,35.04928929557302,24.585741524957143,5.02059196217946,-26.555846227753648,-40.05408090362323,1.51209882890599,-6.526069570513471,-6.526083820020207,40.09864578917509,41081.19216946557,25744.023765095328,25744.023765095328,66825.2159345609,77105.78204471918,77097.3303599006,25744.023765095328,102841.35412499594,102841.35412499594,102841.35412499594,130304.17667213535,125814.87524334026,4489.301428795096,0.0,90932.66878019032,54908.1051195865,40027.29295622646,27462.82254713941,67490.11550336587,20838.050064945568,1550.4143675904522,0.0,0.8785434646543184,2.726105502200859,0.001494314320929203,1.0,1.0,-6.514078253105708,334047.1926222338,1558790.948630007,4.666379430982997,1558790.948630007,4.666379430982997,0.7587730659941254,0.0924770287153332,3.920886060919561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886060919561,1.2846679121036446,1.2849658117256981,3.0520619562289113,6466.95304785351,15260.682292190793,6454.3811218958335,0.0003281526817190998,23191.867186995984,2364.9122979810622,19292.57710053132,1967.29536595385,0.8318682124632445,0.8318682124632444,35456.144361276616,35405.22815468563,1.0017979461922661,0.8,4279.181000953561,4273.035954225843,1.0017979461922661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.306887548053,4632.441516551485,6.162827979393741,4.974571909886396,-3.721002185150604,8.695574095037,2.945860016245653,3.5,0.8416742903559008,0.6,0.0002318763558225051,1.0000101476554146,0.0002318740028450246,198.97535960386313,0.0,4.6866887151100805e-07,1.3282075818621968,0.00030956622804457915,7.837443978953743e-05,0.00015350191603296764,0.0006018635228981076,0.09247702608018231,0.09247702608018231,0.09247702608018231,0.0924792724189769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.6478011984,595.5449303073068,0.0,0.09247702608018231,0.0924770287153332,0.0924770287153332,0.37157584046771674,0.37157584046771674,0.5,9.956828387305997,0.012071604427035254,0.012071604427035254,3.501554601825774e-11,1.4249506762098463e-05,0.01200556691452448,3.501554601825774e-11,27462.82254713941,20838.050064945568,0.7587730659941254,0.9901481933488199,0.6086993904672865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518802316950215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30251467155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6284362062194,260.6284362062194,-12.521563793780558,244.8403381561139,276.41653425635457,124420.89741763889,124432.41145068225,-11.514033043368599,0.0,nan,276.41653425635457,3.266534256354589,270.1012950362732,-3.0487049637267774,263.7860558162497,-9.363944183750277,257.4708165961826,-15.679183403817376,251.15557737614267,-21.994422623857304,244.8403381561139,-28.30966184388609,1.0,1.0,26022.012520719443,26022.012520719443,275.64529245504417,2.4952924550441935,275.64529245504417,275.64529245504417,77096.26708070989,77097.3303599006,-1.06327919071191,0.0,8546.071908451686,8546.071908451686,0.8856834348382895,3940.4904912241586,275.64529245504417,2.4952924550441935,1.0,0.002,0.1308116234494652,0.004901398209560989,0.00020205125176459902,0.001797948698592831,0.1010256258822995,0.1010256258822995,0.0,-4.9642570002644826e-11,1.0,1.000024314436609,0.012005566879508933,0.0924770287153332,0.0,2.2458428928163465e-06,2.8847166199022616,0.0,1600107.047518742,266.6239304294865,1.4249471746552445e-05,1.0,1284469.465397355,2598.283993093732,,,,,,,,,,,,,,,,,,,2.0,15260.682292190793,1550.4143675904522,0.37157584046771674,6.173730061729009,2.945860016245653
2074.0,-30.06443603846734,4.974621534312719,35.049291857083176,24.585681524500274,5.020531062319009,-26.55593932837141,-40.05417107893152,1.5120343582933733,-6.526116875629498,-6.526131190107627,40.098652565899705,41081.163007883115,25744.044738373694,25744.044738373694,66825.20774625681,77105.81105105541,77097.3532471137,25744.044738373694,102841.39798548739,102841.39798548739,102841.39798548739,130304.27304860942,125814.9409835209,4489.3320650885325,0.0,90932.71642378735,54908.09441657241,40027.35778579438,27462.875063122035,67490.23284891642,20838.0853392941,1550.417926657415,0.0,0.8785431823579307,2.7261006879028074,0.001494314320929203,1.0,1.0,-6.5140694430388635,334046.5678752378,1558791.2414275047,4.66638903474588,1558791.2414275047,4.66638903474588,0.7587728994651437,0.09247703618456071,3.9208873724899167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208873724899167,1.2846682185083884,1.2849661151785408,3.052062249226036,6466.953668679259,15260.678198621847,6454.37872144323,0.0003281523782611841,23191.871580346244,2364.912745978111,19292.56992541785,1967.2946342958965,0.831867745497831,0.831867745497831,35456.15384958627,35405.22815468563,1.0017982813023583,0.8,4279.182146092016,4273.035954225843,1.0017982813023583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.283540544398,4632.441516551485,6.16286744447772,4.974621534312719,-3.72104064494621,8.69566217925893,2.9458325755690455,3.5,0.8416664501625845,0.6,0.0002318740028450246,1.0000100677196575,0.00023187166842607038,198.97543948568125,0.0,4.681845403170435e-07,1.3268349872585012,0.0003100344125848962,7.837363963933692e-05,0.00015350036320568768,0.0006018576357657967,0.09247703291361943,0.09247703291361943,0.09247703291361943,0.09247929167618593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.35392614687,595.5450262175463,0.0,0.09247703291361943,0.09247703618456071,0.09247703618456071,0.37157569881712077,0.37157569881712077,0.5,9.956896137892755,0.012086717236286404,0.012086717236286404,-6.195932655828074e-12,1.431447810773534e-05,0.01206174706874208,-6.195932655828074e-12,27462.875063122035,20838.0853392941,0.7587728994651437,0.9901463504482444,0.6086979000331407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518808157879917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30114207695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62836553455116,260.62836553455116,-12.521634465448813,244.84024254897122,276.41648852016317,124420.91512969256,124432.73075599005,-11.815626297534658,0.0,nan,276.41648852016317,3.2664885201631932,270.1012393258871,-3.0487606741128843,263.7859901316702,-9.364009868329788,257.4707409374221,-15.679259062577898,251.15549174319327,-21.99450825680671,244.84024254897122,-28.30975745102876,1.0,1.0,26022.012520719443,26022.012520719443,275.6452477630542,2.4952477630542376,275.6452477630542,275.6452477630542,77096.23222392255,77097.3532471137,-1.121023191153654,0.0,8546.071908451686,8546.071908451686,0.8856833519042521,3940.491809352366,275.6452477630542,2.4952477630542376,1.0,0.002,0.1308093671367557,0.004901399114099111,0.00020204774700013917,0.0017979522050116977,0.10102387350006958,0.10102387350006958,0.0,-4.798816292256314e-11,1.0,1.000024428202939,0.012061747074938012,0.09247703618456071,0.0,2.2563516717959707e-06,2.8982151904410176,0.0,1600106.9921441514,266.6238831243705,1.4314484303667996e-05,1.0,1284469.627083507,2598.2833387646288,,,,,,,,,,,,,,,,,,,2.0,15260.678198621847,1550.417926657415,0.37157569881712077,6.173730061729009,2.9458325755690455
2075.0,-30.064532995215405,4.97467112849743,35.04929431376603,24.58565403884279,5.020499358492863,-26.556029759839713,-40.05425706328822,1.5119961270738311,-6.526156586531897,-6.526170734957049,40.09865464989962,41081.0963358017,25744.04834223836,25744.04834223836,66825.14467804006,77105.8165498544,77097.33464869697,25744.04834223836,102841.38299093532,102841.38299093532,102841.38299093532,130304.28433164132,125814.9226478193,4489.361683822022,0.0,90932.7456610116,54908.0515492059,40027.43790200634,27462.901340705997,67490.33924271233,20838.102179054575,1550.42005312129,0.0,0.878542960280142,2.7260966718198016,0.001494314320929203,1.0,1.0,-6.514252393896243,334046.04633327643,1558791.3314679267,4.6663965898663164,1558791.3314679267,4.6663965898663164,0.7587727866235302,0.09247703160120609,3.920886826293075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886826293075,1.2846684021462107,1.2849662958598358,3.0520613877812424,6466.951843381112,15260.67411718393,6454.378020383401,0.00032815270759407915,23191.882267864938,2364.9138358017203,19292.56782990311,1967.2944206128607,0.8318672717925624,0.8318672717925624,35456.14989822777,35405.22815468563,1.001798141747455,0.8,4279.181669204907,4273.035954225843,1.001798141747455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.260219456314,4632.441516551485,6.162902713680844,4.97467112849743,-3.7210731794227634,8.695744307920194,2.9458051654541304,3.5,0.8416586187011801,0.6,0.00023187166842607038,1.0000100967036478,0.00023186932731018752,198.97551959746352,0.0,4.644920373616456e-07,1.3163704338829036,0.00031049890462225783,7.837287668363128e-05,0.0001534987917424391,0.0006018513903948337,0.09247702917806326,0.09247702917806326,0.09247702917806326,0.09247925889818719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.0415368672,595.5451279187974,0.0,0.09247702917806326,0.09247703160120609,0.09247703160120609,0.3715755593064954,0.3715755593064954,0.5,9.95696302161828,0.012067304070967566,0.012067304070967566,-3.3367086871294305e-11,1.4148425179882906e-05,0.011918341060834337,-3.3367086871294305e-11,27462.901340705997,20838.102179054575,0.7587727866235302,0.9901438550741305,0.6086959525875798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518813952799132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29067752357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6282960158674,260.6282960158674,-12.521703984132557,244.8401472896509,276.41644474211586,124421.22559552427,124432.84845517542,-11.622859651124354,0.0,nan,276.41644474211586,3.2664447421158798,270.10118525159214,-3.0488147484078354,263.78592576110736,-9.364074238892613,257.470666270612,-15.679333729387963,251.15540678012644,-21.994593219873536,244.8401472896509,-28.309852710349077,1.0,1.0,26022.012520719443,26022.012520719443,275.6452060419515,2.495206041951519,275.6452060419515,275.6452060419515,77096.27417256407,77097.33464869697,-1.0604761329013854,0.0,8546.071908451686,8546.071908451686,0.8856833864417131,3940.4912604245405,275.6452060419515,2.495206041951519,1.0,0.002,0.13080713765120586,0.004901401340004243,0.00020204428692288616,0.0017979556717206816,0.10102214346144307,0.10102214346144307,0.0,-4.135643216773843e-11,1.0,1.0000241377709616,0.011918341094201423,0.09247703160120609,0.0,2.229524369366418e-06,2.863756636227224,0.0,1600106.9453439817,266.6238434134681,1.4148458546969778e-05,1.0,1284469.762060076,2598.282792526947,,,,,,,,,,,,,,,,,,,2.0,15260.67411718393,1550.42005312129,0.3715755593064954,6.173730061729009,2.9458051654541304
2076.0,-30.064650281391987,4.9747205819138065,35.0492968074539,24.585608636867278,5.0204501404665995,-26.556140239030732,-40.054361103661336,1.511940103828886,-6.526201947342599,-6.526216129175223,40.09866064145136,41081.01990587583,25744.06524690429,25744.06524690429,66825.08515278011,77105.82606758014,77097.35258764977,25744.06524690429,102841.41783455407,102841.41783455407,102841.41783455407,130304.36694277596,125814.97504216309,4489.39190061287,0.0,90932.78098768536,54908.00640459017,40027.52731455021,27462.949108221892,67490.4764227721,20838.134147514982,1550.4233403812425,0.0,0.8785426916680639,2.7260920587241695,0.001494314320929203,1.0,1.0,-6.514268876138658,334045.4476466557,1558791.5903419761,4.666405728093693,1558791.5903419761,4.666405728093693,0.758772630914443,0.09247703661554371,3.920886556801842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886556801842,1.284668669016053,1.284966559783846,3.052060543988286,6466.950055485089,15260.670026949127,6454.377289192097,0.0003281530269493013,23191.892871763343,2364.9149170984324,19292.56564432337,1967.2941977457513,0.8318667972036258,0.8318667972036258,35456.147948644015,35405.22815468563,1.0017980728916507,0.8,4279.181433910801,4273.035954225843,1.0017980728916507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.236960888975,4632.441516551485,6.162941075151645,4.9747205819138065,-3.721110131722207,8.695830713636013,2.945777828923706,3.5,0.841650808263916,0.6,0.00023186932731018752,1.0000122137559526,0.00023186649534939971,198.97561650677835,0.0,4.6582474922978113e-07,1.3201473393171996,0.00031096472937148763,7.837195352260587e-05,0.00015349737378758167,0.0006018457893881163,0.09247703358795498,0.09247703358795498,0.09247703358795498,0.09247927020740404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.74702927464,595.545223996168,0.0,0.09247703358795498,0.09247703661554371,0.09247703661554371,0.3715754169654129,0.3715754169654129,0.5,9.957030115865193,0.012059665544484233,0.012059665544484233,-9.174527804134414e-11,1.4181832625581592e-05,0.011947253036566963,-9.174527804134414e-11,27462.949108221892,20838.134147514982,0.758772630914443,0.9901409605434719,0.6086935829069744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518819764401096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29445442901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62822400019314,260.62822400019314,-12.521775999806835,244.84004864425177,276.41639935616234,124421.24970730484,124433.29003858237,-12.040331277519568,0.0,nan,276.41639935616234,3.266399356162367,270.10112921375253,-3.0488707862474485,263.78585907137625,-9.364140928623726,257.47058892899526,-15.679411071004722,251.15531878662037,-21.994681213379607,244.84004864425177,-28.30995135574821,1.0,1.0,26022.012520719443,26022.012520719443,275.64516274682086,2.4951627468208812,275.64516274682086,275.64516274682086,77096.26300395986,77097.35258764977,-1.0895836899144342,0.0,8546.071908451686,8546.071908451686,0.8856834034823513,3940.490989585851,275.64516274682086,2.4951627468208812,1.0,0.002,0.130804902761702,0.004901402503846393,0.0002020408160703917,0.0017979591408576133,0.10102040803519584,0.10102040803519584,0.0,-4.307199518924221e-11,1.0,1.0000241963145355,0.01194725312831224,0.09247703661554371,0.0,2.234932159524119e-06,2.870703125449213,0.0,1600106.892204049,266.6237980526574,1.4181924370859633e-05,1.0,1284469.917002075,2598.282165491238,,,,,,,,,,,,,,,,,,,2.0,15260.670026949127,1550.4233403812425,0.3715754169654129,6.173730061729009,2.945777828923706
2077.0,-30.064745154156274,4.9747699654473845,35.04929925559573,24.585572664532833,5.02041236035171,-26.556229402702144,-40.05445089479906,1.5118966134107674,-6.526243552755091,-6.526257655252094,40.09866430760575,41080.98769651478,25744.073620247465,25744.073620247465,66825.06131676224,77105.84146246633,77097.35003887927,25744.073620247465,102841.42365912674,102841.42365912674,102841.42365912674,130304.40749834641,125814.98588760503,4489.421610741379,0.0,90932.82038202217,54907.992159285095,40027.5869141523,27462.98383921967,67490.57075337197,20838.156956508745,1550.4259161358514,0.0,0.8785424528454528,2.726087840200317,0.001494314320929203,1.0,1.0,-6.514378997242773,334044.89997834153,1558791.7487433362,4.6664138528814645,1558791.7487433362,4.6664138528814645,0.7587725018703153,0.09247703548214922,3.9208870013632966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208870013632966,1.2846688782800344,1.2849667654580306,3.0520603928793975,6466.949735303487,15260.665526216215,6454.375344224298,0.0003281529525339455,23191.900289502024,2364.915673497272,19292.559830684462,1967.2936049195662,0.831866280462467,0.8318662804624671,35456.151164740426,35405.22815468563,1.0017981864784127,0.8,4279.181822059567,4273.035954225843,1.0017981864784127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.213736431678,4632.441516551485,6.162977344376676,4.9747699654473845,-3.7211441551239037,8.695914120571288,2.945750532585142,3.5,0.8416430093100405,0.6,0.00023186649534939971,1.0000098797017536,0.0002318642046002109,198.97569489676428,0.0,5.634911436773875e-07,1.5969339011817163,0.00031152822051516504,7.837115680460619e-05,0.0001534953385447935,0.0006018378776701395,0.09247703287155887,0.09247703287155887,0.09247703287155887,0.09247925559746609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.4432814901,595.5453229645593,0.0,0.09247703287155887,0.09247703548214922,0.09247703548214922,0.3715752761054088,0.3715752761054088,0.5,9.957096794204698,0.012038440724097654,0.012038440724097654,1.921307557495311e-11,1.4102497004842007e-05,0.011878658009322862,1.921307557495311e-11,27462.98383921967,20838.156956508745,0.7587725018703153,0.9901392234621681,0.6086922549023234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518826794557986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57124099087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.628153018928,260.628153018928,-12.521846981071974,244.83995120381098,276.41635483407606,124421.55276234438,124433.42015096305,-11.867388618671892,0.0,nan,276.41635483407606,3.2663548340760826,270.10107410799316,-3.048925892006821,263.7857933819468,-9.364206618053174,257.4705126558925,-15.679487344107486,251.15523192984853,-21.99476807015145,244.83995120381098,-28.310048796188994,1.0,1.0,26022.012520719443,26022.012520719443,275.64512092250516,2.49512092250518,275.64512092250516,275.64512092250516,77096.28972196844,77097.35003887927,-1.0603169108362636,0.0,8546.071908451686,8546.071908451686,0.8856833753715632,3940.491436370113,275.64512092250516,2.49512092250518,1.0,0.002,0.1308026807042432,0.004901404327445769,0.00020203736664511053,0.0017979625927730314,0.10101868332255526,0.10101868332255526,0.0,-4.0581858186394815e-11,1.0,1.0000240573884072,0.011878657990109787,0.09247703548214922,0.0,2.222099536461615e-06,2.8542203221261504,0.0,1600106.8433061372,266.6237564472449,1.4102477791766432e-05,1.0,1284470.0587405278,2598.281591889213,,,,,,,,,,,,,,,,,,,2.0,15260.665526216215,1550.4259161358514,0.3715752761054088,6.173730061729009,2.945750532585142
2078.0,-30.064841239164945,4.974819240480519,35.04930171527875,24.585536238178634,5.020370146772179,-26.556320100568467,-40.05453691408036,1.511849013253801,-6.5262870682716425,-6.526301172637631,40.09866954056726,41080.92496955259,25744.086642999326,25744.086642999326,66825.01161255191,77105.85358810677,77097.36302955332,25744.086642999326,102841.44967255264,102841.44967255264,102841.44967255264,130304.47668331288,125815.02515189616,4489.451531416723,0.0,90932.85181397725,54907.94906677709,40027.66971911129,27463.027010760234,67490.69672987153,20838.18572384853,1550.4289410113338,0.0,0.8785421972808507,2.7260834182497917,0.001494314320929203,1.0,1.0,-6.514420881356159,334044.32604666066,1558791.9748410247,4.666422547237897,1558791.9748410247,4.666422547237897,0.7587723565826872,0.09247703812502034,3.920886472950144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886472950144,1.28466910564897,1.2849669899366802,3.052059441383895,6466.947719198694,15260.661470589124,6454.374787689184,0.000328153332091429,23191.911431589546,2364.9168096740013,19292.558167163763,1967.2934352876634,0.831865809080553,0.831865809080553,35456.14734203463,35405.22815468563,1.0017980514672946,0.8,4279.181360699475,4273.035954225843,1.0017980514672946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.190564079198,4632.441516551485,6.163014650176547,4.974819240480519,-3.7211796779948068,8.695998918475325,2.9457232975876275,3.5,0.8416352278821793,0.6,0.0002318642046002109,1.0000100059488932,0.00023186188460204332,198.97577428844014,0.0,4.5580341167728233e-07,1.2917468686934181,0.00031198402392684235,7.837039356136394e-05,0.00015349381103884696,0.0006018318073837805,0.092477035264331,0.092477035264331,0.092477035264331,0.09247925911264732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.14698223775,595.5454195873483,0.0,0.092477035264331,0.09247703812502034,0.09247703812502034,0.3715751342168069,0.3715751342168069,0.5,9.95716349919047,0.012022505656432259,0.012022505656432259,8.86757334228605e-12,1.410436601645415e-05,0.011880291281499922,8.86757334228605e-12,27463.027010760234,20838.18572384853,0.7587723565826872,0.9901366388321046,0.6086901893156791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518832481255215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26605395838,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6280823707485,260.6280823707485,-12.521917629251504,244.83985449955264,276.4163102419735,124421.75488964752,124433.5665895567,-11.811699909182366,0.0,nan,276.4163102419735,3.2663102419735424,270.10101909346594,-3.048980906534041,263.785727944984,-9.364272055015988,257.47043679649374,-15.679563203506234,251.15514564802112,-21.99485435197886,244.83985449955264,-28.310145500447334,1.0,1.0,26022.012520719443,26022.012520719443,275.64507892519504,2.4950789251950596,275.64507892519504,275.64507892519504,77096.3016830892,77097.36302955332,-1.0613464641210157,0.0,8546.071908451686,8546.071908451686,0.8856834087845143,3940.4909053148945,275.64507892519504,2.4950789251950596,1.0,0.002,0.13080045833798845,0.004901405771015424,0.000202033915916572,0.0017979660387521163,0.101016957958286,0.101016957958286,0.0,-4.53313116210996e-11,1.0,1.0000240606877397,0.011880291272632348,0.09247703812502034,0.0,2.222404361348271e-06,2.8546121906725253,0.0,1600106.7922847157,266.62371293172833,1.4104357148880808e-05,1.0,1284470.2072761913,2598.2809907797214,,,,,,,,,,,,,,,,,,,2.0,15260.661470589124,1550.4289410113338,0.3715751342168069,6.173730061729009,2.9457232975876275
2079.0,-30.06493701677352,4.974868422927083,35.04930416441235,24.585494223888986,5.020328444174636,-26.556410470683474,-40.05462289843706,1.5118019028765237,-6.5263296954829,-6.526343771412098,40.09867415382345,41080.87850394541,25744.097753080187,25744.097753080187,66824.9762570256,77105.86997031987,77097.37017825618,25744.097753080187,102841.46793133637,102841.46793133637,102841.46793133637,130304.53465137137,125815.0533469793,4489.481304392079,0.0,90932.89267248005,54907.9269933957,40027.73964342706,27463.066720034996,67490.80636346206,20838.21205367281,1550.4317791674353,0.0,0.8785419490471311,2.7260790900572824,0.001494314320929203,1.0,1.0,-6.514488075912823,334043.7642318583,1558792.1741624954,4.666430992199407,1558792.1741624954,4.666430992199407,0.7587722181977155,0.0924770391881485,3.9208873870909104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208873870909104,1.284669330787543,1.2849672121468718,3.052059618086533,6466.94809361038,15260.657387514311,6454.372562878688,0.00032815309269316887,23191.916445207426,2364.917320920745,19292.551517056305,1967.292757165424,0.831865342505711,0.831865342505711,35456.15395521441,35405.22815468563,1.0017982850329552,0.8,4279.1821588402145,4273.035954225843,1.0017982850329552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.167433821085,4632.441516551485,6.163051436396612,4.974868422927083,-3.721214502588636,8.69608292551572,2.9456961121650354,3.5,0.8416274606185815,0.6,0.00023186188460204332,1.0000099739450377,0.00023185957204741527,198.97585342617776,0.0,4.616234317438979e-07,1.3082408055622066,0.00031244564735858623,7.836963063487262e-05,0.0001534922539671707,0.0006018258425960343,0.09247703642893246,0.09247703642893246,0.09247703642893246,0.09247925544221638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.84838836873,595.5455169259726,0.0,0.09247703642893246,0.0924770391881485,0.0924770391881485,0.3715749930700756,0.3715749930700756,0.5,9.957230058532389,0.012004507181302415,0.012004507181302415,7.167955118347891e-11,1.407592918667433e-05,0.01185569549926413,7.167955118347891e-11,27463.066720034996,20838.21205367281,0.7587722181977155,0.990134506574855,0.6086885120724477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518838240619014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28254789525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62801206948785,260.62801206948785,-12.521987930512125,244.8397584553634,276.4162656836428,124422.00467460706,124433.75837218239,-11.753697575304114,0.0,nan,276.4162656836428,3.266265683642814,270.1009642379623,-3.049035762037704,263.78566279230773,-9.364337207692245,257.4703613466486,-15.67963865335139,251.1550599010025,-21.99494009899749,244.8397584553634,-28.31024154463657,1.0,1.0,26022.012520719443,26022.012520719443,275.6450371629105,2.495037162910535,275.6450371629105,275.6450371629105,77096.31374667474,77097.37017825618,-1.0564315814408474,0.0,8546.071908451686,8546.071908451686,0.8856833509809928,3940.491824026365,275.6450371629105,2.495037162910535,1.0,0.002,0.1307982405728949,0.004901407375637676,0.00020203047267704032,0.0017979694822486782,0.10101523633852015,0.10101523633852015,0.0,-4.507428154679194e-11,1.0,1.0000240108683414,0.011855695427584578,0.0924770391881485,0.0,2.217802575192977e-06,2.8487016559241347,0.0,1600106.74226144,266.6236703045171,1.4075857507123146e-05,1.0,1284470.352676122,2598.2804023604467,,,,,,,,,,,,,,,,,,,2.0,15260.657387514311,1550.4317791674353,0.3715749930700756,6.173730061729009,2.9456961121650354
