time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2080.0,-30.065032617350376,4.974917514962735,35.0493066068973,24.585462791752093,5.020289125288057,-26.556500443077734,-40.05471261972559,1.511756955792303,-6.526372118150107,-6.526386171891006,40.09867885996376,41080.82658162395,25744.10860077583,25744.10860077583,66824.93518239979,77105.87891936966,77097.37901928248,25744.10860077583,102841.48762005831,102841.48762005831,102841.48762005831,130304.5943754657,125815.08333806036,4489.511037405342,0.0,90932.91982363453,54907.89322524707,40027.80733154162,27463.106755407396,67490.91408694902,20838.238628669944,1550.4346284955723,0.0,0.8785417015328256,2.7260747819162967,0.001494314320929203,1.0,1.0,-6.514549522218317,334043.20503067394,1558792.377496205,4.666439412689346,1558792.377496205,4.666439412689346,0.7587720797308178,0.09247704039769901,3.920886275702448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886275702448,1.284669545792499,1.2849674242306588,3.052058242171293,6466.945178211092,15260.653307394914,6454.37261717248,0.00032815370387824646,23191.929943783794,2364.918697392463,19292.551679344084,1967.292773714172,0.8318648653263601,0.8318648653263601,35456.14591508315,35405.22815468563,1.0017980010699268,0.8,4279.181188481549,4273.035954225843,1.0017980010699268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.14434958855,4632.441516551485,6.163088092302014,4.974917514962735,-3.721249170519089,8.696166685481824,2.9456689809372163,3.5,0.8416197088392047,0.6,0.00023185957204741527,1.000009955517275,0.0002318572637884203,198.97593241769556,0.0,4.601425307097093e-07,1.3040439320313162,0.00031290578988929594,7.836883455845826e-05,0.000153490737488957,0.0006018197260678987,0.09247703763498608,0.09247703763498608,0.09247703763498608,0.0924792531935729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.5507625224,595.5456139543027,0.0,0.09247703763498608,0.09247704039769901,0.09247704039769901,0.3715748519746674,0.3715748519746674,0.5,9.957296510267918,0.011986227647753367,0.011986227647753367,-4.320099833421409e-11,1.4053740926556202e-05,0.011836649672716248,-4.320099833421409e-11,27463.106755407396,20838.238628669944,0.7587720797308178,0.9901323176080968,0.6086867712104067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518843981561504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27835102172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6279422848718,260.6279422848718,-12.522057715128199,244.83966300348237,276.41622156628154,124422.21219354027,124433.87951372178,-11.667320181492933,0.0,nan,276.41622156628154,3.2662215662815584,270.1009098537138,-3.0490901462861757,263.78559814114635,-9.364401858853626,257.47028642858015,-15.679713571419825,251.1549747160263,-21.99502528397369,244.83966300348237,-28.310336996517606,1.0,1.0,26022.012520719443,26022.012520719443,275.644995796945,2.494995796945034,275.644995796945,275.644995796945,77096.33268013611,77097.37901928248,-1.046339146370883,0.0,8546.071908451686,8546.071908451686,0.8856834212570038,3940.49070708096,275.644995796945,2.494995796945034,1.0,0.002,0.13079602636866336,0.004901408995191696,0.0002020270350204673,0.0017979729179525127,0.10101351751023364,0.10101351751023364,0.0,-4.702701986505908e-11,1.0,1.0000239722890685,0.011836649715917247,0.09247704039769901,0.0,2.2142390423380948e-06,2.844124724074059,0.0,1600106.69248716,266.62362788184987,1.4053784127554536e-05,1.0,1284470.497399795,2598.27981667811,,,,,,,,,,,,,,,,,,,2.0,15260.653307394914,1550.4346284955723,0.3715748519746674,6.173730061729009,2.9456689809372163
2081.0,-30.065128083027112,4.974966574471257,35.04930909511307,24.585439322423213,5.020264192596125,-26.556588855471418,-40.0547944829799,1.5117249640092278,-6.526411150188096,-6.52642529501764,40.09868506001566,41080.75421369322,25744.112427266497,25744.112427266497,66824.86664095972,77105.88210999001,77097.41881553907,25744.112427266497,102841.53124280556,102841.53124280556,102841.53124280556,130304.68152319196,125815.1405280954,4489.540995096555,0.0,90932.95037267324,54907.84815631538,40027.89135150873,27463.150280386402,67491.04163189513,20838.267926046083,1550.4375644346176,0.0,0.8785414660875343,2.7260708053182396,0.001494314320929203,1.0,1.0,-6.514510027996948,334042.68905567017,1558792.645379416,4.6664474225916495,1558792.645379416,4.6664474225916495,0.7587719439793595,0.09247704211765766,3.9208861616442285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208861616442285,1.2846697001930867,1.2849675757015429,3.0520577865695104,6466.944212845585,15260.649227629467,6454.37132153968,0.00032815381095167194,23191.938409795705,2364.919560685423,19292.547806610943,1967.2923788052947,0.8318643946752741,0.8318643946752741,35456.14508995035,35405.22815468563,1.0017979719277157,0.8,4279.181088896761,4273.035954225843,1.0017979719277157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.121311809233,4632.441516551485,6.163122999201565,4.974966574471257,-3.721281339309286,8.696247913780542,2.945641904406183,3.5,0.8416119726874809,0.6,0.0002318572637884203,1.0000099414769634,0.00023185495880768847,198.97601129780526,0.0,4.5928798578515346e-07,1.301622151715125,0.0003133650778750811,7.836810821110107e-05,0.00015348915557731924,0.0006018135060655691,0.09247703957027553,0.09247703957027553,0.09247703957027553,0.09247926862818348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.25835774647,595.545709357898,0.0,0.09247703957027553,0.09247704211765766,0.09247704211765766,0.3715747110817073,0.3715747110817073,0.5,9.957363377536455,0.01198614557614519,0.01198614557614519,6.252776074688882e-13,1.4144829549422866e-05,0.011915267020697229,6.252776074688882e-13,27463.150280386402,20838.267926046083,0.7587719439793595,0.9901294308870084,0.6086845486509597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518849711896977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.275929241405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62787424306055,260.62787424306055,-12.522125756939431,244.83956819030203,276.416180295847,124422.60440522851,124433.98034504642,-11.375939817919022,0.0,nan,276.416180295847,3.2661802958470503,270.1008578747173,-3.0491421252826854,263.78553545360717,-9.36446454639281,257.4702130324966,-15.67978696750339,251.15489061139314,-21.995109388606835,244.83956819030203,-28.310431809697945,1.0,1.0,26022.012520719443,26022.012520719443,275.64496133049073,2.494961330490753,275.64496133049073,275.64496133049073,77096.36944548025,77097.41881553907,-1.049370058826753,0.0,8546.071908451686,8546.071908451686,0.8856834284692043,3940.4905924524496,275.64496133049073,2.494961330490753,1.0,0.002,0.1307937974653418,0.004901411283218188,0.00020202357602116096,0.001797976379225021,0.10101178801058047,0.10101178801058047,0.0,-4.47538182728191e-11,1.0,1.0000241314962535,0.011915267020071951,0.09247704211765766,0.0,2.228945041829974e-06,2.8630144442020944,0.0,1600106.6468501762,266.6235888498119,1.4144828924145258e-05,1.0,1284470.630936484,2598.279276268554,,,,,,,,,,,,,,,,,,,2.0,15260.649227629467,1550.4375644346176,0.3715747110817073,6.173730061729009,2.945641904406183
2082.0,-30.065223141633442,4.9750155512303165,35.0493116962759,24.5854070870206,5.0202285013196795,-26.55667797733044,-40.05488409949464,1.5116833358431248,-6.526452665629449,-6.526466998798295,40.09869330024387,41080.713800246864,25744.12235622227,25744.12235622227,66824.83615646913,77105.89181997624,77097.47817095717,25744.12235622227,102841.60052717944,102841.60052717944,102841.60052717944,130304.80504107046,125815.23338159652,4489.571659473935,0.0,90932.982780341,54907.83033023713,40027.94716678208,27463.20451389102,67491.15168067311,20838.304785504537,1550.4410702808505,0.0,0.878541208909464,2.72606656520741,0.001494314320929203,1.0,1.0,-6.514389040348419,334042.139046014,1558793.001409639,4.666456171851171,1558793.001409639,4.666456171851171,0.7587717877192526,0.09247704942502565,3.9208859800265516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208859800265516,1.2846698996590118,1.2849677722524244,3.0520571713148,6466.942909194682,15260.64514737983,6454.370259882188,0.0003281540054602888,23191.94774945361,2364.9205130654823,19292.544633245652,1967.292055212091,0.8318639228436591,0.8318639228436591,35456.143776071294,35405.22815468563,1.0017979255238638,0.8,4279.180930325479,4273.035954225843,1.0017979255238638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.098335212542,4632.441516551485,6.1631592771474315,4.9750155512303165,-3.721315441158912,8.696330992389228,2.9456148998828584,3.5,0.8416042571093881,0.6,0.00023185495880768847,1.000009899093518,0.00023185266367648833,198.97608984162102,0.0,4.586358721389108e-07,1.2997740616416733,0.00031382371374722,7.836731307859602e-05,0.00015348764572909243,0.0006018075582464807,0.09247704656255155,0.09247704656255155,0.09247704656255155,0.09247930682845226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.9713266915,595.5458031139264,0.0,0.09247704656255155,0.09247704942502565,0.09247704942502565,0.37157457248771036,0.37157457248771036,0.5,9.957431176595872,0.012019548935541025,0.012019548935541025,1.6655121726216748e-11,1.4333168849134381e-05,0.012077958449879134,1.6655121726216748e-11,27463.20451389102,20838.304785504537,0.7587717877192526,0.9901273647343198,0.6086829573544055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518855434150797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.27408115133,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62780668613425,260.62780668613425,-12.522193313865728,244.83947387220186,276.4161395000976,124422.84971848817,124434.1445901178,-11.29487162962715,0.0,nan,276.4161395000976,3.2661395000976086,270.10080637449215,-3.049193625507826,263.7854732489165,-9.364526751083474,257.47014012333534,-15.679859876664636,251.15480699776208,-21.995193002237897,244.83947387220186,-28.310526127798113,1.0,1.0,26022.012520719443,26022.012520719443,275.6449265720551,2.4949265720551352,275.6449265720551,275.6449265720551,77096.37567945161,77097.47817095717,-1.1024915055604652,0.0,8546.071908451686,8546.071908451686,0.8856834399533666,3940.4904099266846,275.6449265720551,2.4949265720551352,1.0,0.002,0.1307915381276835,0.0049014132114091865,0.00020202006894218317,0.0017979798814599336,0.10101003447109158,0.10101003447109158,0.0,-4.9597883092222794e-11,1.0,1.0000244609683193,0.012077958433224012,0.09247704942502565,0.0,2.2593785514900036e-06,2.9021057151683163,0.0,1600106.5984402508,266.6235473343705,1.4333152194012655e-05,1.0,1284470.77328164,2598.2787002121804,,,,,,,,,,,,,,,,,,,2.0,15260.64514737983,1550.4410702808505,0.37157457248771036,6.173730061729009,2.9456148998828584
2083.0,-30.065317649540887,4.975064377989394,35.04931428976303,24.585352290328615,5.020168770010222,-26.556769007570054,-40.05497015370054,1.5116201334691457,-6.526498039798696,-6.526512330481279,40.09869828569694,41080.667196804694,25744.14047238242,25744.14047238242,66824.80766918711,77105.917961788,77097.47985085561,25744.14047238242,102841.62032323804,102841.62032323804,102841.62032323804,130304.86803271576,125815.26593130309,4489.602101412667,0.0,90933.02380267398,54907.79848495274,40028.02813080138,27463.247709477728,67491.27584027911,20838.33346710976,1550.4441378523081,0.0,0.8785409444581921,2.72606195951717,0.001494314320929203,1.0,1.0,-6.514471064896725,334041.5411902915,1558793.2168133124,4.66646516855017,1558793.2168133124,4.66646516855017,0.7587716386477601,0.09247705447945188,3.9208863372809475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208863372809475,1.2846702000133339,1.2849680697277486,3.052056735837923,6466.9419864714355,15260.64107210298,6454.368936883587,0.00032815410166353885,23191.95609881773,2364.9213644636784,19292.540678714297,1967.2916519621174,0.8318634528502659,0.8318634528502659,35456.146360561266,35405.22815468563,1.001798016803415,0.8,4279.181242246037,4273.035954225843,1.001798016803415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.075406862347,4632.441516551485,6.163197444338308,4.975064377989394,-3.7213522924813325,8.696416670470727,2.9455879521626267,3.5,0.8415965577607505,0.6,0.00023185266367648833,1.0000098417528969,0.000231850381862321,198.97616793046663,0.0,4.566762318766259e-07,1.2942204411383578,0.0003142803899790966,7.836654956009309e-05,0.00015348611411639525,0.0006018016078013185,0.09247705150319911,0.09247705150319911,0.09247705150319911,0.09247930571868523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.66943372204,595.5459015437076,0.0,0.09247705150319911,0.09247705447945188,0.09247705447945188,0.37157443826658226,0.37157443826658226,0.5,9.957498793569812,0.012040241492911719,0.012040241492911719,8.01492205937393e-12,1.4290682599948923e-05,0.012041265584571192,8.01492205937393e-12,27463.247709477728,20838.33346710976,0.7587716386477601,0.990125121168709,0.6086811470866811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451886113200892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.268527530825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62773739054,260.62773739054,-12.522262609459972,244.8393798357423,276.41609494536476,124422.83904463942,124434.42460510747,-11.585560468021574,0.0,nan,276.41609494536476,3.2660949453647845,270.1007519234136,-3.049248076586366,263.78540890149526,-9.364591098504718,257.4700658795732,-15.679934120426765,251.1547228576507,-21.995277142349266,244.8393798357423,-28.31062016425767,1.0,1.0,26022.012520719443,26022.012520719443,275.6448814369418,2.494881436941796,275.6448814369418,275.6448814369418,77096.34701856013,77097.47985085561,-1.1328322954796022,0.0,8546.071908451686,8546.071908451686,0.8856834173632337,3940.4907689673523,275.6448814369418,2.494881436941796,1.0,0.002,0.13078928565369027,0.0049014144782856366,0.0002020165709591367,0.001797983384251296,0.10100828547956835,0.10100828547956835,0.0,-4.478956702053116e-11,1.0,1.0000243866497007,0.01204126557655627,0.09247705447945188,0.0,2.252513864838583e-06,2.8932885743240684,0.0,1600106.545175949,266.6235019602013,1.4290674585026863e-05,1.0,1284470.9280097613,2598.278074043422,,,,,,,,,,,,,,,,,,,2.0,15260.64107210298,1550.4441378523081,0.37157443826658226,6.173730061729009,2.9455879521626267
2084.0,-30.06541236433625,4.975113160983912,35.0493167698105,24.585325258690887,5.020134593692497,-26.556857668533887,-40.05505585866047,1.5115799017840912,-6.526537732071006,-6.526551835308769,40.0987001890265,41080.60301470767,25744.1457047972,25744.1457047972,66824.74871950486,77105.9240561822,77097.45654062905,25744.1457047972,102841.60224542624,102841.60224542624,102841.60224542624,130304.87553176045,125815.24385088393,4489.631680876525,0.0,90933.0498175381,54907.754272694896,40028.1061609369,27463.273286334213,67491.37944727112,20838.349801593853,1550.4462305488212,0.0,0.8785407232805696,2.7260579478331226,0.001494314320929203,1.0,1.0,-6.514672463346585,334041.0201827711,1558793.2990486014,4.666472693071364,1558793.2990486014,4.666472693071364,0.7587715267707387,0.09247705113389909,3.9208852355748407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208852355748407,1.284670392899837,1.2849682597274437,3.052055420008845,6466.939198387515,15260.637004689846,6454.368909142111,0.00032815468037418645,23191.969250333445,2364.9227055450583,19292.54059579317,1967.2916435065156,0.8318629775483938,0.8318629775483938,35456.13839047477,35405.22815468563,1.0017977353142573,0.8,4279.180280341034,4273.035954225843,1.0017977353142573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.052509380427,4632.441516551485,6.163232481991417,4.975113160983912,-3.7213847295414335,8.696497890525345,2.9455610408203325,3.5,0.8415888688058093,0.6,0.000231850381862321,1.0000098633052965,0.0002318480950737769,198.97624619031134,0.0,4.540266389447593e-07,1.2867114947694478,0.0003147344166180414,7.836578914711991e-05,0.0001534845927152011,0.0006017954734652498,0.09247704874269173,0.09247704874269173,0.09247704874269173,0.09247927116641129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.3572259819,595.5460031768391,0.0,0.09247704874269173,0.09247705113389909,0.09247705113389909,0.37157430396108343,0.37157430396108343,0.5,9.957565458499296,0.012022315322155919,0.012022315322155919,1.3812950783176348e-11,1.4103237788276601e-05,0.011879371962209007,1.3812950783176348e-11,27463.273286334213,20838.349801593853,0.7587715267707387,0.990122727773151,0.6086792617241236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518866796862127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26101858446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6276689767687,260.6276689767687,-12.522331023231288,244.83928622629767,276.4160517272656,124423.09249467548,124434.53062241753,-11.438127742064019,0.0,nan,276.4160517272656,3.2660517272656193,270.1006986270505,-3.049301372949458,263.78534552685727,-9.364654473142707,257.46999242666476,-15.680007573335217,251.15463932647612,-21.995360673523862,244.83928622629767,-28.310713773702304,1.0,1.0,26022.012520719443,26022.012520719443,275.64483920451886,2.4948392045188825,275.64483920451886,275.64483920451886,77096.38447091029,77097.45654062905,-1.0720697187643964,0.0,8546.071908451686,8546.071908451686,0.8856834870270008,3940.4896617527147,275.64483920451886,2.4948392045188825,1.0,0.002,0.13078706346455257,0.0049014166743846024,0.00020201312217378502,0.0017979868374074662,0.10100656108689252,0.10100656108689252,0.0,-4.041874864316175e-11,1.0,1.0000240587777094,0.011879371948396056,0.09247705113389909,0.0,2.222228257688921e-06,2.8543878920474843,0.0,1600106.4983667957,266.62346226792897,1.4103223975325818e-05,1.0,1284471.0628493214,2598.277528361814,,,,,,,,,,,,,,,,,,,2.0,15260.637004689846,1550.4462305488212,0.37157430396108343,6.173730061729009,2.9455610408203325
2085.0,-30.06550658532259,4.975161810060328,35.04931926566153,24.585278808977478,5.020087372823417,-26.556947189510307,-40.05514170331878,1.5115279821910559,-6.5265819992654315,-6.526596101925867,40.09870561366209,41080.56225365303,25744.161779656497,25744.161779656497,66824.72403330953,77105.94424144053,77097.46804159696,25744.161779656497,102841.62982125346,102841.62982125346,102841.62982125346,130304.94764321047,125815.28594326638,4489.661699944096,0.0,90933.09158623773,54907.73496707537,40028.17402129151,27463.317821957015,67491.49184324853,20838.379507165493,1550.449337850266,0.0,0.8785404629266336,2.726053449822496,0.001494314320929203,1.0,1.0,-6.514717209473645,334040.4363751461,1558793.5334269104,4.666481550384212,1558793.5334269104,4.666481550384212,0.7587713779616656,0.09247705579000245,3.920886121543691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920886121543691,1.2846706404643593,1.2849685044114438,3.0520555215042826,6466.939413444168,15260.632929981795,6454.366798678172,0.00032815448245477165,23191.974662716417,2364.923257454525,19292.534287475224,1967.291000237107,0.8318625114096058,0.8318625114096058,35456.144799850525,35405.22815468563,1.0017979616819102,0.8,4279.181053884786,4273.035954225843,1.0017979616819102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.029669822289,4632.441516551485,6.16327003029207,4.975161810060328,-3.7214207633817544,8.696582573442083,2.945534197653661,3.5,0.8415811993296174,0.6,0.0002318480950737769,1.0000098118888952,0.00023184582022834802,198.97632404219115,0.0,4.5501660033922273e-07,1.2895170453613571,0.0003151894332183806,7.83650275015183e-05,0.0001534830675722586,0.0006017896295360212,0.09247705289518994,0.09247705289518994,0.09247705289518994,0.09247927650954439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.06186702295,595.5460995030694,0.0,0.09247705289518994,0.09247705579000245,0.09247705579000245,0.3715741664823109,0.3715741664823109,0.5,9.957632160767197,0.012009595864640232,0.012009595864640232,3.808509063674137e-12,1.4102660429671232e-05,0.011878892452216405,3.808509063674137e-12,27463.317821957015,20838.379507165493,0.7587713779616656,0.9901207131191055,0.6086776441253388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518872474120539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26382413505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6276001435166,260.6276001435166,-12.52239985648339,244.83919293293704,276.41600735412254,124423.25222715754,124434.7604884932,-11.50826133567426,0.0,nan,276.41600735412254,3.2660073541225643,270.10064446986433,-3.0493555301356423,263.78528158562585,-9.364718414374124,257.4699187013907,-15.680081298609252,251.15455581715895,-21.995444182841027,244.83919293293704,-28.31080706706294,1.0,1.0,26022.012520719443,26022.012520719443,275.6447962836625,2.494796283662538,275.6447962836625,275.6447962836625,77096.38469933445,77097.46804159696,-1.083342262514634,0.0,8546.071908451686,8546.071908451686,0.8856834310048667,3940.4905521514092,275.6447962836625,2.494796283662538,1.0,0.002,0.130784841367518,0.004901417986701996,0.00020200967155429623,0.0017979902855037402,0.10100483577714811,0.10100483577714811,0.0,-4.294196378692994e-11,1.0,1.000024057798118,0.011878892448407896,0.09247705579000245,0.0,2.2221378870290526e-06,2.854272149298823,0.0,1600106.4464603125,266.62341800073455,1.4102656621162168e-05,1.0,1284471.2139420472,2598.276916905521,,,,,,,,,,,,,,,,,,,2.0,15260.632929981795,1550.449337850266,0.3715741664823109,6.173730061729009,2.945534197653661
2086.0,-30.065600970744512,4.975210441520684,35.049321753953265,24.585259984619938,5.02006626792262,-26.557034246876704,-40.05522719873113,1.5114995431332645,-6.526619877034875,-6.526633984505412,40.09871037743512,41080.5055311411,25744.163814808875,25744.163814808875,66824.66934594998,77105.94448697887,77097.49014014061,25744.163814808875,102841.65395494949,102841.65395494949,102841.65395494949,130305.00831394148,125815.31685416668,4489.691459774803,0.0,90933.11915882211,54907.70559156938,40028.23729694748,27463.354358991983,67491.59165593947,20838.403840318104,1550.45191287613,0.0,0.8785402396582656,2.726049600444521,0.001494314320929203,1.0,1.0,-6.5147509578771405,334039.93676419376,1558793.7392534853,4.666489146038465,1558793.7392534853,4.666489146038465,0.7587712545206717,0.09247705547480702,3.9208856909574474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208856909574474,1.2846707781790936,1.284968639235529,3.052054859156175,6466.938010008008,15260.628862009224,6454.365812010619,0.00032815470318306884,23191.98424186067,2364.9242342553953,19292.53133825988,1967.2906995008368,0.831862040654442,0.831862040654442,35456.14168485501,35405.22815468563,1.0017978516658557,0.8,4279.180677937828,4273.035954225843,1.0017978516658557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4177.006864986341,4632.441516551485,6.163304166581269,4.975210441520684,-3.721451952836984,8.696662394357668,2.945507395393353,3.5,0.841573541540958,0.6,0.00023184582022834802,1.0000098290204038,0.0002318435414334488,198.97640202999295,0.0,4.5264038119951624e-07,1.282782840319429,0.00031564207359958014,7.836426896135866e-05,0.00015348155126698938,0.0006017836181886905,0.09247705306136315,0.09247705306136315,0.09247705306136315,0.09247927601179297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488059.7634356134,595.5461967960932,0.0,0.09247705306136315,0.09247705547480702,0.09247705547480702,0.3715740297881517,0.3715740297881517,0.5,9.957698837442937,0.011997944703921348,0.011997944703921348,3.609557097661309e-11,1.4107470519775234e-05,0.011883026628254356,3.609557097661309e-11,27463.354358991983,20838.403840318104,0.7587712545206717,0.9901184385546966,0.6086759035193962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518878121783965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.257089930004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62753332627955,260.62753332627955,-12.52246667372043,244.83910010720655,276.41596654537904,124423.6669768824,124434.8381796338,-11.17120275139137,0.0,nan,276.41596654537904,3.265966545379058,270.1005932577238,-3.049406742276176,263.78521997008494,-9.364780029915039,257.4698466824578,-15.680153317542192,251.15447339482512,-21.99552660517486,244.83910010720655,-28.31089989279343,1.0,1.0,26022.012520719443,26022.012520719443,275.64476098689596,2.494760986895983,275.64476098689596,275.64476098689596,77096.43609191396,77097.49014014061,-1.0540482266515028,0.0,8546.071908451686,8546.071908451686,0.8856834582319644,3940.490119412235,275.64476098689596,2.494760986895983,1.0,0.002,0.1307826184936013,0.004901420459499455,0.00020200622238590515,0.0017979937314526841,0.10100311119295258,0.10100311119295258,0.0,-4.6161410631462285e-11,1.0,1.0000240661632267,0.011883026592158785,0.09247705547480702,0.0,2.22291056608498e-06,2.85526492073119,0.0,1600106.4020533895,266.6233801229651,1.4107434424204257e-05,1.0,1284471.3432443307,2598.27639363301,,,,,,,,,,,,,,,,,,,2.0,15260.628862009224,1550.45191287613,0.3715740297881517,6.173730061729009,2.945507395393353
2087.0,-30.065694794616654,4.975258972458641,35.04932436826245,24.585227923840307,5.020029551817418,-26.557122359970197,-40.05531283384187,1.511457115962107,-6.52666189110505,-6.526676202415598,40.09871899799506,41080.45208730333,25744.17586683878,25744.17586683878,66824.62795414211,77105.95457969204,77097.55212789979,25744.17586683878,102841.72799473857,102841.72799473857,102841.72799473857,130305.13862590506,125815.41646452888,4489.722161376177,0.0,90933.15027750241,54907.67302126424,40028.30806248685,27463.41063116649,67491.71869365334,20838.44213745819,1550.4555278507476,0.0,0.8785399782472934,2.726045307907809,0.001494314320929203,1.0,1.0,-6.514617073346585,334039.37997697154,1558794.111717623,4.666498039318254,1558794.111717623,4.666498039318254,0.7587710942868093,0.09247706440099253,3.9208852874769984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208852874769984,1.2846709813284547,1.2849688395043377,3.052054062451448,6466.936321886293,15260.62478760176,6454.36501934475,0.0003281549972825001,23191.994565088604,2364.9252869316847,19292.528968928553,1967.29045789628,0.8318615682141458,0.8318615682141458,35456.13876595122,35405.22815468563,1.0017977485754115,0.8,4279.180325657063,4273.035954225843,1.0017977485754115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.984124534991,4632.441516551485,6.163340606353104,4.975258972458641,-3.7214864044003457,8.696745376858987,2.9454806689006605,3.5,0.8415659054001887,0.6,0.0002318435414334488,1.000009770549508,0.00023184127621678156,198.9764795538567,0.0,4.534264100123247e-07,1.2850104459749283,0.00031609550000959245,7.836350918855901e-05,0.00015348003224488978,0.0006017776003504837,0.09247706147784952,0.09247706147784952,0.09247706147784952,0.09247931849401488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488059.47873161436,595.5462898138567,0.0,0.09247706147784952,0.09247706440099253,0.09247706440099253,0.37157389362663984,0.37157389362663984,0.5,9.957766535364625,0.012025407826911305,0.012025407826911305,7.275957614183426e-12,1.431131056506274e-05,0.01205912906902995,7.275957614183426e-12,27463.41063116649,20838.44213745819,0.7587710942868093,0.9901159615961305,0.6086739659686038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888377930797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25931753566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62746679036167,260.62746679036167,-12.522533209638311,244.83900761915845,276.41592596159364,124423.8802185428,124435.0043877031,-11.12416916029571,0.0,nan,276.41592596159364,3.265925961593666,270.10054229308497,-3.049457706915007,263.78515862459017,-9.36484137540981,257.4697749561145,-15.680225043885457,251.15439128762827,-21.995608712371705,244.83900761915845,-28.310992380841526,1.0,1.0,26022.012520719443,26022.012520719443,275.64472602234844,2.494726022348459,275.64472602234844,275.64472602234844,77096.4405133498,77097.55212789979,-1.111614549998194,0.0,8546.071908451686,8546.071908451686,0.8856834837450913,3940.489713914383,275.64472602234844,2.494726022348459,1.0,0.002,0.130780362679147,0.004901422278392832,0.00020200272053839241,0.0017979972280903352,0.1010013602691962,0.1010013602691962,0.0,-5.137127225343652e-11,1.0,1.0000244227945252,0.012059129061753993,0.09247706440099253,0.0,2.2558528136726544e-06,2.8975786188079855,0.0,1600106.353080883,266.6233381088949,1.4311303289105126e-05,1.0,1284471.4873443209,2598.2758104759546,,,,,,,,,,,,,,,,,,,2.0,15260.62478760176,1550.4555278507476,0.37157389362663984,6.173730061729009,2.9454806689006605
2088.0,-30.06578809730446,4.975307351809312,35.049326963011566,24.58517316207292,5.019969442867536,-26.55721234328419,-40.055398748349376,1.5113936940445816,-6.526706956572184,-6.526721204984542,40.098723665220206,41080.409282096734,25744.194171486088,25744.194171486088,66824.60345358282,77105.98116778786,77097.54936257232,25744.194171486088,102841.7435340584,102841.7435340584,102841.7435340584,130305.19573257423,125815.4432292622,4489.752503312038,0.0,90933.19091844471,54907.64415371592,40028.3852941431,27463.452198515824,67491.83749265893,20838.469665523186,1550.4585102180545,0.0,0.8785397167860343,2.7260407359572167,0.001494314320929203,1.0,1.0,-6.5147163938158315,334038.7864655153,1558794.3133705629,4.66650693431221,1558794.3133705629,4.66650693431221,0.7587709482003626,0.09247706936328445,3.920885586490081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920885586490081,1.284671282648375,1.2849691379839105,3.052053579346071,6466.9352982439705,15260.62072129783,6454.363770528685,0.0003281551198815199,23192.003161675206,2364.9261635395583,19292.525236133763,1967.2900772571431,0.8318610989159689,0.8318610989159689,35456.1409291054,35405.22815468563,1.0017978249741355,0.8,4279.180586726856,4273.035954225843,1.0017978249741355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.961427163817,4632.441516551485,6.163378479883773,4.975307351809312,-3.721522971516912,8.696830323326225,2.9454539931361454,3.5,0.8415582837531844,0.6,0.00023184127621678156,1.0000097162820385,0.0002318390236034407,198.9765566471343,0.0,4.5072483787329856e-07,1.2773541905329282,0.00031654622484746575,7.836274694373488e-05,0.0001534785292730467,0.0006017717532623847,0.09247706644179851,0.09247706644179851,0.09247706644179851,0.09247931375850153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488059.17629916605,595.5463884033555,0.0,0.09247706644179851,0.09247706936328445,0.09247706936328445,0.3715737621948539,0.3715737621948539,0.5,9.957833945081653,0.012037519082241488,0.012037519082241488,-8.58335624798201e-12,1.4248412355755136e-05,0.01200481116870833,-8.58335624798201e-12,27463.452198515824,20838.469665523186,0.7587709482003626,0.9901138557807277,0.6086722603539285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518889403176485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25166128022,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62739840536614,260.62739840536614,-12.52260159463384,244.83891528474922,276.4158815260125,124423.85285387073,124435.28617002534,-11.43331615461129,0.0,nan,276.4158815260125,3.2658815260125493,270.10048827773403,-3.0495117222659474,263.78509502947617,-9.36490497052381,257.4697017812391,-15.680298218760868,251.1543085329859,-21.99569146701407,244.83891528474922,-28.311084715250757,1.0,1.0,26022.012520719443,26022.012520719443,275.64468069620074,2.49468069620076,275.64468069620074,275.64468069620074,77096.4118164451,77097.54936257232,-1.1375461272109533,0.0,8546.071908451686,8546.071908451686,0.88568346483771,3940.4900144225317,275.64468069620074,2.49468069620076,1.0,0.002,0.13077811702729636,0.004901423582376835,0.0002019992332325554,0.0017980007224753301,0.1009996166162777,0.1009996166162777,0.0,-4.429211468079397e-11,1.0,1.0000243127822455,0.012004811177291685,0.09247706936328445,0.0,2.245691099986738e-06,2.8845265322643945,0.0,1600106.3001492603,266.6232930434278,1.4248420939111384e-05,1.0,1284471.6409489396,2598.275188854893,,,,,,,,,,,,,,,,,,,2.0,15260.62072129783,1550.4585102180545,0.3715737621948539,6.173730061729009,2.9454539931361454
2089.0,-30.065881553912167,4.975355685658874,35.049329436821886,24.58514047265055,5.019935302596776,-26.55729986825595,-40.055484243761725,1.5113536207364753,-6.526746347904407,-6.526760394783992,40.09872535479502,41080.363969305225,25744.19961186112,25744.19961186112,66824.56358116635,77105.9917141785,77097.52302694054,25744.19961186112,102841.72263880167,102841.72263880167,102841.72263880167,130305.19931532939,125815.41735297006,4489.781962359322,0.0,90933.2257135475,54907.62312529844,40028.44732027672,27463.476676527713,67491.92399680443,20838.485225604716,1550.4605435140297,0.0,0.8785394981252095,2.7260367564939045,0.001494314320929203,1.0,1.0,-6.514929608134992,334038.2696159665,1558794.3863699762,4.666514373224583,1558794.3863699762,4.666514373224583,0.758770838486549,0.09247706610169679,3.92088584861491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92088584861491,1.2846714747341266,1.284969327220179,3.0520533270394052,6466.934763636421,15260.616662307497,6454.362186649733,0.00032815511630833715,23192.010485505594,2364.926910362417,19292.520501813582,1967.2895944908387,0.8318606320858171,0.8318606320858172,35456.1428253984,35405.22815468563,1.001797891947802,0.8,4279.180815589331,4273.035954225843,1.001797891947802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.93875962351,4632.441516551485,6.16341322997553,4.975355685658874,-3.721555136057403,8.696910821716276,2.9454273525276955,3.5,0.8415506721507702,0.6,0.0002318390236034407,1.000009732318366,0.0002318367672942124,198.97663386764427,0.0,4.4821724602314103e-07,1.2702476752295817,0.0003169944420934889,7.836198842398394e-05,0.00015347703517945674,0.0006017659353225047,0.09247706375542272,0.09247706375542272,0.09247706375542272,0.09247927701895219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.86438128626,595.5464899316055,0.0,0.09247706375542272,0.09247706610169679,0.09247706610169679,0.3715736302522466,0.3715736302522466,0.5,9.957900335529802,0.012010306753438726,0.012010306753438726,-1.0913936421275139e-11,1.404687958483919e-05,0.011830786648999947,-1.0913936421275139e-11,27463.476676527713,20838.485225604716,0.758770838486549,0.9901119959823687,0.6086708088400365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518894995808975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24455476492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6273308542934,260.6273308542934,-12.522669145706573,244.8388232855472,276.41583842306153,124424.14124589846,124435.4351389042,-11.293893005736418,0.0,nan,276.41583842306153,3.2658384230615525,270.10043539554607,-3.0495646044539058,263.7850323680287,-9.364967631971297,257.46962934054034,-15.68037065945964,251.1542263130364,-21.995773686963588,244.8388232855472,-28.311176714452785,1.0,1.0,26022.012520719443,26022.012520719443,275.64463842479466,2.4946384247946867,275.64463842479466,275.64463842479466,77096.44896919401,77097.52302694054,-1.0740577465330716,0.0,8546.071908451686,8546.071908451686,0.8856834482628695,3940.4902778579844,275.64463842479466,2.4946384247946867,1.0,0.002,0.13077590392925237,0.0049014257982186605,0.00020199579862293813,0.0017980041617974907,0.10099789931146906,0.10099789931146906,0.0,-3.957957139116841e-11,1.0,1.000023960343579,0.011830786659913883,0.09247706610169679,0.0,2.2131362731585656e-06,2.842711076465928,0.0,1600106.2536727411,266.62325365209557,1.404689049877561e-05,1.0,1284471.7747131041,2598.2746475261683,,,,,,,,,,,,,,,,,,,2.0,15260.616662307497,1550.4605435140297,0.3715736302522466,6.173730061729009,2.9454273525276955
2090.0,-30.06597464115856,4.975403885785061,35.049331922856744,24.585099017154448,5.019890359407505,-26.557388141109293,-40.055566107016034,1.5113038644498282,-6.526790206116971,-6.526804245665441,40.0987306635578,41080.30452398099,25744.215660341844,25744.215660341844,66824.52018432283,77106.00877026607,77097.53323498335,25744.215660341844,102841.74889532519,102841.74889532519,102841.74889532519,130305.2694022568,125815.45755363556,4489.8118486212425,0.0,90933.26231222982,54907.58312808679,40028.532426825586,27463.52050693161,67492.0529337572,20838.514445368302,1550.463607970443,0.0,0.8785392404609444,2.726032300844652,0.001494314320929203,1.0,1.0,-6.514979775540439,334037.691295086,1558794.6157432667,4.666523139049722,1558794.6157432667,4.666523139049722,0.7587706914744888,0.09247707087027834,3.9208860278346878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208860278346878,1.2846717121177034,1.2849695617600259,3.0520529025826724,6466.9338642635375,15260.612597123545,6454.360852331343,0.0003281552068169165,23192.018759710743,2364.927754096531,19292.516513446622,1967.2891877905936,0.8318601633317774,0.8318601633317773,35456.144121930294,35405.22815468563,1.0017979377389834,0.8,4279.180972066995,4273.035954225843,1.0017979377389834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.916148929495,4632.441516551485,6.163450436260218,4.975403885785061,-3.7215908218862257,8.696994707671287,2.945400778825329,3.5,0.8415430796643797,0.6,0.0002318367672942124,1.0000096938612943,0.00023183451992253305,198.97671078301423,0.0,4.489528152105661e-07,1.2723322783067443,0.0003174433949086995,7.836126213528873e-05,0.00015347550515892367,0.0006017599637924944,0.09247706800841236,0.09247706800841236,0.09247706800841236,0.09247928152382266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.5699449812,595.5465859519638,0.0,0.09247706800841236,0.09247707087027834,0.09247707087027834,0.37157349486485375,0.37157349486485375,0.5,9.957966730243196,0.0119889546573404,0.0119889546573404,-1.3130829756846651e-11,1.403954848910871e-05,0.011824470125020525,-1.3130829756846651e-11,27463.52050693161,20838.514445368302,0.7587706914744888,0.9901094614785307,0.6086687652589396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518900597671662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24663936799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62726303701265,260.62726303701265,-12.522736962987324,244.83873152619086,276.41579454785756,124424.2954198108,124435.63382027058,-11.338400459780846,0.0,nan,276.41579454785756,3.265794547857581,270.10038194351,-3.049618056489976,263.7849693391637,-9.365030660836283,257.4695567348419,-15.68044326515809,251.15414413051187,-21.99585586948811,244.83873152619086,-28.311268473809122,1.0,1.0,26022.012520719443,26022.012520719443,275.6445957683851,2.4945957683851248,275.6445957683851,275.6445957683851,77096.45569794826,77097.53323498335,-1.0775370350893354,0.0,8546.071908451686,8546.071908451686,0.8856834369303328,3940.4904579738613,275.6445957683851,2.4945957683851248,1.0,0.002,0.13077369201310643,0.004901427136100998,0.00020199236390445435,0.0017980075914460286,0.10099618195222718,0.10099618195222718,0.0,-4.464951715646426e-11,1.0,1.0000239475430805,0.011824470138151355,0.09247707087027834,0.0,2.2119540082450926e-06,2.8411928216252704,0.0,1600106.2022360193,266.623209793883,1.4039561619938468e-05,1.0,1284471.9243866196,2598.2740418142307,,,,,,,,,,,,,,,,,,,2.0,15260.612597123545,1550.463607970443,0.37157349486485375,6.173730061729009,2.945400778825329
2091.0,-30.06606980253038,4.975452041921571,35.049334398837985,24.58511235835033,5.0199003571492815,-26.557472786562535,-40.05565125318242,1.5113033416095438,-6.526829145071872,-6.5268431756026235,40.098735337861086,41080.22850063147,25744.22088043609,25744.22088043609,66824.44938106756,77105.98562521118,77097.55003944253,25744.22088043609,102841.77091987862,102841.77091987862,102841.77091987862,130305.32843369246,125815.4869446631,4489.8414890293525,0.0,90933.27414986907,54907.542626785595,40028.59058120386,27463.557513813837,67492.1480950177,20838.53905246261,1550.4662303227406,0.0,0.8785390118589507,2.7260283452530945,0.001494314320929203,1.0,1.0,-6.515026530025466,334037.17787479924,1558794.8177027125,4.6665309161693544,1558794.8177027125,4.6665309161693544,0.7587705650289871,0.09247707145752652,3.920884207042867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920884207042867,1.284671719203558,1.2849695659602383,3.0520514684277855,6466.930825461426,15260.608536223912,6454.361001302704,0.00032815585056340254,23192.032548814033,2364.92916019375,19292.516958731987,1967.289233197064,0.8318596879391903,0.8318596879391903,35456.13094975243,35405.22815468563,1.0017974725213061,0.8,4279.1793823246735,4273.035954225843,1.0017974725213061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.893572372997,4632.441516551485,6.163485000124185,4.975452041921571,-3.721622776353618,8.697074818275189,2.9453742453394938,3.5,0.8415354986684268,0.6,0.00023183451992253305,1.0000099098639712,0.00023183222249674397,198.97678941222983,0.0,4.4717462466426075e-07,1.2672928862985149,0.00031789056953336376,7.836050672728438e-05,0.00015347401319524867,0.0006017538345287391,0.09247706900287431,0.09247706900287431,0.09247706900287431,0.0924792796817584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.2728366361,595.5466828101806,0.0,0.09247706900287431,0.09247707145752652,0.09247707145752652,0.3715733601268525,0.3715733601268525,0.5,9.958033042797064,0.011968533317769925,0.011968533317769925,4.416733645484783e-11,1.4030530735453794e-05,0.011816645577141571,4.416733645484783e-11,27463.557513813837,20838.53905246261,0.7587705650289871,0.9901070164041877,0.6086667806571714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518906177398652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.24159997598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62719980799915,260.62719980799915,-12.52280019200083,244.83864010427888,276.4157595117409,124424.99413410168,124435.56542064641,-10.571286544720463,0.0,nan,276.4157595117409,3.265759511740896,270.1003356302397,-3.049664369760251,263.78491174872954,-9.365088251270436,257.4694878672474,-15.680512132752597,251.15406398575846,-21.995936014241522,244.83864010427888,-28.311359895721097,1.0,1.0,26022.012520719443,26022.012520719443,275.64455880478516,2.4945588047851857,275.64455880478516,275.64455880478516,77096.605482792,77097.55003944253,-0.9445566505310126,0.0,8546.071908451686,8546.071908451686,0.8856835520637725,3940.488628078081,275.64455880478516,2.4945588047851857,1.0,0.002,0.13077148156212703,0.0049014293782695196,0.00020198893349252328,0.001798011023020081,0.10099446674626164,0.10099446674626164,0.0,-4.3487395542246565e-11,1.0,1.0000239316893906,0.011816645532974235,0.09247707145752652,0.0,2.210489620072542e-06,2.8393121498542913,0.0,1600106.1565648888,266.6231708549281,1.403048656811734e-05,1.0,1284472.0572635457,2598.273504076391,,,,,,,,,,,,,,,,,,,2.0,15260.608536223912,1550.4662303227406,0.3715733601268525,6.173730061729009,2.9453742453394938
2092.0,-30.066161211365642,4.9754998654161815,35.0493370769971,24.58500318406152,5.0197843561494455,-26.557566654641732,-40.0557414983399,1.5111898076497094,-6.52688352661761,-6.526897809591158,40.09874615223368,41080.229508852615,25744.260980422627,25744.260980422627,66824.49048927524,77106.05233757834,77097.60407784549,25744.260980422627,102841.86505826811,102841.86505826811,102841.86505826811,130305.49804283885,125815.62530718144,4489.872735657416,0.0,90933.33826977927,54907.54006357916,40028.66467355568,27463.63298457074,67492.29765812642,20838.590428727028,1550.4710525340004,0.0,0.8785386748635292,2.7260227904885093,0.001494314320929203,1.0,1.0,-6.514863114666753,334036.45734407636,1558795.2849537977,4.666542380875962,1558795.2849537977,4.666542380875962,0.7587703506099973,0.09247709149015461,3.9208862455293088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208862455293088,1.2846722549792389,1.2849700989085442,3.0520517823378017,6466.931490599082,15260.604430669724,6454.358564361532,0.00032815553519822716,23192.036844594433,2364.929598241442,19292.509674551748,1967.2884904173952,0.8318592197756196,0.8318592197756196,35456.145696801235,35405.22815468563,1.001797993360601,0.8,4279.181162137234,4273.035954225843,1.001797993360601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.87105279765,4632.441516551485,6.1635278310014465,4.9754998654161815,-3.72166665032944,8.697166515745621,2.9453477789169824,3.5,0.8415279368334235,0.6,0.00023183222249674397,1.0000095190897529,0.00023183001568601724,198.97686494087972,0.0,4.5713440742400814e-07,1.295518910639639,0.0003183477039407878,7.835970608890695e-05,0.00015347251640783702,0.0006017482786502594,0.09247708734537656,0.09247708734537656,0.09247708734537656,0.09247934339062694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.9989116436,595.5467724298754,0.0,0.09247708734537656,0.09247709149015461,0.09247709149015461,0.37157322569176127,0.37157322569176127,0.5,9.958100705516209,0.012001469921074204,0.012001469921074204,1.0629719326971099e-11,1.4282973552326439e-05,0.01203469492440945,1.0629719326971099e-11,27463.63298457074,20838.590428727028,0.7587703506099973,0.9901054314044266,0.6086654467883024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518911881454675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26982600032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6271292197265,260.6271292197265,-12.522870780273479,244.83854846117578,276.41570997829535,124424.35641311343,124436.15809607801,-11.801682964592722,0.0,nan,276.41570997829535,3.2657099782953765,270.10027767486804,-3.0497223251319383,263.7848453714209,-9.365154628579091,257.46941306800943,-15.680586931990547,251.1539807645892,-21.996019235410785,244.83854846117578,-28.3114515388242,1.0,1.0,26022.012520719443,26022.012520719443,275.6445104939827,2.494510493982716,275.6445104939827,275.6445104939827,77096.42193012119,77097.60407784549,-1.1821477243065601,0.0,8546.071908451686,8546.071908451686,0.8856834231649306,3940.4906767569555,275.6445104939827,2.494510493982716,1.0,0.002,0.13076923031951634,0.004901428919154655,0.00020198543355550954,0.001798014516168053,0.10099271677775477,0.10099271677775477,0.0,-5.027643752708588e-11,1.0,1.0000243732677718,0.012034694913779731,0.09247709149015461,0.0,2.25127869727301e-06,2.891704999575708,0.0,1600106.0931601212,266.62311647338237,1.4282962922607112e-05,1.0,1284472.24374239,2598.272749417946,,,,,,,,,,,,,,,,,,,2.0,15260.604430669724,1550.4710525340004,0.37157322569176127,6.173730061729009,2.9453477789169824
