time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2093.0,-30.066254300367383,4.975547870193686,35.04933936938669,24.585002625267975,5.019780761407246,-26.557650794190188,-40.05582273295147,1.511177256579291,-6.526910963993203,-6.526924672888059,40.09874032884235,41080.15275902045,25744.239183800262,25744.239183800262,66824.39194282072,77106.03981586345,77097.5104460432,25744.239183800262,102841.74962984347,102841.74962984347,102841.74962984347,130305.36532961074,125815.46489975165,4489.900429859083,0.0,90933.35664692376,54907.494637268865,40028.73556628321,27463.61569976727,67492.35126605048,20838.576637552724,1550.4708090175957,0.0,0.8785385515214527,2.726020068480796,0.001494314320929203,1.0,1.0,-6.515385406451799,334036.1030621938,1558795.0333458476,4.666546577019603,1558795.0333458476,4.666546577019603,0.7587703259964169,0.09247706921460468,3.9208850144939436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208850144939436,1.2846723182409676,1.2849701593497636,3.0520506737956334,6466.929141731249,15260.600397119306,6454.3582488227385,0.0003281560015344496,23192.04881315813,2364.9308186952867,19292.508731385176,1967.2883942411709,0.8318587498159917,0.8318587498159917,35456.136791106364,35405.22815468563,1.0017976788274363,0.8,4279.18008731421,4273.035954225843,1.0017976788274363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.8485160499895,4632.441516551485,6.163555868707054,4.975547870193686,-3.7216894933064744,8.697237363500161,2.945321292407726,3.5,0.8415203692593503,0.6,0.00023183001568601724,1.000009694066305,0.0002318277683322597,198.97694185785775,0.0,4.3910427992150405e-07,1.2444215292975425,0.0003187868082207093,7.835898539689724e-05,0.00015347103028912,0.0006017422628195568,0.09247706782970196,0.09247706782970196,0.09247706782970196,0.09247922353915251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.65896754555,595.5468827041832,0.0,0.09247706782970196,0.09247706921460468,0.09247706921460468,0.371573097301738,0.371573097301738,0.5,9.958165373255406,0.011918717641947296,0.011918717641947296,-4.149569576838985e-11,1.37088948690689e-05,0.01153926643627301,-4.149569576838985e-11,27463.61569976727,20838.576637552724,0.7587703259964169,0.9901031848691015,0.6086638261732081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189173605844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21872861899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62706267625526,260.62706267625526,-12.522937323744713,244.83845736876907,276.41566798376044,124424.97285775623,124436.0982891673,-11.125431411065561,0.0,nan,276.41566798376044,3.2656679837604656,270.1002258607533,-3.049774139246665,263.78478373773976,-9.365216262260219,257.4693416147516,-15.680658385248364,251.15389949175727,-21.996100508242705,244.83845736876907,-28.311542631230907,1.0,1.0,26022.012520719443,26022.012520719443,275.64447267456427,2.4944726745642924,275.64447267456427,275.64447267456427,77096.53454073398,77097.5104460432,-0.975905309227528,0.0,8546.071908451686,8546.071908451686,0.8856835010065255,3940.4894395664132,275.64447267456427,2.4944726745642924,1.0,0.002,0.1307670717554702,0.0049014332021144625,0.00020198208829803616,0.0017980178876905986,0.10099104414901808,0.10099104414901808,0.0,-2.4011365378634464e-11,1.0,1.000023369931239,0.011539266477768706,0.09247706921460468,0.0,2.1586000449343143e-06,2.772662040983283,0.0,1600106.0601679739,266.6230890360068,1.3708936364764668e-05,1.0,1284472.335433336,2598.272378355332,,,,,,,,,,,,,,,,,,,2.0,15260.600397119306,1550.4708090175957,0.371573097301738,6.173730061729009,2.945321292407726
2094.0,-30.06634620141223,4.975595643905234,35.0493418321466,24.584947514254623,5.019721984167686,-26.55773938285156,-40.0559084379114,1.5111151722615719,-6.526959514044279,-6.526973445463909,40.09874986629123,41080.11890901812,25744.266863814668,25744.266863814668,66824.38577283279,77106.06723803421,77097.56438702528,25744.266863814668,102841.83125083995,102841.83125083995,102841.83125083995,130305.51326294904,125815.58266765605,4489.930595292984,0.0,90933.39941396749,54907.47583326014,40028.80397856372,27463.682012109093,67492.48599067281,20838.621749439677,1550.475060952665,0.0,0.8785382511237853,2.726015109715135,0.001494314320929203,1.0,1.0,-6.515242254883788,334035.4598359897,1558795.4454243942,4.666556796663916,1558795.4454243942,4.666556796663916,0.7587701365116177,0.09247708325697288,3.9208856863245263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208856863245263,1.2846726132682638,1.2849704515581952,3.0520504958454904,6466.92876467625,15260.596326862593,6454.35655042979,0.00032815595682892106,23192.055746774215,2364.93152572736,19292.503654775,1967.2878765710002,0.8318582822248689,0.831858282224869,35456.141651339,35405.22815468563,1.0017978504821305,0.8,4279.1806738928,4273.035954225843,1.0017978504821305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.826093573575,4632.441516551485,6.16359558359984,4.975595643905234,-3.7217288867274836,8.697324530632718,2.9452949402912996,3.5,0.8415128400832285,0.6,0.0002318277683322597,1.000009570361969,0.00023182554967783562,198.97701779330995,0.0,4.47171577948831e-07,1.2672842519069871,0.00031923397979865815,7.83582250517811e-05,0.0001534695432804786,0.0006017365355351909,0.09247707978558131,0.09247707978558131,0.09247707978558131,0.0924792773035406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.38727884216,595.5469715338376,0.0,0.09247707978558131,0.09247708325697288,0.09247708325697288,0.37157295754767816,0.37157295754767816,0.5,9.9582312913596,0.011898802552821053,0.011898802552821053,-1.5120349416974932e-11,1.3931419630353048e-05,0.01173119058012162,-1.5120349416974932e-11,27463.682012109093,20838.621749439677,0.7587701365116177,0.9901011170646115,0.6086621096561065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892294042891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2415913416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6269945335709,260.6269945335709,-12.523005466429083,244.8383664304613,276.41562263669994,124424.97796365012,124436.37076803808,-11.392804387934444,0.0,nan,276.41562263669994,3.265622636699959,270.1001713954373,-3.049828604562663,263.78472015418276,-9.365279845817213,257.46926891294606,-15.680731087053914,251.1538176716978,-21.996182328302183,244.8383664304613,-28.311633569538685,1.0,1.0,26022.012520719443,26022.012520719443,275.644430213775,2.494430213775047,275.644430213775,275.644430213775,77096.49990342709,77097.56438702528,-1.0644835981947836,0.0,8546.071908451686,8546.071908451686,0.8856834585249161,3940.490114756149,275.644430213775,2.494430213775047,1.0,0.002,0.13076487729360187,0.004901433530664329,0.00020197867849872252,0.001798021276960481,0.10098933924936127,0.10098933924936127,0.0,-4.4540796398373494e-11,1.0,1.0000237586029652,0.01173119059524197,0.09247708325697288,0.0,2.1945019288891035e-06,2.818777383036665,0.0,1600106.003558084,266.6230404859557,1.3931434750702465e-05,1.0,1284472.5019055149,2598.2717046619723,,,,,,,,,,,,,,,,,,,2.0,15260.596326862593,1550.475060952665,0.37157295754767816,6.173730061729009,2.9452949402912996
2095.0,-30.066438372908753,4.975643391310656,35.04934419595374,24.58492516251283,5.019691373360904,-26.557825398279988,-40.05598995191974,1.5110784023505384,-6.526997459198071,-6.527011237068773,40.098751916763156,41080.04494315107,25744.269978334403,25744.269978334403,66824.31492148548,77106.07097694809,77097.54811382575,25744.269978334403,102841.81809216015,102841.81809216015,102841.81809216015,130305.52522552984,125815.56582344053,4489.9594020893155,0.0,90933.42228481888,54907.42105989116,40028.89024991969,27463.7071333697,67492.5973832894,20838.63785373687,1550.477092526231,0.0,0.8785380386606956,2.726011271719314,0.001494314320929203,1.0,1.0,-6.515412509214627,334034.9614304688,1558795.5340177547,4.666564024742741,1558795.5340177547,4.666564024742741,0.7587700288435184,0.09247707849476122,3.9208842446575183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208842446575183,1.2846727898333004,1.2849706253137734,3.0520489541669935,6466.925498044511,15260.592277301648,6454.356862592705,0.00032815665986628967,23192.070107329,2364.9329900964144,19292.50458785084,1967.2879717182566,0.8318578073698627,0.8318578073698627,35456.1312218686,35405.22815468563,1.0017974821319604,0.8,4279.179415166213,4273.035954225843,1.0017974821319604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.803679783629,4632.441516551485,6.163629404690629,4.975643391310656,-3.721759978421577,8.697403369732232,2.9452685984779396,3.5,0.8415053138508399,0.6,0.00023182554967783562,1.0000095985335602,0.00023182332451387522,198.9770939522807,0.0,4.4146124081729413e-07,1.2511011564762116,0.00031967544103947545,7.835750189368408e-05,0.00015346804778415156,0.000601730450615227,0.09247707624646552,0.09247707624646552,0.09247707624646552,0.09247924591032253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.0834096928,595.5470704619755,0.0,0.09247707624646552,0.09247707849476122,0.09247707849476122,0.3715728234228698,0.3715728234228698,0.5,9.958296374437998,0.011852417515001434,0.011852417515001434,3.979039320256561e-13,1.3777870719877683e-05,0.011598727854163826,3.979039320256561e-13,27463.7071333697,20838.63785373687,0.7587700288435184,0.9900984331954399,0.6086600091837946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518928449070159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.225408246166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62692761843704,260.62692761843704,-12.52307238156294,244.83827582757965,276.4155794093142,124425.25315052403,124436.44072011401,-11.187569590000125,0.0,nan,276.4155794093142,3.2655794093142276,270.10011869295255,-3.0498813070474284,263.784657976602,-9.365342023398,257.46919726025914,-15.680802739740841,251.15373654391453,-21.996263456085444,244.83827582757965,-28.311724172420327,1.0,1.0,26022.012520719443,26022.012520719443,275.6443905179971,2.4943905179971466,275.6443905179971,275.6443905179971,77096.54002229712,77097.54811382575,-1.0080915286234813,0.0,8546.071908451686,8546.071908451686,0.8856835496852996,3940.488665880806,275.6443905179971,2.4943905179971466,1.0,0.002,0.13076270760900233,0.004901435820141854,0.00020197531152910266,0.0017980246496289768,0.10098765576455133,0.10098765576455133,0.0,-3.884192056533009e-11,1.0,1.0000234903350407,0.011598727853765922,0.09247707849476122,0.0,2.169721944283716e-06,2.7869484540891944,0.0,1600105.9588456945,266.6230025408019,1.377787032197375e-05,1.0,1284472.6308970626,2598.271182648498,,,,,,,,,,,,,,,,,,,2.0,15260.592277301648,1550.477092526231,0.3715728234228698,6.173730061729009,2.9452685984779396
2096.0,-30.066549822611286,4.975691005973175,35.04934659597185,24.58487368365752,5.019643307653793,-26.557930509419748,-40.05608941717071,1.5110239997210475,-6.527040853736366,-6.527054664338159,40.09875769882353,41079.99313610334,25744.285918240224,25744.285918240224,66824.27905434355,77106.08705724709,77097.56616799044,25744.285918240224,102841.85208623068,102841.85208623068,102841.85208623068,130305.60506158833,125815.61625877327,4489.988802815066,0.0,90933.46861614908,54907.404695995305,40028.95991128198,27463.752975357653,67492.71288663964,20838.66854173634,1550.4802439547066,0.0,0.8785377814882724,2.726006858612381,0.001494314320929203,1.0,1.0,-6.5154276693475595,334034.3887003927,1558795.7838401713,4.666572773853864,1558795.7838401713,4.666572773853864,0.7587698797187046,0.09247708333294198,3.920885757255887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920885757255887,1.2846730488854012,1.2849708815671752,3.0520495161455266,6466.926688809587,15260.588219259287,6454.354084598135,0.0003281562102668592,23192.072976844585,2364.933282705571,19292.496284239165,1967.2871249855116,0.8318573464088858,0.8318573464088858,35456.14216447865,35405.22815468563,1.0017978686053024,0.8,4279.18073582332,4273.035954225843,1.0017978686053024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.781326911189,4632.441516551485,6.163666206887259,4.975691005973175,-3.721795325518942,8.697486331492117,2.9452423283517506,3.5,0.8414978081005001,0.6,0.00023182332451387522,1.0000116061441593,0.00023182063397017826,198.97718604041316,0.0,4.427566584073e-07,1.2547723699262883,0.00032011819769788274,7.835661948804817e-05,0.00015346670502582705,0.0006017254179487558,0.09247708050665436,0.09247708050665436,0.09247708050665436,0.09247925709429305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488056.7965993729,595.5471640252366,0.0,0.09247708050665436,0.09247708333294198,0.09247708333294198,0.3715726865777971,0.3715726865777971,0.5,9.958361662202984,0.011822995466843622,0.011822995466843622,-3.228706191293895e-11,1.3810601785735344e-05,0.01162699499059272,-3.228706191293895e-11,27463.752975357653,20838.66854173634,0.7587698797187046,0.9900962073725088,0.6086581999615432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893397392656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22907945961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62685836829286,260.62685836829286,-12.52314163170712,244.83818201058835,276.4155347260185,124425.33074517822,124436.90870652288,-11.577961344671017,0.0,nan,276.4155347260185,3.2655347260185295,270.10006418291795,-3.04993581708203,263.78459363982415,-9.365406360175825,257.4691230967458,-15.680876903254159,251.15365255366254,-21.996347446337438,244.83818201058835,-28.311817989411622,1.0,1.0,26022.012520719443,26022.012520719443,275.64434920329654,2.494349203296565,275.64434920329654,275.64434920329654,77096.52596570914,77097.56616799044,-1.040202281306847,0.0,8546.071908451686,8546.071908451686,0.8856834540397401,3940.4901860421664,275.64434920329654,2.494349203296565,1.0,0.002,0.13076053263676268,0.0049014370799749345,0.00020197193405341259,0.0017980280223013007,0.10098596702670629,0.10098596702670629,0.0,-4.364528660358302e-11,1.0,1.0000235475729506,0.011626995022879782,0.09247708333294198,0.0,2.1750091173525375e-06,2.793740005587126,0.0,1600105.9080097885,266.6229591462636,1.3810634072797257e-05,1.0,1284472.7791245857,2598.2705827895065,,,,,,,,,,,,,,,,,,,2.0,15260.588219259287,1550.4802439547066,0.3715726865777971,6.173730061729009,2.9452423283517506
2097.0,-30.066640118509778,4.975738561347298,35.04934895224498,24.584847420360916,5.0196107465269515,-26.55801503200531,-40.05617089625446,1.5109856640565127,-6.527080341121916,-6.527094076718308,40.09876122977378,41079.93445556418,25744.293019055713,25744.293019055713,66824.2274746199,77106.0971667105,77097.56520890028,25744.293019055713,102841.85822795599,102841.85822795599,102841.85822795599,130305.64414377713,125815.62643323393,4490.0177105432,0.0,90933.49886163138,54907.36045597973,40029.04267294627,27463.785915821132,67492.8285887674,20838.690178161625,1550.4826865059008,0.0,0.8785375546179627,2.726002854898755,0.001494314320929203,1.0,1.0,-6.51553177710764,334033.86892107775,1558795.9364002445,4.666580492077411,1558795.9364002445,4.666580492077411,0.7587697574556547,0.09247708209650818,3.9208850334868734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208850334868734,1.284673233748421,1.2849710630164033,3.052048513571432,6466.924564475386,15260.583771937816,6454.353414406314,0.0003281566040966028,23192.08497188797,2364.9345058595923,19292.494280990966,1967.2869207110448,0.831856829792412,0.8318568297924119,35456.13692850717,35405.22815468563,1.0017976836801858,0.8,4279.180103897032,4273.035954225843,1.0017976836801858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.759007598856,4632.441516551485,6.163700843696903,4.975738561347298,-3.721827630395965,8.697566191743263,2.945216097760462,3.5,0.8414903136458463,0.6,0.00023182063397017826,1.0000094032276687,0.00023181845412847626,198.9772606497357,0.0,5.353568137403729e-07,1.5172012101402168,0.0003206535545116231,7.83558966534787e-05,0.00015346473731669958,0.0006017175917130418,0.09247707967256737,0.09247707967256737,0.09247707967256737,0.09247924307469176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488056.5008061688,595.5472603994682,0.0,0.09247707967256737,0.09247708209650818,0.09247708209650818,0.37157255117325894,0.37157255117325894,0.5,9.958426555208518,0.011785070761618499,0.011785070761618499,-8.58335624798201e-12,1.3735596382957738e-05,0.011562299610659466,-8.58335624798201e-12,27463.785915821132,20838.690178161625,0.7587697574556547,0.9900937458374833,0.6086562871125685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518940654344266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.49150829983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62679054025915,260.62679054025915,-12.523209459740826,244.83808935865562,276.41549172188365,124425.63141099653,124436.9716082835,-11.3401972869892,0.0,nan,276.41549172188365,3.265491721883677,270.1000112492231,-3.0499887507768904,263.7845307765702,-9.365469223429784,257.4690503039316,-15.680949696068353,251.1535698312906,-21.996430168709367,244.83808935865562,-28.311910641344355,1.0,1.0,26022.012520719443,26022.012520719443,275.64430967869055,2.49430967869057,275.64430967869055,275.64430967869055,77096.56200033116,77097.56520890028,-1.0032085691200336,0.0,8546.071908451686,8546.071908451686,0.8856834998055527,3940.489458654308,275.64430967869055,2.49430967869057,1.0,0.002,0.130758369766849,0.004901439037143178,0.00020196857693804878,0.0017980313817050008,0.1009842884690244,0.1009842884690244,0.0,-4.135695041637688e-11,1.0,1.0000234165458066,0.011562299619242822,0.09247708209650818,0.0,2.1629061335954233e-06,2.778194343366724,0.0,1600105.8616012118,266.62291965887806,1.3735604966313986e-05,1.0,1284472.9136481297,2598.2700383890233,,,,,,,,,,,,,,,,,,,2.0,15260.583771937816,1550.4826865059008,0.37157255117325894,6.173730061729009,2.945216097760462
2098.0,-30.066731636908848,4.97578606723894,35.04935138066847,24.584829294495307,5.019585544605279,-26.558099918757037,-40.056256007496245,1.5109538254400805,-6.527118928322409,-6.527132791587123,40.098768024208,41079.87855426289,25744.298884296713,25744.298884296713,66824.1774385596,77106.09793615251,77097.61188038492,25744.298884296713,102841.91076468164,102841.91076468164,102841.91076468164,130305.74288198438,125815.6957198695,4490.0471621148745,0.0,90933.52090742845,54907.32613977134,40029.10529739678,27463.832117302736,67492.93741469953,20838.721418644396,1550.4857420044998,0.0,0.8785373191169576,2.7259989193809475,0.001494314320929203,1.0,1.0,-6.515460399817698,334033.35834144254,1558796.229963151,4.666588503923549,1558796.229963151,4.666588503923549,0.7587696185164052,0.09247708576843165,3.920883665909163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920883665909163,1.2846733871683083,1.2849712136713278,3.052047084552455,6466.921536555652,15260.579744682562,6454.353572031959,0.0003281572461973528,23192.098683790726,2364.9359040845475,19292.494752144565,1967.2869687553411,0.8318563582875901,0.8318563582875901,35456.12703502162,35405.22815468563,1.0017973342600497,0.8,4279.1789098581385,4273.035954225843,1.0017973342600497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.736740513489,4632.441516551485,6.163735107980903,4.97578606723894,-3.7218593872037546,8.697645454442695,2.9451899286416108,3.5,0.8414828367547459,0.6,0.00023181845412847626,1.0000095305440557,0.0002318162447935424,198.97733626923147,0.0,4.337389305140883e-07,1.2292161290769261,0.0003210872934421372,7.835514160311968e-05,0.00015346331252535656,0.0006017117953969836,0.09247708326387297,0.09247708326387297,0.09247708326387297,0.09247926701914679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488056.2178367397,595.5473527632148,0.0,0.09247708326387297,0.09247708576843165,0.09247708576843165,0.37157241480771164,0.37157241480771164,0.5,9.958492061780813,0.011776497892753923,0.011776497892753923,2.3305801732931286e-11,1.3863264712199452e-05,0.01167239176942303,2.3305801732931286e-11,27463.832117302736,20838.721418644396,0.7587696185164052,0.9900914080531,0.6086544774581993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518946066784004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.20352321876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6267244336605,260.6267244336605,-12.523275566339464,244.83799751569805,276.4154513516442,124425.96710088897,124437.01949154833,-11.05239065936773,0.0,nan,276.4154513516442,3.2654513516442307,270.0999605844382,-3.0500394155617983,263.7844698172467,-9.365530182753275,257.4689790500597,-15.681020949940262,251.15348828287622,-21.996511717123752,244.83799751569805,-28.312002484301928,1.0,1.0,26022.012520719443,26022.012520719443,275.6442764249839,2.494276424983923,275.6442764249839,275.6442764249839,77096.59543361173,77097.61188038492,-1.0164467731956393,0.0,8546.071908451686,8546.071908451686,0.8856835862810734,3940.488084238709,275.6442764249839,2.494276424983923,1.0,0.002,0.13075618630591646,0.004901441193143834,0.0002019651883079973,0.0017980347673063645,0.10098259415399866,0.10098259415399866,0.0,-4.438563839387344e-11,1.0,1.0000236394946422,0.011672391746117228,0.09247708576843165,0.0,2.1834999733509314e-06,2.804646861254304,0.0,1600105.816537718,266.62288107167757,1.386324140639772e-05,1.0,1284473.045790847,2598.2695036236337,,,,,,,,,,,,,,,,,,,2.0,15260.579744682562,1550.4857420044998,0.37157241480771164,6.173730061729009,2.9451899286416108
2099.0,-30.06682228917797,4.975833406960556,35.049353858693195,24.584768700320296,5.019526001445943,-26.558187460111498,-40.056337765976764,1.510891177758347,-6.527163895229819,-6.527177805427553,40.098774321944674,41079.84621583907,25744.318931785172,25744.318931785172,66824.16514762424,77106.12966122809,77097.63126698046,25744.318931785172,102841.95019876564,102841.95019876564,102841.95019876564,130305.83143951779,125815.75453482645,4490.076904691334,0.0,90933.57128659468,54907.31224744139,40029.17671017032,27463.881240752144,67493.05795092246,20838.75437881981,1550.4890862708785,0.0,0.8785370513905295,2.725994344897739,0.001494314320929203,1.0,1.0,-6.515464941756477,334032.76469041425,1558796.5020660693,4.666597612095871,1558796.5020660693,4.666597612095871,0.7587694614662959,0.09247709302305622,3.9208855021712634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208855021712634,1.2846736847526117,1.2849715084861983,3.0520478069310686,6466.923067189251,15260.575689926683,6454.350560304403,0.00032815670884280343,23192.100671197495,2364.936106743638,19292.485749889358,1967.2860507807823,0.8318558988426992,0.8318558988426992,35456.140319116705,35405.22815468563,1.0017978034304291,0.8,4279.180513107683,4273.035954225843,1.0017978034304291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.714528088617,4632.441516551485,6.163772687516305,4.975833406960556,-3.721895913082639,8.697729320043194,2.945163823854501,3.5,0.8414753782441432,0.6,0.0002318162447935424,1.00000944035362,0.00023181405638687604,198.97741117311438,0.0,4.3960758006579023e-07,1.2458478819064496,0.00032152690102220296,7.835441630256444e-05,0.00015346182849097794,0.0006017062584669683,0.09247709003929826,0.09247709003929826,0.09247709003929826,0.09247928311757914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.93114699324,595.5474463125158,0.0,0.09247709003929826,0.09247709302305622,0.09247709302305622,0.37157228152030347,0.37157228152030347,0.5,9.958557841799543,0.011780005782952685,0.011780005782952685,5.780975698144175e-11,1.3910197708355554e-05,0.0117128636710504,5.780975698144175e-11,27463.881240752144,20838.75437881981,0.7587694614662959,0.9900894577367556,0.6086529113217874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518951552505766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2201549716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62665669230967,260.62665669230967,-12.523343307690311,244.8379061720378,276.41540721260054,124425.99904533433,124437.32475000712,-11.32570467278848,0.0,nan,276.41540721260054,3.2654072126005644,270.0999070044749,-3.0500929955250626,263.78440679636304,-9.365593203636934,257.46890658824327,-15.681093411756706,251.15340638013842,-21.996593619861557,244.8379061720378,-28.312093827962173,1.0,1.0,26022.012520719443,26022.012520719443,275.64423367962377,2.4942336796237896,275.64423367962377,275.64423367962377,77096.55914007104,77097.63126698046,-1.0721269094210584,0.0,8546.071908451686,8546.071908451686,0.88568347016941,3940.4899296821195,275.64423367962377,2.4942336796237896,1.0,0.002,0.13075399527139678,0.004901442242967711,0.00020196178536585483,0.0017980381692895397,0.10098089268292741,0.10098089268292741,0.0,-4.534460567445775e-11,1.0,1.0000237214487822,0.011712863613240643,0.09247709302305622,0.0,2.191070242553723e-06,2.8143710046362296,0.0,1600105.7638782333,266.62283610477016,1.3910139898598572e-05,1.0,1284473.1994333693,2598.2688818513657,,,,,,,,,,,,,,,,,,,2.0,15260.575689926683,1550.4890862708785,0.37157228152030347,6.173730061729009,2.945163823854501
2100.0,-30.066913309226535,4.975880722675716,35.04935622788119,24.58474578978496,5.019497525195923,-26.558272225776633,-40.05642287721855,1.5108564452521474,-6.527201334862241,-6.527215071230101,40.098776124176055,41079.797594733165,25744.321789442518,25744.321789442518,66824.11938417569,77106.13418448385,77097.61161558873,25744.321789442518,102841.93340503125,102841.93340503125,102841.93340503125,130305.83845313538,125815.73281429228,4490.105638843095,0.0,90933.5973503848,54907.2852582019,40029.23565798101,27463.905048104134,67493.14070608513,20838.76956434991,1550.4910436559376,0.0,0.8785368427165274,2.7259905606103745,0.001494314320929203,1.0,1.0,-6.515652074067873,334032.2732212771,1558796.5799342562,4.666604711280827,1558796.5799342562,4.666604711280827,0.7587693566464772,0.09247708868747098,3.9208846347065367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208846347065367,1.2846738517259073,1.2849716726866678,3.0520467350051432,6466.920795906843,15260.571649471662,6454.350187717226,0.00032815715487164414,23192.11244969232,2364.9373078158515,19292.48463620135,1967.2859372162104,0.8318554283509131,0.8318554283509131,35456.134043605365,35405.22815468563,1.0017975817906344,0.8,4279.179755719947,4273.035954225843,1.0017975817906344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.692340302362,4632.441516551485,6.163806115434114,4.975880722675716,-3.7219265710229683,8.697807293698684,2.94513774811592,3.5,0.8414679280331201,0.6,0.00023181405638687604,1.0000094786607057,0.0002318118591209159,198.97748638093518,0.0,4.3544349306583654e-07,1.2340468593485807,0.0003219623445152688,7.83536612653939e-05,0.00015346039512148215,0.0006017005052678133,0.09247708647435446,0.09247708647435446,0.09247708647435446,0.09247924951817552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.6270605673,595.5475452990216,0.0,0.09247708647435446,0.09247708868747098,0.09247708868747098,0.3715721499531574,0.3715721499531574,0.5,9.958622720990913,0.011750044325538056,0.011750044325538056,-1.3642420526593924e-11,1.3736367861838517e-05,0.011562997162229749,-1.3642420526593924e-11,27463.905048104134,20838.76956434991,0.7587693566464772,0.9900875657154131,0.6086514446501293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518956986314562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.208353949034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6265904042732,260.6265904042732,-12.523409595726775,244.83781545579686,276.4153653527702,124426.31481322524,124437.3975387622,-11.082725536945388,0.0,nan,276.4153653527702,3.2653653527702318,270.099855373355,-3.0501446266449648,263.7843453939707,-9.365654606029295,257.46883541456754,-15.681164585432441,251.15332543517889,-21.99667456482109,244.83781545579686,-28.31218454420312,1.0,1.0,26022.012520719443,26022.012520719443,275.64419411435637,2.4941941143563895,275.64419411435637,275.64419411435637,77096.60498325876,77097.61161558873,-1.006632329968852,0.0,8546.071908451686,8546.071908451686,0.8856835250214784,3940.4890578800696,275.64419411435637,2.4941941143563895,1.0,0.002,0.13075183227059206,0.004901444596587893,0.0002019584289409234,0.0017980415302882838,0.10097921447046171,0.10097921447046171,0.0,-4.0770792991695615e-11,1.0,1.0000234179358254,0.01156299717587217,0.09247708868747098,0.0,2.1630346896746497e-06,2.778360363463316,0.0,1600105.7197296359,266.62279866513774,1.3736381504259043e-05,1.0,1284473.3266303833,2598.2683671009645,,,,,,,,,,,,,,,,,,,2.0,15260.571649471662,1550.4910436559376,0.3715721499531574,6.173730061729009,2.94513774811592
2101.0,-30.067003765959427,4.975927900216932,35.04935864160184,24.584704578761034,5.0194512536653,-26.55835826398704,-40.056504391226895,1.5108057567199025,-6.527244601089308,-6.527258383124321,40.09878215791572,41079.745126973496,25744.33837830992,25744.33837830992,66824.08350528342,77106.15217077156,77097.63254947668,25744.33837830992,102841.9709277866,102841.9709277866,102841.9709277866,130305.92276870192,125815.7877443167,4490.135024385219,0.0,90933.63241635397,54907.24972437722,40029.31410219638,27463.951840915302,67493.26594311168,20838.800945304476,1550.4942373893136,0.0,0.8785365852098919,2.725986159082607,0.001494314320929203,1.0,1.0,-6.515655972677337,334031.7020164958,1558796.840630872,4.666613471777276,1558796.840630872,4.666613471777276,0.7587692064861258,0.09247709443309088,3.9208845577537463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208845577537463,1.284674093348835,1.2849719115426923,3.0520461010721776,6466.919452678958,15260.56759862705,6454.349167587303,0.00032815736061189357,23192.121848251856,2364.9382662022053,19292.481586964743,1967.28562628061,0.831854959765958,0.831854959765958,35456.133486904786,35405.22815468563,1.0017975621289696,0.8,4279.179688532085,4273.035954225843,1.0017975621289696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.670213411129,4632.441516551485,6.1638427414369055,4.975927900216932,-3.721961796066828,8.69788969628376,2.9451117440349277,3.5,0.8414604982956936,0.6,0.0002318118591209159,1.0000094200047676,0.00023180967547266777,198.9775611233506,0.0,4.372064576582266e-07,1.2390431010034142,0.000322399550972927,7.835293814623589e-05,0.00015345892097468002,0.0006016947134991754,0.09247709161125879,0.09247709161125879,0.09247709161125879,0.09247926358020062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.342134752,595.5476382616368,0.0,0.09247709161125879,0.09247709443309088,0.09247709443309088,0.371572015400599,0.371572015400599,0.5,9.958687870364992,0.011736138439573551,0.011736138439573551,-3.9619862945983186e-11,1.3782035011900007e-05,0.011602410446982958,-3.9619862945983186e-11,27463.951840915302,20838.800945304476,0.7587692064861258,0.9900851969677642,0.6086495378901733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451896244217243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.213350190694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62652373876466,260.62652373876466,-12.523476261235317,244.83772518842488,276.41532228912143,124426.43751642443,124437.58335161304,-11.145835188609592,0.0,nan,276.41532228912143,3.265322289121457,270.09980286897417,-3.0501971310258114,263.78428344883184,-9.365716551168134,257.46876402868537,-15.681235971314607,251.1532446085502,-21.996755391449767,244.83772518842488,-28.312274811575094,1.0,1.0,26022.012520719443,26022.012520719443,275.6441532519955,2.494153251995499,275.6441532519955,275.6441532519955,77096.60267685493,77097.63254947668,-1.029872621744289,0.0,8546.071908451686,8546.071908451686,0.885683529887405,3940.488980542515,275.6441532519955,2.494153251995499,1.0,0.002,0.13074966190043924,0.004901445863116407,0.0002019550586244093,0.00179804489771921,0.10097752931220465,0.10097752931220465,0.0,-4.365638102757363e-11,1.0,1.0000234977465932,0.011602410486602821,0.09247709443309088,0.0,2.1704069348902257e-06,2.787830136659008,0.0,1600105.6690625323,266.62275539891067,1.3782074631762953e-05,1.0,1284473.4744639075,2598.267768837355,,,,,,,,,,,,,,,,,,,2.0,15260.56759862705,1550.4942373893136,0.371572015400599,6.173730061729009,2.9451117440349277
2102.0,-30.06711350899443,4.975975003807811,35.049361011449335,24.584667558688693,5.0194128992378975,-26.558460868034715,-40.056603437382705,1.5107602625298016,-6.527284499633652,-6.52729820196197,40.09878571312357,41079.68379494965,25744.34724667791,25744.34724667791,66824.03104162756,77106.15856329618,77097.62967566449,25744.34724667791,102841.9769223424,102841.9769223424,102841.9769223424,130305.96211380669,125815.79821001546,4490.163903791232,0.0,90933.66712105443,54907.22188902434,40029.38359114454,27463.985191464293,67493.36878260883,20838.822852642723,1550.4967090289033,0.0,0.8785363560443571,2.7259821141586684,0.001494314320929203,1.0,1.0,-6.515764558961962,334031.1768804471,1558796.9942384192,4.666621268098957,1558796.9942384192,4.666621268098957,0.7587690827593132,0.09247709405784188,3.9208846230945498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208846230945498,1.2846743106481697,1.2849721260869795,3.052045635688244,6466.918466586248,15260.563556033527,6454.3479041650235,0.0003281574743108814,23192.130313001973,2364.9391293664985,19292.477810511,1967.2852411894992,0.8318544933190226,0.8318544933190226,35456.133959600615,35405.22815468563,1.0017975788237374,0.8,4279.179745581463,4273.035954225843,1.0017975788237374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.6481180758965,4632.441516551485,6.163877472765852,4.975975003807811,-3.7219943782748506,8.697969382082661,2.9450857771309873,3.5,0.8414530791802821,0.6,0.00023180967547266777,1.0000114284671382,0.00023180702627368562,198.97765180168116,0.0,4.344970027667914e-07,1.231364505841087,0.0003228340479756938,7.83520595058956e-05,0.00015345761596677218,0.0006016896067408658,0.09247709163214862,0.09247709163214862,0.09247709163214862,0.09247924965352296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.04721986165,595.5477343512988,0.0,0.09247709163214862,0.09247709405784188,0.09247709405784188,0.3715718825492416,0.3715718825492416,0.5,9.958752605566248,0.01171000046554127,0.01171000046554127,1.3642420526593924e-11,1.3702328317322099e-05,0.011533643000007032,1.3642420526593924e-11,27463.985191464293,20838.822852642723,0.7587690827593132,0.9900829110614237,0.6086477017803673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518967864268317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.205671595526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6264557308517,260.6264557308517,-12.52354426914826,244.83763202900863,276.41527943271325,124426.58054697227,124437.9508191845,-11.370272212214319,0.0,nan,276.41527943271325,3.265279432713271,270.0997499519604,-3.0502500480395724,263.78422047122103,-9.365779528778944,257.4686909904731,-15.681309009526899,251.15316150973405,-21.99683849026593,244.83763202900863,-28.312367970991346,1.0,1.0,26022.012520719443,26022.012520719443,275.64411309688495,2.4941130968849734,275.64411309688495,275.64411309688495,77096.61454336903,77097.62967566449,-1.0151322954625357,0.0,8546.071908451686,8546.071908451686,0.8856835257557348,3940.4890462100225,275.64411309688495,2.4941130968849734,1.0,0.002,0.13074750439618887,0.0049014477297034745,0.00020195170963090874,0.001798048251167891,0.10097585481545437,0.10097585481545437,0.0,-3.9201200445482254e-11,1.0,1.0000233584728762,0.011533642986364612,0.09247709405784188,0.0,2.157542236738676e-06,2.7713060663592657,0.0,1600105.6221649712,266.6227155003663,1.3702314674901572e-05,1.0,1284473.6103745298,2598.2672188244173,,,,,,,,,,,,,,,,,,,2.0,15260.563556033527,1550.4967090289033,0.3715718825492416,6.173730061729009,2.9450857771309873
2103.0,-30.067202249573317,4.9760220120436935,35.04936337981417,24.584636999666714,5.019374167776512,-26.558544607830136,-40.05668481169266,1.5107165304796804,-6.527325402068641,-6.527339086857478,40.09879041201634,41079.62914541074,25744.358686938536,25744.358686938536,66823.98783234927,77106.17235023648,77097.63929754973,25744.358686938536,102841.99798448826,102841.99798448826,102841.99798448826,130306.0224599327,125815.82957571329,4490.192884219411,0.0,90933.6973252535,54907.17800787014,40029.465908203725,27464.024475444447,67493.49038364817,20838.84896695246,1550.4994888294157,0.0,0.8785361167561935,2.7259779600870133,0.001494314320929203,1.0,1.0,-6.515820547246051,334030.63768489956,1558797.1972606087,4.666629408800116,1558797.1972606087,4.666629408800116,0.7587689482866742,0.09247709621704972,3.9208837094351585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208837094351585,1.2846745206667658,1.2849723327507268,3.0520444255406884,6466.915902428791,15260.55912405586,6454.3475458625635,0.00032815798237317454,23192.14342073751,2364.9404659835427,19292.47673952097,1967.2851319789095,0.8318539769925013,0.8318539769925013,35456.12734990232,35405.22815468563,1.0017973453810698,0.8,4279.178947860903,4273.035954225843,1.0017973453810698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.626070586641,4632.441516551485,6.163912749632992,4.9760220120436935,-3.7220277598485922,8.698049771892286,2.945059866547931,3.5,0.8414456761565516,0.6,0.00023180702627368562,1.000009241301784,0.00023180488409479667,198.9777251261833,0.0,5.271313926230403e-07,1.4938903666936962,0.00032336117936831684,7.835133763965364e-05,0.00015345568863403197,0.00060168190968533,0.09247709364609412,0.09247709364609412,0.09247709364609412,0.09247924933818903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.75819517486,595.5478285814161,0.0,0.09247709364609412,0.09247709621704972,0.09247709621704972,0.3715717486577187,0.3715717486577187,0.5,9.958817266221937,0.0116864538720165,0.0116864538720165,3.069544618483633e-12,1.3684788825685246e-05,0.01151853961141569,3.069544618483633e-12,27464.024475444447,20838.84896695246,0.7587689482866742,0.9900804870589254,0.6086457954967938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518974442415782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46819745638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62638849964577,260.62638849964577,-12.523611500354207,244.8375401276462,276.4152368716727,124426.79383463736,124438.03424876416,-11.240414126811341,0.0,nan,276.4152368716727,3.2652368716726983,270.0996975228401,-3.050302477159903,263.7841581740464,-9.365841825953567,257.46861882523376,-15.681381174766216,251.1530794764356,-21.99692052356437,244.8375401276462,-28.31245987235377,1.0,1.0,26022.012520719443,26022.012520719443,275.6440733378734,2.4940733378734308,275.6440733378734,275.6440733378734,77096.6337152291,77097.63929754973,-1.0055823206348578,0.0,8546.071908451686,8546.071908451686,0.8856835835288107,3940.4881279823344,275.6440733378734,2.4940733378734308,1.0,0.002,0.1307453497153973,0.0049014493697954525,0.00020194836455656755,0.0017980515929889589,0.10097418227828377,0.10097418227828377,0.0,-4.245447353043441e-11,1.0,1.0000233278782567,0.011518539608346146,0.09247709621704972,0.0,2.1547162694939332e-06,2.767676486699204,0.0,1600105.5741791807,266.62267459793134,1.3684785756140627e-05,1.0,1284473.749924037,2598.2666540855466,,,,,,,,,,,,,,,,,,,2.0,15260.55912405586,1550.4994888294157,0.3715717486577187,6.173730061729009,2.945059866547931
2104.0,-30.06729210521531,4.976068925628128,35.0493657445274,24.584599944669776,5.019333591237784,-26.558629535571693,-40.05676615107802,1.5106710260025882,-6.527366207866407,-6.527379873064275,40.09879504316203,41079.58004050317,25744.37004691297,25744.37004691297,66823.95008741613,77106.18732149198,77097.6482947311,25744.37004691297,102842.01834164407,102842.01834164407,102842.01834164407,130306.08165879112,125815.85984947404,4490.22180931708,0.0,90933.73192156789,54907.148827601086,40029.53677107422,27464.06331714705,67493.60008822127,20838.87477016216,1550.5022449415771,0.0,0.8785358782596978,2.725973816076732,0.001494314320929203,1.0,1.0,-6.51587821479842,334030.09979172435,1558797.3973562536,4.666637522571171,1558797.3973562536,4.666637522571171,0.7587688147059986,0.09247709812838768,3.9208837828764964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208837828764964,1.2846747379287315,1.2849725473109117,3.052043966551486,6466.914929885747,15260.555109169296,6454.346286394785,0.00032815809353439035,23192.15180993091,2364.941321443195,19292.4729748875,1967.2847480931307,0.8318535137660852,0.8318535137660852,35456.12788119998,35405.22815468563,1.0017973641455482,0.8,4279.179011982902,4273.035954225843,1.0017973641455482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.604065344595,4632.441516551485,6.163947945300126,4.976068925628128,-3.7220610634541322,8.69812998908226,2.9450340057054354,3.5,0.8414382873444101,0.6,0.00023180488409479667,1.000009357430068,0.00023180271501710135,198.97779937208756,0.0,4.2624588213591415e-07,1.2079808299731807,0.00032378742525045277,7.835061608937074e-05,0.00015345426800542593,0.0006016763508356581,0.09247709557578046,0.09247709557578046,0.09247709557578046,0.09247924803412094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.46930388047,595.5479227648048,0.0,0.09247709557578046,0.09247709812838768,0.09247709812838768,0.3715716150838293,0.3715716150838293,0.5,9.958881831264868,0.01166420474669394,0.01166420474669394,5.229594535194337e-12,1.3665197855061706e-05,0.011501658265842707,5.229594535194337e-12,27464.06331714705,20838.87477016216,0.7587688147059986,0.9900783185379083,0.608644078650536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518979761651494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18228791966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6263216348248,260.6263216348248,-12.523678365175158,244.83744904622384,276.4151942234501,124427.00155869649,124438.18071685052,-11.179158154024554,0.0,nan,276.4151942234501,3.2651942234501234,270.0996451879851,-3.0503548120148594,263.7840961525447,-9.365903847455286,257.46854711709113,-15.681452882908843,251.1529980816538,-21.99700191834617,244.83744904622384,-28.31255095377614,1.0,1.0,26022.012520719443,26022.012520719443,275.6440336044522,2.494033604452227,275.6440336044522,275.6440336044522,77096.64410284185,77097.6482947311,-1.0041918892529793,0.0,8546.071908451686,8546.071908451686,0.8856835788849227,3940.488201790879,275.6440336044522,2.494033604452227,1.0,0.002,0.13074319819416205,0.004901451025497636,0.00020194502440398364,0.0017980549339282218,0.10097251220199181,0.10097251220199181,0.0,-4.166779464867543e-11,1.0,1.0000232936829738,0.011501658260613112,0.09247709812838768,0.0,2.151557703980622e-06,2.763619691733845,0.0,1600105.52630373,266.62263379213357,1.366519262546717e-05,1.0,1284473.8891366194,2598.266090710339,,,,,,,,,,,,,,,,,,,2.0,15260.555109169296,1550.5022449415771,0.3715716150838293,6.173730061729009,2.9450340057054354
2105.0,-30.067400798743734,4.976115816757008,35.049368135217016,24.58457602132114,5.019311564806324,-26.55872956237587,-40.056861041206844,1.5106403275660139,-6.527402897332195,-6.52741662065768,40.09880051662847,41079.50838105376,25744.37267120444,25744.37267120444,66823.8810522582,77106.18472128597,77097.68134508222,25744.37267120444,102842.05401628667,102842.05401628667,102842.05401628667,130306.15646238055,125815.90565062147,4490.250811759081,0.0,90933.7643682764,54907.11726105127,40029.60789691681,27464.102446093886,67493.7103430107,20838.90102990381,1550.5049182336365,0.0,0.8785356584322194,2.7259700813984584,0.001494314320929203,1.0,1.0,-6.515864805175852,334029.6151602751,1558797.633845582,4.6666450012153415,1558797.633845582,4.6666450012153415,0.7587686898126775,0.09247709915621058,3.920884045527843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920884045527843,1.2846748859937607,1.28497269262356,3.052043819238236,6466.914617746649,15260.551068986282,6454.344557515225,0.00032815803307945226,23192.158531695266,2364.942006872405,19292.467807150795,1967.2842211306406,0.8318530498480765,0.8318530498480765,35456.12978130214,35405.22815468563,1.0017974312537414,0.8,4279.179241305103,4273.035954225843,1.0017974312537414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.582102395571,4632.441516551485,6.163980987333682,4.976115816757008,-3.72209129234542,8.698207109102428,2.9450081946568125,3.5,0.8414309127590893,0.6,0.00023180271501710135,1.0000113191992392,0.0002318000912256851,198.97788918342277,0.0,4.315983064812082e-07,1.223149600567744,0.00032421902355693396,7.834977434010577e-05,0.0001534529406769956,0.0006016711868397625,0.09247709685740405,0.09247709685740405,0.09247709685740405,0.09247925764166343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.1832749581,595.5480160585947,0.0,0.09247709685740405,0.09247709915621058,0.09247709915621058,0.371571481742394,0.371571481742394,0.5,9.958946647496505,0.011654980311959662,0.011654980311959662,-3.461764208623208e-11,1.3723325480441417e-05,0.011551815481823269,-3.461764208623208e-11,27464.102446093886,20838.90102990381,0.7587686898126775,0.9900756783506443,0.6086420226756395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518985147729457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.19745669026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.626255043609,260.626255043609,-12.523744956390999,244.83735555048378,276.41515453676084,124427.34012609514,124438.47353963366,-11.13341353855201,0.0,nan,276.41515453676084,3.2651545367608605,270.09959473948476,-3.0504052605152197,263.7840349422319,-9.36596505776805,257.4684751449692,-15.681524855030773,251.15291534772348,-21.9970846522765,244.83735555048378,-28.3126444495162,1.0,1.0,26022.012520719443,26022.012520719443,275.6440007241737,2.494000724173702,275.6440007241737,275.6440007241737,77096.67908159431,77097.68134508222,-1.0022634879132966,0.0,8546.071908451686,8546.071908451686,0.8856835622767905,3940.488465755482,275.6440007241737,2.494000724173702,1.0,0.002,0.13074103729147862,0.004901453448550492,0.00020194167143756795,0.0017980582856980518,0.10097083571878397,0.10097083571878397,0.0,-4.286438044787122e-11,1.0,1.000023395253283,0.011551815516440911,0.09247709915621058,0.0,2.1609397618957836e-06,2.7756709711945757,0.0,1600105.4833660356,266.6225971026678,1.3723360098083504e-05,1.0,1284474.0145646129,2598.2655831197153,,,,,,,,,,,,,,,,,,,2.0,15260.551068986282,1550.5049182336365,0.371571481742394,6.173730061729009,2.9450081946568125
