time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2106.0,-30.067488602649963,4.976162536324763,35.0493705908254,24.58452695226299,5.019255318948979,-26.55881421047424,-40.05694255521519,1.5105809322370547,-6.527447590194754,-6.52746138389184,40.09880718365575,41079.46740392656,25744.393357599685,25744.393357599685,66823.86076152624,77106.21208794253,77097.70558800221,25744.393357599685,102842.0989456019,102842.0989456019,102842.0989456019,130306.25202018545,125815.97166848315,4490.280351702299,0.0,90933.80396514108,54907.08291997864,40029.69005018049,27464.153074583548,67493.84312476404,20838.935087089,1550.508328635224,0.0,0.8785353906558249,2.725965532107559,0.001494314320929203,1.0,1.0,-6.515848907424584,334029.02481955587,1558797.9219041122,4.666654111109604,1558797.9219041122,4.666654111109604,0.7587685311284623,0.0924771073349445,3.9208840130218956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208840130218956,1.2846751692222271,1.284972972546788,3.0520431210604717,6466.913138391745,15260.546648422423,6454.343453638182,0.00032815826108781223,23192.168822932552,2364.943056286556,19292.464507588444,1967.283884668918,0.8318525384530636,0.8318525384530636,35456.12954614392,35405.22815468563,1.001797422948376,0.8,4279.179212923997,4273.035954225843,1.001797422948376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.560200137983,4632.441516551485,6.1640182647790285,4.976162536324763,-3.7221275858834755,8.698290122208238,2.944982455023405,3.5,0.8414235585781158,0.6,0.0002318000912256851,1.0000091437792429,0.00023179797171620279,198.97796173412422,0.0,5.22076477664522e-07,1.4795647377012553,0.00032474110003459847,7.834905125411123e-05,0.00015345103997157388,0.000601663729406128,0.09247710438797728,0.09247710438797728,0.09247710438797728,0.09247927852993056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.90108678595,595.5481081618332,0.0,0.09247710438797728,0.0924771073349445,0.0924771073349445,0.371571350023011,0.371571350023011,0.5,9.959011864292103,0.011662623944346251,0.011662623944346251,5.115907697472721e-12,1.3793697064556909e-05,0.011612476467234956,5.115907697472721e-12,27464.153074583548,20838.935087089,0.7587685311284623,0.990073429927537,0.6086402181601979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518991662982856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.45387182739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62618746445963,260.62618746445963,-12.523812535540344,244.83726337651677,276.4151115524264,124427.368426134,124438.66701380967,-11.298587675673998,0.0,nan,276.4151115524264,3.265111552426447,270.0995419172273,-3.05045808277265,263.78397228205483,-9.366027717945144,257.46840264685045,-15.681597353149527,251.15283301168188,-21.9971669883181,244.83726337651677,-28.312736623483204,1.0,1.0,26022.012520719443,26022.012520719443,275.64395879767204,2.4939587976720645,275.64395879767204,275.64395879767204,77096.65369364124,77097.70558800221,-1.05189436096407,0.0,8546.071908451686,8546.071908451686,0.8856835643322266,3940.488433087005,275.64395879767204,2.4939587976720645,1.0,0.002,0.1307388650434313,0.004901454467703106,0.00020193829762106126,0.0017980616596834711,0.10096914881053062,0.10096914881053062,0.0,-4.2695467820930144e-11,1.0,1.0000235180937815,0.011612476462119048,0.0924771073349445,0.0,2.1722867152967306e-06,2.7902461698794876,0.0,1600105.4310611878,266.6225524098052,1.3793691948649212e-05,1.0,1284474.1673514976,2598.264964811455,,,,,,,,,,,,,,,,,,,2.0,15260.546648422423,1550.508328635224,0.371571350023011,6.173730061729009,2.944982455023405
2107.0,-30.067577912064735,4.9762092200806265,35.04937294912282,24.584499082434945,5.019223361682616,-26.55889778468771,-40.05702365012837,1.5105432378283068,-6.52748513152352,-6.527498767273787,40.09880927420587,41079.41514320556,25744.39763372998,25744.39763372998,66823.81277693553,77106.22064164288,77097.68855474614,25744.39763372998,102842.08618847613,102842.08618847613,102842.08618847613,130306.26451039896,125815.95558981255,4490.3089205864035,0.0,90933.83377848698,54907.052315995694,40029.75718054587,27464.17832192284,67493.93550246871,20838.951300543617,1550.5103577606967,0.0,0.8785351802463758,2.7259617356965857,0.001494314320929203,1.0,1.0,-6.516022421830598,334028.53180436353,1558798.012230136,4.666661269352598,1558798.012230136,4.666661269352598,0.758768423954969,0.09247710397928295,3.9208836455224256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208836455224256,1.2846753499074068,1.2849731505508293,3.052042405737001,6466.911622707147,15260.542642724211,6454.342574633865,0.00032815851298116373,23192.178600436582,2364.944053314494,19292.461880185718,1967.2836167484022,0.8318520744671458,0.8318520744671458,35456.126887537575,35405.22815468563,1.0017973290511781,0.8,4279.178892058376,4273.035954225843,1.0017973290511781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.53832026608,4632.441516551485,6.164051580422193,4.9762092200806265,-3.722158294110229,8.698367514190856,2.9449567417876064,3.5,0.8414162119393161,0.6,0.00023179797171620279,1.000009300568323,0.00023179581588338014,198.97803552884676,0.0,4.217356766664818e-07,1.1951989076728093,0.00032516283571126494,7.834833189190512e-05,0.00015344963982429766,0.0006016581831983954,0.09247710177399632,0.09247710177399632,0.09247710177399632,0.09247924861261449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.60072676925,595.5482059504033,0.0,0.09247710177399632,0.09247710397928295,0.09247710397928295,0.37157122052699615,0.37157122052699615,0.5,9.959076259825174,0.01163885097128059,0.01163885097128059,-4.632738637155853e-11,1.3635750292451121e-05,0.011476345443213631,-4.632738637155853e-11,27464.17832192284,20838.951300543617,0.758768423954969,0.9900713638855944,0.6086386108230866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899692608499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16950599736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6261211481836,260.6261211481836,-12.523878851816391,244.83717224475873,276.4150700516336,124427.66572932413,124438.75317654395,-11.087447219838282,0.0,nan,276.4150700516336,3.265070051633643,270.09949049024567,-3.0505095097543062,263.78391092887125,-9.366089071128727,257.46833136747705,-15.681668632522928,251.152751806115,-21.997248193884985,244.83717224475873,-28.312827755241244,1.0,1.0,26022.012520719443,26022.012520719443,275.64391942118067,2.493919421180692,275.64391942118067,275.64391942118067,77096.6886488282,77097.68855474614,-0.9999059179390315,0.0,8546.071908451686,8546.071908451686,0.8856835875701802,3940.488063750038,275.64391942118067,2.493919421180692,1.0,0.002,0.13073671825765762,0.004901456728471213,0.00020193496619672703,0.0017980649945464762,0.10096748309836351,0.10096748309836351,0.0,-3.9256796598163834e-11,1.0,1.000023242398094,0.011476345489541018,0.09247710397928295,0.0,2.146820671093023e-06,2.7575359678853593,0.0,1600105.3868158606,266.62251486847646,1.3635796619837492e-05,1.0,1284474.2949495635,2598.264448439165,,,,,,,,,,,,,,,,,,,2.0,15260.542642724211,1550.5103577606967,0.37157122052699615,6.173730061729009,2.9449567417876064
2108.0,-30.06766906856768,4.976255829845273,35.04937536100408,24.584512318857037,5.019232872575066,-26.558978874451014,-40.05710443072019,1.5105426790027094,-6.527524323929811,-6.527538044982389,40.09881554100828,41079.33844503671,25744.406460028833,25744.406460028833,66823.74490506554,77106.1991373996,77097.72406365257,25744.406460028833,102842.13052368141,102842.13052368141,102842.13052368141,130306.35344260858,125816.01534785639,4490.3380947521955,0.0,90933.84547406952,54907.00930251327,40029.81796839583,27464.22291892717,67494.040887323,20838.981345117685,1550.513351328194,0.0,0.8785349436993046,2.7259577435986584,0.001494314320929203,1.0,1.0,-6.515988190256451,334028.01380856097,1558798.2829968098,4.666669316814225,1558798.2829968098,4.666669316814225,0.7587682858034315,0.09247710830581685,3.920881822414485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920881822414485,1.284675356972593,1.2849731548479637,3.0520409698324524,6466.908580197713,15260.538603938847,6454.342736799291,0.0003281591584400395,23192.192367091626,2364.945457122629,19292.462364909028,1967.283666176424,0.8318516015882962,0.8318516015882962,35456.11369860256,35405.22815468563,1.0017968632417253,0.8,4279.177300293644,4273.035954225843,1.0017968632417253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.516497382955,4632.441516551485,6.164085901770175,4.976255829845273,-3.7221904169944655,8.698446246839739,2.9449310956145,3.5,0.8414088844612857,0.6,0.00023179581588338014,1.0000094929296581,0.00023179361548289316,198.97811084983405,0.0,4.2896337997813123e-07,1.2156822188580239,0.00032559179909124307,7.834761532399511e-05,0.00015344820055938503,0.000601652260255505,0.09247710580847633,0.09247710580847633,0.09247710580847633,0.09247926682828198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.3184935089,595.5482980486174,0.0,0.09247710580847633,0.09247710830581685,0.09247710830581685,0.37157108835922203,0.37157108835922203,0.5,9.959141084549412,0.011635217719344837,0.011635217719344837,-9.663381206337363e-13,1.3721052596338268e-05,0.011549854725956266,-9.663381206337363e-13,27464.22291892717,20838.981345117685,0.7587682858034315,0.9900688123952086,0.6086365241283456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451900227943338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18998930854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6260594670802,260.6260594670802,-12.523940532919767,244.83708202365793,276.4150369105247,124428.35236027896,124438.66485051274,-10.312490233786205,0.0,nan,276.4150369105247,3.2650369105247137,270.0994459331451,-3.050554066854886,263.7838549557658,-9.366145044234202,257.46826397837344,-15.681736021626534,251.15267300101436,-21.997326998985613,244.83708202365793,-28.31291797634205,1.0,1.0,26022.012520719443,26022.012520719443,275.64388429846946,2.4938842984694816,275.64388429846946,275.64388429846946,77096.83161028929,77097.72406365257,-0.8924533632816747,0.0,8546.071908451686,8546.071908451686,0.8856837028500624,3940.4862315265573,275.64388429846946,2.4938842984694816,1.0,0.002,0.13073455772509482,0.004901458685045926,0.00020193161275359954,0.0017980683447803313,0.10096580637679976,0.10096580637679976,0.0,-4.246606928950958e-11,1.0,1.0000233912596306,0.011549854726922604,0.09247710830581685,0.0,2.1605710888623887e-06,2.775198315708584,0.0,1600105.340981944,266.62247567607017,1.3721053562676389e-05,1.0,1284474.4290130332,2598.263905902416,,,,,,,,,,,,,,,,,,,2.0,15260.538603938847,1550.513351328194,0.37157108835922203,6.173730061729009,2.9449310956145
2109.0,-30.067756380958105,4.976302119753724,35.049377968697925,24.584402969945245,5.019116803004858,-26.559069062541695,-40.057190345227696,1.5104294923322352,-6.527576784218638,-6.527590752834429,40.09882603871664,41079.34022547506,25744.44501930848,25744.44501930848,66823.78524478355,77106.2675549041,77097.77733575809,25744.44501930848,102842.22235506657,102842.22235506657,102842.22235506657,130306.51814872405,125816.14953336088,4490.368615363166,0.0,90933.91004008082,54907.00622567976,40029.89312711229,27464.29579365749,67494.18892076978,20839.030960645596,1550.5180057355753,0.0,0.8785346183301356,2.725952384730442,0.001494314320929203,1.0,1.0,-6.515827344376362,334027.31869593373,1558798.7365655478,4.666680386057069,1558798.7365655478,4.666680386057069,0.7587680790074396,0.09247712753644245,3.920883967851158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920883967851158,1.2846758909265386,1.2849736860987353,3.052041371324657,6466.909430911515,15260.534525173169,6454.340184235385,0.00032815879600379326,23192.196143951995,2364.945842255204,19292.454735124695,1967.2828881549456,0.8318511371401857,0.8318511371401857,35456.12921936465,35405.22815468563,1.0017974114071193,0.8,4279.179173485201,4273.035954225843,1.0017974114071193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.494721637934,4632.441516551485,6.164127273028624,4.976302119753724,-3.7222327433971003,8.698534863150824,2.944905504926969,3.5,0.8414015728362768,0.6,0.00023179361548289316,1.0000090926131937,0.0002317915078923703,198.97818299454715,0.0,4.3783153201248706e-07,1.2408145617233883,0.0003260296306232556,7.834685322210127e-05,0.00015344676226079188,0.0006016469500670069,0.09247712367000951,0.09247712367000951,0.09247712367000951,0.09247932838456373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.0504345846,595.5483857446067,0.0,0.09247712367000951,0.09247712753644245,0.09247712753644245,0.37157095852559086,0.37157095852559086,0.5,9.959207213067,0.011679865610119577,0.011679865610119577,1.3130829756846651e-11,1.3968615803605644e-05,0.011763408458079994,1.3130829756846651e-11,27464.29579365749,20839.030960645596,0.7587680790074396,0.9900672385770394,0.6086352155990401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519007743503063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21512165141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62599051145986,260.62599051145986,-12.524009488540116,244.83699206998577,276.41498895295865,124427.71034728656,124439.23906790368,-11.528720617125886,0.0,nan,276.41498895295865,3.2649889529586744,270.09938957635075,-3.050610423649232,263.78379019975654,-9.366209800243439,257.46819082314454,-15.681809176855438,251.1525914465626,-21.997408553437367,244.83699206998577,-28.31300793001421,1.0,1.0,26022.012520719443,26022.012520719443,275.6438378241369,2.4938378241369037,275.6438378241369,275.6438378241369,77096.64255334744,77097.77733575809,-1.1347824106487678,0.0,8546.071908451686,8546.071908451686,0.8856835671884906,3940.4883876904137,275.6438378241369,2.4938378241369037,1.0,0.002,0.13073235724349952,0.0049014583702760945,0.00020192819203251354,0.0017980717619150916,0.10096409601625676,0.10096409601625676,0.0,-4.6052394970380606e-11,1.0,1.0000238237322638,0.011763408444949164,0.09247712753644245,0.0,2.200519001964072e-06,2.826510784461463,0.0,1600105.2798223994,266.62242321578134,1.3968602672775887e-05,1.0,1284474.6089166524,2598.263177857039,,,,,,,,,,,,,,,,,,,2.0,15260.534525173169,1550.5180057355753,0.37157095852559086,6.173730061729009,2.944905504926969
2110.0,-30.067863713079774,4.976348601211805,35.04938018456146,24.5844024111517,5.019114552943655,-26.559165886403154,-40.057284746412165,1.510416727469527,-6.527602433591767,-6.527615817841733,40.09881990157294,41079.25613971664,25744.422008006313,25744.422008006313,66823.67814772295,77106.2486175221,77097.68220511684,25744.422008006313,102842.10421312315,102842.10421312315,102842.10421312315,130306.38039984013,125815.98481105431,4490.39558878581,0.0,90933.92797140655,54906.9643673005,40029.95956011784,27464.27618671697,67494.2357468348,20839.015595384117,1550.5176111312126,0.0,0.8785345059165895,2.7259498456400846,0.001494314320929203,1.0,1.0,-6.516356165300124,334026.9881379386,1558798.4714010064,4.6666842104305974,1558798.4714010064,4.6666842104305974,0.758768061233773,0.09247710495232168,3.9208826873496583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208826873496583,1.2846759549837143,1.2849737474630483,3.052040222391617,6466.906996460272,15260.530520379327,6454.339941772968,0.00032815928544957924,23192.20829146353,2364.9470809566496,19292.454010388305,1967.2828142524008,0.8318506701877705,0.8318506701877705,35456.119955815215,35405.22815468563,1.0017970842352117,0.8,4279.178055472922,4273.035954225843,1.0017970842352117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.472929813791,4632.441516551485,6.164153926206374,4.976348601211805,-3.7222541316892723,8.698602732901076,2.944879895432427,3.5,0.8413942558378363,0.6,0.0002317915078923703,1.0000111774658287,0.00023178891707967018,198.97827168128,0.0,4.193645327365682e-07,1.1884790857754344,0.00032644899515599213,7.834601584731235e-05,0.00015344549204505796,0.0006016417732113174,0.09247710368727978,0.09247710368727978,0.09247710368727978,0.09247920687555858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.7165709146,595.5484940255633,0.0,0.09247710368727978,0.09247710495232168,0.09247710495232168,0.3715708345369285,0.3715708345369285,0.5,9.959270305090863,0.011604862932074411,0.011604862932074411,-8.526512829121202e-12,1.3384249939463189e-05,0.011259652541582454,-8.526512829121202e-12,27464.27618671697,20839.015595384117,0.758768061233773,0.9900649649308267,0.6086335475195463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519012977154047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16278617546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62592413120467,260.62592413120467,-12.524075868795308,244.8368999118869,276.41494835055187,124428.2576647457,124439.35580836334,-11.098143617656222,0.0,nan,276.41494835055187,3.26494835055189,270.09933866279755,-3.0506613372024276,263.7837289750637,-9.366271024936282,257.4681192873248,-15.681880712675195,251.15250959960326,-21.997490400396714,244.8368999118869,-28.31310008811309,1.0,1.0,26022.012520719443,26022.012520719443,275.6438016276247,2.493801627624748,275.6438016276247,275.6438016276247,77096.74879947299,77097.68220511684,-0.9334056438528933,0.0,8546.071908451686,8546.071908451686,0.8856836481579508,3940.4871007864067,275.6438016276247,2.493801627624748,1.0,0.002,0.13073025099439314,0.004901462754060555,0.00020192492833453037,0.001798075050004134,0.10096246416726518,0.10096246416726518,0.0,-2.1661335919409552e-11,1.0,1.000022803535861,0.011259652550108967,0.09247710495232168,0.0,2.106283098581893e-06,2.705467339516558,0.0,1600105.2489118052,266.6223975664082,1.3384258465976018e-05,1.0,1284474.694469172,2598.262831637764,,,,,,,,,,,,,,,,,,,2.0,15260.530520379327,1550.5176111312126,0.3715708345369285,6.173730061729009,2.944879895432427
2111.0,-30.067950299425142,4.976394858953637,35.04938257358442,24.58435323731976,5.019058535682048,-26.559249415913808,-40.05736605087293,1.5103576583964964,-6.527649315194537,-6.527662928713905,40.0988293652887,41079.22057964273,25744.448793759788,25744.448793759788,66823.66937340252,77106.27650419669,77097.73776596902,25744.448793759788,102842.18655972881,102842.18655972881,102842.18655972881,130306.52786412823,125816.10280638713,4490.425057741103,0.0,90933.96804220982,54906.93543097551,40030.036234704785,27464.341304399422,67494.3775391042,20839.059937077986,1550.5217688071964,0.0,0.8785342147897961,2.725945055723393,0.001494314320929203,1.0,1.0,-6.516205717456955,334026.36683935794,1558798.8802954003,4.666694114734564,1558798.8802954003,4.666694114734564,0.7587678767209263,0.09247711885635099,3.9208827506728676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208827506728676,1.284676236618542,1.284974025834631,3.05203960259529,6466.905683186229,15260.526111613124,6454.338728580863,0.0003281594709264526,23192.218136745996,2364.948084896065,19292.450384075917,1967.2824444714472,0.8318501607014792,0.8318501607014792,35456.12041391519,35405.22815468563,1.0017971004144783,0.8,4279.178110760736,4273.035954225843,1.0017971004144783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.451252733486,4632.441516551485,6.164192333601417,4.976394858953637,-3.72229217202728,8.698687030980917,2.944854420871871,3.5,0.8413869773919631,0.6,0.00023178891707967018,1.0000090170176885,0.00023178682705375065,198.97834322617658,0.0,5.155154333194638e-07,1.4609707380273604,0.0003269645105893116,7.834529465212958e-05,0.0001534436224275406,0.0006016344523769043,0.09247711556537117,0.09247711556537117,0.09247711556537117,0.09247926171001877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.4519775007,595.5485805436664,0.0,0.09247711556537117,0.09247711885635099,0.09247711885635099,0.3715706990031677,0.3715706990031677,0.5,9.959334677702664,0.01159232370787322,0.01159232370787322,-3.512923285597935e-11,1.3613519342925429e-05,0.011457211256924893,-3.512923285597935e-11,27464.341304399422,20839.059937077986,0.7587678767209263,0.9900627550003984,0.6086317420416637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190194108262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43527782772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.625856856121,260.625856856121,-12.524143143878973,244.83680904473061,276.4149046675406,124428.29328256214,124439.54103256742,-11.24775000531504,0.0,nan,276.4149046675406,3.264904667540634,270.09928554295755,-3.0507144570424316,263.7836664183885,-9.366333581611457,257.4680472938312,-15.681952706168772,251.15242816927744,-21.997571830722535,244.83680904473061,-28.313190955269363,1.0,1.0,26022.012520719443,26022.012520719443,275.6437610180847,2.49376101808474,275.6437610180847,275.6437610180847,77096.7198064637,77097.73776596902,-1.0179595053195953,0.0,8546.071908451686,8546.071908451686,0.8856836441538587,3940.487164426232,275.6437610180847,2.49376101808474,1.0,0.002,0.13072810779070998,0.004901463160372434,0.0002019215984083855,0.001798078356556974,0.10096079920419275,0.10096079920419275,0.0,-4.5034640513280655e-11,1.0,1.000023203617575,0.011457211292054126,0.09247711885635099,0.0,2.1432388750274707e-06,2.7529364438080646,0.0,1600105.1942675181,266.62235068480544,1.3613554472158285e-05,1.0,1284474.8552691212,2598.2621809026914,,,,,,,,,,,,,,,,,,,2.0,15260.526111613124,1550.5217688071964,0.3715706990031677,6.173730061729009,2.944854420871871
2112.0,-30.06803842776841,4.9764410898388265,35.04938487268125,24.58432491347196,5.019028348932344,-26.559331750094742,-40.057443199306704,1.5103216746581403,-6.527686015565621,-6.527699489829279,40.09883153012499,41079.162301364704,25744.45197873016,25744.45197873016,66823.61428009486,77106.28579441633,77097.72440721394,25744.45197873016,102842.1763859441,102842.1763859441,102842.1763859441,130306.54261936563,125816.08938535451,4490.453234011115,0.0,90934.00053064231,54906.90075431908,40030.110862581365,27464.366233421537,67494.4770960029,20839.075970874328,1550.5237633468837,0.0,0.8785340085500188,2.725941342648191,0.001494314320929203,1.0,1.0,-6.5163623058096505,334025.8846725971,1558798.973830006,4.666701131135084,1558798.973830006,4.666701131135084,0.758767771801526,0.09247711460444868,3.9208828657736308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208828657736308,1.2846764092417708,1.2849741958127274,3.052039282084876,6466.905004063122,15260.522114876236,6454.3372746872665,0.00032815950685322916,23192.225741918483,2364.9488604078338,19292.44603829066,1967.282001324679,0.8318497005408491,0.8318497005408491,35456.12124659022,35405.22815468563,1.0017971298230626,0.8,4279.178211255791,4273.035954225843,1.0017971298230626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.429584071664,4632.441516551485,6.164225078022628,4.9764410898388265,-3.7223222367547963,8.698763326593623,2.944828956292677,3.5,0.8413797017979077,0.6,0.00023178682705375065,1.000009177607161,0.00023178469982482972,198.9784160452477,0.0,4.1586989476796016e-07,1.1785752817723991,0.00032738038048407957,7.834461032783903e-05,0.00015344221672591163,0.0006016289584469509,0.09247711248327958,0.09247711248327958,0.09247711248327958,0.09247923299397139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.1557595081,595.5486769886671,0.0,0.09247711248327958,0.09247711460444868,0.09247711460444868,0.3715705692048311,0.3715705692048311,0.5,9.95939828867501,0.011554481998928168,0.011554481998928168,1.3017142919125035e-11,1.3474263653279195e-05,0.011337184019623692,1.3017142919125035e-11,27464.366233421537,20839.075970874328,0.758767771801526,0.9900604783565651,0.6086299808343498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519024600964776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15288237146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6257910569547,260.6257910569547,-12.524208943045267,244.8367192022864,276.414862911646,124428.62580114913,124439.62679230445,-11.000991155335388,0.0,nan,276.414862911646,3.2648629116460484,270.09923416976136,-3.0507658302386176,263.78360542788164,-9.366394572118338,257.4679766860096,-15.682023313990385,251.15234794414323,-21.997652055856747,244.8367192022864,-28.31328079771359,1.0,1.0,26022.012520719443,26022.012520719443,275.6437228938237,2.4937228938237013,275.6437228938237,275.6437228938237,77096.75563984636,77097.72440721394,-0.9687673675798578,0.0,8546.071908451686,8546.071908451686,0.8856836368757364,3940.487280102499,275.6437228938237,2.4937228938237013,1.0,0.002,0.13072598704217692,0.004901465475380327,0.00020191830754490245,0.0017980816562336757,0.10095915377245122,0.10095915377245122,0.0,-3.6221421695348255e-11,1.0,1.000022960535088,0.011337184006606549,0.09247711460444868,0.0,2.1207853007446065e-06,2.7240956568857326,0.0,1600105.151034731,266.62231398443436,1.3474250636136276e-05,1.0,1284474.980060124,2598.2616758909912,,,,,,,,,,,,,,,,,,,2.0,15260.522114876236,1550.5237633468837,0.3715705692048311,6.173730061729009,2.944828956292677
2113.0,-30.068126097525937,4.976487203012046,35.0493872087793,24.5842880680226,5.018986759521978,-26.55941481182199,-40.05752425929529,1.5102754784427799,-6.52772732670843,-6.5277408397701775,40.09883720402209,41079.11917110103,25744.46610718317,25744.46610718317,66823.5852782842,77106.30168648585,77097.74480136477,25744.46610718317,102842.21090854793,102842.21090854793,102842.21090854793,130306.62124372346,125816.13927124193,4490.481972481534,0.0,90934.03407485719,54906.87515748729,40030.176574855446,27464.41033517553,67494.58691003098,20839.105522569862,1550.5267843988806,0.0,0.8785337630323313,2.7259371406303496,0.001494314320929203,1.0,1.0,-6.516370237171657,334025.3393511539,1558799.2189783207,4.666709483796341,1558799.2189783207,4.666709483796341,0.7587676293883436,0.09247711913883022,3.9208827385405534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208827385405534,1.2846766297089809,1.2849744135980978,3.0520386592762687,6466.9036844064185,15260.518084361778,6454.336248006662,0.00032815970719304074,23192.23504977989,2364.9498095455524,19292.44296947363,1967.2816883924306,0.8318492343693596,0.8318492343693595,35456.12032614622,35405.22815468563,1.0017970973146364,0.8,4279.178100167951,4273.035954225843,1.0017970973146364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.407974044908,4632.441516551485,6.164260356549723,4.976487203012046,-3.722355914419336,8.698843117431382,2.9448035607079652,3.5,0.8413724459165615,0.6,0.00023178469982482972,1.0000091298568032,0.0002317825836830312,198.9784884854433,0.0,4.232726412513324e-07,1.199554665306276,0.0003278036531253309,7.83438913131141e-05,0.0001534408085117156,0.0006016234174812922,0.09247711651431087,0.09247711651431087,0.09247711651431087,0.09247924478035494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488051.8754168386,595.5487684427949,0.0,0.09247711651431087,0.09247711913883022,0.09247711913883022,0.3715704369657555,0.3715704369657555,0.5,9.959462126599648,0.011532619500144392,0.011532619500144392,3.177547114319168e-11,1.3513061730918707e-05,0.011370602598503865,3.177547114319168e-11,27464.41033517553,20839.105522569862,0.7587676293883436,0.9900584378323374,0.6086283515722339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519029883537073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17386175499,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62572547044084,260.62572547044084,-12.524274529559136,244.83663017378845,276.41482076711384,124428.80296096833,124439.76839891185,-10.96543794353288,0.0,nan,276.41482076711384,3.2648207671138607,270.0991826484417,-3.050817351558294,263.7835445297653,-9.366455470234655,257.467906411097,-15.682093588903001,251.1522682924388,-21.997731707561172,244.83663017378845,-28.313369826211527,1.0,1.0,26022.012520719443,26022.012520719443,275.64368393025995,2.4936839302599765,275.64368393025995,275.64368393025995,77096.76123064382,77097.74480136477,-0.9835707209422253,0.0,8546.071908451686,8546.071908451686,0.8856836449210167,3940.487152233256,275.64368393025995,2.4936839302599765,1.0,0.002,0.13072386004051145,0.004901466906555309,0.0002019150050361313,0.001798084952649626,0.10095750251806565,0.10095750251806565,0.0,-4.2314242821445136e-11,1.0,1.0000230282057658,0.011370602566728394,0.09247711913883022,0.0,2.127036131885559e-06,2.732124993293073,0.0,1600105.1026499236,266.62227267329155,1.3513029955447564e-05,1.0,1284475.1211965166,2598.2611047319597,,,,,,,,,,,,,,,,,,,2.0,15260.518084361778,1550.5267843988806,0.3715704369657555,6.173730061729009,2.9448035607079652
2114.0,-30.068213574830327,4.976533240363235,35.049389525856625,24.584255657997005,5.018950154952625,-26.55949720185268,-40.05760521451009,1.5102337859758252,-6.527766411028551,-6.527779884839845,40.09884132346728,41079.07589161616,25744.475201990113,25744.475201990113,66823.55109360628,77106.31441740002,77097.75060241511,25744.475201990113,102842.22580440523,102842.22580440523,102842.22580440523,130306.67161512282,125816.1612009746,4490.510414148212,0.0,90934.0661707484,54906.851188559434,40030.238869098845,27464.445810717596,67494.68467981645,20839.129001081565,1550.5293401023598,0.0,0.8785335359066995,2.7259331738340973,0.001494314320929203,1.0,1.0,-6.516443020413362,334024.8244256247,1558799.3969652536,4.666717210751329,1558799.3969652536,4.666717210751329,0.7587675041653089,0.09247711978505087,3.920882559297469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920882559297469,1.2846768290878503,1.2849746103044828,3.052038046083064,6466.902385123599,15260.51406009671,6454.335210227184,0.0003281599024826447,23192.244295896908,2364.9507523870952,19292.43986748132,1967.2813720772456,0.8318487689824168,0.8318487689824168,35456.11902944548,35405.22815468563,1.0017970515174999,0.8,4279.177943669909,4273.035954225843,1.0017970515174999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.386399293132,4632.441516551485,6.164294378112967,4.976533240363235,-3.7223878457250725,8.698921086088308,2.9447782066649513,3.5,0.8413652019042718,0.6,0.0002317825836830312,1.0000091098213417,0.00023178047220433892,198.97856076666417,0.0,4.210666964906157e-07,1.1933030178544048,0.0003282247198218215,7.834317323383717e-05,0.00015343941044919403,0.0006016179083391307,0.09247711739806702,0.09247711739806702,0.09247711739806702,0.09247923872718719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488051.58856023086,595.5488619391158,0.0,0.09247711739806702,0.09247711978505087,0.09247711978505087,0.3715703062424693,0.3715703062424693,0.5,9.959525756444943,0.011507550544877176,0.011507550544877176,-4.7691628424217924e-11,1.34738112933519e-05,0.011336864426482407,-4.7691628424217924e-11,27464.445810717596,20839.129001081565,0.7587675041653089,0.990056497198351,0.6086268287123416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519035138624554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16761010754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6256605285749,260.6256605285749,-12.524339471425094,244.83654188980148,276.4147791673725,124429.03157918125,124439.88923770604,-10.857658524788484,0.0,nan,276.4147791673725,3.2647791673725237,270.09913171185144,-3.0508682881485356,263.7834842563244,-9.366515743675563,257.4678368008028,-15.682163199197191,251.15218934529696,-21.997810654703017,244.83654188980148,-28.313458110198496,1.0,1.0,26022.012520719443,26022.012520719443,275.64364556398755,2.4936455639875703,275.64364556398755,275.64364556398755,77096.77948021633,77097.75060241511,-0.9711221987818135,0.0,8546.071908451686,8546.071908451686,0.8856836562550255,3940.4869720939564,275.64364556398755,2.4936455639875703,1.0,0.002,0.13072173935010495,0.004901468749922362,0.00020191171323264613,0.0017980882458104649,0.10095585661632306,0.10095585661632306,0.0,-4.095688892202798e-11,1.0,1.000022959873219,0.011336864474174035,0.09247711978505087,0.0,2.1207242869130444e-06,2.7240178680852427,0.0,1600105.056764821,266.6222335889714,1.3473858984980325e-05,1.0,1284475.254466181,2598.2605654086315,,,,,,,,,,,,,,,,,,,2.0,15260.51406009671,1550.5293401023598,0.3715703062424693,6.173730061729009,2.9447782066649513
2115.0,-30.068300826043316,4.976579185037113,35.04939184836233,24.58422373691576,5.018911436546017,-26.559579599783252,-40.05768239786846,1.5101902144900468,-6.527806288645536,-6.527819757861532,40.09884611564968,41079.01278161479,25744.486325132457,25744.486325132457,66823.49910674724,77106.32695067672,77097.76301819897,25744.486325132457,102842.24934333142,102842.24934333142,102842.24934333142,130306.73423384325,125816.19529598851,4490.53893785474,0.0,90934.09528802858,54906.80460235226,40030.32298408479,27464.48489051183,67494.80787459662,20839.155025165324,1550.5320870651308,0.0,0.8785333017393611,2.7259291224716433,0.001494314320929203,1.0,1.0,-6.516486886751181,334024.2985834625,1558799.604020137,4.666725177272218,1558799.604020137,4.666725177272218,0.7587673720530851,0.0924771221264784,3.9208818538744397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208818538744397,1.284677037245947,1.28497481579812,3.0520370024515353,6466.900173793621,15260.510036764794,6454.334804354816,0.0003281603335919841,23192.25589472215,2364.9519351381105,19292.43865430165,1967.2812483673479,0.831848300651599,0.831848300651599,35456.11392619376,35405.22815468563,1.0017968712798364,0.8,4279.17732776149,4273.035954225843,1.0017968712798364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.364870402959,4632.441516551485,6.164328818005904,4.976579185037113,-3.722420396952956,8.69899958199007,2.944752906604247,3.5,0.8413579733154991,0.6,0.00023178047220433892,1.000009086282737,0.00023177836620057128,198.97863286111522,0.0,4.2013899127848876e-07,1.1906739012832372,0.0003286448588131,7.834248861689777e-05,0.00015343798358744115,0.0006016122055430821,0.09247711965353374,0.09247711965353374,0.09247711965353374,0.09247924047072831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488051.30503117875,595.5489543862269,0.0,0.09247711965353374,0.0924771221264784,0.0924771221264784,0.37157017529286424,0.37157017529286424,0.5,9.959589370894719,0.011486995393511279,0.011486995393511279,3.069544618483633e-12,1.3469216014527774e-05,0.01133287111036907,3.069544618483633e-12,27464.48489051183,20839.155025165324,0.7587673720530851,0.9900539198645228,0.6086247827823792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904038217966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16498099097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6255959425332,260.6255959425332,-12.524404057466768,244.83645423479683,276.4147376502905,124429.21105582449,124440.00922311562,-10.798167291117966,0.0,nan,276.4147376502905,3.264737650290499,270.09908096718954,-3.050919032810441,263.78342428407854,-9.366575715921442,257.46776760096685,-15.682232399033126,251.152110917877,-21.99788908212298,244.83645423479683,-28.313545765203145,1.0,1.0,26022.012520719443,26022.012520719443,275.64360714377176,2.493607143771783,275.64360714377176,275.64360714377176,77096.79217436725,77097.76301819897,-0.9708438317175023,0.0,8546.071908451686,8546.071908451686,0.8856837008607672,3940.486263143812,275.64360714377176,2.493607143771783,1.0,0.002,0.13071961940795343,0.004901470434547176,0.00020190842224192642,0.0017980915362271102,0.10095421112096321,0.10095421112096321,0.0,-4.15309635640182e-11,1.0,1.0000229517786559,0.011332871107299525,0.0924771221264784,0.0,2.119976649626595e-06,2.723057835010072,0.0,1600105.0099988314,266.62219371135444,1.3469212944983155e-05,1.0,1284475.3905613543,2598.260014651038,,,,,,,,,,,,,,,,,,,2.0,15260.510036764794,1550.5320870651308,0.37157017529286424,6.173730061729009,2.944752906604247
2116.0,-30.06838807045321,4.97662510620074,35.049394202522926,24.584204772859835,5.018889476627327,-26.559660315747365,-40.05775930183006,1.5101617210608476,-6.527842223989467,-6.527855760487661,40.09885166885809,41078.95159149303,25744.489080237836,25744.489080237836,66823.44067173087,77106.33008013274,77097.79787813593,25744.489080237836,102842.28695837376,102842.28695837376,102842.28695837376,130306.81092171482,125816.24336640589,4490.56755530892,0.0,90934.12259833043,54906.767571088,40030.394474713816,27464.52396334106,67494.91843805488,20839.181285273622,1550.534740870321,0.0,0.8785330856394974,2.7259254634178536,0.001494314320929203,1.0,1.0,-6.516464899227003,334023.82378349535,1558799.8439543613,4.666732529128613,1558799.8439543613,4.666732529128613,0.7587672487274575,0.09247712352739255,3.9208814246808035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208814246808035,1.2846771748677024,1.2849749507460992,3.0520363414136167,6466.898773133595,15260.506015046332,6454.333837987411,0.0003281605551767012,23192.265398776584,2364.95290428195,19292.43576576481,1967.2809538185631,0.8318478352176198,0.8318478352176198,35456.110821272116,35405.22815468563,1.0017967616195973,0.8,4279.176953030342,4273.035954225843,1.0017967616195973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.343382940541,4632.441516551485,6.164361193430239,4.97662510620074,-3.7224500014000865,8.699075107600827,2.9447276553148054,3.5,0.841350758661373,0.6,0.00023177836620057128,1.0000090855807706,0.0002317762603786369,198.97870494999106,0.0,4.190497504861938e-07,1.1875869928778733,0.0003290639085635862,7.834180648371044e-05,0.00015343655971686084,0.0006016065568607666,0.09247712130473551,0.09247712130473551,0.09247712130473551,0.09247925186880367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488051.0237554166,595.5490461378395,0.0,0.09247712130473551,0.09247712352739255,0.09247712352739255,0.371570044887529,0.371570044887529,0.5,9.959653281322083,0.01148075337721366,0.01148075337721366,-1.3869794202037156e-11,1.35364982156716e-05,0.01139086126067923,-1.3869794202037156e-11,27464.52396334106,20839.181285273622,0.7587672487274575,0.9900514322875984,0.6086228792052581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519045612186023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.161894082565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6255331717444,260.6255331717444,-12.524466828255584,244.83636724794212,276.414699095572,124429.58070826731,124440.07538326786,-10.494675000568563,0.0,nan,276.414699095572,3.264699095572041,270.0990327260348,-3.0509672739651705,263.7833663565038,-9.366633643496186,257.46769998696436,-15.682300013035615,251.1520336174491,-21.997966382550885,244.83636724794212,-28.313632752057856,1.0,1.0,26022.012520719443,26022.012520719443,275.64357522020526,2.4935752202052868,275.64357522020526,275.64357522020526,77096.8313264764,77097.79787813593,-0.9665516595268855,0.0,8546.071908451686,8546.071908451686,0.8856837279998019,3940.4858318042075,275.64357522020526,2.4935752202052868,1.0,0.002,0.1307174886206221,0.004901472868970108,0.00020190511610637975,0.0017980948423093805,0.10095255805318987,0.10095255805318987,0.0,-4.158423995773153e-11,1.0,1.0000230692118903,0.011390861274549025,0.09247712352739255,0.0,2.1308239656305224e-06,2.7369912073167804,0.0,1600104.9679582168,266.6221577760105,1.3536512085465802e-05,1.0,1284475.513446222,2598.259517353787,,,,,,,,,,,,,,,,,,,2.0,15260.506015046332,1550.534740870321,0.371570044887529,6.173730061729009,2.9447276553148054
2117.0,-30.068474586949485,4.976670863199865,35.04939661917505,24.584154306817823,5.018833722436468,-26.559743756019962,-40.057840396743245,1.5101028966342755,-6.527885715747573,-6.527899320699429,40.09885819180105,41078.91783345064,25744.508873975894,25744.508873975894,66823.42670742654,77106.35622745933,77097.82215944336,25744.508873975894,102842.33103341925,102842.33103341925,102842.33103341925,130306.9042867315,125816.30761276244,4490.596673969064,0.0,90934.16179919237,54906.746694211666,40030.461227756336,27464.573253312254,67495.0344810686,20839.21444557752,1550.5380601350462,0.0,0.878532824921508,2.7259210364487236,0.001494314320929203,1.0,1.0,-6.516449499154248,334023.2493162548,1558800.125787758,4.666741398925434,1558800.125787758,4.666741398925434,0.7587670943718119,0.09247713149913926,3.9208817104181657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208817104181657,1.2846774543573463,1.2849752275950834,3.0520358998434887,6466.89783749948,15260.501990555786,6454.332548321576,0.0003281606564414933,23192.27370659294,2364.9537514434533,19292.431910867323,1967.2805607284163,0.831847371022661,0.831847371022661,35456.112888386,35405.22815468563,1.0017968346263357,0.8,4279.177202509089,4273.035954225843,1.0017968346263357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.321954530264,4632.441516551485,6.164397561842556,4.976670863199865,-3.7224853234561337,8.699156186655998,2.9447024735075615,3.5,0.8413435638593033,0.6,0.0002317762603786369,1.0000090097823542,0.00023177417214379054,198.97877643744724,0.0,4.1901372136024697e-07,1.1874848863349399,0.00032948292228494647,7.834108718300069e-05,0.00015343517319563622,0.0006016011643176137,0.09247712867897522,0.09247712867897522,0.09247712867897522,0.0924792722077225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.7453024425,595.5491370189885,0.0,0.09247712867897522,0.09247713149913926,0.09247713149913926,0.37156991627477487,0.37156991627477487,0.5,9.95971757894671,0.01149027760629906,0.01149027760629906,3.359446054673754e-11,1.3604951845991309e-05,0.01144982154517038,3.359446054673754e-11,27464.573253312254,20839.21444557752,0.7587670943718119,0.990049523215957,0.6086213326548148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519050841788192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.161791976025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62546888012974,260.62546888012974,-12.524531119870232,244.8362806262649,276.4146571340193,124429.5717392004,124440.32068209675,-10.74894289633691,0.0,nan,276.4146571340193,3.2646571340193304,270.0989818324515,-3.0510181675484773,263.78330653090205,-9.366693469097925,257.4676312293405,-15.68236877065948,251.1519559278001,-21.99804407219989,244.8362806262649,-28.31371937373507,1.0,1.0,26022.012520719443,26022.012520719443,275.64353450121786,2.49353450121788,275.64353450121786,275.64353450121786,77096.80135473839,77097.82215944336,-1.0208047049673041,0.0,8546.071908451686,8546.071908451686,0.8856837099318822,3940.4861189702565,275.64353450121786,2.49353450121788,1.0,0.002,0.13071534680465838,0.004901473976422859,0.00020190178980063233,0.0017980981681335645,0.10095089490031617,0.10095089490031617,0.0,-4.206580309779051e-11,1.0,1.0000231886081759,0.01144982151157592,0.09247713149913926,0.0,2.1418527642695445e-06,2.751157747562655,0.0,1600104.9170587203,266.6221142842524,1.3604918251530762e-05,1.0,1284475.662126527,2598.258915666338,,,,,,,,,,,,,,,,,,,2.0,15260.501990555786,1550.5380601350462,0.37156991627477487,6.173730061729009,2.9447024735075615
2118.0,-30.068561311890683,4.976716590993938,35.04939893890287,24.584131535980873,5.018803645966728,-26.559824816108275,-40.057921142410464,1.510067153495096,-6.527922088238768,-6.527935537243007,40.098860216020306,41078.86681840794,25744.51235905715,25744.51235905715,66823.37917746509,77106.36233142676,77097.80609620622,25744.51235905715,102842.31845526336,102842.31845526336,102842.31845526336,130306.91596124311,125816.29112451269,4490.624836730422,0.0,90934.18615900731,54906.71398371843,40030.52463920986,27464.597505979746,67495.12214518961,20839.230008282593,1550.5400152390644,0.0,0.8785326210797784,2.7259173586180827,0.001494314320929203,1.0,1.0,-6.516620017011633,334022.7716956472,1558800.2132475486,4.666748333756976,1558800.2132475486,4.666748333756976,0.7587669909870465,0.09247712813223992,3.9208805697256377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208805697256377,1.2846776258518338,1.284975396446473,3.052034604499173,6466.895092820312,15260.49797773963,6454.332516773138,0.0003281612257997663,23192.28666670926,2364.9550730075266,19292.431816566932,1967.2805511124525,0.8318469021107664,0.8318469021107664,35456.10463625759,35405.22815468563,1.0017965431760323,0.8,4279.176206564612,4273.035954225843,1.0017965431760323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.300549032882,4632.441516551485,6.164429991758826,4.976716590993938,-3.7225150855064197,8.699231676500357,2.944677318712632,3.5,0.8413363767750377,0.6,0.00023177417214379054,1.0000090314961967,0.0002317720788951415,198.97884809718428,0.0,4.155144146416197e-07,1.1775678510943501,0.0003298984366995881,7.834037098612021e-05,0.00015343380115767034,0.0006015956096982566,0.09247712603028241,0.09247712603028241,0.09247712603028241,0.09247924258534215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.4490002878,595.5492334843324,0.0,0.09247712603028241,0.09247712813223992,0.09247712813223992,0.37156978982316813,0.37156978982316813,0.5,9.959781066377607,0.011468388080402292,0.011468388080402292,-3.6209257814334705e-11,1.3449004256926855e-05,0.011315520231391929,-3.6209257814334705e-11,27464.597505979746,20839.230008282593,0.7587669909870465,0.9900475331198079,0.6086197863312651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519056027761337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.151874940784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6254056595864,260.6254056595864,-12.524594340413557,244.83619450079868,276.41461681839746,124429.82597456661,124440.39584403219,-10.569869465584423,0.0,nan,276.41461681839746,3.264616818397485,270.0989323548605,-3.051067645139483,263.7832478913478,-9.366752108652179,257.4675634278128,-15.682436572187157,251.1518789643013,-21.998121035698688,244.83619450079868,-28.313805499201294,1.0,1.0,26022.012520719443,26022.012520719443,275.6434964050695,2.49349640506955,275.6434964050695,275.6434964050695,77096.83868951803,77097.80609620622,-0.9674066881852923,0.0,8546.071908451686,8546.071908451686,0.8856837820608485,3940.484972574266,275.6434964050695,2.49349640506955,1.0,0.002,0.13071323010923497,0.004901476323745776,0.00020189850534357322,0.001798101456617424,0.1009492526717866,0.1009492526717866,0.0,-3.803900293711249e-11,1.0,1.0000229166190526,0.011315520267601187,0.09247712813223992,0.0,2.116729108720353e-06,2.718887285125838,0.0,1600104.8741865917,266.6220779117612,1.344904046618467e-05,1.0,1284475.7857416691,2598.258415414092,,,,,,,,,,,,,,,,,,,2.0,15260.49797773963,1550.5400152390644,0.37156978982316813,6.173730061729009,2.944677318712632
