time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2119.0,-30.06864775883689,4.976762264434674,35.04940133006681,24.584107717406027,5.018778351904484,-26.559905147762453,-40.05799801144747,1.5100357398997217,-6.5279593467831205,-6.527972918694657,40.098866919823166,41078.81396375991,25744.518808665973,25744.518808665973,66823.33277242589,77106.36925888901,77097.85185470441,25744.518808665973,102842.37066337038,102842.37066337038,102842.37066337038,130307.0133171981,125816.35961070615,4490.653706491951,0.0,90934.21739503769,54906.68534596537,40030.59116563591,27464.642653827712,67495.23381946362,20839.260561273222,1550.5429907682674,0.0,0.87853239313688,2.725913558748623,0.001494314320929203,1.0,1.0,-6.516551540100977,334022.2787145291,1558800.5028952907,4.666756088528794,1558800.5028952907,4.666756088528794,0.7587668561334396,0.092477132825068,3.920880639262693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920880639262693,1.2846777771059783,1.2849755450463862,3.052034299289699,6466.894446118062,15260.493957863742,6454.331029283495,0.00032816125252646886,23192.294221978034,2364.955843430533,19292.427370360845,1967.2800977256093,0.831846439412557,0.831846439412557,35456.105139310515,35405.22815468563,1.0017965609429549,0.8,4279.176267277771,4273.035954225843,1.0017965609429549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.279200860551,4632.441516551485,6.164463047240982,4.976762264434674,-3.72254570567064,8.699307970105314,2.944652231369177,3.5,0.8413292089626221,0.6,0.0002317720788951415,1.0000090025521966,0.00023176999237368753,198.97891952726295,0.0,4.165122049671913e-07,1.1803955888770201,0.00033031494890455526,7.83396891797492e-05,0.00015343238971539229,0.0006015900862708899,0.09247713045857402,0.09247713045857402,0.09247713045857402,0.09247926714671661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.1724108687,595.5493237682384,0.0,0.09247713045857402,0.092477132825068,0.092477132825068,0.37156966073542863,0.37156966073542863,0.5,9.959845158898476,0.011472468341935382,0.011472468341935382,1.5802470443304628e-11,1.3571911551935045e-05,0.011421378593695408,1.5802470443304628e-11,27464.642653827712,20839.260561273222,0.7587668561334396,0.9900452075055411,0.6086179962519664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519061226232641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15470267856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6253437754143,260.6253437754143,-12.52465622458567,244.83610887281588,276.41457867803746,124430.15677040022,124440.50321157141,-10.34644117121497,0.0,nan,276.41457867803746,3.2645786780374806,270.0988847169742,-3.0511152830257515,263.78319075593635,-9.366809244063631,257.46749679487897,-15.682503205121009,251.15180283384285,-21.998197166157127,244.83610887281588,-28.313891127184093,1.0,1.0,26022.012520719443,26022.012520719443,275.64346437794893,2.4934643779489534,275.64346437794893,275.64346437794893,77096.86832210403,77097.85185470441,-0.9835326003812952,0.0,8546.071908451686,8546.071908451686,0.8856837776638391,3940.4850424590063,275.64346437794893,2.4934643779489534,1.0,0.002,0.13071109361443467,0.004901478517087965,0.0002018951898217566,0.001798104766688386,0.10094759491087829,0.10094759491087829,0.0,-4.3489857548539845e-11,1.0,1.0000231309928789,0.011421378577892938,0.092477132825068,0.0,2.136530883845801e-06,2.744322458390824,0.0,1600104.8306737489,266.62204065321686,1.3571895749464602e-05,1.0,1284475.913332451,2598.257899073152,,,,,,,,,,,,,,,,,,,2.0,15260.493957863742,1550.5429907682674,0.37156966073542863,6.173730061729009,2.944652231369177
2120.0,-30.068733870557395,4.976807862722666,35.04940381078308,24.58407998727637,5.01874557464955,-26.559985926041847,-40.05807495033366,1.5099976291109252,-6.527997612957563,-6.528011334739706,40.09887428814188,41078.756915976206,25744.527830012456,25744.527830012456,66823.28474598867,77106.37920097467,77097.90303729996,25744.527830012456,102842.43086731242,102842.43086731242,102842.43086731242,130307.12208206204,125816.43906593976,4490.683016122269,0.0,90934.24657639049,54906.64744673049,40030.66569962222,27464.691214749622,67495.35691437185,20839.29351663218,1550.5461519728674,0.0,0.8785321570635882,2.7259096533990155,0.001494314320929203,1.0,1.0,-6.516460767088802,334021.7720893884,1558800.8212537828,4.666764119904819,1558800.8212537828,4.666764119904819,0.7587667144584774,0.0924771397364432,3.9208801496763668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208801496763668,1.2846779596713118,1.2849757249733877,3.0520334844691615,6466.892719611118,15260.48994066619,6454.3302906880035,0.00032816155850415085,23192.304560468725,2364.9568976631904,19292.425162649495,1967.2798726017036,0.831845973406775,0.831845973406775,35456.10159748896,35405.22815468563,1.0017964358522053,0.8,4279.175839817432,4273.035954225843,1.0017964358522053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.2579035167255,4632.441516551485,6.164496643833613,4.976807862722666,-3.7225770945915713,8.699384957314237,2.9446272038421224,3.5,0.8413220582406064,0.6,0.00023176999237368753,1.0000089676480828,0.00023176791396059825,198.97899068039354,0.0,4.151737844793663e-07,1.1766025052145241,0.0003307301226890346,7.833900675932937e-05,0.00015343098561435817,0.0006015845058406172,0.09247713725043892,0.09247713725043892,0.09247713725043892,0.09247929834744376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.89551386033,595.5494141847834,0.0,0.09247713725043892,0.0924771397364432,0.0924771397364432,0.371569534678454,0.371569534678454,0.5,9.959909981754532,0.011501943495716205,0.011501943495716205,2.7114310796605423e-11,1.3721782124775928e-05,0.011550567650886023,2.7114310796605423e-11,27464.691214749622,20839.29351663218,0.7587667144584774,0.9900426903551928,0.6086160410721417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190664080439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1509095949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62528233481925,260.62528233481925,-12.52471766518073,244.8360236417391,276.414541027925,124430.36746098062,124440.63973995016,-10.272278969517812,0.0,nan,276.414541027925,3.26454102792502,270.09883755067347,-3.0511624493265117,263.7831340734332,-9.366865926566788,257.46743059618683,-15.682569403813147,251.15172711895806,-21.998272881041913,244.8360236417391,-28.313976358260874,1.0,1.0,26022.012520719443,26022.012520719443,275.6434319509239,2.4934319509239344,275.6434319509239,275.6434319509239,77096.87778238014,77097.90303729996,-1.0252549198194174,0.0,8546.071908451686,8546.071908451686,0.8856838086216595,3940.4845504247487,275.6434319509239,2.4934319509239344,1.0,0.002,0.13070893295343547,0.004901480632928936,0.00020189183654426327,0.0017981081176798499,0.10094591827213163,0.10094591827213163,0.0,-4.5775886987203807e-11,1.0,1.0000233926148356,0.011550567623771713,0.0924771397364432,0.0,2.1606970271637952e-06,2.775363570716241,0.0,1600104.7860179495,266.6220023870424,1.3721755010465131e-05,1.0,1284476.0444546351,2598.2573684413164,,,,,,,,,,,,,,,,,,,2.0,15260.48994066619,1550.5461519728674,0.371569534678454,6.173730061729009,2.9446272038421224
2121.0,-30.068819506851003,4.976853316726155,35.04940628276054,24.58402948630976,5.01868969404211,-26.56006858674418,-40.05815590554846,1.5099387785799185,-6.5280397990013626,-6.528053475845683,40.09887900193508,41078.726327374025,25744.545243311266,25744.545243311266,66823.27157068529,77106.40567303925,77097.90470941558,25744.545243311266,102842.44995272685,102842.44995272685,102842.44995272685,130307.18140592506,125816.46925415104,4490.712151774021,0.0,90934.28569647604,54906.629400433674,40030.72921782485,27464.73145319821,67495.46067102306,20839.32024379784,1550.5490065659255,0.0,0.8785319109077906,2.725905372133887,0.001494314320929203,1.0,1.0,-6.516541609943715,334021.21633872524,1558801.024921385,4.666772494297582,1558801.024921385,4.666772494297582,0.7587665759379252,0.09247714536327663,3.9208804323258164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208804323258164,1.2846782392267964,1.284976001923437,3.0520330403398592,6466.89177855442,15260.485927302761,6454.329010127618,0.0003281616615541072,23192.312865948577,2364.9577445864365,19292.421334968807,1967.279482286898,0.8318455104705977,0.8318455104705977,35456.10364226404,35405.22815468563,1.001796508069973,0.8,4279.176086600121,4273.035954225843,1.001796508069973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.236651585493,4632.441516551485,6.164532183188767,4.976853316726155,-3.7226113069558697,8.699464623682024,2.944602229766391,3.5,0.8413149227903974,0.6,0.00023176791396059825,1.0000089181433427,0.0002317658470395524,198.97906144072888,0.0,4.135605387229727e-07,1.1720305667409046,0.00033114368322775757,7.833828872144388e-05,0.00015342962523915435,0.0006015792153392835,0.09247714273838538,0.09247714273838538,0.09247714273838538,0.09247929744570045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.6067054606,595.5495083449189,0.0,0.09247714273838538,0.09247714536327663,0.09247714536327663,0.37156941216018063,0.37156941216018063,0.5,9.959974612629418,0.01151912676283473,0.01151912676283473,-1.0857093002414331e-11,1.367684433262184e-05,0.011511865901979945,-1.0857093002414331e-11,27464.73145319821,20839.32024379784,0.7587665759379252,0.9900409732201984,0.608614652288903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907156976453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14633765643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6252192000737,260.6252192000737,-12.524780799926305,244.83593860749764,276.41449979266673,124430.34033463315,124440.89586027134,-10.555525638230488,0.0,nan,276.41449979266673,3.2644997926667543,270.0987875556318,-3.0512124443681614,263.7830753185839,-9.366924681416094,257.4673630815442,-15.682636918455785,251.15165084451803,-21.998349155481947,244.83593860749764,-28.31406139250234,1.0,1.0,26022.012520719443,26022.012520719443,275.6433900054769,2.493390005476897,275.6433900054769,275.6433900054769,77096.85192541848,77097.90470941558,-1.0527839971036883,0.0,8546.071908451686,8546.071908451686,0.8856837907489976,3940.4848344874454,275.6433900054769,2.493390005476897,1.0,0.002,0.13070677953192553,0.004901482059399498,0.00020188849290373457,0.0017981114654546382,0.10094424645186728,0.10094424645186728,0.0,-4.1641627212402055e-11,1.0,1.0000233142296664,0.011511865912837038,0.09247714536327663,0.0,2.153456732242234e-06,2.766063895080935,0.0,1600104.7364875071,266.6219602009986,1.3676855189714843e-05,1.0,1284476.188291389,2598.2567863557065,,,,,,,,,,,,,,,,,,,2.0,15260.485927302761,1550.5490065659255,0.37156941216018063,6.173730061729009,2.944602229766391
2122.0,-30.068905259893572,4.976898728902095,35.04940864485002,24.584001406934135,5.018658271822641,-26.56014890672138,-40.058232739660866,1.5099019219690575,-6.528076517044269,-6.528090010307043,40.098880765790014,41078.67421245203,25744.550246209925,25744.550246209925,66823.22445866195,77106.41591297937,77097.88258692695,25744.550246209925,102842.43283313687,102842.43283313687,102842.43283313687,130307.18760648892,125816.44715403387,4490.740452455055,0.0,90934.31682743259,54906.598202510926,40030.798472135175,27464.754773352048,67495.55324548722,20839.335116425667,1550.5509246069705,0.0,0.8785317063330288,2.7259016623859034,0.001494314320929203,1.0,1.0,-6.516736311834393,334020.7345280825,1558801.1011312455,4.666779454076647,1558801.1011312455,4.666779454076647,0.7587664731907688,0.0924771429153186,3.920880298246026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920880298246026,1.284678415885567,1.2849761759676868,3.052032516280151,6466.890668134784,15260.481920593327,6454.327850027998,0.00032816180862007914,23192.321598828537,2364.9586350923646,19292.417867353408,1967.2791286885338,0.8318450477302748,0.8318450477302748,35456.102672288645,35405.22815468563,1.0017964738121914,0.8,4279.175969534367,4273.035954225843,1.0017964738121914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.215427214087,4632.441516551485,6.1645647105383805,4.976898728902095,-3.722641272870607,8.699540001772702,2.944577288161981,3.5,0.8413077966177089,0.6,0.0002317658470395524,1.0000089303078687,0.00023176377731766811,198.9791322975772,0.0,4.112740097768433e-07,1.165550543707574,0.0003315549572375344,7.83376072415893e-05,0.0001534282397979631,0.0006015737626184004,0.09247714082104008,0.09247714082104008,0.09247714082104008,0.09247926445121366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.3081077805,595.549605543966,0.0,0.09247714082104008,0.0924771429153186,0.0924771429153186,0.37156928948951473,0.37156928948951473,0.5,9.960038315060736,0.011499217769369352,0.011499217769369352,-5.5933924159035087e-11,1.3493262770225556e-05,0.011353698472646556,-5.5933924159035087e-11,27464.754773352048,20839.335116425667,0.7587664731907688,0.990038917313857,0.6086130454112334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519076702990537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.139857633396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6251568920736,260.6251568920736,-12.524843107926358,244.83585393647581,276.41445984768774,124430.59787239577,124441.01517362024,-10.417301224446497,0.0,nan,276.41445984768774,3.2644598476877604,270.09873866544484,-3.051261334555136,263.7830174831879,-9.366982516812072,257.4672963009406,-15.682703699059402,251.15157511870473,-21.99842488129525,244.83585393647581,-28.314146063524163,1.0,1.0,26022.012520719443,26022.012520719443,275.6433508824007,2.493350882400705,275.6433508824007,275.6433508824007,77096.88856977204,77097.88258692695,-0.9940171549096704,0.0,8546.071908451686,8546.071908451686,0.8856837992272125,3940.484699737256,275.6433508824007,2.493350882400705,1.0,0.002,0.13070465569893897,0.004901484382649491,0.00020188519729220206,0.001798114766439752,0.10094259864610103,0.10094259864610103,0.0,-3.6268045858212083e-11,1.0,1.00002299390801,0.01135369852858048,0.0924771429153186,0.0,2.12386861937048e-06,2.728058933487258,0.0,1600104.6931705934,266.6219234829557,1.3493318704149715e-05,1.0,1284476.3129914608,2598.2562817135004,,,,,,,,,,,,,,,,,,,2.0,15260.481920593327,1550.5509246069705,0.37156928948951473,6.173730061729009,2.944577288161981
2123.0,-30.06900895263658,4.976944082141682,35.049411062225126,24.583977937605255,5.018633360142101,-26.560244721346223,-40.058323194365926,1.509869127944437,-6.528113708214562,-6.528127295256935,40.09888708779733,41078.599650050804,25744.55724518126,25744.55724518126,66823.15689523207,77106.41503187275,77097.92216481312,25744.55724518126,102842.47940999438,102842.47940999438,102842.47940999438,130307.2775713251,125816.50821244362,4490.769358881487,0.0,90934.3458490091,54906.558350608095,40030.874998223335,27464.798161330713,67495.67315955405,20839.364407868194,1550.553814000819,0.0,0.8785314803629986,2.7258978727264207,0.001494314320929203,1.0,1.0,-6.516692836766026,334020.24282216467,1558801.3742834833,4.666787141740397,1558801.3742834833,4.666787141740397,0.7587663410251871,0.09247714778189883,3.9208799839529025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208799839529025,1.2846785735480568,1.2849763310076534,3.052031897071436,6466.88935610582,15260.47790869048,6454.32682701174,0.0003281620076247794,23192.33085969953,2364.9595794383945,19292.414809489354,1967.2788168731784,0.8318445837202625,0.8318445837202625,35456.100398593255,35405.22815468563,1.0017963935093719,0.8,4279.175695123421,4273.035954225843,1.0017963935093719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.194256499709,4632.441516551485,6.164597636978494,4.976944082141682,-3.7226717869708277,8.69961586911251,2.944552409696267,3.5,0.8413006884846477,0.6,0.00023176377731766811,1.0000107985638154,0.0002317612746287541,198.9792179778731,0.0,4.11831464630596e-07,1.167130370763109,0.00033196678870216505,7.83368049609663e-05,0.00015342697235670182,0.0006015687449118874,0.09247714545601014,0.09247714545601014,0.09247714545601014,0.09247928442728999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.02932646906,595.5496965219164,0.0,0.09247714545601014,0.09247714778189883,0.09247714778189883,0.3715691637117644,0.3715691637117644,0.5,9.960102479285467,0.011499713316425186,0.011499713316425186,9.777068044058979e-12,1.358704236054109e-05,0.011434458490896304,9.777068044058979e-12,27464.798161330713,20839.364407868194,0.7587663410251871,0.9900361573884564,0.6086108594390114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519081843218204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14143746045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6250942214911,260.6250942214911,-12.524905778508867,244.83576652315082,276.41442191984805,124430.83697946135,124441.3149012841,-10.47792182273907,0.0,nan,276.41442191984805,3.2644219198480755,270.0986908405054,-3.051309159494565,263.7829597611558,-9.367040238844197,257.46722868181024,-15.682771318189737,251.15149760247633,-21.99850239752365,244.83576652315082,-28.314233476849154,1.0,1.0,26022.012520719443,26022.012520719443,275.643318228571,2.493318228571013,275.643318228571,275.643318228571,77096.9161738504,77097.92216481312,-1.0059909627161687,0.0,8546.071908451686,8546.071908451686,0.8856838191007863,3940.484383872667,275.643318228571,2.493318228571013,1.0,0.002,0.13070251676163355,0.004901486604794609,0.00020188187803984282,0.001798118080634368,0.1009409390199214,0.1009409390199214,0.0,-4.132578914489704e-11,1.0,1.000023157453261,0.011434458481119236,0.09247714778189883,0.0,2.1389753783467673e-06,2.7474634797670365,0.0,1600104.6496950302,266.6218862917854,1.3587032583473047e-05,1.0,1284476.440252704,2598.255766706785,,,,,,,,,,,,,,,,,,,2.0,15260.47790869048,1550.553814000819,0.3715691637117644,6.173730061729009,2.944552409696267
2124.0,-30.069092638735107,4.976989267771618,35.0494135121551,24.583928589150332,5.018577318238382,-26.56032564303987,-40.05840411465613,1.5098103274634185,-6.528156863997992,-6.528170467705436,40.09889287043329,41078.575545827574,25744.57745447932,25744.57745447932,66823.15300030689,77106.44406210758,77097.93549227375,25744.57745447932,102842.51294675308,102842.51294675308,102842.51294675308,130307.35691045172,125816.55845245202,4490.798457999698,0.0,90934.38622159822,54906.54023094205,40030.93998961797,27464.843963698637,67495.7839533166,20839.39507817834,1550.556958280296,0.0,0.8785312245565313,2.7258934858713393,0.001494314320929203,1.0,1.0,-6.516721627544655,334019.6734727313,1558801.6241318814,4.66679584446435,1558801.6241318814,4.66679584446435,0.7587661923629563,0.09247715558878769,3.9208801356303593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208801356303593,1.2846788537457534,1.2849766080549743,3.0520313494677698,6466.888195799362,15260.473534537197,6454.325524553765,0.0003281621547449331,23192.3402593328,2364.9605379342383,19292.410916355308,1967.2784198839877,0.8318440787186999,0.8318440787186999,35456.10149587572,35405.22815468563,1.0017964322634092,0.8,4279.17582755379,4273.035954225843,1.0017964322634092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.173134991591,4632.441516551485,6.1646336543782105,4.976989267771618,-3.7227067629513453,8.699696030722963,2.944527589138379,3.5,0.8412935968966797,0.6,0.0002317612746287541,1.0000087150691679,0.00023175925483081796,198.9792871269225,0.0,4.979830829531927e-07,1.4112840570893481,0.0003324647717851182,7.833608725149518e-05,0.00015342518737725892,0.0006015617694928603,0.09247715283310265,0.09247715283310265,0.09247715283310265,0.09247929620356399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.7473400384,595.5497885157641,0.0,0.09247715283310265,0.09247715558878769,0.09247715558878769,0.37156904039227556,0.37156904039227556,0.5,9.960166767296185,0.011505109480822284,0.011505109480822284,-5.684341886080801e-13,1.3603707429865608e-05,0.011448840160767304,-5.684341886080801e-13,27464.843963698637,20839.39507817834,0.7587661923629563,0.9900344745462186,0.6086095032874874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519088058795973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.385591146776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6250302430135,260.6250302430135,-12.52496975698648,244.83568003881408,276.41438044723105,124430.83049793889,124441.52708705238,-10.69658911347727,0.0,nan,276.41438044723105,3.2643804472310762,270.0986403655432,-3.0513596344567873,263.78290028384987,-9.367099716150108,257.4671602021617,-15.682839797838255,251.15142012048102,-21.998579879518957,244.83568003881408,-28.3143199611859,1.0,1.0,26022.012520719443,26022.012520719443,275.6432766156063,2.4932766156063053,275.6432766156063,275.6432766156063,77096.89132439486,77097.93549227375,-1.0441678788920399,0.0,8546.071908451686,8546.071908451686,0.8856838095098253,3940.484536308511,275.6432766156063,2.4932766156063053,1.0,0.002,0.13070037512977692,0.004901487777319011,0.00020187855218327622,0.0017981214043925149,0.10093927609163811,0.10093927609163811,0.0,-4.342420910699585e-11,1.0,1.000023186570503,0.011448840161335738,0.09247715558878769,0.0,2.1416651163366675e-06,2.7509187004343403,0.0,1600104.5991154078,266.621843136002,1.3603707998299797e-05,1.0,1284476.58760946,2598.255170376767,,,,,,,,,,,,,,,,,,,2.0,15260.473534537197,1550.556958280296,0.37156904039227556,6.173730061729009,2.944527589138379
2125.0,-30.069177789730812,4.977034414274614,35.04941585179065,24.583900265302532,5.018546422043733,-26.560405368557294,-40.058480843994744,1.5097740041007481,-6.528193237226844,-6.528206658550149,40.09889457604652,41078.52722880931,25744.582129780247,25744.582129780247,66823.10935858956,77106.45450476633,77097.91345658814,25744.582129780247,102842.49558636839,102842.49558636839,102842.49558636839,130307.3623779468,125816.5357925764,4490.826585370412,0.0,90934.41809660758,54906.51373339408,40031.004848015,27464.866791578417,67495.87163959342,20839.40961626135,1550.5588448970889,0.0,0.8785310220637886,2.7258898110454353,0.001494314320929203,1.0,1.0,-6.5169149969387945,334019.1961966712,1558801.6978248856,4.66680273341853,1558801.6978248856,4.66680273341853,0.7587660910356704,0.09247715279364131,3.920880162775363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920880162775363,1.284679027813202,1.28497677956784,3.0520309570629,6466.8873643405295,15260.469557727269,6454.324185703417,0.00032816223073203944,23192.348228322386,2364.961350545027,19292.40691444202,1967.2780118024016,0.8318436203403597,0.8318436203403597,35456.10169225122,35405.22815468563,1.0017964391990375,0.8,4279.175851254233,4273.035954225843,1.0017964391990375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.152034709111,4632.441516551485,6.164665921118335,4.977034414274614,-3.7227364561215532,8.699770870396168,2.9445027936069788,3.5,0.8412865124591368,0.6,0.00023175925483081796,1.0000088676303605,0.00023175719969363768,198.97935748644647,0.0,4.0189795347268923e-07,1.1389788001416012,0.0003328666697385909,7.833540671860892e-05,0.00015342384811220904,0.0006015565225598208,0.09247715072793351,0.09247715072793351,0.09247715072793351,0.0924792627376444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.45014631684,595.54988525528,0.0,0.09247715072793351,0.09247715279364131,0.09247715279364131,0.37156891818019744,0.37156891818019744,0.5,9.960230120131667,0.011475472699885358,0.011475472699885358,5.24664756085258e-11,1.3421323330931045e-05,0.011291661611380732,5.24664756085258e-11,27464.866791578417,20839.40961626135,0.7587660910356704,0.9900325417738703,0.6086079967698712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519093075133878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11328588983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62496734723885,260.62496734723885,-12.525032652761126,244.83559429013138,276.4143404043684,124431.11427967041,124441.62985068293,-10.515571012525054,0.0,nan,276.4143404043684,3.2643404043683972,270.0985911815045,-3.0514088184954744,263.78284195865507,-9.367158041344908,257.4670927358105,-15.682907264189453,251.1513435129632,-21.998656487036783,244.83559429013138,-28.314405709868595,1.0,1.0,26022.012520719443,26022.012520719443,275.64323784630375,2.4932378463037708,275.64323784630375,275.64323784630375,77096.9281636193,77097.91345658814,-0.9852929688349832,0.0,8546.071908451686,8546.071908451686,0.8856838077933759,3940.4845635892398,275.64323784630375,2.4932378463037708,1.0,0.002,0.1306982629025524,0.00490149011858167,0.00020187527464204065,0.0017981246889677003,0.10093763732102032,0.10093763732102032,0.0,-3.6390259295498995e-11,1.0,1.000022868251592,0.011291661558914257,0.09247715279364131,0.0,2.1122619947639984e-06,2.713151340092616,0.0,1600104.5562043258,266.62180676277313,1.3421270864455437e-05,1.0,1284476.7111362787,2598.254670482993,,,,,,,,,,,,,,,,,,,2.0,15260.469557727269,1550.5588448970889,0.37156891818019744,6.173730061729009,2.9445027936069788
2126.0,-30.069262467802208,4.977079435645118,35.04941820863106,24.583863315079384,5.01850463722039,-26.560485757291325,-40.058557713031746,1.5097279311426355,-6.528233970914187,-6.528247394566927,40.09889975934462,41078.48017794834,25744.597146753866,25744.597146753866,66823.0773247022,77106.47161577534,77097.92614626214,25744.597146753866,102842.523293016,102842.523293016,102842.523293016,130307.43163828914,125816.57648575875,4490.855152530393,0.0,90934.45175525906,54906.48310754371,40031.07627523927,27464.90834527314,67495.9846205124,20839.437367636117,1550.5617304764237,0.0,0.8785307817308047,2.7258856719449582,0.001494314320929203,1.0,1.0,-6.516953679243613,334018.6589792525,1558801.9217772873,4.666810909728585,1558801.9217772873,4.666810909728585,0.7587659534725044,0.09247715790129742,3.920880077945197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920880077945197,1.2846792475559194,1.2849769967211577,3.0520303689847914,6466.886118273585,15260.46554878103,6454.323118436653,0.0003281624127826632,23192.35731456362,2364.962277083777,19292.403724310243,1967.2776864994921,0.8318431568918437,0.8318431568918437,35456.10107856309,35405.22815468563,1.00179641752468,0.8,4279.175777188578,4273.035954225843,1.00179641752468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.130988397682,4632.441516551485,6.16470058489034,4.977079435645118,-3.7227695827999936,8.69984901844511,2.9444780615816684,3.5,0.841279446166191,0.6,0.00023175719969363768,1.0000088183858944,0.00023175515598723918,198.97942745524077,0.0,4.089298756787269e-07,1.158907267673512,0.0003332755996142696,7.83347249521809e-05,0.00015342247474145677,0.000601551124722828,0.09247715537209404,0.09247715537209404,0.09247715537209404,0.09247926911758038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.1695330178,595.5499767730822,0.0,0.09247715537209404,0.09247715790129742,0.09247715790129742,0.3715687928307787,0.3715687928307787,0.5,9.960293522196077,0.01145381326949746,0.01145381326949746,7.560174708487466e-12,1.3423652717392542e-05,0.011293715323290598,7.560174708487466e-12,27464.90834527314,20839.437367636117,0.7587659534725044,0.9900304099629994,0.6086062809351827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519098179284506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.13321435736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6249043904342,260.6249043904342,-12.525095609565767,244.83550912604218,276.4142996548494,124431.25860363057,124441.78437855959,-10.525774929011058,0.0,nan,276.4142996548494,3.264299654849424,270.09854154906645,-3.0514584509335236,263.78278344330636,-9.36721655669362,257.4670253375517,-15.68297466244826,251.15126723178932,-21.998732768210658,244.83550912604218,-28.314490873957794,1.0,1.0,26022.012520719443,26022.012520719443,275.6431985951416,2.493198595141621,275.6431985951416,275.6431985951416,77096.93499284794,77097.92614626214,-0.9911534142011078,0.0,8546.071908451686,8546.071908451686,0.8856838131574085,3940.4844783349226,275.6431985951416,2.493198595141621,1.0,0.002,0.13069615029064496,0.004901491603929227,0.00020187199462135815,0.0017981279642003344,0.10093599731067908,0.10093599731067908,0.0,-4.117830729177818e-11,1.0,1.0000228724033342,0.011293715315730424,0.09247715790129742,0.0,2.112645608961556e-06,2.7136443773392793,0.0,1600104.508444314,266.6217660290858,1.3423645157217834e-05,1.0,1284476.8501770329,2598.2541078069066,,,,,,,,,,,,,,,,,,,2.0,15260.46554878103,1550.5617304764237,0.3715687928307787,6.173730061729009,2.9444780615816684
2127.0,-30.06936519893161,4.977124371511564,35.04942052947299,24.58383156862112,5.018466571056883,-26.56058202180346,-40.0586482026614,1.509683397947632,-6.528272619261315,-6.528285970761914,40.09890343053329,41078.40304905405,25744.60740470859,25744.60740470859,66823.01045376265,77106.47711036667,77097.92457333373,25744.60740470859,102842.53197804232,102842.53197804232,102842.53197804232,130307.47360474532,125816.5902524678,4490.883352277525,0.0,90934.47927291317,54906.43285486937,40031.16268671534,27464.94162670301,67496.10431341836,20839.45929080606,1550.5641712250945,0.0,0.8785305588440206,2.725881753285086,0.001494314320929203,1.0,1.0,-6.517054320907221,334018.15024528705,1558802.0803981132,4.666818492508276,1558802.0803981132,4.666818492508276,0.7587658322399173,0.09247715910205602,3.9208791107655068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208791107655068,1.2846794600730973,1.2849772066619463,3.0520291112480398,6466.883453280333,15260.461546470675,6454.323036764573,0.0003281629618969285,23192.370053755432,2364.96357611982,19292.403480186927,1967.2776616058418,0.8318426894479031,0.8318426894479031,35456.09408168056,35405.22815468563,1.0017961704074183,0.8,4279.174932738981,4273.035954225843,1.0017961704074183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.109973923715,4632.441516551485,6.164734062431775,4.977124371511564,-3.7228010772823388,8.699925448793902,2.944453367052228,3.5,0.8412723905863508,0.6,0.00023175515598723918,1.0000106984520987,0.0002317526765923299,198.97951234118682,0.0,4.066555290608738e-07,1.1524617693585164,0.0003336822551433305,7.833392238909907e-05,0.00015342123359814012,0.0006015461099628227,0.09247715680817757,0.09247715680817757,0.09247715680817757,0.09247925828147938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.8833685539,595.5500700220292,0.0,0.09247715680817757,0.09247715910205602,0.09247715910205602,0.3715686682821049,0.3715686682821049,0.5,9.960356558962058,0.011423293642565113,0.011423293642565113,-6.650680006714538e-11,1.3351500570024655e-05,0.011231649854664738,-6.650680006714538e-11,27464.94162670301,20839.45929080606,0.7587658322399173,0.9900276635740309,0.6086040589588159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519103255090338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.126768859045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6248400805718,260.6248400805718,-12.525159919428177,244.83542135581,276.4142588053525,124431.34412890981,124442.09612295507,-10.751994045260885,0.0,nan,276.4142588053525,3.26425880535254,270.09849131543103,-3.051508684568944,263.78272382552024,-9.367276174479741,257.46695633561274,-15.683043664387242,251.15118884570447,-21.99881115429551,244.83542135581,-28.314578644189965,1.0,1.0,26022.012520719443,26022.012520719443,275.6431598348938,2.493159834893845,275.6431598348938,275.6431598348938,77096.94577692688,77097.92457333373,-0.9787964068527799,0.0,8546.071908451686,8546.071908451686,0.8856838743147011,3940.483506319334,275.6431598348938,2.493159834893845,1.0,0.002,0.13069404929061487,0.004901493453593407,0.00020186873343286602,0.00179813122833032,0.10093436671643301,0.10093436671643301,0.0,-3.823681388875899e-11,1.0,1.0000227467037877,0.011231649921171538,0.09247715910205602,0.0,2.101034799759182e-06,2.698730838347947,0.0,1600104.4630231245,266.62172738073866,1.3351567076824722e-05,1.0,1284476.9818459323,2598.2535749637273,,,,,,,,,,,,,,,,,,,2.0,15260.461546470675,1550.5641712250945,0.3715686682821049,6.173730061729009,2.944453367052228
2128.0,-30.069448211114466,4.977169214818911,35.04942283636382,24.58380052065479,5.018428343272908,-26.560660555673486,-40.058724966924615,1.509640691797671,-6.528311548762815,-6.52832486197992,40.0989076702355,41078.357174982324,25744.618509671927,25744.618509671927,66822.97568465426,77106.49324307169,77097.92993110647,25744.618509671927,102842.5484407784,102842.5484407784,102842.5484407784,130307.52613387935,125816.61460661031,4490.911527269039,0.0,90934.51086953422,54906.39714129587,40031.23747582039,27464.977693100962,67496.21516892135,20839.483199640476,1550.5667522610113,0.0,0.8785303320902487,2.7258778021902885,0.001494314320929203,1.0,1.0,-6.517126234972352,334017.63735951605,1558802.2635789718,4.666826206848391,1558802.2635789718,4.666826206848391,0.7587657063663019,0.0924771613465306,3.920878509155963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920878509155963,1.284679664944228,1.2849774083951653,3.052028156237828,6466.8814297282925,15260.45717967479,6454.322335514343,0.0003281633324418267,23192.381670889736,2364.9647607378397,19292.401384103065,1967.2774478647718,0.8318421823972572,0.8318421823972573,35456.089729447434,35405.22815468563,1.0017960166944064,0.8,4279.17440747055,4273.035954225843,1.0017960166944064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.089001283174,4632.441516551485,6.164767681378787,4.977169214818911,-3.7228328063428044,8.700002021161716,2.944428721764681,3.5,0.8412653490756232,0.6,0.0002317526765923299,1.0000086449125132,0.00023175067312803586,198.979580933565,0.0,4.933487899481756e-07,1.3981504707131298,0.00033417560393327864,7.833324156385348e-05,0.00015341943502847642,0.0006015389656900028,0.0924771590245515,0.0924771590245515,0.0924771590245515,0.09247925430453484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.6008293779,595.5501621198164,0.0,0.0924771590245515,0.0924771613465306,0.0924771613465306,0.3715685428725875,0.3715685428725875,0.5,9.960419414037563,0.011392387058947406,0.011392387058947406,1.290345608140342e-11,1.3313217095856089e-05,0.011198627007559026,1.290345608140342e-11,27464.977693100962,20839.483199640476,0.7587657063663019,0.990025522429929,0.6086023797360547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519109413044133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.3724575604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6247764415901,260.6247764415901,-12.525223558409891,244.83533485780836,276.4142180253845,124431.53994365159,124442.17977160105,-10.639827949464735,0.0,nan,276.4142180253845,3.2642180253845368,270.0984413918648,-3.051558608135167,263.7826647583413,-9.36733524165868,257.4668881248292,-15.683111875170766,251.1511114913124,-21.99888850868757,244.83533485780836,-28.314665142191615,1.0,1.0,26022.012520719443,26022.012520719443,275.6431215706039,2.4931215706039325,275.6431215706039,275.6431215706039,77096.96244392054,77097.92993110647,-0.9674871859315317,0.0,8546.071908451686,8546.071908451686,0.8856839123560392,3940.482901701743,275.6431215706039,2.4931215706039325,1.0,0.002,0.13069195447103293,0.004901495216339613,0.00020186548166052087,0.0017981344816847405,0.10093274083026044,0.10093274083026044,0.0,-3.665473870609337e-11,1.0,1.0000226798199354,0.01119862699465557,0.0924771613465306,0.0,2.0948568078006585e-06,2.6907956279619905,0.0,1600104.4173204112,266.62168845123716,1.3313204192400008e-05,1.0,1284477.1145895142,2598.2530377716134,,,,,,,,,,,,,,,,,,,2.0,15260.45717967479,1550.5667522610113,0.3715685428725875,6.173730061729009,2.944428721764681
2129.0,-30.06953232382928,4.977213969415232,35.04942512966541,24.58376259254294,5.018390533725449,-26.560740038070907,-40.058801661338634,1.5095982519055013,-6.5283502106627225,-6.528363487301684,40.09891189147345,41078.32269193423,25744.629154161204,25744.629154161204,66822.95184609543,77106.5110046684,77097.93581644782,25744.629154161204,102842.56497060902,102842.56497060902,102842.56497060902,130307.57853899374,125816.63892812478,4490.939610868957,0.0,90934.55016600374,54906.38448879981,40031.295196893254,27465.01356838472,67496.30876527796,20839.506984720654,1550.5693183370463,0.0,0.8785301068452652,2.725873878075672,0.001494314320929203,1.0,1.0,-6.517196272114575,334017.12797879317,1558802.4459650863,4.6668338698608745,1558802.4459650863,4.6668338698608745,0.7587655812669702,0.09247716334055868,3.920879455660068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920879455660068,1.2846798675873325,1.2849776085112912,3.0520284115789855,6466.881970765565,15260.453204490763,6454.320047185832,0.0003281630536502419,23192.38609458734,2364.9652118294566,19292.39454413601,1967.2767503822415,0.8318417288093736,0.8318417288093736,35456.0965767565,35405.22815468563,1.0017962585289955,0.8,4279.175233868214,4273.035954225843,1.0017962585289955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.068068544084,4632.441516551485,6.16480113149512,4.977213969415232,-3.7228643309951415,8.700078300410373,2.9444041234482503,3.5,0.8412583209852144,0.6,0.00023175067312803586,1.0000087595287215,0.0002317486431191403,198.9796504353474,0.0,3.9864848564375197e-07,1.129769808314393,0.0003345742524189224,7.833256136356626e-05,0.0001534181117644696,0.000601533922543469,0.0924771610272775,0.0924771610272775,0.0924771610272775,0.09247925050906065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.31905571435,595.5502539677132,0.0,0.0924771610272775,0.09247716334055868,0.09247716334055868,0.37156841733492796,0.37156841733492796,0.5,9.960482091822174,0.011361283459280003,0.011361283459280003,-6.895106707816012e-11,1.3276638981096767e-05,0.011167215187128932,-6.895106707816012e-11,27465.01356838472,20839.506984720654,0.7587655812669702,0.9900237963897526,0.6086010249062108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519114388999952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.104076898,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6247132894953,260.6247132894953,-12.525286710504702,244.83524921443484,276.4141773645738,124431.774894924,124442.33332109045,-10.558426166450994,0.0,nan,276.4141773645738,3.2641773645738112,270.09839173453497,-3.0516082654650063,263.7826061045046,-9.367393895495354,257.4668204744752,-15.683179525524793,251.15103484444796,-21.998965155552014,244.83524921443484,-28.31475078556514,1.0,1.0,26022.012520719443,26022.012520719443,275.6430836339425,2.493083633942547,275.6430836339425,275.6430836339425,77096.97587523102,77097.93581644782,-0.9599412168026902,0.0,8546.071908451686,8546.071908451686,0.8856838525061194,3940.4838529383683,275.6430836339425,2.493083633942547,1.0,0.002,0.13068986552587142,0.004901496994342744,0.00020186223907251198,0.0017981377228317374,0.10093111953625598,0.10093111953625598,0.0,-3.809575051250125e-11,1.0,1.000022616199079,0.011167215256079999,0.09247716334055868,0.0,2.0889802128637958e-06,2.6832475516578196,0.0,1600104.371934128,266.62164978933725,1.3276707932163845e-05,1.0,1284477.2464260631,2598.2525042502857,,,,,,,,,,,,,,,,,,,2.0,15260.453204490763,1550.5693183370463,0.37156841733492796,6.173730061729009,2.9444041234482503
2130.0,-30.069616225586575,4.9772586383893005,35.04942741405335,24.58373528150844,5.0183552347112075,-26.56081907956066,-40.05887832082806,1.5095580925633874,-6.528388630651136,-6.528401879985198,40.098916220569684,41078.26788526251,25744.639426729358,25744.639426729358,66822.90731199188,77106.52150618579,77097.94388111842,25744.639426729358,102842.58330784779,102842.58330784779,102842.58330784779,130307.63304185518,125816.66540567102,4490.967636184159,0.0,90934.57604114154,54906.344998591376,40031.367825055735,27465.049734007396,67496.41755906313,20839.530992962988,1550.5718927404203,0.0,0.8785298824507918,2.7258699774994155,0.001494314320929203,1.0,1.0,-6.517258233452708,334016.62166884117,1558802.6330102517,4.6668415039408355,1558802.6330102517,4.6668415039408355,0.7587654562722073,0.09247716533744303,3.920878398367798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920878398367798,1.2846800596183685,1.284977797978785,3.0520271323683095,6466.879260271644,15260.449204492339,6454.31999812557,0.0003281636146050912,23192.39894789806,2364.9665225023896,19292.394397491604,1967.2767354286739,0.8318412614767514,0.8318412614767514,35456.0889279709,35405.22815468563,1.0017959883877037,0.8,4279.174310740824,4273.035954225843,1.0017959883877037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.047176563424,4632.441516551485,6.164834432717132,4.9772586383893005,-3.7228956750909483,8.70015431348025,2.9443795731095053,3.5,0.8412513066027157,0.6,0.0002317486431191403,1.0000087375654447,0.000231746618217897,198.9797197628598,0.0,4.039304604218808e-07,1.1447389248356103,0.00033497818287934425,7.833188147848023e-05,0.00015341676164066007,0.0006015284666644055,0.09247716303300339,0.09247716303300339,0.09247716303300339,0.09247924809789901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.0384468429,595.5503454420613,0.0,0.09247716303300339,0.09247716533744303,0.09247716533744303,0.37156829168503613,0.37156829168503613,0.5,9.96054463620507,0.01133160302106262,0.01133160302106262,1.5290879673557356e-11,1.3249334074316721e-05,0.011143646532502771,1.5290879673557356e-11,27465.049734007396,20839.530992962988,0.7587654562722073,0.9900215408250089,0.6085992319417061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519119430927698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11904601452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6246507831618,260.6246507831618,-12.525349216838151,244.83516432955776,276.414137236789,124431.96768899455,124442.41814928566,-10.450460291120446,0.0,nan,276.414137236789,3.264137236788997,270.09834265532197,-3.0516573446780058,263.7825480738814,-9.367451926118576,257.4667534924324,-15.68324650756756,251.1509589109884,-21.99904108901157,244.83516432955776,-28.31483567044222,1.0,1.0,26022.012520719443,26022.012520719443,275.6430461849289,2.4930461849289145,275.6430461849289,275.6430461849289,77096.99628689067,77097.94388111842,-0.9475942277495051,0.0,8546.071908451686,8546.071908451686,0.8856839193614632,3940.482790359637,275.6430461849289,2.4930461849289145,1.0,0.002,0.13068778098942582,0.004901498798530478,0.0002018590033912575,0.0017981409579872053,0.10092950169562874,0.10092950169562874,0.0,-3.8621537391814176e-11,1.0,1.0000225684616357,0.011143646517211891,0.09247716533744303,0.0,2.0845707650762377e-06,2.6775839894715294,0.0,1600104.3268444957,266.62161136934884,1.3249318783437047e-05,1.0,1284477.3774679718,2598.2519739449067,,,,,,,,,,,,,,,,,,,2.0,15260.449204492339,1550.5718927404203,0.37156829168503613,6.173730061729009,2.9443795731095053
2131.0,-30.069699822247404,4.977303211870893,35.04942970077362,24.583697702642553,5.018315947966996,-26.560898245233705,-40.05895498031748,1.5095143749334616,-6.52842750722948,-6.528440745171977,40.09892085737465,41078.231571373864,25744.65088870999,25744.65088870999,66822.88246008386,77106.53940275729,77097.95471152895,25744.65088870999,102842.60560023894,102842.60560023894,102842.60560023894,130307.6932098742,125816.69753075387,4490.995679120325,0.0,90934.61338981322,54906.32805498049,40031.42814981415,27465.08760963526,67496.51575944941,20839.556204345325,1550.5745597208975,0.0,0.8785296543263632,2.7258660286985075,0.001494314320929203,1.0,1.0,-6.5173069011049165,334016.10912724317,1558802.83335172,4.666849264919421,1558802.83335172,4.666849264919421,0.7587653278424069,0.09247716810329752,3.920878977349388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920878977349388,1.2846802682822922,1.2849780040895826,3.05202708732491,6466.879164830085,15260.445205916341,6454.318139201646,0.00032816349954101925,23192.405048749373,2364.9671446160896,19292.388841043594,1967.2761688286616,0.831840803077209,0.831840803077209,35456.0931165063,35405.22815468563,1.0017961363192067,0.8,4279.174816252673,4273.035954225843,1.0017961363192067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.026326008715,4632.441516551485,6.1648679579364,4.977303211870893,-3.722927373815786,8.700230585686679,2.9443550715323745,3.5,0.841244306152107,0.6,0.000231746618217897,1.0000087057984095,0.00023174460069612087,198.9797888383152,0.0,4.0291428193723604e-07,1.141859075010127,0.0003353810971612815,7.833120159885067e-05,0.00015341541661904634,0.0006015232818229167,0.09247716574876155,0.09247716574876155,0.09247716574876155,0.0924792491790301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.7595719028,595.5504363675752,0.0,0.09247716574876155,0.09247716810329752,0.09247716810329752,0.3715681660971982,0.3715681660971982,0.5,9.960607129595308,0.01130606856452232,0.01130606856452232,2.1657342585967854e-11,1.3237942482646758e-05,0.011133844067046539,2.1657342585967854e-11,27465.08760963526,20839.556204345325,0.7587653278424069,0.9900197322515681,0.6085978084820323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451912446021346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1161661647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6245884703972,260.6245884703972,-12.525411529602763,244.835080081721,276.4140968590949,124432.15938787912,124442.57748524113,-10.418097361997996,0.0,nan,276.4140968590949,3.264096859094934,270.0982935036045,-3.051706496395468,263.78249014812985,-9.367509851870125,257.46668679265383,-15.683313207346146,251.15088343717946,-21.999116562820518,244.835080081721,-28.314919918278974,1.0,1.0,26022.012520719443,26022.012520719443,275.64300858703905,2.4930085870390712,275.64300858703905,275.64300858703905,77097.00455104106,77097.95471152895,-0.9501604878896615,0.0,8546.071908451686,8546.071908451686,0.8856838827509498,3940.483372236135,275.64300858703905,2.4930085870390712,1.0,0.002,0.13068569828635124,0.004901500507484253,0.00020185577034627117,0.0017981441898869597,0.10092788517313558,0.10092788517313558,0.0,-3.976676930458889e-11,1.0,1.000022548603039,0.011133844045389196,0.09247716810329752,0.0,2.0827364961689507e-06,2.6752281888411225,0.0,1600104.2812423036,266.6215724927705,1.3237920825304172e-05,1.0,1284477.5101228692,2598.251437112174,,,,,,,,,,,,,,,,,,,2.0,15260.445205916341,1550.5745597208975,0.3715681660971982,6.173730061729009,2.9443550715323745
