time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2132.0,-30.06978351164551,4.977347764697554,35.04943200606993,24.58368366295474,5.0182964014425195,-26.560975520337234,-40.05903139533473,1.5094884093357757,-6.5284621613998866,-6.528475443890718,40.0989259612984,41078.176905593915,25744.653305381824,25744.653305381824,66822.83021097574,77106.54043824942,77097.98476405836,25744.653305381824,102842.63806944019,102842.63806944019,102842.63806944019,130307.76211078881,125816.73837791783,4491.023732870977,0.0,90934.63604675315,54906.295016568656,40031.49003353832,27465.124041348627,67496.61407488695,20839.58063296089,1550.5770584617883,0.0,0.8785294469910959,2.7258625024970344,0.001494314320929203,1.0,1.0,-6.5173032238870405,334015.6515318203,1558803.05387462,4.666856318636072,1558803.05387462,4.666856318636072,0.758765210802871,0.09247716930632138,3.920877949703615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920877949703615,1.284680393898453,1.2849781271428506,3.052025988974141,6466.876837556603,15260.441210655717,6454.317827094831,0.0003281639615854632,23192.416905919512,2364.9683537109527,19292.38790813544,1967.2760736985047,0.8318403375722067,0.8318403375722067,35456.08568219264,35405.22815468563,1.0017958737526824,0.8,4279.173919009773,4273.035954225843,1.0017958737526824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4176.005514225087,4632.441516551485,6.164899260234593,4.977347764697554,-3.7229559027712975,8.700303667468852,2.944330615596637,3.5,0.8412373187418963,0.6,0.00023174460069612087,1.0000087154621247,0.00023174258095243392,198.9798579904413,0.0,4.0144605699206344e-07,1.1376981255155079,0.00033578254321827355,7.833052389283129e-05,0.00015341407680328958,0.000601517870912155,0.09247716721657186,0.09247716721657186,0.09247716721657186,0.09247925675132639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.4820677572,595.5505268701789,0.0,0.09247716721657186,0.09247716930632138,0.09247716930632138,0.37156804090056483,0.37156804090056483,0.5,9.960669807205806,0.01129181348221664,0.01129181348221664,-1.9895196601282805e-12,1.328249084053823e-05,0.011172220003686562,-1.9895196601282805e-12,27465.124041348627,20839.58063296089,0.758765210802871,0.9900175160910493,0.6085961120956084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519129471214267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.112005215204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62452810214126,260.62452810214126,-12.525471897858722,244.83499651853424,276.41405968577453,124432.51680350924,124442.60979754604,-10.092994036835924,0.0,nan,276.41405968577453,3.264059685774555,270.0982470523009,-3.0517529476990717,263.78243441886127,-9.367565581138706,257.4666217854104,-15.683378214589595,251.15080915196586,-21.999190848034118,244.83499651853424,-28.315003481465737,1.0,1.0,26022.012520719443,26022.012520719443,275.6429774048516,2.492977404851615,275.6429774048516,275.6429774048516,77097.04982838224,77097.98476405836,-0.934935676123132,0.0,8546.071908451686,8546.071908451686,0.8856839477316671,3940.4823394521327,275.6429774048516,2.492977404851615,1.0,0.002,0.13068360840546145,0.0049015030041384385,0.0002018525279434439,0.001798147431507297,0.10092626397172196,0.10092626397172196,0.0,-4.054925926283426e-11,1.0,1.0000226263142504,0.011172220005676081,0.09247716930632138,0.0,2.089914688868662e-06,2.6844486634441,0.0,1600104.2406711772,266.6215378386001,1.328249283005789e-05,1.0,1284477.628556828,2598.250957829395,,,,,,,,,,,,,,,,,,,2.0,15260.441210655717,1550.5770584617883,0.37156804090056483,6.173730061729009,2.944330615596637
2133.0,-30.069866399194876,4.977392150115518,35.04943437894177,24.58363288259136,5.0182411309403845,-26.561055646174307,-40.05910815959794,1.5094303828512974,-6.528504673245379,-6.528518031030297,40.098932533510144,41078.143500048165,25744.673481933445,25744.673481933445,66822.81698198161,77106.5681716215,77098.01034770887,25744.673481933445,102842.68382964231,102842.68382964231,102842.68382964231,130307.85687869274,125816.80452900243,4491.052349690303,0.0,90934.67641732086,54906.27405499288,40031.55818036443,27465.173049050427,67496.73122941486,20839.61364240705,1550.5803424677963,0.0,0.8785291913490926,2.7258581743840633,0.001494314320929203,1.0,1.0,-6.517280983619742,334015.08990768186,1558803.3378363214,4.666865015790627,1558803.3378363214,4.666865015790627,0.7587650587596626,0.09247717792935502,3.920878467921349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920878467921349,1.284680669479475,1.2849784001928795,3.052025737656662,6466.876305045023,15260.4372107507,6454.316270135933,0.0003281639594673603,23192.424136912825,2364.9690910670643,19292.383254281103,1967.2755991374327,0.8318398775562035,0.8318398775562035,35456.08943114323,35405.22815468563,1.001796006158841,0.8,4279.174371468393,4273.035954225843,1.001796006158841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.984760289548,4632.441516551485,6.164934730305003,4.977392150115518,-3.7229904011693886,8.700382551284907,2.9443062277191308,3.5,0.8412303507768945,0.6,0.00023174258095243392,1.0000086319626635,0.00023174058057639477,198.9799264800457,0.0,4.0188831200470577e-07,1.1389514762213362,0.00033618443153027826,7.832984309489334e-05,0.0001534127378575406,0.0006015127005704933,0.09247717521633418,0.09247717521633418,0.09247717521633418,0.09247927886655893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.2096275081,595.5506157979253,0.0,0.09247717521633418,0.09247717792935502,0.09247717792935502,0.3715679170377421,0.3715679170377421,0.5,9.960732907240356,0.011296220012468439,0.011296220012468439,9.890754881780595e-12,1.3357784894196811e-05,0.011237047410531886,9.890754881780595e-12,27465.173049050427,20839.61364240705,0.7587650587596626,0.9900156017164345,0.6085945608303243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519134487777294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11325856591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62446615011174,260.62446615011174,-12.525533849888234,244.83491332925638,276.41401897099735,124432.4987962021,124442.85658248227,-10.357786280170645,0.0,nan,276.41401897099735,3.2640189709973697,270.0981978426096,-3.051802157390398,263.7823767142825,-9.367623285717457,257.4665555859359,-15.68344441406407,251.15073445758864,-21.999265542411337,244.83491332925638,-28.315086670743597,1.0,1.0,26022.012520719443,26022.012520719443,275.6429378113272,2.492937811327238,275.6429378113272,275.6429378113272,77097.01812347664,77098.01034770887,-0.9922242322354577,0.0,8546.071908451686,8546.071908451686,0.8856839149634113,3940.4828602609555,275.6429378113272,2.492937811327238,1.0,0.002,0.1306815063987707,0.004901504119441835,0.00020184926353930798,0.001798150695101842,0.100924631769654,0.100924631769654,0.0,-4.1358849938583075e-11,1.0,1.0000227575923288,0.011237047400641131,0.09247717792935502,0.0,2.1020410111410705e-06,2.7000249586694407,0.0,1600104.1909301488,266.6214953267546,1.335777500344193e-05,1.0,1284477.773915439,2598.2503695871405,,,,,,,,,,,,,,,,,,,2.0,15260.4372107507,1550.5803424677963,0.3715679170377421,6.173730061729009,2.9443062277191308
2134.0,-30.06994952022721,4.977436510822964,35.049436651105545,24.583609552960866,5.018212988638588,-26.561133269340196,-40.05918080275876,1.5093967407986377,-6.52853967105932,-6.5285528672011335,40.098934360672345,41078.08122241163,25744.67642726336,25744.67642726336,66822.75764967498,77106.57604982429,77097.9933953637,25744.67642726336,102842.66982262705,102842.66982262705,102842.66982262705,130307.86542753816,125816.78546230304,4491.0799652351125,0.0,90934.70400563403,54906.23154264683,40031.63606998578,27465.195604911107,67496.8316748969,20839.62806065,1550.5821852323643,0.0,0.8785289957278608,2.7258546369599417,0.001494314320929203,1.0,1.0,-6.5174549794531345,334014.6305012257,1558803.4167825542,4.666871670990574,1558803.4167825542,4.666871670990574,0.7587649605861035,0.09247717460691628,3.9208779254911312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208779254911312,1.2846808309658508,1.284978559146702,3.0520249317827295,6466.874597494862,15260.43322411974,6454.31553311157,0.0003281642615941073,23192.434381706364,2364.9701357452714,19292.38105126596,1967.2753744924066,0.8318394151190669,0.8318394151190669,35456.08550703189,35405.22815468563,1.0017958675663214,0.8,4279.173897869726,4273.035954225843,1.0017958675663214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.964026499082,4632.441516551485,6.164966044701874,4.977436510822964,-3.7230190320739736,8.700455542896938,2.9442818635947123,3.5,0.8412233895984892,0.6,0.00023174058057639477,1.0000086562837318,0.0002317385745815416,198.9799951626178,0.0,3.9803467720379724e-07,1.1280302751955613,0.00033658246620748205,7.832919885074466e-05,0.0001534113817256501,0.0006015073001271951,0.09247717264644056,0.09247717264644056,0.09247717264644056,0.09247924816679168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.91829217057,595.5507106379154,0.0,0.09247717264644056,0.09247717460691628,0.09247717460691628,0.37156779546556834,0.37156779546556834,0.5,9.960795166951085,0.011269117787549021,0.011269117787549021,2.6489033189136535e-11,1.319614182193618e-05,0.011097887748007906,2.6489033189136535e-11,27465.195604911107,20839.62806065,0.7587649605861035,0.9900132493852655,0.6085927324747185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913945627866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.102337364886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.624405347239,260.624405347239,-12.525594652760958,244.8348306521908,276.4139800423148,124432.77262340569,124442.93828174112,-10.165658335419677,0.0,nan,276.4139800423148,3.263980042314813,270.0981501642595,-3.0518498357404837,263.7823202862477,-9.367679713752295,257.4664904082215,-15.683509591778488,251.15066053019987,-21.999339469800105,244.8348306521908,-28.31516934780919,1.0,1.0,26022.012520719443,26022.012520719443,275.6429009915146,2.4929009915146025,275.6429009915146,275.6429009915146,77097.05752427736,77097.9933953637,-0.9358710863307351,0.0,8546.071908451686,8546.071908451686,0.8856839492626856,3940.482315118587,275.6429009915146,2.4929009915146025,1.0,0.002,0.13067943042433208,0.004901506552441936,0.0002018460425602161,0.0017981539225928123,0.10092302128010805,0.10092302128010805,0.0,-3.484697166239448e-11,1.0,1.0000224757655372,0.011097887721518873,0.09247717460691628,0.0,2.0760086683010455e-06,2.666587239731977,0.0,1600104.149661363,266.62146032894066,1.3196115332902991e-05,1.0,1284477.8928183604,2598.2498884068386,,,,,,,,,,,,,,,,,,,2.0,15260.43322411974,1550.5821852323643,0.37156779546556834,6.173730061729009,2.9442818635947123
2135.0,-30.070032225044176,4.977480749681203,35.04943895719612,24.58357246303933,5.018171420036508,-26.561211860539586,-40.05925739239899,1.5093510598066666,-6.528579605981008,-6.528592833749865,40.098939892205244,41078.04254697355,25744.691052123173,25744.691052123173,66822.73359909673,77106.59401049685,77098.01239244183,25744.691052123173,102842.703444565,102842.703444565,102842.703444565,130307.94172385431,125816.83359553965,4491.108128314669,0.0,90934.73822909482,54906.209022732546,40031.699118180295,27465.23827928931,67496.9373974696,20839.656661062498,1550.585106871101,0.0,0.8785287582349479,2.725850575698733,0.001494314320929203,1.0,1.0,-6.517467697875361,334014.10343732045,1558803.6557808872,4.666879750703117,1558803.6557808872,4.666879750703117,0.7587648229790542,0.09247718002896198,3.920877955923424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920877955923424,1.2846810487743356,1.2849787744284669,3.052024438022326,6466.873551275817,15260.42923004842,6454.3143346267025,0.00032816439248564575,23192.442930215704,2364.9710074506283,19292.37746891449,1967.2750091942191,0.8318389540491178,0.8318389540491178,35456.0857271887,35405.22815468563,1.0017958753418619,0.8,4279.173924440321,4273.035954225843,1.0017958753418619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.9433492497255,4632.441516551485,6.165000072797591,4.977480749681203,-3.7230515366084194,8.700532286289622,2.9442575659916512,3.5,0.8412164474261861,0.6,0.0002317385745815416,1.0000086129444272,0.00023173657864726798,198.98006350131442,0.0,3.9915284617886416e-07,1.131199166070901,0.0003369816190536609,7.832851961209882e-05,0.00015341005496944277,0.0006015021027466888,0.09247717756950055,0.09247717756950055,0.09247717756950055,0.09247925963270004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.6439346322,595.5508001380904,0.0,0.09247717756950055,0.09247718002896198,0.09247718002896198,0.3715676711250489,0.3715676711250489,0.5,9.960857620837883,0.011254735981594877,0.011254735981594877,3.922195901395753e-12,1.3227768874912726e-05,0.01112513587452213,3.922195901395753e-12,27465.23827928931,20839.656661062498,0.7587648229790542,0.9900113423753927,0.6085912062213585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519144438778884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.10550625576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6243443018483,260.6243443018483,-12.525655698151695,244.83474834404382,276.4139402596825,124432.89920300776,124443.10540756436,-10.206204556602902,0.0,nan,276.4139402596825,3.2639402596824993,270.09810187652033,-3.0518981234796456,263.7822634934106,-9.367736506589381,257.4664251102776,-15.683574889722365,251.15058672715494,-21.999413272845032,244.83474834404382,-28.31525165595616,1.0,1.0,26022.012520719443,26022.012520719443,275.6428632478676,2.4928632478676036,275.6428632478676,275.6428632478676,77097.06023668258,77098.01239244183,-0.9521557592524914,0.0,8546.071908451686,8546.071908451686,0.8856839473383724,3940.482345703041,275.6428632478676,2.4928632478676036,1.0,0.002,0.13067734935315653,0.004901508044751553,0.00020184281158100773,0.0017981571488623381,0.10092140579050386,0.10092140579050386,0.0,-3.955665395932728e-11,1.0,1.0000225309401811,0.011125135870599934,0.09247718002896198,0.0,2.0811052586869646e-06,2.673133981303452,0.0,1600104.102879599,266.62142039401897,1.3227764952716825e-05,1.0,1284478.029232417,2598.2493363620597,,,,,,,,,,,,,,,,,,,2.0,15260.42923004842,1550.585106871101,0.3715676711250489,6.173730061729009,2.9442575659916512
2136.0,-30.070114860718565,4.97752491836098,35.04944123266112,24.58354487260806,5.018137162914111,-26.561289658356134,-40.059333842340834,1.509311964153027,-6.528616808127651,-6.528629977835998,40.09894361609631,41077.99544916616,25744.699467767576,25744.699467767576,66822.69491693375,77106.60517272372,77098.01488464086,25744.699467767576,102842.71435240842,102842.71435240842,102842.71435240842,130307.98523137422,125816.84931642465,4491.135914949563,0.0,90934.76574605753,54906.17825823341,40031.76387536013,27465.270878965788,67497.03475432591,20839.678174996705,1550.5874822203593,0.0,0.8785285429012669,2.725846802406971,0.001494314320929203,1.0,1.0,-6.517554770742322,334013.61359537725,1558803.816677362,4.666887076542007,1558803.816677362,4.666887076542007,0.7587647056835227,0.09247718083962547,3.92087720093926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92087720093926,1.2846812357601027,1.2849789588932952,3.052023406117089,6466.871364792445,15260.425241544579,6454.313928290471,0.0003281648183630637,23192.45441409738,2364.972178480662,19292.3762543483,1967.2748853429357,0.8318384897900911,0.8318384897900911,35456.08026539488,35405.22815468563,1.0017956824411827,0.8,4279.173265259669,4273.035954225843,1.0017956824411827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.9227035695985,4632.441516551485,6.165032567715127,4.97752491836098,-3.7230819042767704,8.70060682263775,2.9442333055652585,3.5,0.8412095158757882,0.6,0.00023173657864726798,1.000008605749665,0.00023173458439744592,198.98013178292013,0.0,3.971511285102904e-07,1.1255262981981629,0.0003373787701821712,7.832784161780495e-05,0.00015340873702946302,0.000601496819443708,0.09247717865717825,0.09247717865717825,0.09247717865717825,0.09247925061908549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.3622930443,595.5508919184776,0.0,0.09247717865717825,0.09247718083962547,0.09247718083962547,0.37156754815603266,0.37156754815603266,0.5,9.960919772423109,0.01123222680729441,0.01123222680729441,-3.183231456205249e-11,1.316970832476727e-05,0.011075207093654171,-3.183231456205249e-11,27465.270878965788,20839.678174996705,0.7587647056835227,0.9900093413014867,0.608589630621269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451914939633327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09983338789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6242837289997,260.6242837289997,-12.525716271000249,244.83466641615112,276.4139010418735,124433.08631562164,124443.21351529079,-10.127199669150755,0.0,nan,276.4139010418735,3.2639010418735097,270.0980541167034,-3.0519458832965825,263.7822071915697,-9.367792808430295,257.4663602664193,-15.683639733580662,251.15051334128108,-21.999486658718894,244.83466641615112,-28.315333583848854,1.0,1.0,26022.012520719443,26022.012520719443,275.64282639540073,2.492826395400755,275.64282639540073,275.64282639540073,77097.0818716101,77098.01488464086,-0.9330130307498621,0.0,8546.071908451686,8546.071908451686,0.8856839950779847,3940.4815869439562,275.64282639540073,2.492826395400755,1.0,0.002,0.13067527762208173,0.004901510028629828,0.00020183959619974673,0.0017981603662960727,0.10091979809987336,0.10091979809987336,0.0,-3.7504180750574934e-11,1.0,1.0000224298198777,0.011075207125486486,0.09247718083962547,0.0,2.071764824611181e-06,2.661136661608856,0.0,1600104.0591740913,266.6213831918723,1.3169740157081833e-05,1.0,1284478.1560128503,2598.248823303066,,,,,,,,,,,,,,,,,,,2.0,15260.425241544579,1550.5874822203593,0.37156754815603266,6.173730061729009,2.9442333055652585
2137.0,-30.070197141701538,4.977568991313486,35.04944351349625,24.583507049269997,5.018098677998372,-26.561367559714974,-40.059410327207274,1.5092690999819527,-6.528655261882761,-6.528668424813043,40.098948324056984,41077.96641715194,25744.710957507006,25744.710957507006,66822.67737465895,77106.62373477241,77098.02695870446,25744.710957507006,102842.73791621147,102842.73791621147,102842.73791621147,130308.04672893797,125816.88291183145,4491.1638171065215,0.0,90934.80441200479,54906.16923602106,40031.81686220414,27465.30881272651,67497.12567493065,20839.70345173299,1550.590142416111,0.0,0.8785283167695515,2.725842896070905,0.001494314320929203,1.0,1.0,-6.517599099289157,334013.1065733774,1558804.0200925337,4.6668947697418846,1558804.0200925337,4.6668947697418846,0.7587645780293052,0.0924771840344016,3.920878022201655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920878022201655,1.284681440369173,1.2849791609876744,3.0520235592995957,6466.871689367796,15260.421251669066,6454.311782742952,0.00032816459500651843,23192.459417786988,2364.9726887150036,19292.369841163185,1967.274231380052,0.8318380338036634,0.8318380338036635,35456.08620666635,35405.22815468563,1.0017958922761454,0.8,4279.1739823081925,4273.035954225843,1.0017958922761454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.902102551116,4632.441516551485,6.165065733169178,4.977568991313486,-3.72311325249464,8.700682243808126,2.944209097699793,3.5,0.841202599342798,0.6,0.00023173458439744592,1.000008568817427,0.0002317325987231156,198.9801997714865,0.0,3.9681609240068326e-07,1.1245768058635364,0.00033777558627457187,7.832716331921275e-05,0.00015340742107823317,0.0006014917857482794,0.09247718172584092,0.09247718172584092,0.09247718172584092,0.09247925294325507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.0855174151,595.5509821646141,0.0,0.09247718172584092,0.0924771840344016,0.0924771840344016,0.37156742456972996,0.37156742456972996,0.5,9.960981901800817,0.011213513115080787,0.011213513115080787,3.444711182964966e-11,1.316293025865889e-05,0.011069325523862972,3.444711182964966e-11,27465.30881272651,20839.70345173299,0.7587645780293052,0.9900077478332947,0.6085883807109856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519154349746293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09888389555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6242231906853,260.6242231906853,-12.525776809314664,244.8345848222116,276.4138615591816,124433.27058633171,124443.39201366065,-10.121427328934253,0.0,nan,276.4138615591816,3.2638615591816347,270.0980062117651,-3.0519937882348813,263.78215086438115,-9.367849135618826,257.4662955169813,-15.683704483018687,251.15044016959112,-21.999559830408856,244.8345848222116,-28.315415177788367,1.0,1.0,26022.012520719443,26022.012520719443,275.64278936124396,2.492789361243979,275.64278936124396,275.64278936124396,77097.09074555982,77098.02695870446,-0.9362131446396234,0.0,8546.071908451686,8546.071908451686,0.8856839431474275,3940.482412312663,275.64278936124396,2.492789361243979,1.0,0.002,0.1306732069922179,0.004901511763594914,0.00020183638197948786,0.0017981635797412424,0.10091819098974393,0.10091819098974393,0.0,-3.827926994479092e-11,1.0,1.0000224179017407,0.01106932548941586,0.0924771840344016,0.0,2.070664023108161e-06,2.6597229778513305,0.0,1600104.014074074,266.6213447381172,1.316289581154706e-05,1.0,1284478.2872399383,2598.248292249386,,,,,,,,,,,,,,,,,,,2.0,15260.421251669066,1550.590142416111,0.37156742456972996,6.173730061729009,2.944209097699793
2138.0,-30.070279363720534,4.9776129879720115,35.049445780587256,24.583479354064934,5.018064901775483,-26.561444937175327,-40.0594829005189,1.5092304788919748,-6.528692631049125,-6.5287057616584105,40.09895248742169,41077.90693380034,25744.720109817445,25744.720109817445,66822.62704361779,77106.63513882979,77098.03473644587,25744.720109817445,102842.75484626331,102842.75484626331,102842.75484626331,130308.09840693133,125816.90683833351,4491.191568597821,0.0,90934.83266880193,54906.12658815995,40031.89564515776,27465.343560668014,67497.23920582578,20839.726499585704,1550.5926249479253,0.0,0.8785280987203025,2.725839102864074,0.001494314320929203,1.0,1.0,-6.51766422866757,334012.61419088143,1558804.1999775213,4.666902187971549,1558804.1999775213,4.666902187971549,0.758764457235096,0.09247718574212774,3.920877401270292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920877401270292,1.2846816251141588,1.284979343224382,3.0520226370653325,6466.8697352640565,15260.417266144683,6454.311216949347,0.0003281649609084405,23192.47029742392,2364.9737981292205,19292.368149968235,1967.274058926161,0.8318375706666795,0.8318375706666795,35456.08171465284,35405.22815468563,1.0017957336263519,0.8,4279.173440169751,4273.035954225843,1.0017957336263519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.8815395362635,4632.441516551485,6.165098283098429,4.9776129879720115,-3.723143756075225,8.700756744047236,2.9441849345710676,3.5,0.8411956955917336,0.6,0.0002317325987231156,1.0000085626826059,0.0002317306144874137,198.98026771137208,0.0,3.951098749265937e-07,1.1197413855419667,0.00033817069614949845,7.83265197148843e-05,0.0001534060790082313,0.0006014864284008591,0.09247718352310492,0.09247718352310492,0.09247718352310492,0.09247924935979471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.8068987798,595.5510729833908,0.0,0.09247718352310492,0.09247718574212774,0.09247718574212774,0.37156730148630557,0.37156730148630557,0.5,9.961043867203202,0.011192583236152132,0.011192583236152132,2.2737367544323206e-11,1.313060926122489e-05,0.01104153299081645,2.2737367544323206e-11,27465.343560668014,20839.726499585704,0.758764457235096,0.9900053369568075,0.6085864757895882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519159281901324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.09404847523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62416311403365,260.62416311403365,-12.525836885966328,244.83450355448736,276.41382267360825,124433.46128308607,124443.50552305659,-10.04423997050368,0.0,nan,276.41382267360825,3.2638226736082743,270.09795884974915,-3.0520411502508296,263.78209502594575,-9.367904974054227,257.4662312021151,-15.683768797884852,251.15036737829627,-21.99963262170371,244.83450355448736,-28.315496445512622,1.0,1.0,26022.012520719443,26022.012520719443,275.64275293449407,2.492752934494092,275.64275293449407,275.64275293449407,77097.11242710697,77098.03473644587,-0.9223093389009591,0.0,8546.071908451686,8546.071908451686,0.8856839824105327,3940.4817882766433,275.64275293449407,2.492752934494092,1.0,0.002,0.13067114155944853,0.004901513678466298,0.0002018331762475658,0.001798166784789928,0.1009165881237829,0.1009165881237829,0.0,-3.89625059646348e-11,1.0,1.0000223616108148,0.011041532968079082,0.09247718574212774,0.0,2.0654644869357682e-06,2.653044549753299,0.0,1600103.9702094235,266.62130736895085,1.3130586523857346e-05,1.0,1284478.414678162,2598.2477765287385,,,,,,,,,,,,,,,,,,,2.0,15260.417266144683,1550.5926249479253,0.37156730148630557,6.173730061729009,2.9441849345710676
2139.0,-30.07036131984848,4.977656890175237,35.04944805640102,24.583446978963934,5.018026937605341,-26.561522494100043,-40.05955931553615,1.5091881157454659,-6.52873087933483,-6.5287440098597544,40.098957274723524,41077.86674001487,25744.731447847666,25744.731447847666,66822.59818786253,77106.64999470179,77098.04834559161,25744.731447847666,102842.77979343927,102842.77979343927,102842.77979343927,130308.1614553354,125816.94205119152,4491.21940414388,0.0,90934.86356255661,54906.102361476136,40031.956890089416,27465.381661896132,67497.33855198555,20839.751909442435,1550.5952883216264,0.0,0.8785278733622753,2.7258352166337767,0.001494314320929203,1.0,1.0,-6.51770251657689,334012.10979017615,1558804.4068206265,4.66690985485483,1558804.4068206265,4.66690985485483,0.7587643298019153,0.09247718899272632,3.920877047535182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920877047535182,1.284681827359198,1.284979542967046,3.0520218812427413,6466.868133766682,15260.413279058846,6454.31040627268,0.0003281652355950176,23192.48026910761,2364.9748149579736,19292.36572680143,1967.273811831913,0.8318371085346513,0.8318371085346514,35456.079155621315,35405.22815468563,1.0017956432459885,0.8,4279.173131321757,4273.035954225843,1.0017956432459885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.861019378594,4632.441516551485,6.165131293492788,4.977656890175237,-3.723174944968673,8.70083183514391,2.944160821881912,3.5,0.8411888062519749,0.6,0.0002317306144874137,1.0000085349980685,0.0002317286366839472,198.98033543159318,0.0,3.9482375116796175e-07,1.1189305108100036,0.0003385655199006664,7.832584204631372e-05,0.00015340477244109999,0.0006014812512466665,0.09247718670243027,0.09247718670243027,0.09247718670243027,0.0924792526361586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.5312648909,595.5511628620594,0.0,0.09247718670243027,0.09247718899272632,0.09247718899272632,0.37156717833712655,0.37156717833712655,0.5,9.961105839363771,0.011176160086733944,0.011176160086733944,-6.252776074688882e-12,1.3130524905591301e-05,0.011041493282846204,-6.252776074688882e-12,27465.381661896132,20839.751909442435,0.7587643298019153,0.9900034523049625,0.6085849845527945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519164210525088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.0932376005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62410305856775,260.62410305856775,-12.525896941432222,244.83442256152455,276.4137835556384,124433.60784166768,124443.64854029162,-10.040698623944923,0.0,nan,276.4137835556384,3.2637835556384402,270.09791135678915,-3.0520886432108227,263.7820391579742,-9.367960842025752,257.4661669591478,-15.683833040852164,251.15029476033237,-21.999705239667605,244.83442256152455,-28.31557743847543,1.0,1.0,26022.012520719443,26022.012520719443,275.6427162787373,2.492716278737305,275.6427162787373,275.6427162787373,77097.12235816862,77098.04834559161,-0.925987422990147,0.0,8546.071908451686,8546.071908451686,0.8856840047781234,3940.4814327728577,275.6427162787373,2.492716278737305,1.0,0.002,0.1306690761375231,0.004901515433246063,0.000201829970154853,0.0017981699921999657,0.10091498507742651,0.10091498507742651,0.0,-3.7645181243106673e-11,1.0,1.0000223615236201,0.01104149328909898,0.09247718899272632,0.0,2.065456507160932e-06,2.6530345695478323,0.0,1600103.9253599956,266.62126912066515,1.3130531158367376e-05,1.0,1284478.545227057,2598.2472482198823,,,,,,,,,,,,,,,,,,,2.0,15260.413279058846,1550.5952883216264,0.37156717833712655,6.173730061729009,2.944160821881912
2140.0,-30.0704430538284,4.977700715013699,35.049450320247594,24.583419633004837,5.0179914971483806,-26.561599598729266,-40.059631888847775,1.5091480457199289,-6.52876817381059,-6.528781274752718,40.09896147946086,41077.80488747967,25744.740730568086,25744.740730568086,66822.54561804776,77106.66138028694,77098.05665257276,25744.740730568086,102842.79738314085,102842.79738314085,102842.79738314085,130308.2139300989,125816.96683074723,4491.2470993516545,0.0,90934.88952179556,54906.05502182151,40032.0383333045,27465.416546958055,67497.45488026255,20839.775060075757,1550.5977757409553,0.0,0.8785276555446452,2.72583143070745,0.001494314320929203,1.0,1.0,-6.517765196683456,334011.61835743196,1558804.5884928338,4.666917265209404,1558804.5884928338,4.666917265209404,0.7587642089624116,0.09247719084633822,3.9208760209147404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208760209147404,1.2846820188652464,1.2849797319764937,3.0520206271572414,6466.865476509995,15260.409294558958,6454.310327801798,0.00032816578331696197,23192.49296247333,2364.976109321056,19292.36549224671,1967.2737879139881,0.8318366431527119,0.8318366431527119,35456.07172872449,35405.22815468563,1.0017953809414395,0.8,4279.172234973991,4273.035954225843,1.0017953809414395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.8405373078895,4632.441516551485,6.165163755789724,4.977700715013699,-3.723205385328646,8.700906100342346,2.944136754026505,3.5,0.8411819297218586,0.6,0.0002317286366839472,1.0000085118689508,0.00023172666425694865,198.98040296829427,0.0,3.935439971806317e-07,1.1153036880099103,0.00033895906389784703,7.832519845202267e-05,0.00015340343823192453,0.0006014758624894284,0.09247718864620508,0.09247718864620508,0.09247718864620508,0.09247924961471636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.25353597593,595.5512533934665,0.0,0.09247718864620508,0.09247719084633822,0.09247719084633822,0.37156705580519134,0.37156705580519134,0.5,9.961167661737877,0.011157583879992217,0.011157583879992217,-3.922195901395753e-11,1.3100942112487246e-05,0.01101607806924676,-3.922195901395753e-11,27465.416546958055,20839.775060075757,0.7587642089624116,0.9900009672451792,0.6085830193205041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451916912321376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.0896107777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.624043270053,260.624043270053,-12.525956729946984,244.83434185468178,276.41374468545075,124433.76175233327,124443.75781869797,-9.996066364689687,0.0,nan,276.41374468545075,3.2637446854507743,270.0978641192654,-3.0521358807345678,263.78198355312827,-9.368016446871707,257.4661029869703,-15.68389701302965,251.15022242082156,-21.999777579178414,244.83434185468178,-28.315658145318196,1.0,1.0,26022.012520719443,26022.012520719443,275.64267998586763,2.492679985867653,275.64267998586763,275.64267998586763,77097.13904719717,77098.05665257276,-0.9176053755945759,0.0,8546.071908451686,8546.071908451686,0.8856840696940009,3940.4804010193143,275.64267998586763,2.492679985867653,1.0,0.002,0.1306670154695315,0.004901517343694465,0.00020182677181338211,0.0017981731908170838,0.10091338590669105,0.10091338590669105,0.0,-3.736953411645483e-11,1.0,1.0000223100472379,0.011016078108468719,0.09247719084633822,0.0,2.0607016924454942e-06,2.6469273741654384,0.0,1600103.8815868294,266.6212318261894,1.310098133444626e-05,1.0,1284478.6724197103,2598.2467334933167,,,,,,,,,,,,,,,,,,,2.0,15260.409294558958,1550.5977757409553,0.37156705580519134,6.173730061729009,2.944136754026505
2141.0,-30.070524548671486,4.977744453153816,35.04945258426175,24.583387153130047,5.017954035732936,-26.561676690224417,-40.05970823401583,1.5091061810564017,-6.528805881579672,-6.528818970262014,40.09896601263169,41077.767822251364,25744.7511364142,25744.7511364142,66822.51895866556,77106.67649414267,77098.06810112268,25744.7511364142,102842.81923753688,102842.81923753688,102842.81923753688,130308.2724130326,125816.99760042071,4491.2748126118795,0.0,90934.92118895533,54906.0344458137,40032.09638126848,27465.453175495713,67497.54955676419,20839.79944103135,1550.6003562331543,0.0,0.8785274341458945,2.7258276008094287,0.001494314320929203,1.0,1.0,-6.517813451740494,334011.12124723365,1558804.7843558835,4.666924797399374,1558804.7843558835,4.666924797399374,0.7587640847529988,0.09247719351779475,3.9208758084664623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208758084664623,1.284682218754435,1.284979929377931,3.052019986910033,6466.864119902987,15260.405311777566,6454.309349642988,0.00032816599483989183,23192.502295685284,2364.977061043811,19292.36256846457,1967.273489771183,0.8318361823361211,0.831836182336121,35456.07019180644,35405.22815468563,1.0017953266602782,0.8,4279.172049484264,4273.035954225843,1.0017953266602782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.8200975780965,4632.441516551485,6.165196424852142,4.977744453153816,-3.723236145912613,8.70098059906643,2.9441127360030666,3.5,0.8411750674294476,0.6,0.00023172666425694865,1.0000084869705446,0.00023172469761626556,198.98047030743706,0.0,3.9247431899888903e-07,1.1122722200428514,0.0003393515382168459,7.832452141344926e-05,0.0001534021428434994,0.0006014707508419934,0.0924771912917976,0.0924771912917976,0.0924771912917976,0.09247925027500478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.9776644371,595.5513433369108,0.0,0.0924771912917976,0.09247719351779475,0.09247719351779475,0.3715669332628948,0.3715669332628948,0.5,9.961229428302472,0.011140766344624353,0.011140766344624353,-1.5347723092418164e-11,1.3088682351281022e-05,0.011005518521528757,-1.5347723092418164e-11,27465.453175495713,20839.79944103135,0.7587640847529988,0.9899991836365712,0.6085816165475122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519174022589396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08657930973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6239835379752,260.6239835379752,-12.526016462024756,244.83426140486955,276.4137056711103,124433.91588884986,124443.90252016009,-9.98663131021693,0.0,nan,276.4137056711103,3.2637056711103014,270.0978168178252,-3.0521831821747583,263.7819279645965,-9.368072035403486,257.4660391113463,-15.6839608886537,251.15015025810357,-21.999849741896412,244.83426140486955,-28.315738595130426,1.0,1.0,26022.012520719443,26022.012520719443,275.64264362998546,2.49264362998548,275.64264362998546,275.64264362998546,77097.14956649518,77098.06810112268,-0.918534627504414,0.0,8546.071908451686,8546.071908451686,0.8856840831276571,3940.4801875087946,275.64264362998546,2.49264362998548,1.0,0.002,0.13066495677985226,0.004901519171206291,0.0002018235763494929,0.0017981763878733403,0.10091178817474646,0.10091178817474646,0.0,-3.5777166819406236e-11,1.0,1.0000222886557322,0.01100551853687648,0.09247719351779475,0.0,2.0587258269750084e-06,2.6443896819892507,0.0,1600103.8373536922,266.6211941184203,1.3088697699004115e-05,1.0,1284478.8010819238,2598.2462128198267,,,,,,,,,,,,,,,,,,,2.0,15260.405311777566,1550.6003562331543,0.3715669332628948,6.173730061729009,2.9441127360030666
2142.0,-30.070606024969578,4.9777881708381155,35.04945487279015,24.583367455657594,5.017934078935571,-26.561752014583735,-40.059780527930684,1.509080067791494,-6.528839814412265,-6.528852957373365,40.098971243306046,41077.7193870204,25744.753531971604,25744.753531971604,66822.472918992,77106.6823138903,77098.10052814812,25744.753531971604,102842.85406011972,102842.85406011972,102842.85406011972,130308.34384792417,125817.04125412749,4491.302593796681,0.0,90934.95211179317,54906.01109066896,40032.156690138014,27465.48978780445,67497.64647794247,20839.824038460894,1550.602847562255,0.0,0.8785272301797684,2.72582414682581,0.001494314320929203,1.0,1.0,-6.517800744537396,334010.67304202303,1558805.010355392,4.666931736517514,1558805.010355392,4.666931736517514,0.7587639688739298,0.09247719529031814,3.9208760610999565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208760610999565,1.2846823449566012,1.284980053082703,3.052019883742086,6466.863901302488,15260.401331062414,6454.307584570438,0.00032816591222366065,23192.508688041115,2364.9777128826986,19292.3572925446,1967.2729517770697,0.8318357255803218,0.8318357255803218,35456.07201943706,35405.22815468563,1.0017953912088806,0.8,4279.172270059918,4273.035954225843,1.0017953912088806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.799697683739,4632.441516551485,6.165227117155997,4.9777881708381155,-3.7232640823276624,8.701052253165777,2.9440887648670246,3.5,0.8411682185334356,0.6,0.00023172469761626556,1.000008485044899,0.0002317227314384852,198.98053763129641,0.0,3.913230880479954e-07,1.109009631528019,0.0003397428613048939,7.832388030688734e-05,0.0001534008173093782,0.0006014655923415089,0.09247719326574516,0.09247719326574516,0.09247719326574516,0.09247926020583268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.7040332673,595.551432585949,0.0,0.09247719326574516,0.09247719529031814,0.09247719529031814,0.37156681108561324,0.37156681108561324,0.5,9.961291429807552,0.011135313688839688,0.011135313688839688,-6.821210263296962e-13,1.3142961108769668e-05,0.01105221283597757,-6.821210263296962e-13,27465.48978780445,20839.824038460894,0.7587639688739298,0.9899970799845428,0.608580025089381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519178907633608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08331672122,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62392544508276,260.62392544508276,-12.526074554917216,244.8341813276912,276.4136695625056,124434.27910975918,124443.99168467753,-9.712574918348526,0.0,nan,276.4136695625056,3.2636695625056404,270.09777191550364,-3.0522280844963348,263.7818742685602,-9.368125731439761,257.46597662159564,-15.684023378404333,251.15007897464025,-21.999921025359725,244.8341813276912,-28.31581867230878,1.0,1.0,26022.012520719443,26022.012520719443,275.6426134372519,2.4926134372519186,275.6426134372519,275.6426134372519,77097.18977220352,77098.10052814812,-0.9107559445983497,0.0,8546.071908451686,8546.071908451686,0.8856840671529854,3940.480441405456,275.6426134372519,2.4926134372519186,1.0,0.002,0.1306628893537491,0.0049015216955376395,0.00020182036893007433,0.0017981795920091605,0.10091018446503716,0.10091018446503716,0.0,-3.9060765039122813e-11,1.0,1.0000223832128856,0.011052212836659692,0.09247719529031814,0.0,2.0674600843125752e-06,2.655608890217676,0.0,1600103.7976420568,266.6211601855877,1.3142961790890695e-05,1.0,1284478.917086643,2598.245743369168,,,,,,,,,,,,,,,,,,,2.0,15260.401331062414,1550.602847562255,0.37156681108561324,6.173730061729009,2.9440887648670246
2143.0,-30.070686864472467,4.9778317310673925,35.049457225356235,24.58332135519015,5.017882519065006,-26.561829926131036,-40.0598532060161,1.5090255853307486,-6.528881085146111,-6.528894300879596,40.098977678833684,41077.67462087294,25744.772508807484,25744.772508807484,66822.44712968043,77106.70749923155,77098.12646990838,25744.772508807484,102842.89897871586,102842.89897871586,102842.89897871586,130308.43634292671,125817.10545137389,4491.330891552817,0.0,90934.98947367925,54905.978350810925,40032.2345809648,27465.537364210842,67497.77194517564,20839.856088835888,1550.6060346412348,0.0,0.8785269817891325,2.7258199451545124,0.001494314320929203,1.0,1.0,-6.517779469296727,334010.1278249553,1558805.2884118776,4.666940187001757,1558805.2884118776,4.666940187001757,0.7587638214568999,0.0924772037360846,3.9208762621396174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208762621396174,1.2846826038511214,1.2849803095111727,3.052019425176242,6466.8629296564895,15260.397348002287,6454.306339743487,0.00032816602420950654,23192.51702782789,2364.9785633042775,19292.35357167354,1967.272572353815,0.8318352660267672,0.8318352660267672,35456.07347382155,35405.22815468563,1.0017954425751066,0.8,4279.172445588719,4273.035954225843,1.0017954425751066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.779354508372,4632.441516551485,6.16526169684042,4.9778317310673925,-3.7232975842402958,8.70112931530769,2.9440648604570447,3.5,0.8411613887020127,0.6,0.0002317227314384852,1.0000084187335632,0.0002317207806429719,198.9806044290117,0.0,3.912311118124202e-07,1.108748970876399,0.00034013409241670636,7.832323579836945e-05,0.00015339949564011575,0.0006014604410795195,0.09247720115498435,0.09247720115498435,0.09247720115498435,0.09247928158800488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.43427500187,595.5515206345414,0.0,0.09247720115498435,0.0924772037360846,0.0924772037360846,0.3715666904385841,0.3715666904385841,0.5,9.961353836530499,0.01114612853939434,0.01114612853939434,1.807620719773695e-11,1.3215733474680746e-05,0.011114831582858642,1.807620719773695e-11,27465.537364210842,20839.856088835888,0.7587638214568999,0.989994857666654,0.6085782306153431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451918379156932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08305606056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62386587823045,260.62386587823045,-12.52613412176953,244.83410137808818,276.4136303784049,124434.26611229122,124444.22511965559,-9.959007364366038,0.0,nan,276.4136303784049,3.263630378404912,270.09772457830223,-3.0522754216977432,263.7818187782526,-9.368181221747363,257.46591297819646,-15.68408702180352,251.15000717813842,-21.999992821861554,244.83410137808818,-28.3158986219118,1.0,1.0,26022.012520719443,26022.012520719443,275.6425751292643,2.49257512926431,275.6425751292643,275.6425751292643,77097.16542280128,77098.12646990838,-0.9610471071064239,0.0,8546.071908451686,8546.071908451686,0.8856840544407256,3940.4806434503153,275.6425751292643,2.49257512926431,1.0,0.002,0.13066081021613943,0.004901522942228277,0.00020181714037044378,0.0017981828205120849,0.10090857018522188,0.10090857018522188,0.0,-3.911747141482902e-11,1.0,1.000022510018061,0.011114831564782435,0.0924772037360846,0.0,2.0791732359118987e-06,2.670654479899084,0.0,1600103.7493524973,266.62111891485387,1.3215715398473549e-05,1.0,1284479.058200155,2598.2451723077847,,,,,,,,,,,,,,,,,,,2.0,15260.397348002287,1550.6060346412348,0.3715666904385841,6.173730061729009,2.9440648604570447
2144.0,-30.07076788920647,4.977875258927717,35.04945949183578,24.583298060484253,5.0178536390343735,-26.561905736384837,-40.059929341636575,1.5089914892237406,-6.528915767887327,-6.52892884385224,40.09897988905267,41077.63400466826,25744.77637657561,25744.77637657561,66822.41038124387,77106.71615550494,77098.11415831196,25744.77637657561,102842.89053488757,102842.89053488757,102842.89053488757,130308.4520316539,125817.09371779373,4491.35831386017,0.0,90935.01629190541,54905.95593990336,40032.28928000228,27465.561496766328,67497.85077676861,20839.871657302734,1550.6079461395377,0.0,0.8785267862958014,2.725816437262294,0.001494314320929203,1.0,1.0,-6.517934225501335,334009.6722894932,1558805.383910059,4.666946837871837,1558805.383910059,4.666946837871837,0.7587637216066501,0.0924772016754277,3.920875597379811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920875597379811,1.2846827673593795,1.2849804705510375,3.0520185192793035,6466.861010169582,15260.393374983414,6454.3057559947065,0.0003281663815916502,23192.527799829768,2364.9796617427733,19292.35182680937,1967.2723944271866,0.8318348044386509,0.8318348044386509,35456.06866473881,35405.22815468563,1.0017952727270165,0.8,4279.171865183379,4273.035954225843,1.0017952727270165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.759032852253,4632.441516551485,6.165292626809127,4.977875258927717,-3.723325938257608,8.701201197185325,2.9440409814109403,3.5,0.8411545661174115,0.6,0.0002317207806429719,1.0000084380294563,0.00023171882539269766,198.9806713798233,0.0,3.881704703539896e-07,1.1000751129832065,0.0003405222628870604,7.832256063372369e-05,0.00015339822000924822,0.0006014553375157608,0.09247719972933555,0.09247719972933555,0.09247719972933555,0.0924792559994026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.147584878,595.5516139823876,0.0,0.09247719972933555,0.0924772016754277,0.0924772016754277,0.3715665720067762,0.3715665720067762,0.5,9.961415517049321,0.011128285009704086,0.011128285009704086,-3.427658157306723e-11,1.3075964886866132e-05,0.010994618350878227,-3.427658157306723e-11,27465.561496766328,20839.871657302734,0.7587637216066501,0.9899931570005306,0.6085769181084258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519188637336702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.07438220267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6238071503697,260.6238071503697,-12.526192849630263,244.8340217070479,276.41359259372064,124434.5000780054,124444.31881345254,-9.818735447132873,0.0,nan,276.41359259372064,3.2635925937206594,270.0976784163482,-3.0523215836518034,263.78176423903125,-9.36823576096873,257.4658500616999,-15.684149938300095,251.1499358843702,-22.000064115629783,244.8340217070479,-28.31597829295208,1.0,1.0,26022.012520719443,26022.012520719443,275.642539145677,2.4925391456770285,275.642539145677,275.642539145677,77097.20029494353,77098.11415831196,-0.9138633684342494,0.0,8546.071908451686,8546.071908451686,0.8856840964752141,3940.4799753667103,275.642539145677,2.4925391456770285,1.0,0.002,0.13065875356352652,0.004901525339218023,0.00020181394936200076,0.001798186015205643,0.10090697468100038,0.10090697468100038,0.0,-3.5432356267767195e-11,1.0,1.0000222665616587,0.010994618385154808,0.0924772016754277,0.0,2.056685191019386e-06,2.6417692996624162,0.0,1600103.7084843304,266.62108423211265,1.3075999163447705e-05,1.0,1284479.1761023165,2598.2446951787615,,,,,,,,,,,,,,,,,,,2.0,15260.393374983414,1550.6079461395377,0.3715665720067762,6.173730061729009,2.9440409814109403
