time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2145.0,-30.07084848583271,4.977918672920622,35.04946178511545,24.58326610447841,5.017813572235742,-26.561982280021248,-40.06000181017441,1.5089473704586809,-6.528954582182166,-6.528967680828253,40.09898520207233,41077.578498124174,25744.790043507237,25744.790043507237,66822.36854163141,77106.73129628638,77098.13198648568,25744.790043507237,102842.92202999291,102842.92202999291,102842.92202999291,130308.52445616918,125817.13827094293,4491.3861852262535,0.0,90935.04437847364,54905.91326789154,40032.36790064678,27465.60242617626,67497.97032682304,20839.899066842325,1550.6107584136532,0.0,0.8785265557482885,2.7258124909416983,0.001494314320929203,1.0,1.0,-6.517953575939373,334009.1601287565,1558805.6134670426,4.66695468132114,1558805.6134670426,4.66695468132114,0.7587635888510762,0.09247720691850643,3.9208747544636173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208747544636173,1.284682977756608,1.2849806784850144,3.0520173633112884,6466.85856081207,15260.389395559094,6454.305536020225,0.0003281668757369473,23192.539949140435,2364.98090062768,19292.351169290923,1967.2723273789647,0.8318343403351964,0.8318343403351964,35456.06256681618,35405.22815468563,1.0017950573594445,0.8,4279.171129228719,4273.035954225843,1.0017950573594445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.738764605229,4632.441516551485,6.165325824912117,4.977918672920622,-3.723357533533542,8.701276206454164,2.9440171652005835,3.5,0.841147761485881,0.6,0.00023171882539269766,1.000008393451081,0.0002317168804883966,198.98073797692845,0.0,3.890570122843367e-07,1.1025875728138101,0.0003409113198993447,7.832191799347557e-05,0.0001533969073992221,0.0006014500616344032,0.09247720457602648,0.09247720457602648,0.09247720457602648,0.09247926556859157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.8752081951,595.551702827419,0.0,0.09247720457602648,0.09247720691850643,0.09247720691850643,0.37156645125758525,0.37156645125758525,0.5,9.96147734097104,0.011119456252913551,0.011119456252913551,5.9117155615240335e-12,1.309864609311262e-05,0.011014104888886322,5.9117155615240335e-12,27465.60242617626,20839.899066842325,0.7587635888510762,0.989990783694378,0.6085750178742834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519193494210507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.0768946625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62374813090145,260.62374813090145,-12.52625186909853,244.83394223617222,276.4135540256545,124434.59268488821,124444.46017468908,-9.86748980086319,0.0,nan,276.4135540256545,3.263554025654514,270.09763166773047,-3.052368332269509,263.7817093098437,-9.3682906901563,257.46578695195063,-15.684213048049344,251.14986459405722,-22.000135405942757,244.83394223617222,-28.316057763827757,1.0,1.0,26022.012520719443,26022.012520719443,275.6425023948259,2.4925023948259195,275.6425023948259,275.6425023948259,77097.20509421609,77098.13198648568,-0.9268922695919173,0.0,8546.071908451686,8546.071908451686,0.8856841497749918,3940.4791282359356,275.6425023948259,2.4925023948259195,1.0,0.002,0.1306566932681861,0.0049015269555402015,0.00020181075094657288,0.001798189211317434,0.10090537547328643,0.10090537547328643,0.0,-3.773599314971232e-11,1.0,1.000022306017897,0.011014104882974607,0.09247720691850643,0.0,2.0603298706038554e-06,2.6464510878056426,0.0,1600103.6630035155,266.6210454178178,1.3098640181397059e-05,1.0,1284479.308660415,2598.2441587399385,,,,,,,,,,,,,,,,,,,2.0,15260.389395559094,1550.6107584136532,0.37156645125758525,6.173730061729009,2.9440171652005835
2146.0,-30.07094620595934,4.977962011875185,35.04946404834037,24.583228211291157,5.017777012454772,-26.562073884001087,-40.060087794531114,1.5089046941224589,-6.52899134851225,-6.529004387765248,40.09898891785105,41077.52364108378,25744.799047398366,25744.799047398366,66822.32268848215,77106.74303997082,77098.13405226298,25744.799047398366,102842.93309966134,102842.93309966134,102842.93309966134,130308.56791818643,125817.15419838019,4491.413719806231,0.0,90935.08328091646,54905.89017213088,40032.43678753953,27465.63481852509,67498.07160606462,20839.92045384651,1550.613114313316,0.0,0.8785263428099098,2.725808762129778,0.001494314320929203,1.0,1.0,-6.518041366846774,334008.67605786736,1558805.7740131991,4.666961925693015,1558805.7740131991,4.666961925693015,0.7587634726647697,0.09247720833156416,3.9208756344011966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208756344011966,1.2846831813857582,1.2849808796626359,3.0520175644954253,6466.8589870971155,15260.385422010375,6454.303327899579,0.0003281666266417484,23192.544666060094,2364.981381619625,19292.344569070545,1967.2716543437919,0.8318338865723048,0.8318338865723048,35456.06893256323,35405.22815468563,1.0017952821860896,0.8,4279.171897506949,4273.035954225843,1.0017952821860896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.718528798985,4632.441516551485,6.1653578587355256,4.977962011875185,-3.7233875161303844,8.701349528005569,2.943993387186656,3.5,0.8411409677676159,0.6,0.0002317168804883966,1.000010176734076,0.00023171452239132066,198.98081872325875,0.0,3.8699849311930485e-07,1.09675372950011,0.000341298318392464,7.83211555032725e-05,0.0001533957249851241,0.0006014455605154799,0.09247720619829965,0.09247720619829965,0.09247720619829965,0.09247925715202927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.59656859265,595.5517936308877,0.0,0.09247720619829965,0.09247720833156416,0.09247720833156416,0.37156633167080516,0.37156633167080516,0.5,9.961538861835693,0.011101408200545393,0.011101408200545393,5.9685589803848416e-12,1.303925301954223e-05,0.010963020918495658,5.9685589803848416e-12,27465.63481852509,20839.92045384651,0.7587634726647697,0.9899886189115696,0.6085732920019157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919832542528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.07106081919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6236876349819,260.6236876349819,-12.5263123650181,244.83386000325532,276.41351526673117,124434.71408880831,124444.82842716483,-10.114338356529544,0.0,nan,276.41351526673117,3.26351526673119,270.09758421401324,-3.0524157859867387,263.78165316132134,-9.368346838678633,257.4657221086298,-15.684277891370186,251.14979105594045,-22.000208944059523,244.83386000325532,-28.316139996744653,1.0,1.0,26022.012520719443,26022.012520719443,275.6424659296113,2.492465929611342,275.6424659296113,275.6424659296113,77097.21256958268,77098.13405226298,-0.9214826802926837,0.0,8546.071908451686,8546.071908451686,0.8856840941342558,3940.4800125732027,275.6424659296113,2.492465929611342,1.0,0.002,0.1306546425275993,0.004901528926835264,0.00020180756817323006,0.0017981923948931827,0.10090378408661503,0.10090378408661503,0.0,-3.693358726492013e-11,1.0,1.000022202558479,0.0109630209125271,0.09247720833156416,0.0,2.0507733885238013e-06,2.634176241247461,0.0,1600103.6198068862,266.6210086514877,1.303924705098325e-05,1.0,1284479.4339483837,2598.2436517221668,,,,,,,,,,,,,,,,,,,2.0,15260.385422010375,1550.613114313316,0.37156633167080516,6.173730061729009,2.943993387186656
2147.0,-30.07102531100499,4.978005271102037,35.04946630356834,24.58320128442722,5.017744228471081,-26.56214835705753,-40.06016393015159,1.5088672781167014,-6.529028251902787,-6.529041266638613,40.098993213972136,41077.493551291846,25744.808610521202,25744.808610521202,66822.30216181304,77106.75756389186,77098.14359531163,25744.808610521202,102842.95220583283,102842.95220583283,102842.95220583283,130308.62210523768,125817.18084656341,4491.4412586742665,0.0,90935.11452578877,54905.871797598236,40032.4919202117,27465.669899404842,67498.16181961654,20839.94376650875,1550.6156023692893,0.0,0.8785261267333224,2.725805015392615,0.001494314320929203,1.0,1.0,-6.518099340603044,334008.1897203743,1558805.9596353006,4.666969276832119,1558805.9596353006,4.666969276832119,0.7587633523171533,0.09247721078077428,3.920875216652455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920875216652455,1.284683361263586,1.2849810565525808,3.0520168119839037,6466.8573926155,15260.38110273431,6454.302352428251,0.0003281668878930087,23192.555105955882,2364.9824461927246,19292.341653321466,1967.2713570201308,0.8318333864114509,0.8318333864114508,35456.065910436606,35405.22815468563,1.001795175450055,0.8,4279.171532768282,4273.035954225843,1.001795175450055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.698335240862,4632.441516551485,6.165389964415662,4.978005271102037,-3.723417621696153,8.70142289279819,2.943969658892817,3.5,0.8411341882550906,0.6,0.00023171452239132066,1.0000082381270359,0.0002317126135133747,198.9808840879539,0.0,4.692160868013188e-07,1.3297583899949375,0.0003417675344792653,7.83204803552061e-05,0.00015339404203611455,0.0006014388978015465,0.09247720861412874,0.09247720861412874,0.09247720861412874,0.0924792556784211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.32129476446,595.5518833681904,0.0,0.09247720861412874,0.09247721078077428,0.09247721078077428,0.37156621145770985,0.37156621145770985,0.5,9.96160026669899,0.011082812806137099,0.011082812806137099,2.4499513529008254e-11,1.3014735827709956e-05,0.01094192603557076,2.4499513529008254e-11,27465.669899404842,20839.94376650875,0.7587633523171533,0.9899869916515701,0.6085720328365115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519204183080539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.304065479686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6236279665913,260.6236279665913,-12.526372033408677,244.83377876014333,276.4134771730591,124434.93428223525,124444.9102658867,-9.975983651452164,0.0,nan,276.4134771730591,3.2634771730591297,270.09753749045933,-3.0524625095406464,263.7815978078716,-9.368402192128372,257.4656581252961,-15.684341874703875,251.14971844271818,-22.000281557281795,244.83377876014333,-28.316221239856645,1.0,1.0,26022.012520719443,26022.012520719443,275.64243016739704,2.4924301673970604,275.64243016739704,275.64243016739704,77097.2374902377,77098.14359531163,-0.9061050739255734,0.0,8546.071908451686,8546.071908451686,0.8856841205495928,3940.4795927357177,275.64243016739704,2.4924301673970604,1.0,0.002,0.13065259573398919,0.004901530847448446,0.00020180439142551888,0.0017981955714049167,0.10090219571275943,0.10090219571275943,0.0,-3.716956430144247e-11,1.0,1.0000221598315275,0.010941926011071246,0.09247721078077428,0.0,2.0468267695327054e-06,2.6291071479635355,0.0,1600103.5764993285,266.6209717480972,1.3014711328196427e-05,1.0,1284479.5598231137,2598.2431423300127,,,,,,,,,,,,,,,,,,,2.0,15260.38110273431,1550.6156023692893,0.37156621145770985,6.173730061729009,2.943969658892817
2148.0,-30.071105386517136,4.978048435574855,35.04946856825927,24.583168525155656,5.017707242765395,-26.562224123578154,-40.06023629391564,1.508825983612643,-6.5290658809690285,-6.529078896776606,40.098997998639,41077.44812007025,25744.819984376572,25744.819984376572,66822.26810444682,77106.77322801588,77098.15763267166,25744.819984376572,102842.97761704824,102842.97761704824,102842.97761704824,130308.68524955717,125817.21638536153,4491.468864195634,0.0,90935.14698157544,54905.84341958107,40032.559513327076,27465.707632508926,67498.267145836,20839.968945545865,1550.618234171824,0.0,0.8785259047300652,2.7258011919882317,0.001494314320929203,1.0,1.0,-6.518136052308762,334007.69347613386,1558806.16636286,4.666976829604803,1558806.16636286,4.666976829604803,0.7587632266528348,0.09247721440312244,3.92087517686975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92087517686975,1.2846835583551135,1.284981251237348,3.05201631278754,6466.856334878307,15260.37715312303,6454.301183302893,0.0003281670232982491,23192.563618965793,2364.983314278147,19292.338158727533,1967.2710006707218,0.8318329304032247,0.8318329304032247,35456.06562263591,35405.22815468563,1.0017951652854564,0.8,4279.171498033787,4273.035954225843,1.0017951652854564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.678182620937,4632.441516551485,6.165422443598705,4.978048435574855,-3.723448292800412,8.701496728375266,2.943945978779376,3.5,0.8411274225083931,0.6,0.0002317126135133747,1.0000083391988326,0.0002317106812319323,198.9809502545865,0.0,3.798302213023364e-07,1.0764388471708213,0.00034214736470056765,7.831983865982914e-05,0.00015339277485354555,0.0006014339232344372,0.0924772121743115,0.0924772121743115,0.0924772121743115,0.09247925955247953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.04833063664,595.5519723782784,0.0,0.0924772121743115,0.09247721440312244,0.09247721440312244,0.3715660913654173,0.3715660913654173,0.5,9.961661682531947,0.011068391139247069,0.011068391139247069,3.75734998669941e-11,1.3015807553529157e-05,0.010942844467820123,3.75734998669941e-11,27465.707632508926,20839.968945545865,0.7587632266528348,0.9899849422811311,0.608570410130956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451920892489193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.05074593686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62356850507047,260.62356850507047,-12.526431494929511,244.8336981210501,276.41343888910905,124435.10312794738,124445.04452504616,-9.941397098769496,0.0,nan,276.41343888910905,3.263438889109068,270.0974907354845,-3.0525092645154928,263.7815425818676,-9.36845741813238,257.4655944282595,-15.684405571740456,251.1496462746523,-22.00035372534768,244.8336981210501,-28.316301878949872,1.0,1.0,26022.012520719443,26022.012520719443,275.6423941798102,2.492394179810219,275.6423941798102,275.6423941798102,77097.24819384034,77098.15763267166,-0.9094388313242234,0.0,8546.071908451686,8546.071908451686,0.8856841230651564,3940.4795527540987,275.6423941798102,2.492394179810219,1.0,0.002,0.1306505487698817,0.004901532633872096,0.00020180121410336415,0.0017981987490494212,0.10090060705168208,0.10090060705168208,0.0,-3.684721451568951e-11,1.0,1.0000221616847988,0.010942844430246623,0.09247721440312244,0.0,2.046998037550666e-06,2.6293274011461083,0.0,1600103.5323774002,266.62093411903095,1.301576998002929e-05,1.0,1284479.6882620505,2598.2426225611457,,,,,,,,,,,,,,,,,,,2.0,15260.37715312303,1550.618234171824,0.3715660913654173,6.173730061729009,2.943945978779376
2149.0,-30.071185206837733,4.9780915227787865,35.04947082170101,24.58314086487519,5.017672823921468,-26.56229940376985,-40.060308552905894,1.508787024374796,-6.529102539096982,-6.5291155263244685,40.09900220186722,41077.39648346949,25744.82925530082,25744.82925530082,66822.22573877031,77106.78555953,77098.16641929506,25744.82925530082,102842.99567459588,102842.99567459588,102842.99567459588,130308.73782480118,125817.2414923113,4491.496332489887,0.0,90935.17465043165,54905.8070504923,40032.63066659928,27465.742150205304,67498.3728168046,20839.991866758373,1550.6206896864335,0.0,0.8785256903561609,2.7257974706398667,0.001494314320929203,1.0,1.0,-6.518197225899883,334007.2104270556,1558806.3479709984,4.6669841228215905,1558806.3479709984,4.6669841228215905,0.7587631076119528,0.09247721664751878,3.9208744661137356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208744661137356,1.2846837445720956,1.2849814350149813,3.052015317139166,6466.854225218877,15260.373181433237,6454.300731854923,0.00032816742988636276,23192.57488000225,2364.9844625842925,19292.33680931934,1967.2708630693805,0.8318324683282199,0.8318324683282199,35456.06048080177,35405.22815468563,1.0017949836851996,0.8,4279.170877468879,4273.035954225843,1.0017949836851996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.658066968805,4632.441516551485,6.165454364894756,4.9780915227787865,-3.7234782029662976,8.701569725745085,2.9439223421805125,3.5,0.8411206691944322,0.6,0.0002317106812319323,1.0000083126280983,0.0002317087551232238,198.9810162103923,0.0,3.844871975698765e-07,1.08963671791303,0.0003425318518981375,7.831919789839886e-05,0.00015339148333353342,0.0006014287503217619,0.092477214495654,0.092477214495654,0.092477214495654,0.09247925717785663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.77325336495,595.5520620470562,0.0,0.092477214495654,0.09247721664751878,0.09247721664751878,0.3715659719019161,0.3715659719019161,0.5,9.96172295346591,0.011051584100073342,0.011051584100073342,5.7411853049416095e-12,1.2987227478333807e-05,0.010918300424577865,5.7411853049416095e-12,27465.742150205304,20839.991866758373,0.7587631076119528,0.9899827647716873,0.6085686923884296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519213724879225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.0639438076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62350946935476,260.62350946935476,-12.52649053064522,244.8336180435627,276.4134008951643,124435.27717874646,124445.14738494331,-9.870206196849288,0.0,nan,276.4134008951643,3.2634008951642954,270.0974443248347,-3.0525556751652516,263.78148775450546,-9.368512245494514,257.4655311841872,-15.68446881581275,251.14957461387414,-22.00042538612584,244.8336180435627,-28.316381956437283,1.0,1.0,26022.012520719443,26022.012520719443,275.6423585784099,2.4923585784099487,275.6423585784099,275.6423585784099,77097.26584491752,77098.16641929506,-0.9005743775342125,0.0,8546.071908451686,8546.071908451686,0.8856841680081025,3940.478838444304,275.6423585784099,2.4923585784099487,1.0,0.002,0.13064850639537764,0.004901534578236457,0.00020179804428570251,0.0017982019175783212,0.10089902214285125,0.10089902214285125,0.0,-3.8135976147823936e-11,1.0,1.0000221119729518,0.01091830041883668,0.09247721664751878,0.0,2.042406221539318e-06,2.62342956209679,0.0,1600103.4893516623,266.620897460903,1.2987221737148502e-05,1.0,1284479.813285903,2598.242116612624,,,,,,,,,,,,,,,,,,,2.0,15260.373181433237,1550.6206896864335,0.3715659719019161,6.173730061729009,2.9439223421805125
2150.0,-30.071264765474602,4.978134523274918,35.04947307638221,24.583113623689883,5.0176363845880205,-26.56237465047624,-40.06038081189615,1.5087462732130241,-6.529139619450689,-6.529152596013484,40.09900674517205,41077.34066856153,25744.839662130722,25744.839662130722,66822.18033069225,77106.7977155107,77098.17849470672,25744.839662130722,102843.01815683744,102843.01815683744,102843.01815683744,130308.79660627365,125817.27278275054,4491.523823523107,0.0,90935.19947559288,54905.76383463568,40032.70626773021,27465.778449436213,67498.48471716643,20840.01604557032,1550.6232402268813,0.0,0.8785254723048622,2.725793704333216,0.001494314320929203,1.0,1.0,-6.518243395329478,334006.72157366114,1558806.5442713173,4.666991541149394,1558806.5442713173,4.666991541149394,0.7587629851429935,0.09247721972861885,3.9208732541923665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208732541923665,1.2846839391578975,1.2849816271713033,3.0520139115014353,6466.851246841198,15260.369212186597,6454.300883044891,0.00032816806115039025,23192.588380244386,2364.985839225871,19292.337261236273,1967.2709091520828,0.8318320036098095,0.8318320036098095,35456.05171337827,35405.22815468563,1.0017946740357175,0.8,4279.169819333745,4273.035954225843,1.0017946740357175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.637992639405,4632.441516551485,6.165486497515439,4.978134523274918,-3.7235084411976893,8.701642964472608,2.9438987542129897,3.5,0.8411139297751399,0.6,0.0002317087551232238,1.0000082853811967,0.00023170683534376712,198.9810819500063,0.0,3.832590681453193e-07,1.0861561991238349,0.0003429151109662828,7.831855714181442e-05,0.0001533901979814094,0.00060142352472058,0.09247721754570627,0.09247721754570627,0.09247721754570627,0.09247925855774385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.5000502583,595.5521511229811,0.0,0.09247721754570627,0.09247721972861885,0.09247721972861885,0.37156585244235163,0.37156585244235163,0.5,9.961784176785489,0.01103647725301471,0.01103647725301471,-6.832578947069123e-11,1.2976562800304237e-05,0.010909200684011466,-6.832578947069123e-11,27465.778449436213,20840.01604557032,0.7587629851429935,0.9899804508307403,0.6085668565847762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921850957253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.06046328881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62345062213177,260.62345062213177,-12.526549377868207,244.83353845240245,276.4133627918792,124435.40739199256,124445.24608325641,-9.838691263823796,0.0,nan,276.4133627918792,3.263362791879217,270.097397923974,-3.0526020760260053,263.781433056069,-9.368566943931,257.46546818817666,-15.68453181182332,251.14950332028903,-22.00049667971095,244.83353845240245,-28.316461547597527,1.0,1.0,26022.012520719443,26022.012520719443,275.6423229216989,2.4923229216989284,275.6423229216989,275.6423229216989,77097.2780556695,77098.17849470672,-0.9004390372138005,0.0,8546.071908451686,8546.071908451686,0.8856842446410302,3940.4776204633285,275.6423229216989,2.4923229216989284,1.0,0.002,0.13064646572487404,0.004901536441516497,0.00020179487691794328,0.0017982050858709035,0.10089743845897163,0.10089743845897163,0.0,-3.7211153429417276e-11,1.0,1.0000220935381938,0.010909200752337256,0.09247721972861885,0.0,2.040703478617922e-06,2.621242681389618,0.0,1600103.4458564657,266.6208603805493,1.2976631126093707e-05,1.0,1284479.9398121622,2598.2416045842965,,,,,,,,,,,,,,,,,,,2.0,15260.369212186597,1550.6232402268813,0.37156585244235163,6.173730061729009,2.9438987542129897
2151.0,-30.071344071604127,4.9781774445985825,35.049475321964735,24.583080724719935,5.017600231681353,-26.56244964127936,-40.060453035961814,1.5087058048749777,-6.529176244380835,-6.529189195439335,40.09901099120274,41077.30038724559,25744.8491636272,25744.8491636272,66822.1495508728,77106.81392265715,77098.18773644637,25744.8491636272,102843.03690007358,102843.03690007358,102843.03690007358,130308.85001209193,125817.29879065344,4491.551221438489,0.0,90935.23329196015,54905.7410940713,40032.76910876538,27465.813112018353,67498.58222078373,20840.039073320495,1550.6257018501185,0.0,0.8785252579311458,2.7257899860221557,0.001494314320929203,1.0,1.0,-6.518301960806639,334006.2389240016,1558806.7277287499,4.666998834364391,1558806.7277287499,4.666998834364391,0.7587628659790674,0.0924772221161416,3.920873438887854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920873438887854,1.2846841324078133,1.2849818179995607,3.052013596166378,6466.850578684051,15260.365245521676,6454.299435977285,0.00032816809523684374,23192.595912443863,2364.9866072964637,19292.33293585436,1967.2704680858765,0.8318315469594829,0.8318315469594829,35456.05304952403,35405.22815468563,1.001794721225959,0.8,4279.169980592384,4273.035954225843,1.001794721225959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.617957100265,4632.441516551485,6.165518356354989,4.9781774445985825,-3.7235383188232722,8.701715763421856,2.943875211900621,3.5,0.8411072034001774,0.6,0.00023170683534376712,1.0000082590898776,0.00023170492167199394,198.9811474810107,0.0,3.8199979339729535e-07,1.082587414487935,0.00034329711075968013,7.831791669976712e-05,0.000153388918644,0.0006014185369309895,0.09247721999413691,0.09247721999413691,0.09247721999413691,0.09247925664967654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.22602075076,595.5522404530628,0.0,0.09247721999413691,0.0924772221161416,0.0924772221161416,0.3715657333754089,0.3715657333754089,0.5,9.961845273344077,0.011019829014855986,0.011019829014855986,-1.8133050616597757e-11,1.2951058522503445e-05,0.0108872346327189,-1.8133050616597757e-11,27465.813112018353,20840.039073320495,0.7587628659790674,0.9899785647689848,0.6085653807199127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451922327858264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.056894504174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6233919781317,260.6233919781317,-12.526608021868299,244.83345930536953,276.41332465091097,124435.58328179058,124445.3879969268,-9.80471513620878,0.0,nan,276.41332465091097,3.263324650910988,270.0973515817999,-3.0526484182000786,263.78137851267184,-9.368621487328141,257.4654054435688,-15.684594556431193,251.1494323744689,-22.00056762553109,244.83345930536953,-28.316540694630447,1.0,1.0,26022.012520719443,26022.012520719443,275.6422874036751,2.492287403675107,275.6422874036751,275.6422874036751,77097.28981132171,77098.18773644637,-0.8979251246637432,0.0,8546.071908451686,8546.071908451686,0.8856842329622563,3940.4778060822932,275.6422874036751,2.492287403675107,1.0,0.002,0.13064442916633406,0.004901538376714241,0.00020179171609703258,0.0017982082490243679,0.10089585804851628,0.10089585804851628,0.0,-3.4878599574489355e-11,1.0,1.0000220490470497,0.010887234650851951,0.0924772221161416,0.0,2.0365939007777567e-06,2.615964265505581,0.0,1600103.402873894,266.62082375561914,1.2951076655554061e-05,1.0,1284480.06473287,2598.2410990534727,,,,,,,,,,,,,,,,,,,2.0,15260.365245521676,1550.6257018501185,0.3715657333754089,6.173730061729009,2.943875211900621
2152.0,-30.07144024330758,4.978220285477501,35.04947755866803,24.58304810514676,5.017564853002781,-26.562539733569576,-40.060538810770936,1.5086643468973986,-6.529212867772003,-6.529225792386449,40.09901522608003,41077.24092724568,25744.85881874756,25744.85881874756,66822.09974599324,77106.8225787315,77098.19664754467,25744.85881874756,102843.05546629222,102843.05546629222,102843.05546629222,130308.90330363934,125817.32473836762,4491.578565271714,0.0,90935.2655339818,54905.70975502893,40032.83975439207,27465.847837347115,67498.68759173919,20840.062143871484,1550.6281668964477,0.0,0.8785250436126478,2.725786267974157,0.001494314320929203,1.0,1.0,-6.518361291075678,334005.75630697736,1558806.9107047524,4.667006125703077,1558806.9107047524,4.667006125703077,0.7587627466403526,0.09247722455657006,3.920873347200989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920873347200989,1.2846843302741002,1.2849820134531047,3.0520130547279516,6466.849431440995,15260.361281263366,6454.2983217653955,0.0003281682532651797,23192.604677959862,2364.9875011303416,19292.32960540046,1967.2701284740926,0.8318310889735525,0.8318310889735525,35456.05238623215,35405.22815468563,1.0017946977996948,0.8,4279.169900540081,4273.035954225843,1.0017946977996948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.597962163336,4632.441516551485,6.165550192339257,4.978220285477501,-3.723568188737933,8.701788474215434,2.943851717372051,3.5,0.8411004906777289,0.6,0.00023170492167199394,1.000010015518562,0.00023170260105029222,198.98122694816428,0.0,3.807846053300951e-07,1.0791435715054896,0.00034367789536501024,7.83171561037025e-05,0.00015338776556829143,0.0006014140018034275,0.09247722242763887,0.09247722242763887,0.09247722242763887,0.09247925496008906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.95254874305,595.5523296012645,0.0,0.09247722242763887,0.09247722455657006,0.09247722455657006,0.3715656143832941,0.3715656143832941,0.5,9.961906243088727,0.011001962849832125,0.011001962849832125,-1.3812950783176348e-11,1.2924614452458627e-05,0.010864501310777541,-1.3812950783176348e-11,27465.847837347115,20840.062143871484,0.7587627466403526,0.9899762814673044,0.6085635497937134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519228032459597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.053450661195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62333203755173,260.62333203755173,-12.526667962448244,244.83337761560733,276.4132864595113,124435.68758217934,124445.70907303943,-10.021490860097733,0.0,nan,276.4132864595113,3.2632864595113347,270.0973046907313,-3.0526953092686995,263.7813229219275,-9.368677078072494,257.465341153154,-15.684658846845991,251.14935938437915,-22.000640615620824,244.83337761560733,-28.316622384392645,1.0,1.0,26022.012520719443,26022.012520719443,275.64225184944075,2.492251849440777,275.64225184944075,275.64225184944075,77097.29875515006,77098.19664754467,-0.8978923946124269,0.0,8546.071908451686,8546.071908451686,0.8856842387598542,3940.477713936994,275.64225184944075,2.492251849440777,1.0,0.002,0.13064239685857784,0.0049015402844809295,0.00020178856184331384,0.0017982114019571903,0.10089428092165692,0.10089428092165692,0.0,-3.6199496091654515e-11,1.0,1.0000220030021836,0.010864501324590492,0.09247722455657006,0.0,2.0323408073394547e-06,2.610501505635165,0.0,1600103.3598918305,266.620787132228,1.292462826540941e-05,1.0,1284480.1896452508,2598.240593556507,,,,,,,,,,,,,,,,,,,2.0,15260.361281263366,1550.6281668964477,0.3715656143832941,6.173730061729009,2.943851717372051
2153.0,-30.07151805372023,4.978263046946488,35.049479792539415,24.583015695121162,5.017531106784803,-26.562613137658154,-40.060610964987404,1.508626194283583,-6.529249352461363,-6.5292622617104,40.09901961765517,41077.21201642281,25744.868346154617,25744.868346154617,66822.08036257743,77106.84139218721,77098.20807827104,25744.868346154617,102843.07642442566,102843.07642442566,102843.07642442566,130308.95953874898,125817.35365296979,4491.605885779201,0.0,90935.30411426991,54905.6956736832,40032.89826731856,27465.88311432332,67498.78138164188,20840.085620199887,1550.6306550499723,0.0,0.8785248293895149,2.725782562752883,0.001494314320929203,1.0,1.0,-6.518410985336459,334005.27537378843,1558807.1004493071,4.667013413799622,1558807.1004493071,4.667013413799622,0.7587626268361962,0.09247722717160564,3.9208740449216797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208740449216797,1.2846845135202625,1.2849821937603063,3.052013162498388,6466.849659793619,15260.356976487854,6454.296091209429,0.0003281680437521138,23192.610390545295,2364.9880836519396,19292.322938119407,1967.269448600634,0.8318305966103807,0.8318305966103807,35456.05743376493,35405.22815468563,1.0017948760693878,0.8,4279.170509723813,4273.035954225843,1.0017948760693878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.578007390071,4632.441516551485,6.165581938737709,4.978263046946488,-3.723597956332753,8.701861003279241,2.9438282701115224,3.5,0.841093791460435,0.6,0.00023170260105029222,1.0000081033340746,0.00023170072350192435,198.98129124333354,0.0,4.6176015349051085e-07,1.3086282749921077,0.00034413965551850073,7.83165162916174e-05,0.00015338608475867484,0.000601407518582445,0.09247722504370215,0.09247722504370215,0.09247722504370215,0.09247925509341683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.6801950615,595.5524183934292,0.0,0.09247722504370215,0.09247722717160564,0.09247722717160564,0.37156549546458784,0.37156549546458784,0.5,9.961967138056215,0.010984978915075772,0.010984978915075772,1.1993961379630491e-11,1.2909249051062943e-05,0.010851276373955443,1.1993961379630491e-11,27465.88311432332,20840.085620199887,0.7587626268361962,0.9899746187232871,0.6085622758753223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519233797319946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.28293536468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62327285374784,260.62327285374784,-12.526727146252142,244.83329703176668,276.4132486757383,124435.92925981416,124445.82422514468,-9.8949653305105,0.0,nan,276.4132486757383,3.263248675738339,270.09725834695075,-3.0527416530492246,263.78126801813676,-9.36873198186322,257.4652776893415,-15.684722310658458,251.1492873605529,-22.000712639447073,244.83329703176668,-28.3167029682333,1.0,1.0,26022.012520719443,26022.012520719443,275.64221671765836,2.49221671765838,275.64221671765836,275.64221671765836,77097.3181331667,77098.20807827104,-0.8899451043398585,0.0,8546.071908451686,8546.071908451686,0.8856841946411677,3940.478415146288,275.64221671765836,2.49221671765838,1.0,0.002,0.1306403670251097,0.004901542207730612,0.0002017854114647593,0.0017982145520203507,0.10089270573237964,0.10089270573237964,0.0,-3.651489006994968e-11,1.0,1.000021976213228,0.010851276361961482,0.09247722717160564,0.0,2.0298663798820293e-06,2.607323405256414,0.0,1600103.3170881877,266.6207506475386,1.2909237057101564e-05,1.0,1284480.31412193,2598.2400898228725,,,,,,,,,,,,,,,,,,,2.0,15260.356976487854,1550.6306550499723,0.37156549546458784,6.173730061729009,2.9438282701115224
2154.0,-30.071596877134983,4.978305724244953,35.04948203183549,24.58299334337937,5.0174974064198805,-26.562687448779407,-40.06068311920387,1.5085879816662942,-6.529286014367585,-6.529298921134662,40.0990242422605,41077.15244769528,25744.878447302828,25744.878447302828,66822.03089499811,77106.85021703067,77098.22206318687,25744.878447302828,102843.10051048969,102843.10051048969,102843.10051048969,130309.02002521315,125817.38679551597,4491.633229697176,0.0,90935.3243056461,54905.64774385096,40032.97395755016,27465.919514723457,67498.89347227362,20840.109895130896,1550.6332010027609,0.0,0.8785246132502779,2.7257788380490138,0.001494314320929203,1.0,1.0,-6.518449785006851,334004.7919341097,1558807.3002628458,4.667020767086352,1558807.3002628458,4.667020767086352,0.7587625050732159,0.0924772303180126,3.9208722393525957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208722393525957,1.2846846961322673,1.2849823740024418,3.0520113232118042,6466.845762566056,15260.353036344477,6454.296892580605,0.0003281689135823162,23192.62622050167,2364.9896978582565,19292.32533347148,1967.2696928585685,0.8318301321312881,0.8318301321312881,35456.044371705124,35405.22815468563,1.0017944147411646,0.8,4279.168933271574,4273.035954225843,1.0017944147411646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.5580929324215,4632.441516551485,6.165613763314369,4.978305724244953,-3.7236278629301336,8.701933587175086,2.9438048702971296,3.5,0.8410871057991799,0.6,0.00023170072350192435,1.000008208835869,0.00023169882152432742,198.98135637558943,0.0,3.7359699860941064e-07,1.0587738940590699,0.00034451325251711015,7.831587648436477e-05,0.0001533848470175596,0.0006014023886084941,0.09247722817553992,0.09247722817553992,0.09247722817553992,0.09247925781075912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.4090189308,595.5525068140449,0.0,0.09247722817553992,0.0924772303180126,0.0924772303180126,0.37156537682672497,0.37156537682672497,0.5,9.96202802252622,0.01097103228380547,0.01097103228380547,2.8762769943568856e-11,1.2906767096865224e-05,0.010849136127831116,2.8762769943568856e-11,27465.919514723457,20840.109895130896,0.7587625050732159,0.9899722418775125,0.6085603827649184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519238461545014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.03308098375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6232142012,260.6232142012,-12.52678579879995,244.83321717820974,276.4132112242018,124436.07639082441,124445.88253504834,-9.806144223938196,0.0,nan,276.4132112242018,3.263211224201825,270.09721241500597,-3.0527875849940074,263.781213605788,-9.368786394211952,257.46521479659475,-15.684785203405227,251.14921598739966,-22.00078401260032,244.83321717820974,-28.31678282179024,1.0,1.0,26022.012520719443,26022.012520719443,275.64218169464857,2.4921816946485933,275.64218169464857,275.64218169464857,77097.33679105135,77098.22206318687,-0.8852721355215181,0.0,8546.071908451686,8546.071908451686,0.885684308811975,3940.4766005493584,275.64218169464857,2.4921816946485933,1.0,0.002,0.13063833759350138,0.004901544097601462,0.00020178226162854846,0.00179821770258665,0.10089113081427423,0.10089113081427423,0.0,-3.578480133742401e-11,1.0,1.0000219718724328,0.010849136099068346,0.0924772303180126,0.0,2.029465492893292e-06,2.6068087277491476,0.0,1600103.2740951441,266.6207139856324,1.290673833409528e-05,1.0,1284480.4392474645,2598.2395834635895,,,,,,,,,,,,,,,,,,,2.0,15260.353036344477,1550.6332010027609,0.37156537682672497,6.173730061729009,2.9438048702971296
2155.0,-30.071675289306672,4.978348314376709,35.0494842738466,24.582960758730792,5.017459649235157,-26.562761795457025,-40.06075520357115,1.5085461589687659,-6.5293227856447515,-6.529335684217449,40.099028799271466,41077.1115584441,25744.88891088662,25744.88891088662,66822.00046933073,77106.86658509196,77098.2345937211,25744.88891088662,102843.12350460773,102843.12350460773,102843.12350460773,130309.07924576153,125817.41868648796,4491.660559273572,0.0,90935.35596438836,54905.62203447572,40033.03769990294,27465.955741153804,67498.99344105675,20840.134037552274,1550.6357413007017,0.0,0.8785243968060521,2.725775102888378,0.001494314320929203,1.0,1.0,-6.518493566652353,334004.30712750496,1558807.497156211,4.6670281307514445,1558807.497156211,4.6670281307514445,0.7587623832920664,0.09247723353612532,3.9208720457901727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208720457901727,1.2846848956805148,1.284982571153358,3.0520106984781155,6466.844438830335,15260.34907331361,6454.295901151533,0.0003281691172787371,23192.6354398699,2364.9906379721824,19292.322370023638,1967.2693906709874,0.8318296736928255,0.8318296736928255,35456.042971413044,35405.22815468563,1.001794365285395,0.8,4279.168764271156,4273.035954225843,1.001794365285395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.538217455924,4632.441516551485,6.1656456174343175,4.978348314376709,-3.7236578447373274,8.702006159114037,2.9437815163604104,3.5,0.8410804332458316,0.6,0.00023169882152432742,1.0000081660132367,0.00023169692948413434,198.98142116807009,0.0,3.784580820331499e-07,1.0725502044819468,0.0003448917105991433,7.831523730130575e-05,0.00015338358422302168,0.0006013974076631483,0.09247723138588947,0.09247723138588947,0.09247723138588947,0.09247925980354207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.1377015233,595.5525952772724,0.0,0.09247723138588947,0.09247723353612532,0.09247723353612532,0.3715652587267243,0.3715652587267243,0.5,9.962088868506045,0.010958508642261222,0.010958508642261222,7.560174708487466e-12,1.2898572720132506e-05,0.01084211756511877,7.560174708487466e-12,27465.955741153804,20840.134037552274,0.7587623832920664,0.9899703249305902,0.6085588756862654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519243186495852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.04685729417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62315565190056,260.62315565190056,-12.526844348099416,244.8331379563138,276.4131733474992,124436.22305867108,124446.01194063066,-9.788881959574102,0.0,nan,276.4131733474992,3.263173347499219,270.09716626926377,-3.052833730736211,263.78115919100924,-9.36884080899074,257.46515211277466,-15.684847887225317,251.1491450345426,-22.000854965457364,244.8331379563138,-28.31686204368617,1.0,1.0,26022.012520719443,26022.012520719443,275.64214639779897,2.49214639779899,275.64214639779897,275.64214639779897,77097.34351602754,77098.2345937211,-0.8910776935663307,0.0,8546.071908451686,8546.071908451686,0.8856843210514276,3940.4764060191237,275.64214639779897,2.49214639779899,1.0,0.002,0.13063630947453422,0.004901545959034669,0.0002017791137773002,0.001798220849676702,0.1008895568886501,0.1008895568886501,0.0,-3.6545997998682633e-11,1.0,1.0000219576523788,0.010842117557558595,0.09247723353612532,0.0,2.0281520637118767e-06,2.6051219081486723,0.0,1600103.230965726,266.6206772143552,1.2898565159957798e-05,1.0,1284480.5647269064,2598.239075672245,,,,,,,,,,,,,,,,,,,2.0,15260.34907331361,1550.6357413007017,0.3715652587267243,6.173730061729009,2.9437815163604104
2156.0,-30.071753586226848,4.978390835223335,35.04948649983246,24.582927161268913,5.017426447567235,-26.56283558285065,-40.06082728793842,1.508508447538823,-6.529358548814514,-6.529371412805331,40.09903281930606,41077.08289964868,25744.89722319857,25744.89722319857,66821.98012284725,77106.88361646388,77098.2426018188,25744.89722319857,102843.13982501737,102843.13982501737,102843.13982501737,130309.12871490838,125817.44097393933,4491.687740969054,0.0,90935.39410805432,54905.6144559057,40033.08850238735,27465.988889891007,67499.07739227836,20840.156024072272,1550.638110935365,0.0,0.8785241880064532,2.7257714731921534,0.001494314320929203,1.0,1.0,-6.518559016763959,334003.8359639319,1558807.6708484967,4.667035234340326,1558807.6708484967,4.667035234340326,0.7587622680406236,0.0924772354171276,3.9208730063848125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208730063848125,1.2846850759783002,1.284982749062118,3.052011017874579,6466.845115593115,15260.345115893866,6454.293527359094,0.00032816880397433735,23192.639486148535,2364.991050577775,19292.315274599183,1967.268667139052,0.831829222634243,0.8318292226342429,35456.04992065977,35405.22815468563,1.001794610720157,0.8,4279.169602971614,4273.035954225843,1.001794610720157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.518380072328,4632.441516551485,6.165676900397843,4.978390835223335,-3.7236870372930007,8.702077872516336,2.943758207257232,3.5,0.8410737735020664,0.6,0.00023169692948413434,1.0000081540158894,0.00023169504023909474,198.9814858653548,0.0,3.764808465270444e-07,1.0669467190576438,0.0003452681914456703,7.831459812306927e-05,0.00015338233136106508,0.0006013926426899708,0.09247723335349994,0.09247723335349994,0.09247723335349994,0.09247925600052098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.8646273155,595.5526842854778,0.0,0.09247723335349994,0.0924772354171276,0.0924772354171276,0.3715651410522484,0.3715651410522484,0.5,9.962149540273824,0.010942172326792843,0.010942172326792843,8.640199666842818e-12,1.2863990832556738e-05,0.010812396041387728,8.640199666842818e-12,27465.988889891007,20840.156024072272,0.7587622680406236,0.98996879223258,0.6085576942174287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519247886798257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.04125380875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6230976116912,260.6230976116912,-12.52690238830877,244.83305931255038,276.41313591084236,124436.45603094265,124446.15979757775,-9.703766635083035,0.0,nan,276.41313591084236,3.2631359108423794,270.0971205911871,-3.0528794088128848,263.7811052715093,-9.368894728490659,257.46508995185667,-15.684910048143308,251.14907463220152,-22.00092536779846,244.83305931255038,-28.316940687449602,1.0,1.0,26022.012520719443,26022.012520719443,275.6421116062612,2.4921116062612327,275.6421116062612,275.6421116062612,77097.3612844562,77098.2426018188,-0.8813173625967465,0.0,8546.071908451686,8546.071908451686,0.8856842603105434,3940.477371416737,275.6421116062612,2.4921116062612327,1.0,0.002,0.1306342869148253,0.004901547987168725,0.0002017759749422831,0.0017982239885872783,0.10088798747114155,0.10088798747114155,0.0,-3.647043864823951e-11,1.0,1.0000218974555906,0.010812396032747529,0.0924772354171276,0.0,2.0225917501812255e-06,2.5979800401366178,0.0,1600103.1889806543,266.62064145118546,1.286398219235707e-05,1.0,1284480.68667532,2598.238582170434,,,,,,,,,,,,,,,,,,,2.0,15260.345115893866,1550.638110935365,0.3715651410522484,6.173730061729009,2.943758207257232
2157.0,-30.071831749978724,4.978433272439045,35.04948873322572,24.582904704753332,5.017393218207392,-26.56290925314786,-40.06089553060008,1.5084707249347236,-6.529394971996965,-6.529407836475855,40.099037486148724,41077.01184411512,25744.907259097057,25744.907259097057,66821.91910321217,77106.89288857744,77098.25740175856,25744.907259097057,102843.16466085562,102843.16466085562,102843.16466085562,130309.19002992836,125817.47502655507,4491.71500337329,0.0,90935.41513023747,54905.55511529962,40033.177794375384,27466.025369072744,67499.20316344812,20840.180368194284,1550.640655412552,0.0,0.8785239729822774,2.725767772409628,0.001494314320929203,1.0,1.0,-6.518594991803752,334003.3556343027,1558807.8724873115,4.667042549698322,1558807.8724873115,4.667042549698322,0.758762146621357,0.0924772387537027,3.920871330894571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920871330894571,1.2846852563226296,1.2849829270210233,3.052009285229862,6466.841444326871,15260.341158169256,6454.294163815467,0.0003281696147686059,23192.65475857633,2364.9926079319985,19292.317177009874,1967.2688611309545,0.8318287568988124,0.8318287568988124,35456.03779963099,35405.22815468563,1.0017941826274614,0.8,4279.1681400918515,4273.035954225843,1.0017941826274614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.498585249218,4632.441516551485,6.1657085335979,4.978433272439045,-3.723716749160418,8.702150021599463,2.9437349482365924,3.5,0.8410671280675979,0.6,0.00023169504023909474,1.000008140152597,0.00023169315422146366,198.98155045263871,0.0,3.759247851430736e-07,1.0653708410954705,0.0003456441162308134,7.83139930140087e-05,0.00015338104722508605,0.0006013873507674262,0.09247723661701815,0.09247723661701815,0.09247723661701815,0.09247925955757544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.59464129835,595.5527723210569,0.0,0.09247723661701815,0.0924772387537027,0.0924772387537027,0.3715650232587507,0.3715650232587507,0.5,9.962210220282332,0.01092944369122506,0.01092944369122506,-1.5973000699887052e-11,1.2864478890151076e-05,0.010812844672102528,-1.5973000699887052e-11,27466.025369072744,20840.180368194284,0.758762146621357,0.9899660436198644,0.6085555076057396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519252580194977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.039677930785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62303999760456,260.62303999760456,-12.526960002395413,244.83298116456,276.4130988306621,124436.59783195864,124446.23035577887,-9.632523820235242,0.0,nan,276.4130988306621,3.263098830662102,270.0970752974381,-3.0529247025618815,263.78105176420445,-9.368948235795528,257.4650282309909,-15.684971769009053,251.14900469777203,-22.00099530222795,244.83298116456,-28.317018835439967,1.0,1.0,26022.012520719443,26022.012520719443,275.64207691437343,2.492076914373456,275.64207691437343,275.64207691437343,77097.38026281421,77098.25740175856,-0.8771389443427324,0.0,8546.071908451686,8546.071908451686,0.8856843662561243,3940.475687549044,275.64207691437343,2.492076914373456,1.0,0.002,0.13063226427129054,0.004901549886707573,0.00020177283569000712,0.001798227126918624,0.10088641784500356,0.10088641784500356,0.0,-3.739136908084695e-11,1.0,1.0000218983578057,0.010812844688075529,0.0924772387537027,0.0,2.0226751622364345e-06,2.5980874327714174,0.0,1600103.1462717822,266.620605028003,1.2864494863151776e-05,1.0,1284480.8109962454,2598.2380790676816,,,,,,,,,,,,,,,,,,,2.0,15260.341158169256,1550.640655412552,0.3715650232587507,6.173730061729009,2.9437349482365924
