time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2158.0,-30.071909597314264,4.978475622663383,35.049490971166676,24.582872015330963,5.017355898388431,-26.562983047741746,-40.06096754511816,1.5084293523817243,-6.5294315245416215,-6.529444384250319,40.09904208426413,41076.974323631526,25744.917701898117,25744.917701898117,66821.89202552964,77106.90954722225,77098.27073817274,25744.917701898117,102843.18844007085,102843.18844007085,102843.18844007085,130309.25005137466,125817.50779475181,4491.74225662285,0.0,90935.44748146749,54905.5332022012,40033.23808807365,27466.06161130381,67499.29969937746,20840.204534847107,1550.64319139776,0.0,0.8785237575472941,2.7257640590975787,0.001494314320929203,1.0,1.0,-6.518635658602875,334002.873669342,1558808.0711557574,4.667049879034738,1558808.0711557574,4.667049879034738,0.7587620252868801,0.09247724212166056,3.920871265450984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920871265450984,1.2846854537325902,1.2849831220536596,3.0520087653044454,6466.840342667303,15260.337200502552,6454.293021208481,0.0003281697612345319,23192.663396717762,2364.993488777285,19292.31376168113,1967.2685128643452,0.8318282998239602,0.8318282998239601,35456.03732619127,35405.22815468563,1.001794165906432,0.8,4279.168082952692,4273.035954225843,1.001794165906432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.4788292056155,4632.441516551485,6.165740207284463,4.978475622663383,-3.723746551779788,8.70222217444317,2.9437117348553707,3.5,0.841060495672963,0.6,0.00023169315422146366,1.0000081072053246,0.0002316912758527184,198.9816147785023,0.0,3.752827124129151e-07,1.0635512069782014,0.00034601939894322636,7.831335446450857e-05,0.0001533797997569551,0.000601382449567671,0.0924772399875443,0.0924772399875443,0.0924772399875443,0.09247926213940547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.3244311397,595.5528604261391,0.0,0.0924772399875443,0.09247724212166056,0.09247724212166056,0.37156490607612075,0.37156490607612075,0.5,9.962270877851623,0.010918481769238042,0.010918481769238042,1.460875864722766e-11,1.2859708704127115e-05,0.010808725647450501,1.460875864722766e-11,27466.06161130381,20840.204534847107,0.7587620252868801,0.9899642266384274,0.608554081399016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519257265612007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.037858296666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6229823890644,260.6229823890644,-12.527017610935559,244.83290343966382,276.4130613384807,124436.73994654788,124446.37154290934,-9.631596361473918,0.0,nan,276.4130613384807,3.2630613384807248,270.0970297587116,-3.052970241288392,263.7809981789378,-9.36900182106217,257.4649665991759,-15.685033400824068,251.1489350194166,-22.00106498058338,244.83290343966382,-28.317096560336154,1.0,1.0,26022.012520719443,26022.012520719443,275.64204192713044,2.492041927130458,275.64204192713044,275.64204192713044,77097.38735563081,77098.27073817274,-0.8833825419278583,0.0,8546.071908451686,8546.071908451686,0.8856843703942914,3940.4756217782387,275.64204192713044,2.492041927130458,1.0,0.002,0.13063024239948756,0.004901551764985224,0.00020176969757876976,0.0017982302657707575,0.10088484878938488,0.10088484878938488,0.0,-3.6650473021065944e-11,1.0,1.0000218900097102,0.010808725632841742,0.09247724212166056,0.0,2.021904126893059e-06,2.5970973048892696,0.0,1600103.1034036102,266.62056847545836,1.2859694095368468e-05,1.0,1284480.9357405468,2598.237574251727,,,,,,,,,,,,,,,,,,,2.0,15260.337200502552,1550.64319139776,0.37156490607612075,6.173730061729009,2.9437117348553707
2159.0,-30.071987339411002,4.978517903925443,35.04949319442007,24.582838278170698,5.017323122065024,-26.563056293261553,-40.06103948978705,1.50839207923472,-6.529467062803235,-6.529479890283297,40.099046134762276,41076.94895836293,25744.92597554129,25744.92597554129,66821.87493390423,77106.92687121693,77098.2793926108,25744.92597554129,102843.20536815209,102843.20536815209,102843.20536815209,130309.30011889241,125817.53075140087,4491.769367491537,0.0,90935.48630460752,54905.52930666105,40033.285553273854,27466.09475074032,67499.38030401418,20840.226527360046,1550.64555547131,0.0,0.8785235498358761,2.72576045198697,0.001494314320929203,1.0,1.0,-6.518698805899703,334002.40544142504,1558808.2461655496,4.667056945609101,1558808.2461655496,4.667056945609101,0.7587619105114431,0.09247724416049305,3.9208723500870466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208723500870466,1.2846856319522777,1.2849832979014024,3.05200918619186,6466.84123447723,15260.333246569264,6454.290500199421,0.00032816939245011495,23192.66688255961,2364.99384423423,19292.306226216344,1967.2677444607837,0.8318278498935259,0.8318278498935259,35456.04517279332,35405.22815468563,1.0017944430341432,0.8,4279.1690299544325,4273.035954225843,1.0017944430341432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.4591109605035,4632.441516551485,6.165771305953239,4.978517903925443,-3.723775559768358,8.7022934636938,2.943688565960444,3.5,0.8410538759886983,0.6,0.0002316912758527184,1.0000080962506275,0.00023168940003726794,198.98167901744281,0.0,3.7376084608274784e-07,1.0592382377985075,0.00034639315978930913,7.831271653916397e-05,0.00015337855931355442,0.0006013777523087016,0.09247724211272676,0.09247724211272676,0.09247724211272676,0.09247925888436113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.052356306,595.5529491107627,0.0,0.09247724211272676,0.09247724416049305,0.09247724416049305,0.37156478938142506,0.37156478938142506,0.5,9.962331372911022,0.010903808217506139,0.010903808217506139,-4.700950739788823e-11,1.2827480077248765e-05,0.01078108438360914,-4.700950739788823e-11,27466.09475074032,20840.226527360046,0.7587619105114431,0.9899627912573642,0.6085529789066833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519261932064775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.03354532749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62292520767295,260.62292520767295,-12.527074792327028,244.83282612041896,276.41302429494345,124436.96954671292,124446.52972747396,-9.560180761071951,0.0,nan,276.41302429494345,3.2630242949434773,270.09698466003266,-3.0530153399673168,263.7809450251159,-9.36905497488408,257.4649053902134,-15.685094609786574,251.14886575531332,-22.001134244686654,244.83282612041896,-28.31717387958102,1.0,1.0,26022.012520719443,26022.012520719443,275.6420074337777,2.492007433777701,275.6420074337777,275.6420074337777,77097.40535215642,77098.2793926108,-0.8740404543787008,0.0,8546.071908451686,8546.071908451686,0.8856843018099493,3940.4767118374816,275.6420074337777,2.492007433777701,1.0,0.002,0.13062822569771124,0.004901553808912557,0.00020176656788549273,0.0017982333955794273,0.10088328394274636,0.10088328394274636,0.0,-3.6535080082805704e-11,1.0,1.0000218340259834,0.010781084430618648,0.09247724416049305,0.0,2.0167329759801374e-06,2.5904553045314977,0.0,1600103.0616856609,266.62053293719674,1.2827527086756163e-05,1.0,1284481.0569294777,2598.237083823816,,,,,,,,,,,,,,,,,,,2.0,15260.333246569264,1550.64555547131,0.37156478938142506,6.173730061729009,2.943688565960444
2160.0,-30.072065068966825,4.978560154694015,35.04949545842032,24.582829302549385,5.017304505494743,-26.563128111519358,-40.06110748797653,1.5083675473101275,-6.529500275963699,-6.529513181826216,40.09905175459982,41076.875974618386,25744.929580435743,25744.929580435743,66821.80555505413,77106.92662612247,77098.31670016215,25744.929580435743,102843.24628059789,102843.24628059789,102843.24628059789,130309.37896463646,125817.58224702245,4491.796717614004,0.0,90935.50252549225,54905.4727693721,40033.36639568906,27466.13268403857,67499.49907972763,20840.25211424345,1550.6480940010547,0.0,0.8785233481519508,2.725757068426432,0.001494314320929203,1.0,1.0,-6.518664748462982,334001.9664183903,1558808.4889793408,4.667063807123479,1558808.4889793408,4.667063807123479,0.7587617941696747,0.0924772474889381,3.920870422567353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920870422567353,1.2846857505710054,1.2849834141376557,3.0520074040088327,6466.837458245251,15260.329292149348,6454.291210917802,0.0003281702304943643,23192.682421253914,2364.995428740081,19292.308350601146,1967.2679610877462,0.8318273841805188,0.8318273841805188,35456.03122850285,35405.22815468563,1.0017939505471798,0.8,4279.1673470262995,4273.035954225843,1.0017939505471798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.439435019623,4632.441516551485,6.165801224300299,4.978560154694015,-3.7238028740659623,8.702363028759978,2.9436654468456043,3.5,0.8410472705273155,0.6,0.00023168940003726794,1.000008094949737,0.00023168752453840214,198.9817432460573,0.0,3.732529078578187e-07,1.0577987408690581,0.00034676641269716695,7.831211361122862e-05,0.0001533772864260393,0.0006013724658414987,0.09247724553505532,0.09247724553505532,0.09247724553505532,0.09247927425243016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.78612708626,595.5530359712623,0.0,0.09247724553505532,0.0924772474889381,0.0924772474889381,0.37156467261283327,0.37156467261283327,0.5,9.962392229608401,0.010904740528872026,0.010904740528872026,-4.604316927725449e-12,1.2905862490697473e-05,0.010848433363207732,-4.604316927725449e-12,27466.13268403857,20840.25211424345,0.7587617941696747,0.9899600214236697,0.6085508268157676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519266592212003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.032105830556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.622869664161,260.622869664161,-12.52713033583899,244.83274926396376,276.41299006437686,124437.25492912643,124446.54127254682,-9.286343420392294,0.0,nan,276.41299006437686,3.262990064376879,270.096941904287,-3.05305809571297,263.7808937441918,-9.369106255808163,257.4648455841124,-15.685154415887553,251.14879742403406,-22.00120257596592,244.83274926396376,-28.317250736036215,1.0,1.0,26022.012520719443,26022.012520719443,275.6419785076967,2.4919785076967287,275.6419785076967,275.6419785076967,77097.44768778028,77098.31670016215,-0.8690123818669235,0.0,8546.071908451686,8546.071908451686,0.8856844236920002,3940.4747746801895,275.6419785076967,2.4919785076967287,1.0,0.002,0.1306261964003227,0.0049015563055282985,0.0002017634196559641,0.0017982365430285197,0.10088170982798204,0.10088170982798204,0.0,-3.731551612845552e-11,1.0,1.000021970411653,0.01084843336781205,0.0924772474889381,0.0,2.0293309482297215e-06,2.6066373918348646,0.0,1600103.022851991,266.6204997240363,1.29058670950144e-05,1.0,1284481.170559565,2598.2366239851895,,,,,,,,,,,,,,,,,,,2.0,15260.329292149348,1550.6480940010547,0.37156467261283327,6.173730061729009,2.9436654468456043
2161.0,-30.07214208186242,4.978602249596658,35.04949778482257,24.58278330685573,5.017251602382062,-26.563202713433302,-40.061179642193,1.5083122382665903,-6.529540243312795,-6.529553219783758,40.09905809267533,41076.842893273686,25744.948364896398,25744.948364896398,66821.79125817008,77106.9532217281,77098.3425675983,25744.948364896398,102843.2909324947,102843.2909324947,102843.2909324947,130309.47000439795,125817.64548452046,4491.824519877502,0.0,90935.53848063966,54905.448874639726,40033.43289555548,27466.179071903258,67499.61196745874,20840.283381252106,1550.6511947839087,0.0,0.8785231071959965,2.725752999510969,0.001494314320929203,1.0,1.0,-6.518644065608896,334001.43842879584,1558808.7628269694,4.667072004719178,1558808.7628269694,4.667072004719178,0.7587616510725671,0.09247725640418382,3.9208704015465674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208704015465674,1.2846860131458933,1.28498367436383,3.0520067638514097,6466.836101828488,15260.325335389267,6454.290245126236,0.00032817044285132405,23192.691715791116,2364.9963765191087,19292.305463785524,1967.267666714477,0.83182692635241,0.83182692635241,35456.031076431784,35405.22815468563,1.001793945176307,0.8,4279.167328672933,4273.035954225843,1.001793945176307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.419811162033,4632.441516551485,6.16583470147676,4.978602249596658,-3.7238352952607103,8.702437544857368,2.943642389000666,3.5,0.8410406825716189,0.6,0.00023168752453840214,1.0000080203197375,0.00023168566634527947,198.9818068825253,0.0,3.731900337734791e-07,1.0576205557140397,0.0003471396027309404,7.831147383722887e-05,0.00015337605070117328,0.000601367617500336,0.09247725395433498,0.09247725395433498,0.09247725395433498,0.09247929576558318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.5214924732,595.5531223483979,0.0,0.09247725395433498,0.09247725640418382,0.09247725640418382,0.37156455787038095,0.37156455787038095,0.5,9.962453475984026,0.010920063763478538,0.010920063763478538,-5.115907697472721e-12,1.2976470941339358e-05,0.010909154174839841,-5.115907697472721e-12,27466.179071903258,20840.283381252106,0.7587616510725671,0.9899581539873824,0.6085493189661098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451927125161034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.0319276454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62281240891826,260.62281240891826,-12.527187591081713,244.83267259824154,276.412952219612,124437.19667361175,124446.76920091592,-9.572527304138779,0.0,nan,276.412952219612,3.262952219612032,270.09689629533256,-3.0531037046674214,263.7808403710499,-9.369159628950058,257.4647844467711,-15.685215553228886,251.1487285225025,-22.001271477497482,244.83267259824154,-28.317327401758433,1.0,1.0,26022.012520719443,26022.012520719443,275.6419414965609,2.491941496560912,275.6419414965609,275.6419414965609,77097.41603388518,77098.3425675983,-0.9265337131218985,0.0,8546.071908451686,8546.071908451686,0.8856844250211987,3940.4747535543,275.6419414965609,2.491941496560912,1.0,0.002,0.1306241557440133,0.004901557623547652,0.0002017602510846103,0.0017982397103038863,0.10088012554230515,0.10088012554230515,0.0,-3.861150331754826e-11,1.0,1.0000220933730974,0.010909154179955749,0.09247725640418382,0.0,2.040689057367921e-06,2.6212269480304333,0.0,1600102.976087322,266.6204597566872,1.2976476057247055e-05,1.0,1284481.3072165388,2598.2360709614304,,,,,,,,,,,,,,,,,,,2.0,15260.325335389267,1550.6511947839087,0.37156455787038095,6.173730061729009,2.943642389000666
2162.0,-30.07223567844362,4.978644321926561,35.04950001005258,24.582754459138982,5.0172237193171245,-26.56328973857649,-40.06126492805777,1.5082777822379123,-6.529573201479593,-6.5295860147532165,40.09905981485478,41076.7992124545,25744.951060346142,25744.951060346142,66821.75027280064,77106.96008318351,77098.32604308658,25744.951060346142,102843.27710343272,102843.27710343272,102843.27710343272,130309.47707765001,125817.62572634408,4491.851351305932,0.0,90935.57317699536,54905.43748114584,40033.48410649946,27466.199974217296,67499.68408071676,20840.296722474814,1550.6529123488197,0.0,0.8785229230211938,2.7257496696058063,0.001494314320929203,1.0,1.0,-6.518817157269723,334001.00595467095,1558808.8372353716,4.667078270557442,1558808.8372353716,4.667078270557442,0.7587615593725283,0.09247725399020239,3.920870962566046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920870962566046,1.2846861781472887,1.2849838370161368,3.0520068085581284,6466.83619655666,15260.321390395293,6454.288280284258,0.0003281702804476452,23192.697246400025,2364.996940484266,19292.299590741364,1967.267067830642,0.8318264747639872,0.8318264747639872,35456.03513502527,35405.22815468563,1.0017940885184375,0.8,4279.167818502169,4273.035954225843,1.0017940885184375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.400207156737,4632.441516551485,6.165864296365812,4.978644321926561,-3.723862232489288,8.702506554415848,2.9436193545541203,3.5,0.8410341013011772,0.6,0.00023168566634527947,1.000009747402369,0.00023168340803387912,198.98188422229447,0.0,3.697466250864143e-07,1.0478619354948981,0.0003475093493560268,7.831071763430729e-05,0.00015337494871097218,0.0006013633827859074,0.09247725221521531,0.09247725221521531,0.09247725221521531,0.09247926583487748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.2385944581,595.5532144386406,0.0,0.09247725221521531,0.09247725399020239,0.09247725399020239,0.3715644452699404,0.3715644452699404,0.5,9.962513880570695,0.01090165068319493,0.01090165068319493,-8.526512829121202e-13,1.2813273599476815e-05,0.010768857483469674,-8.526512829121202e-13,27466.199974217296,20840.296722474814,0.7587615593725283,0.9899564891725205,0.6085480216964345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519275868052217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.022169025186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62275452012284,260.62275452012284,-12.527245479877138,244.83259345158064,276.4129155886844,124437.39456498205,124447.07301769816,-9.678452716129078,0.0,nan,276.4129155886844,3.26291558868445,270.0968511612568,-3.0531488387431978,263.78078673382714,-9.369213266172835,257.4647223064005,-15.68527769359946,251.14865787898754,-22.001342121012442,244.83259345158064,-28.317406548419342,1.0,1.0,26022.012520719443,26022.012520719443,275.64190676801167,2.491906768011688,275.64190676801167,275.64190676801167,77097.44450159375,77098.32604308658,-0.8815414928249083,0.0,8546.071908451686,8546.071908451686,0.8856843895464885,3940.475317378876,275.64190676801167,2.491906768011688,1.0,0.002,0.13062214133250333,0.0049015601685866855,0.00020175712605439666,0.0017982428422470215,0.10087856302719833,0.10087856302719833,0.0,-3.1698581693523353e-11,1.0,1.0000218092461028,0.010768857484322325,0.09247725399020239,0.0,2.0144442865206577e-06,2.58751625595232,0.0,1600102.9372075067,266.6204267985204,1.2813274452128098e-05,1.0,1284481.4191518151,2598.2356179816334,,,,,,,,,,,,,,,,,,,2.0,15260.321390395293,1550.6529123488197,0.3715644452699404,6.173730061729009,2.9436193545541203
2163.0,-30.072311396698364,4.978686287422943,35.0495022616386,24.582727916445606,5.0171880775168045,-26.563361449275096,-40.06133306594563,1.508238133799422,-6.529610402836681,-6.529623239307296,40.099065032653044,41076.744660863,25744.963876847578,25744.963876847578,66821.70853771057,77106.97555110946,77098.34477042561,25744.963876847578,102843.3086472732,102843.3086472732,102843.3086472732,130309.54821712297,125817.66954993003,4491.878667192948,0.0,90935.60075033711,54905.390231742786,40033.56724288258,27466.23956984977,67499.80681273235,20840.3232607973,1550.6556245194038,0.0,0.878522701562267,2.725745887176138,0.001494314320929203,1.0,1.0,-6.518834432723622,334000.5150670936,1558809.062681102,4.667085804846649,1558809.062681102,4.667085804846649,0.7587614317496207,0.09247725949147255,3.920869934251383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920869934251383,1.284686368261876,1.2849840242734005,3.0520055564660087,6466.833543523706,15260.317110607722,6454.2880566974945,0.00032817081672878776,23192.71036153347,2364.998277855687,19292.298922425565,1967.2669996813963,0.8318259755626933,0.8318259755626933,35456.02769586961,35405.22815468563,1.00179382578101,0.8,4279.166920674892,4273.035954225843,1.00179382578101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.38065700475,4632.441516551485,6.1658962359891705,4.978686287422943,-3.723892511567015,8.702578798989958,2.9435963834563017,3.5,0.8410275381303719,0.6,0.00023168340803387912,1.000007885502978,0.00023168158110808138,198.98194678906665,0.0,4.493630576023629e-07,1.2734949052450963,0.00034795871241362917,7.831011348195178e-05,0.00015337329455192733,0.0006013567393257334,0.09247725729277541,0.09247725729277541,0.09247725729277541,0.09247927594298895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.9718899505,595.5533014339281,0.0,0.09247725729277541,0.09247725949147255,0.09247725949147255,0.3715643298776259,0.3715643298776259,0.5,9.962574432611843,0.010892507664777895,0.010892507664777895,-5.229594535194337e-12,1.2836470602906047e-05,0.01078880658366188,-5.229594535194337e-12,27466.23956984977,20840.3232607973,0.7587614317496207,0.9899540708775203,0.6085461070255208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519281478586203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.247801994934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62269703291764,260.62269703291764,-12.527302967082335,244.83251529259817,276.4128787732576,124437.53762752806,124447.14893742306,-9.61130989496745,0.0,nan,276.4128787732576,3.2628787732576257,270.0968060771184,-3.053193922881576,263.78073338097806,-9.369266619021914,257.464660684837,-15.685339315162992,251.1485879887166,-22.001412011283378,244.83251529259817,-28.317484707401803,1.0,1.0,26022.012520719443,26022.012520719443,275.6418717347964,2.491871734796405,275.6418717347964,275.6418717347964,77097.45957369894,77098.34477042561,-0.8851967266673455,0.0,8546.071908451686,8546.071908451686,0.8856844545694791,3940.47428392264,275.6418717347964,2.491871734796405,1.0,0.002,0.1306201231888751,0.004901561891467945,0.0002017539934233502,0.0017982459694848819,0.10087699671167509,0.10087699671167509,0.0,-3.7091768025077076e-11,1.0,1.0000218496394473,0.010788806588891475,0.09247725949147255,0.0,2.0181755274694094e-06,2.5923092220391846,0.0,1600102.8936184563,266.6203895971633,1.2836475832500582e-05,1.0,1284481.5462060831,2598.235103818395,,,,,,,,,,,,,,,,,,,2.0,15260.317110607722,1550.6556245194038,0.3715643298776259,6.173730061729009,2.9435963834563017
2164.0,-30.07240446166187,4.978728229351934,35.049504534564555,24.582708498369925,5.017167625726057,-26.563447252909828,-40.061414370406396,1.5082104162816317,-6.529642992547792,-6.5296558775328775,40.09907014566983,41076.67946216859,25744.966649224014,25744.966649224014,66821.6461113926,77106.9757686059,77098.37623980561,25744.966649224014,102843.34288902962,102843.34288902962,102843.34288902962,130309.61767787216,125817.7117453919,4491.905932480254,0.0,90935.62893551656,54905.35764690176,40033.634765127565,27466.27478884253,67499.9095539701,20840.346931833516,1550.6580184201725,0.0,0.8785225053426009,2.725742570399543,0.001494314320929203,1.0,1.0,-6.518825363124279,334000.0846608834,1558809.2835968183,4.667092480469,1558809.2835968183,4.667092480469,0.758761320639644,0.09247726214278461,3.9208697586052477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208697586052477,1.2846865016800828,1.2849841553753705,3.0520051027839292,6466.832582225819,15260.313185862737,6454.286832750575,0.00032817092804906617,23192.7185890165,2364.9991168254705,19292.295263966316,1967.2666266223753,0.8318255227355138,0.8318255227355138,35456.026425189506,35405.22815468563,1.0017937809029047,0.8,4279.166767317265,4273.035954225843,1.0017937809029047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.361139041237,4632.441516551485,6.165925722807219,4.978728229351934,-3.7239193080656094,8.702647537417544,2.943573450250921,3.5,0.8410209857859775,0.6,0.00023168158110808138,1.0000096920514032,0.00023167933566005112,198.98202368965022,0.0,3.635252518727464e-07,1.0302305638073632,0.0003483222376655019,7.830939259231433e-05,0.00015337218851576705,0.0006013523757625741,0.0924772602430019,0.0924772602430019,0.0924772602430019,0.09247928552501268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.7037179009,595.5533889013332,0.0,0.0924772602430019,0.09247726214278461,0.09247726214278461,0.37156421565181535,0.37156421565181535,0.5,9.962635183949867,0.010891880672829757,0.010891880672829757,-3.353761712787673e-12,1.2884985096661694e-05,0.01083051440861027,-3.353761712787673e-12,27466.27478884253,20840.346931833516,0.758761320639644,0.9899516392383433,0.6085442148529904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519286017428532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.0045376535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62263967822736,260.62263967822736,-12.527360321772619,244.8324350835564,276.41284427291725,124437.80064762077,124447.38980244662,-9.589154825826842,0.0,nan,276.41284427291725,3.2628442729172775,270.096762435043,-3.053237564956987,263.780680597158,-9.369319402841995,257.4645987592751,-15.6854012407249,251.1485169214144,-22.00148307858558,244.8324350835564,-28.317564916443587,1.0,1.0,26022.012520719443,26022.012520719443,275.64184277889177,2.491842778891794,275.64184277889177,275.64184277889177,77097.49037389754,77098.37623980561,-0.8858659080724465,0.0,8546.071908451686,8546.071908451686,0.8856844656760373,3940.474107398274,275.64184277889177,2.491842778891794,1.0,0.002,0.13061809724410464,0.00490156449302817,0.00020175085064489136,0.0017982491116689825,0.10087542532244567,0.10087542532244567,0.0,-3.768612635499102e-11,1.0,1.000021934098114,0.010830514411964032,0.09247726214278461,0.0,2.025977006307484e-06,2.602330303334139,0.0,1600102.855473156,266.6203570074522,1.2884988450423407e-05,1.0,1284481.657606326,2598.2346530039995,,,,,,,,,,,,,,,,,,,2.0,15260.313185862737,1550.6580184201725,0.37156421565181535,6.173730061729009,2.943573450250921
2165.0,-30.072479523107134,4.978770019856084,35.04950685658185,24.58266281699764,5.017117758288563,-26.563519794966123,-40.06148638492448,1.5081580343403043,-6.529682451377425,-6.529695384987538,40.099076117439594,41076.66121918363,25744.984896715643,25744.984896715643,66821.64611589928,77107.00516750895,77098.39779830659,25744.984896715643,102843.38269502223,102843.38269502223,102843.38269502223,130309.70194621527,125817.76832723507,4491.933618980201,0.0,90935.67055400035,54905.34680233751,40033.69305740315,27466.319251193036,67500.01230859618,20840.376841940757,1550.6610153764818,0.0,0.8785222686515625,2.7257385556962546,0.001494314320929203,1.0,1.0,-6.518823082252936,333999.56366985384,1558809.5416177537,4.66710053297728,1558809.5416177537,4.66710053297728,0.7587611813343184,0.09247727068125468,3.920870429864047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920870429864047,1.284686751327918,1.2849844021962,3.0520050322082284,6466.832432684379,15260.30891108141,6454.284878253699,0.0003281708172630836,23192.72523299207,2364.999794322431,19292.28942184436,1967.2660308917277,0.8318250325494622,0.8318250325494622,35456.031281289455,35405.22815468563,1.0017939524115065,0.8,4279.167353397083,4273.035954225843,1.0017939524115065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.341674492976,4632.441516551485,6.165958837330822,4.978770019856084,-3.7239513024318365,8.702721322287921,2.9435505798785386,3.5,0.8410144513938682,0.6,0.00023167933566005112,1.000007817111595,0.0002316775246109872,198.9820857137706,0.0,4.468037931508425e-07,1.2662419497894877,0.0003487690414586527,7.830875407749272e-05,0.0001533705815825584,0.0006013461781381046,0.09247726828917345,0.09247726828917345,0.09247726828917345,0.092479303132427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.43832712853,595.5534755063359,0.0,0.09247726828917345,0.09247727068125468,0.09247727068125468,0.3715641028017765,0.3715641028017765,0.5,9.962696219773266,0.010902214299051138,0.010902214299051138,2.603428583825007e-11,1.2933610094023607e-05,0.010872302734583172,2.603428583825007e-11,27466.319251193036,20840.376841940757,0.7587611813343184,0.9899501323111535,0.6085430182055312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519291596102775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.240549039474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62258139449267,260.62258139449267,-12.527418605507307,244.83235603947986,276.412806749525,124437.83363733442,124447.57811968586,-9.744482351438041,0.0,nan,276.412806749525,3.262806749524998,270.0967166075094,-3.0532833924905844,263.7806264654909,-9.369373534509066,257.4645363234756,-15.685463676524364,251.148446181475,-22.001553818524968,244.83235603947986,-28.317643960520115,1.0,1.0,26022.012520719443,26022.012520719443,275.6418057940582,2.491805794058223,275.6418057940582,275.6418057940582,77097.46952722396,77098.39779830659,-0.928271082622814,0.0,8546.071908451686,8546.071908451686,0.8856844232306114,3940.474782013367,275.6418057940582,2.491805794058223,1.0,0.002,0.13061606348185448,0.0049015658788460394,0.0002017476929439456,0.001798252268280309,0.1008738464719728,0.1008738464719728,0.0,-3.8775745635211134e-11,1.0,1.0000220187184792,0.010872302708548887,0.09247727068125468,0.0,2.0337935531407897e-06,2.612370788616383,0.0,1600102.8092732418,266.62031754862255,1.2933584059737768e-05,1.0,1284481.7924523833,2598.2341073092657,,,,,,,,,,,,,,,,,,,2.0,15260.30891108141,1550.6610153764818,0.3715641028017765,6.173730061729009,2.9435505798785386
2166.0,-30.072556071669485,4.978811823197487,35.04950911741186,24.582658346649282,5.017103122960824,-26.563590152213614,-40.061554103717185,1.5081372029083924,-6.529713080453234,-6.529725932943572,40.09907898342738,41076.589466009704,25744.983300888525,25744.983300888525,66821.57276689823,77107.00192619169,77098.40346462025,25744.983300888525,102843.38676550877,102843.38676550877,102843.38676550877,130309.72997694067,125817.76938950823,4491.960587432431,0.0,90935.68395226322,54905.29206951736,40033.768758606515,27466.343211431893,67500.11197003842,20840.392525777912,1550.6628246252685,0.0,0.8785220922965536,2.7257354530135793,0.001494314320929203,1.0,1.0,-6.518923315018071,333999.1608285575,1558809.6654474938,4.6671065327844765,1558809.6654474938,4.6671065327844765,0.7587610904499233,0.09247726925956935,3.920868237409209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920868237409209,1.2846868525044186,1.2849845010693903,3.0520030852388005,6466.82830728979,15260.304993868402,6454.285848622379,0.0003281717468729848,23192.741618971304,2365.0014652273003,19292.29232234128,1967.2663266601012,0.8318245699146013,0.8318245699146013,35456.01542037224,35405.22815468563,1.0017933922328328,0.8,4279.165439152407,4273.035954225843,1.0017933922328328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.322230500393,4632.441516551485,6.1659871692832455,4.978811823197487,-3.7239765056886913,8.702788328886179,2.9435277337295433,3.5,0.8410079239227267,0.6,0.0002316775246109872,1.0000079719897554,0.00023167567769485803,198.98214896674784,0.0,3.6036632006808857e-07,1.021278151072963,0.00034912940777872084,7.83081536549982e-05,0.000153369370955989,0.0006013410951727678,0.09247726754867339,0.09247726754867339,0.09247726754867339,0.09247928720076064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.16012114903,595.5535661266873,0.0,0.09247726754867339,0.09247726925956935,0.09247726925956935,0.37156399167097265,0.37156399167097265,0.5,9.962756798466847,0.010893312771713681,0.010893312771713681,-2.859223968698643e-11,1.2852490328896238e-05,0.010802617925492086,-2.859223968698643e-11,27466.343211431893,20840.392525777912,0.7587610904499233,0.9899475840359884,0.6085410567058401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519296095579406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.99558524076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6225254183523,260.6225254183523,-12.527474581647652,244.83227801197768,276.4127728247454,124438.17652683334,124447.53520087805,-9.358674044704928,0.0,nan,276.4127728247454,3.2627728247454115,270.0966738621871,-3.05332613781286,263.7805748996238,-9.36942510037619,257.4644759370629,-15.685524062937077,251.148376974517,-22.001623025482985,244.83227801197768,-28.3177219880223,1.0,1.0,26022.012520719443,26022.012520719443,275.6417759091335,2.491775909133537,275.6417759091335,275.6417759091335,77097.5271813961,77098.40346462025,-0.8762832241482101,0.0,8546.071908451686,8546.071908451686,0.8856845618651836,3940.472578596255,275.6417759091335,2.491775909133537,1.0,0.002,0.13061404275311944,0.00490156884583951,0.00020174455908963273,0.0017982554044356839,0.10087227954481637,0.10087227954481637,0.0,-3.647468351658523e-11,1.0,1.0000218775915013,0.010802617954084326,0.09247726925956935,0.0,2.0207576676219852e-06,2.5956266417151417,0.0,1600102.7732418058,266.62028691954674,1.2852518921135925e-05,1.0,1284481.896718303,2598.2336853662755,,,,,,,,,,,,,,,,,,,2.0,15260.304993868402,1550.6628246252685,0.37156399167097265,6.173730061729009,2.9435277337295433
2167.0,-30.07263193753771,4.978853530527721,35.04951150128453,24.582630197424464,5.017070208746189,-26.563661722911977,-40.06162203205747,1.5080999931921475,-6.529749147498478,-6.529762196933907,40.09908706405941,41076.54210251339,25744.994800793804,25744.994800793804,66821.53690330719,77107.01614659646,77098.46410947645,25744.994800793804,102843.45891027026,102843.45891027026,102843.45891027026,130309.85282022847,125817.86419928647,4491.9886209419865,0.0,90935.7143037823,54905.260652138095,40033.83739071578,27466.393909958213,67500.231300674,20840.42713386193,1550.6660399061502,0.0,0.8785218651536826,2.7257317658968816,0.001494314320929203,1.0,1.0,-6.518790239114196,333998.6826104974,1558810.014585451,4.66711426045744,1558810.014585451,4.66711426045744,0.7587609499150897,0.09247727960365563,3.9208680247585916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208680247585916,1.2846870303628501,1.284984676596197,3.052002497177209,6466.8270612578435,15260.301044361433,6454.284809888356,0.0003281719309373345,23192.750617863814,2365.0023828589597,19292.289217495774,1967.266010053971,0.8318241132915137,0.8318241132915137,35456.01388198978,35405.22815468563,1.001793337899973,0.8,4279.165253485941,4273.035954225843,1.001793337899973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.302849022336,4632.441516551485,6.166018545654025,4.978853530527721,-3.724006015507651,8.702859546035372,2.9435049611039603,3.5,0.8410014174582744,0.6,0.00023167567769485803,1.0000079008966554,0.00023167384726373305,198.98221165564195,0.0,3.6750334034461596e-07,1.0415044665366415,0.0003494969111190655,7.830755137884447e-05,0.00015336812631601356,0.0006013361824895942,0.0924772773519391,0.0924772773519391,0.0924772773519391,0.09247932994734162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.9023481421,595.5536503576895,0.0,0.0924772773519391,0.09247727960365563,0.09247727960365563,0.3715638792885895,0.3715638792885895,0.5,9.962818369522969,0.010922121180783506,0.010922121180783506,-1.0118128557223827e-11,1.3049435438006185e-05,0.010971957819720046,-1.0118128557223827e-11,27466.393909958213,20840.42713386193,0.7587609499150897,0.989945302641355,0.60853927921434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519300684202399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.01581155622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6224697305949,260.6224697305949,-12.527530269405077,244.83220076797093,276.4127386932348,124438.34620971563,124447.6566691789,-9.310459463281711,0.0,nan,276.4127386932348,3.2627386932348372,270.0966311081785,-3.053368891821492,263.78052352311613,-9.369476476883847,257.4644159380577,-15.68558406194228,251.14830835301117,-22.001691646988803,244.83220076797093,-28.317799232029046,1.0,1.0,26022.012520719443,26022.012520719443,275.641746741369,2.4917467413690133,275.641746741369,275.641746741369,77097.52772517846,77098.46410947645,-0.9363842979946639,0.0,8546.071908451686,8546.071908451686,0.8856845753116298,3940.4723648823847,275.641746741369,2.4917467413690133,1.0,0.002,0.13061199035266527,0.004901570889566472,0.0002017413739461329,0.0017982585850182292,0.10087068697306645,0.10087068697306645,0.0,-4.103563799526255e-11,1.0,1.0000222205224547,0.010971957829838175,0.09247727960365563,0.0,2.0524343336873274e-06,2.636314999865575,0.0,1600102.7312309924,266.6202508525015,1.3049445556134742e-05,1.0,1284482.0204938147,2598.2331844720534,,,,,,,,,,,,,,,,,,,2.0,15260.301044361433,1550.6660399061502,0.3715638792885895,6.173730061729009,2.9435049611039603
2168.0,-30.072707480177666,4.978895115002708,35.04951385858042,24.582583363540493,5.017020617264404,-26.56373467043263,-40.06169390687717,1.5080478111780025,-6.5297869610602675,-6.529799941407575,40.0990910657475,41076.52341434038,25745.009626436262,25745.009626436262,66821.53304077665,77107.04377951086,77098.46238570311,25745.009626436262,102843.47201213938,102843.47201213938,102843.47201213938,130309.90034073265,125817.88411321238,4492.0162275202765,0.0,90935.75513976993,54905.25509807421,40033.88893521747,27466.428328593272,67500.31726381074,20840.44991764057,1550.6685167172864,0.0,0.8785216455014736,2.725727931887352,0.001494314320929203,1.0,1.0,-6.518887417994449,333998.1848697609,1558810.1874855827,4.667121733291528,1558810.1874855827,4.667121733291528,0.7587608286129113,0.09247728497729066,3.920868886902711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920868886902711,1.2846872782188077,1.2849849221579257,3.052002579444014,6466.827235571332,15260.297105979484,6454.282793119525,0.00032817174818012396,23192.75593313823,2365.0029248661094,19292.283189238777,1967.2653953428314,0.8318236627357257,0.8318236627357257,35456.02011901546,35405.22815468563,1.001793558180337,0.8,4279.1660062288665,4273.035954225843,1.001793558180337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.283502131235,4632.441516551485,6.166050667767821,4.978895115002708,-3.724036653164441,8.702931768167149,2.9434822291872433,3.5,0.8409949226249267,0.6,0.00023167384726373305,1.0000078672394508,0.00023167202464444112,198.9822740774832,0.0,3.64223233531216e-07,1.0322086438274662,0.0003498611343525967,7.830691411650302e-05,0.00015336693314723003,0.0006013316364566623,0.09247728281559953,0.09247728281559953,0.09247728281559953,0.09247932445693902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.62642356136,595.553740291787,0.0,0.09247728281559953,0.09247728497729066,0.09247728497729066,0.37156377146204755,0.37156377146204755,0.5,9.962879614178007,0.010933815014936954,0.010933815014936954,1.5234036254696548e-11,1.2980347321445151e-05,0.010912523413139752,1.5234036254696548e-11,27466.428328593272,20840.44991764057,0.7587608286129113,0.9899439847018614,0.6085382273656799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519305231904749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.00651573351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62241279205944,260.62241279205944,-12.527587207940542,244.83212406922294,276.4127015149096,124438.36104738545,124447.88062578435,-9.519578398883127,0.0,nan,276.4127015149096,3.2627015149096223,270.096586025767,-3.053413974232967,263.78047053662397,-9.369529463376011,257.4643550474843,-15.685644952515702,251.14823955834876,-22.001760441651214,244.83212406922294,-28.317875930777035,1.0,1.0,26022.012520719443,26022.012520719443,275.64170879519173,2.491708795191755,275.64170879519173,275.64170879519173,77097.5089141055,77098.46238570311,-0.9534715976042207,0.0,8546.071908451686,8546.071908451686,0.8856845207960363,3940.473231337224,275.64170879519173,2.491708795191755,1.0,0.002,0.13060994907134219,0.004901572647531743,0.00020173820536374258,0.0017982617600055223,0.10086910268187128,0.10086910268187128,0.0,-3.4630735345347885e-11,1.0,1.0000221001526515,0.010912523397905716,0.09247728497729066,0.0,2.0413159253257578e-06,2.622033867208544,0.0,1600102.6867920775,266.6202130389397,1.2980332087408897e-05,1.0,1284482.1493224348,2598.232663129087,,,,,,,,,,,,,,,,,,,2.0,15260.297105979484,1550.6685167172864,0.37156377146204755,6.173730061729009,2.9434822291872433
2169.0,-30.07278315376989,4.978936656442003,35.04951611946459,24.582559579890244,5.016992806459006,-26.563805557754158,-40.06176173044366,1.5080152131859903,-6.5298204855839685,-6.529833301732322,40.09909299184279,41076.47622665398,25745.01477811013,25745.01477811013,66821.4910047641,77107.05481890151,77098.44520100993,25745.01477811013,102843.45997912006,102843.45997912006,102843.45997912006,130309.91062552949,125817.86746270485,4492.04316282464,0.0,90935.78418420734,54905.22594688173,40033.953597028456,27466.450646409427,67500.40424343788,20840.464242183243,1550.670315417407,0.0,0.8785214574870607,2.7257245445768463,0.001494314320929203,1.0,1.0,-6.519061927670634,333997.74494338204,1558810.270705468,4.667128129771389,1558810.270705468,4.667128129771389,0.7587607336118484,0.09247728449252662,3.9208686559927717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208686559927717,1.2846874344562726,1.2849850760899708,3.052002028534068,6466.826068259264,15260.293171544012,6454.281707135724,0.00032817191241659804,23192.764706672435,2365.0038195176166,19292.27994316052,1967.2650643349687,0.8318232081063727,0.8318232081063727,35456.018448539304,35405.22815468563,1.0017934991821669,0.8,4279.165804620091,4273.035954225843,1.0017934991821669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.264182799097,4632.441516551485,6.1660804325082665,4.978936656442003,-3.724063968777168,8.703000625219172,2.9434595297214106,3.5,0.8409884370632602,0.6,0.00023167202464444112,1.0000078808821544,0.00023167019887890508,198.98233660756662,0.0,3.626689314853091e-07,1.027803751829366,0.000350223803284082,7.83063127781071e-05,0.00015336571186633403,0.0006013268125607278,0.09247728267680176,0.09247728267680176,0.09247728267680176,0.09247929701092035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.3444233842,595.5538320999084,0.0,0.09247728267680176,0.09247728449252662,0.09247728449252662,0.3715636629131837,0.3715636629131837,0.5,9.962940037122973,0.01091335895478096,0.01091335895478096,6.821210263296962e-12,1.2816148341698863e-05,0.010771374061675942,6.821210263296962e-12,27466.450646409427,20840.464242183243,0.7587607336118484,0.9899420863284715,0.6085367441432362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519309760234207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.00211084152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62235679831053,260.62235679831053,-12.527643201689443,244.83204799197998,276.4126656046532,124438.60244023164,124447.96405902902,-9.36161879738248,0.0,nan,276.4126656046532,3.2626656046532503,270.0965420821209,-3.0534579178790864,263.78041855956974,-9.369581440430238,257.46429503703627,-15.685704962963712,251.148171514503,-22.001828485496986,244.83204799197998,-28.31795200802,1.0,1.0,26022.012520719443,26022.012520719443,275.64167342403755,2.4916734240375717,275.64167342403755,275.64167342403755,77097.54608520893,77098.44520100993,-0.8991158010030631,0.0,8546.071908451686,8546.071908451686,0.8856845353970667,3940.4729992727357,275.64167342403755,2.4916734240375717,1.0,0.002,0.13060793419061875,0.0049015750770758214,0.0002017350793774692,0.0017982648875133466,0.1008675396887346,0.1008675396887346,0.0,-3.3109184231078226e-11,1.0,1.0000218142993897,0.010771374054854732,0.09247728449252662,0.0,2.0149117330811416e-06,2.5881183830306203,0.0,1600102.647246624,266.620179514416,1.28161415204886e-05,1.0,1284482.2631872557,2598.2322023416677,,,,,,,,,,,,,,,,,,,2.0,15260.293171544012,1550.670315417407,0.3715636629131837,6.173730061729009,2.9434595297214106
2170.0,-30.0728746536454,4.978978139887604,35.04951843161586,24.582546238694363,5.016970002618217,-26.56389018800352,-40.06184289520604,1.507985536239987,-6.529854420036486,-6.529867321826319,40.09909899500126,41076.3973135473,25745.021676486318,25745.021676486318,66821.41899003362,77107.05157967283,77098.48336141303,25745.021676486318,102843.50503789935,102843.50503789935,102843.50503789935,130309.99588329105,125817.92524642478,4492.07063686626,0.0,90935.8007639694,54905.17109358806,40034.032967090374,27466.4908453917,67500.52381248208,20840.4914161191,1550.6729791644043,0.0,0.878521250396131,2.7257210869264927,0.001494314320929203,1.0,1.0,-6.519022311104322,333997.29631693877,1558810.5300824118,4.66713517525967,1558810.5300824118,4.66713517525967,0.7587606124651958,0.0924772904199801,3.920866608650694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920866608650694,1.284687577037346,1.2849852163584174,3.0520000961577867,6466.821973785803,15260.28923196704,6454.282645321919,0.0003281728332466805,23192.78104573508,2365.005485638325,19292.28274746184,1967.265350294121,0.8318227430086267,0.8318227430086267,35456.00363741276,35405.22815468563,1.001792976080231,0.8,4279.164017074027,4273.035954225843,1.001792976080231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.2449113453595,4632.441516551485,6.166110545163369,4.978978139887604,-3.724091767375783,8.703069907263387,2.943436886580602,3.5,0.8409819675944578,0.6,0.00023167019887890508,1.0000095290946633,0.0002316679912926856,198.9824122151622,0.0,3.6329509245957135e-07,1.0295782920304253,0.00035058709837654153,7.83055931593972e-05,0.00015336460571950788,0.0006013221615144977,0.09247728841065049,0.09247728841065049,0.09247728841065049,0.09247931675981785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.0801138812,595.5539183547069,0.0,0.09247728841065049,0.0924772904199801,0.0924772904199801,0.37156355165293614,0.37156355165293614,0.5,9.963000880191494,0.01091195940898615,0.01091195940898615,-7.958078640513122e-12,1.2901789830266353e-05,0.01084501072199373,-7.958078640513122e-12,27466.4908453917,20840.4914161191,0.7587606124651958,0.9899392658887356,0.6085344971197324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519314296416177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.00388538172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.622300593993,260.622300593993,-12.527699406007002,244.83196973513157,276.41263145286865,124438.76348332183,124448.16030648873,-9.396823166877581,0.0,nan,276.41263145286865,3.262631452868675,270.09649910931546,-3.053500890684518,263.7803667657641,-9.369633234235891,257.46423442221067,-15.685765577789311,251.14810207866753,-22.001897921332443,244.83196973513157,-28.318030264868412,1.0,1.0,26022.012520719443,26022.012520719443,275.64164386920004,2.491643869200061,275.64164386920004,275.64164386920004,77097.57368256876,77098.48336141303,-0.9096788442693651,0.0,8546.071908451686,8546.071908451686,0.8856846648557757,3940.4709416939477,275.64164386920004,2.491643869200061,1.0,0.002,0.13060590553685608,0.004901577426033847,0.00020173193184445785,0.0017982680296871293,0.10086596592222892,0.10086596592222892,0.0,-3.8468412916908834e-11,1.0,1.0000219634181118,0.01084501072995181,0.0924772904199801,0.0,2.0286859157562734e-06,2.6058113119311055,0.0,1600102.6075774522,266.6201455799635,1.2901797788344993e-05,1.0,1284482.379303987,2598.231732441356,,,,,,,,,,,,,,,,,,,2.0,15260.28923196704,1550.6729791644043,0.37156355165293614,6.173730061729009,2.943436886580602
