time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2171.0,-30.072948392792423,4.979019467382201,35.049520769070085,24.58249566787856,5.0169166829734815,-26.563961885222337,-40.06191099816931,1.5079301794525224,-6.529893743049286,-6.529906651810918,40.09910435634043,41076.37393230944,25745.04047177437,25745.04047177437,66821.41440408381,77107.08492465397,77098.49573478516,25745.04047177437,102843.53620655953,102843.53620655953,102843.53620655953,130310.0687042039,125817.97045276596,4492.098251437949,0.0,90935.84617222783,54905.155019576465,40034.101280723735,27466.532497644388,67500.63377836812,20840.519312819048,1550.6758381224656,0.0,0.8785210169851345,2.7257170908268398,0.001494314320929203,1.0,1.0,-6.519055632597883,333996.7776691495,1558810.761728735,4.667143116191562,1558810.761728735,4.667143116191562,0.7587604774867884,0.09247729871726505,3.92086776870855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92086776870855,1.2846878405219884,1.2849854770678977,3.0520003731921688,6466.822560788414,15260.284972814408,6454.280188389837,0.000328172532575516,23192.785764917586,2365.0059668610165,19292.27540352743,1967.2646014212226,0.8318222571050418,0.8318222571050419,35456.012029642014,35405.22815468563,1.0017932724784326,0.8,4279.1650299271905,4273.035954225843,1.0017932724784326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.225683868981,4632.441516551485,6.166143442554626,4.979019467382201,-3.724123591768646,8.703143059150847,2.943414295180762,3.5,0.8409755129087891,0.6,0.0002316679912926856,1.0000076794327315,0.00023166621222759265,198.98247314686247,0.0,4.3927083112620747e-07,1.244893535411672,0.00035102636920766774,7.83049893532347e-05,0.00015336300193945088,0.0006013160512167798,0.09247729638806791,0.09247729638806791,0.09247729638806791,0.09247932711092703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488035.8123578209,595.5540056988863,0.0,0.09247729638806791,0.09247729871726505,0.09247729871726505,0.37156344265264063,0.37156344265264063,0.5,9.963061794368235,0.010913956614444942,0.010913956614444942,-1.5120349416974932e-11,1.2908761618746212e-05,0.010851019213021118,-1.5120349416974932e-11,27466.532497644388,20840.519312819048,0.7587604774867884,0.9899375852304667,0.6085331593652852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519319781293356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.2192006251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6222430578426,260.6222430578426,-12.527756942157396,244.83189248531275,276.4125936303836,124438.76138359038,124448.38087628903,-9.619492698645082,0.0,nan,276.4125936303836,3.2625936303836056,270.09645340137143,-3.053546598628543,263.78031317234286,-9.36968682765712,257.46417294332736,-15.685827056672622,251.1480327143177,-22.00196728568227,244.83189248531275,-28.318107514687227,1.0,1.0,26022.012520719443,26022.012520719443,275.64160598705865,2.4916059870586764,275.64160598705865,275.64160598705865,77097.54582426896,77098.49573478516,-0.9499105161958141,0.0,8546.071908451686,8546.071908451686,0.8856845915023331,3940.472107552093,275.64160598705865,2.4916059870586764,1.0,0.002,0.13060387576011845,0.004901578834474128,0.0002017287803759555,0.0017982711827407966,0.10086439018797776,0.10086439018797776,0.0,-3.688324775805163e-11,1.0,1.0000219755792545,0.010851019228141467,0.09247729871726505,0.0,2.0298094211054643e-06,2.607254707237393,0.0,1600102.5614772174,266.6201062569507,1.2908776739095629e-05,1.0,1284482.513544273,2598.231189198932,,,,,,,,,,,,,,,,,,,2.0,15260.284972814408,1550.6758381224656,0.37156344265264063,6.173730061729009,2.943414295180762
2172.0,-30.07302356516413,4.979060768715496,35.04952299346063,24.582476703822635,5.016891725903112,-26.5640320360552,-40.06197868203742,1.5079001993539658,-6.52992620945804,-6.529938932055068,40.09910575812998,41076.32236033728,25745.043594120616,25745.043594120616,66821.3659544579,77107.09254678315,77098.4744722301,25745.043594120616,102843.51806635072,102843.51806635072,102843.51806635072,130310.06979643655,125817.94489419386,4492.124902242697,0.0,90935.87071330225,54905.12074583414,40034.16663052013,27466.551730085834,67500.71836060597,20840.531479272573,1550.6774645995592,0.0,0.8785208368135764,2.725713813555714,0.001494314320929203,1.0,1.0,-6.519247896445677,333996.35198727465,1558810.822295232,4.667149245853508,1558810.822295232,4.667149245853508,0.7587603891479626,0.09247729668224863,3.9208669660193016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208669660193016,1.2846879844246903,1.2849856187182764,3.051999406513595,6466.820512512515,15260.281066418376,6454.279725844982,0.00032817292554902273,23192.79677209395,2365.007089280636,19292.274020949902,1967.2644604375505,0.8318218027143136,0.8318218027143136,35456.00622273153,35405.22815468563,1.0017930673889637,0.8,4279.164329094613,4273.035954225843,1.0017930673889637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.2064751376765,4632.441516551485,6.166172558752721,4.979060768715496,-3.724150079818991,8.703210848534487,2.943391725874778,3.5,0.8409690645356509,0.6,0.00023166621222759265,1.00000782869873,0.00023166439859680958,198.9825352628904,0.0,3.540027720831607e-07,1.0032438560836774,0.0003513803719797509,7.830438926706756e-05,0.0001533618229605251,0.0006013113054944234,0.09247729496538389,0.09247729496538389,0.09247729496538389,0.09247929395195614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488035.5300287764,595.5540975881684,0.0,0.09247729496538389,0.09247729668224863,0.09247729668224863,0.371563334516913,0.371563334516913,0.5,9.963121759650056,0.010881014995334226,0.010881014995334226,-2.660272002685815e-11,1.2722597034553473e-05,0.010691035609397659,-2.660272002685815e-11,27466.551730085834,20840.531479272573,0.7587603891479626,0.9899356270177926,0.6085316328175523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519324201522636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.97755094577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62218688013667,260.62218688013667,-12.52781311986331,244.83181606971723,276.4125576905654,124439.02755109778,124448.41992553868,-9.392374440880214,0.0,nan,276.4125576905654,3.2625576905654157,270.09640936639966,-3.0535906336003222,263.78026104221465,-9.36973895778533,257.4641127180448,-15.68588728195516,251.1479643938785,-22.002035606121467,244.83181606971723,-28.318183930282743,1.0,1.0,26022.012520719443,26022.012520719443,275.6415712188229,2.491571218822912,275.6415712188229,275.6415712188229,77097.58961574579,77098.4744722301,-0.8848564843065105,0.0,8546.071908451686,8546.071908451686,0.8856846422584397,3940.471300849398,275.6415712188229,2.491571218822912,1.0,0.002,0.13060187591049524,0.004901581409281524,0.00020172567805560636,0.0017982742911604615,0.10086283902780317,0.10086283902780317,0.0,-3.078393226094156e-11,1.0,1.0000216515843607,0.010691035636000379,0.09247729668224863,0.0,1.9998820697089964e-06,2.56881376803545,0.0,1600102.5231410805,266.62007379054194,1.27226236372735e-05,1.0,1284482.6237225272,2598.230743330646,,,,,,,,,,,,,,,,,,,2.0,15260.281066418376,1550.6774645995592,0.371563334516913,6.173730061729009,2.943391725874778
2173.0,-30.073098194751417,4.979101942849196,35.04952524647116,24.582438950333767,5.0168514536920314,-26.56410322989706,-40.062050277460344,1.5078564926150937,-6.529963832043222,-6.529976574270615,40.099111040815025,41076.303750355495,25745.05886027449,25745.05886027449,66821.36261062999,77107.11406013278,77098.49119511916,25745.05886027449,102843.55005539366,102843.55005539366,102843.55005539366,130310.14207429317,125817.98999212464,4492.1520821685335,0.0,90935.9078464079,54905.11761434719,40034.21136895635,27466.592018899515,67500.80338785586,20840.55848943806,1550.6802200336117,0.0,0.8785206128427123,2.725709988780471,0.001494314320929203,1.0,1.0,-6.519268682767574,333995.85559770226,1558811.0505430852,4.66715686562492,1558811.0505430852,4.66715686562492,0.7587602595581519,0.09247730350012597,3.920867570176955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920867570176955,1.2846881926039568,1.2849858246157022,3.051999382223386,6466.820461044477,15260.277128852103,6454.277865782559,0.0003281728011850772,23192.802669003133,2365.0076905980263,19292.268461098847,1967.2638934905242,0.8318213514955096,0.8318213514955095,35456.01059340105,35405.22815468563,1.001793221753025,0.8,4279.164856588121,4273.035954225843,1.001793221753025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.187318253859,4632.441516551485,6.166204507212757,4.979101942849196,-3.7241806210671484,8.703282563916344,2.9433692175559596,3.5,0.8409626335874171,0.6,0.00023166439859680958,1.000007772175921,0.00023166259807434303,198.98259693044156,0.0,3.6088085124615736e-07,1.0227363324316099,0.00035174125283099706,7.830375450562489e-05,0.0001533606440911847,0.0006013067759585761,0.09247730129727867,0.09247730129727867,0.09247730129727867,0.09247930493476142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488035.26580702764,595.5541837790038,0.0,0.09247730129727867,0.09247730350012597,0.09247730350012597,0.3715632231567036,0.3715632231567036,0.5,9.963181861878498,0.01085996681973711,0.01085996681973711,-5.002220859751105e-12,1.2742227397666284e-05,0.01070789150304563,-5.002220859751105e-12,27466.592018899515,20840.55848943806,0.7587602595581519,0.989934330509789,0.6085305905817644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932870766797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.99704342212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62213047093786,260.62213047093786,-12.527869529062116,244.83174029119238,276.4125206506899,124439.14922083901,124448.5802980061,-9.431077167074399,0.0,nan,276.4125206506899,3.2625206506899076,270.0963645787932,-3.0536354212067636,263.7802085068803,-9.369791493119692,257.4640524349852,-15.685947565014771,251.14789636308632,-22.00210363691366,244.83174029119238,-28.318259708807602,1.0,1.0,26022.012520719443,26022.012520719443,275.6415355333998,2.4915355333998264,275.6415355333998,275.6415355333998,77097.5909524913,77098.49119511916,-0.9002426278602798,0.0,8546.071908451686,8546.071908451686,0.8856846040559969,3940.4719080278396,275.6415355333998,2.4915355333998264,1.0,0.002,0.13059987290762093,0.004901582992707474,0.00020172256864229294,0.001798277395288908,0.10086128432114647,0.10086128432114647,0.0,-3.606879898920834e-11,1.0,1.0000216857133517,0.010707891508047851,0.09247730350012597,0.0,2.0030347023441232e-06,2.5728635272231073,0.0,1600102.4790527765,266.62003616795675,1.2742232399887143e-05,1.0,1284482.752202007,2598.2302234012864,,,,,,,,,,,,,,,,,,,2.0,15260.277128852103,1550.6802200336117,0.3715632231567036,6.173730061729009,2.9433692175559596
2174.0,-30.07317281785131,4.97914305135537,35.04952745655115,24.582415725477063,5.0168209147262095,-26.564173444593237,-40.06211799625305,1.50782154449182,-6.529998215277544,-6.530010878328176,40.099114303015234,41076.253673479834,25745.066727867612,25745.066727867612,66821.32040134745,77107.12516748051,77098.49010865782,25745.066727867612,102843.55683652543,102843.55683652543,102843.55683652543,130310.17774434821,125817.99894010813,4492.178804240085,0.0,90935.93315351388,54905.081732367325,40034.2793568295,27466.620907822788,67500.90026465229,20840.577489826657,1550.6823539126556,0.0,0.8785204146349324,2.7257065044786026,0.001494314320929203,1.0,1.0,-6.51937100689463,333995.40322890395,1558811.1914917505,4.667163608905774,1558811.1914917505,4.667163608905774,0.7587601532699291,0.09247730503560454,3.920866682601144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920866682601144,1.28468835978855,1.2849859895257973,3.0519982941594406,6466.818155567541,15260.273199653866,6454.277570333371,0.0003281732598547444,23192.814373679757,2365.0088841428783,19292.267577981453,1967.2638034376116,0.8318208936245004,0.8318208936245004,35456.004172393965,35405.22815468563,1.001792994974789,0.8,4279.16408164059,4273.035954225843,1.001792994974789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.16818723927,4632.441516551485,6.166234645721162,4.97914305135537,-3.7242086378097414,8.703351689165112,2.9433467397008184,3.5,0.840956211343091,0.6,0.00023166259807434303,1.0000077715050475,0.00023166079772128423,198.98265859266579,0.0,3.5827263622667107e-07,1.0153446510663857,0.00035209952546722375,7.830315411856941e-05,0.0001533594439557736,0.0006013019342684301,0.09247730313988907,0.09247730313988907,0.09247730313988907,0.09247929311269229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.9937766885,595.5542724101807,0.0,0.09247730313988907,0.09247730503560454,0.09247730503560454,0.37156311291668287,0.37156311291668287,0.5,9.963241557120755,0.010828320271514258,0.010828320271514258,2.1032064978498966e-12,1.2663050654282415e-05,0.01063987143356826,2.1032064978498966e-12,27466.620907822788,20840.577489826657,0.7587601532699291,0.9899322844489422,0.6085289753533841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519333181279184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.989651740754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62207475776773,260.62207475776773,-12.527925242232243,244.83166512350763,276.41248439203486,124439.33557601944,124448.65028359252,-9.314707573101822,0.0,nan,276.41248439203486,3.262484392034878,270.09632053832905,-3.0536794616709244,263.78015668461455,-9.369843315385424,257.4639928309121,-15.686007169087873,251.14782897720832,-22.002171022791657,244.83166512350763,-28.318334876492344,1.0,1.0,26022.012520719443,26022.012520719443,275.6415011022123,2.4915011022123394,275.6415011022123,275.6415011022123,77097.61749547954,77098.49010865782,-0.8726131782750599,0.0,8546.071908451686,8546.071908451686,0.8856846601796986,3940.4710160141494,275.6415011022123,2.4915011022123394,1.0,0.002,0.1305978826300387,0.004901585152485177,0.00020171948026863465,0.0017982804871128008,0.10085974013431732,0.10085974013431732,0.0,-3.261856453343204e-11,1.0,1.0000215479572183,0.010639871431465053,0.09247730503560454,0.0,1.9903102505607883e-06,2.556519421413219,0.0,1600102.438621771,266.62000178472243,1.2663048551075917e-05,1.0,1284482.8692877889,2598.2297495799494,,,,,,,,,,,,,,,,,,,2.0,15260.273199653866,1550.6823539126556,0.37156311291668287,6.173730061729009,2.9433467397008184
2175.0,-30.073247116559717,4.979184060493316,35.04952967198554,24.582382721733325,5.016784115052667,-26.56424399339735,-40.062185749970354,1.5077809953120478,-6.530034287913793,-6.530046941218541,40.09911888029172,41076.21628949202,25745.078654447534,25745.078654447534,66821.29494393955,77107.14337617566,77098.50192673353,25745.078654447534,102843.58058118107,102843.58058118107,102843.58058118107,130310.23753543982,125818.03186193712,4492.205673502706,0.0,90935.96670933015,54905.05960972142,40034.34122178748,27466.656954258757,67500.99817604624,20840.60153824841,1550.684870335073,0.0,0.8785202018998018,2.7257028405607393,0.001494314320929203,1.0,1.0,-6.519415440194223,333994.92766683805,1558811.389261411,4.667170846427748,1558811.389261411,4.667170846427748,0.7587600330449766,0.09247730963536419,3.9208668574130905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208668574130905,1.2846885531713041,1.2849861806403402,3.0519979708189013,6466.817470447738,15260.269268097938,6454.276151876745,0.0003281732995198622,23192.821897892212,2365.0096513990215,19292.263338119676,1967.263371092032,0.8318204409560432,0.8318204409560432,35456.00543703948,35405.22815468563,1.0017930396397565,0.8,4279.164234269906,4273.035954225843,1.0017930396397565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.149097722415,4632.441516551485,6.16626569539558,4.979184060493316,-3.7242379827854486,8.703422043278765,2.9433243106715965,3.5,0.8409498030490276,0.6,0.00023166079772128423,1.0000077377264027,0.0002316590052072832,198.98271998687386,0.0,3.5823903804542136e-07,1.015249433820724,0.0003524577645052692,7.830255342613623e-05,0.000153358244295148,0.0006012972573679059,0.09247730757991984,0.09247730757991984,0.09247730757991984,0.09247929648093407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.72826321,595.5543589864552,0.0,0.09247730757991984,0.09247730963536419,0.09247730963536419,0.37156300161724354,0.37156300161724354,0.5,9.963301219738678,0.01080196332009109,0.01080196332009109,9.777068044058979e-12,1.2653304736431892e-05,0.010631501024306544,9.777068044058979e-12,27466.656954258757,20840.60153824841,0.7587600330449766,0.9899304713934156,0.6085275388426559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519337654504152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.989556523506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6220190744157,260.6220190744157,-12.527980925584302,244.83159045471706,276.41244769412225,124439.4766041096,124448.78632713931,-9.309723029732798,0.0,nan,276.41244769412225,3.2624476941222724,270.0962762462394,-3.0537237537605506,263.78010479835376,-9.369895201646216,257.46393335046946,-15.686066649530517,251.14776190259192,-22.002238097408053,244.83159045471706,-28.31840954528292,1.0,1.0,26022.012520719443,26022.012520719443,275.6414664221884,2.4914664221884095,275.6414664221884,275.6414664221884,77097.62582090286,77098.50192673353,-0.8761058306699852,0.0,8546.071908451686,8546.071908451686,0.8856846491258897,3940.471191700156,275.6414664221884,2.4914664221884095,1.0,0.002,0.13059589391876095,0.004901586973012717,0.00020171639358556142,0.0017982835723763845,0.10085819679278071,0.10085819679278071,0.0,-3.403805405935434e-11,1.0,1.0000215309997387,0.010631501014529476,0.09247730963536419,0.0,1.9887439949334843e-06,2.554507837683453,0.0,1600102.3963089508,266.6199657120862,1.2653294959363848e-05,1.0,1284482.9923767494,2598.2292514651463,,,,,,,,,,,,,,,,,,,2.0,15260.269268097938,1550.684870335073,0.37156300161724354,6.173730061729009,2.9433243106715965
2176.0,-30.07332149052804,4.979225048887934,35.04953189511551,24.58237346671524,5.016765994272928,-26.564312742051026,-40.06224945243446,1.5077572451340029,-6.530065983153406,-6.530078660361974,40.09912352780393,41076.14261932926,25745.08109140236,25745.08109140236,66821.22371073162,77107.1445880861,77098.52804862687,25745.08109140236,102843.60914002924,102843.60914002924,102843.60914002924,130310.29888191281,125818.06641557768,4492.2324663351355,0.0,90935.98406975012,54905.00209205563,40034.42441966055,27466.68974188357,67501.11416154412,20840.62350625989,1550.6871281514761,0.0,0.8785200124246826,2.725699617529937,0.001494314320929203,1.0,1.0,-6.519426609017785,333994.50938604545,1558811.590065038,4.667177292616195,1558811.590065038,4.667177292616195,0.7587599271010921,0.09247731187929974,3.9208651588458103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208651588458103,1.284688667961999,1.2849862931546867,3.051996375951367,6466.814091114811,15260.265340553218,6454.276600714783,0.00032817403587572696,23192.83637301086,2365.0111274503383,19292.264679726606,1967.263507897866,0.8318199796458147,0.8318199796458148,35455.99314906021,35405.22815468563,1.0017926056508097,0.8,4279.162751240987,4273.035954225843,1.0017926056508097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.130040947586,4632.441516551485,6.166294424103558,4.979225048887934,-3.7242640275155505,8.703489076403486,2.943301920180469,3.5,0.8409434057658484,0.6,0.0002316590052072832,1.0000077455689784,0.00023165721089037688,198.98278144330388,0.0,3.5667931153905524e-07,1.0108291689016826,0.00035281444381680824,7.830198865528029e-05,0.0001533570165520029,0.0006012921830632884,0.09247731008283303,0.09247731008283303,0.09247731008283303,0.09247930183333013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.46268586046,595.5544455869301,0.0,0.09247731008283303,0.09247731187929974,0.09247731187929974,0.3715628907555223,0.3715628907555223,0.5,9.963360966059621,0.010783421151018047,0.010783421151018047,-2.5579538487363607e-12,1.2677208587774658e-05,0.010652051344209212,-2.5579538487363607e-12,27466.68974188357,20840.62350625989,0.7587599271010921,0.9899277151309624,0.6085254018330062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519342108286335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.98513625859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62196510669594,260.62196510669594,-12.528034893304039,244.8315163509254,276.4124138624738,124439.76560957238,124448.78849540128,-9.022885828911608,0.0,nan,276.4124138624738,3.2624138624738066,270.0962343601674,-3.0537656398325908,263.7800548578427,-9.369945142157292,257.46387535553725,-15.686124644462723,251.14769585322912,-22.002304146770854,244.8315163509254,-28.31848364907458,1.0,1.0,26022.012520719443,26022.012520719443,275.6414377596414,2.4914377596414283,275.6414377596414,275.6414377596414,77097.66950324828,77098.52804862687,-0.8585453785926802,0.0,8546.071908451686,8546.071908451686,0.8856847565306629,3940.4694846400394,275.6414377596414,2.4914377596414283,1.0,0.002,0.13059390136231674,0.004901589598230924,0.0002017133027644713,0.0017982866617013498,0.10085665138223565,0.10085665138223565,0.0,-3.553417889795574e-11,1.0,1.0000215726115635,0.010652051346767166,0.09247731187929974,0.0,1.9925877142893527e-06,2.5594452455471313,0.0,1600102.3591771706,266.61993401684657,1.2677211145728506e-05,1.0,1284483.1006397859,2598.22881334783,,,,,,,,,,,,,,,,,,,2.0,15260.265340553218,1550.6871281514761,0.3715628907555223,6.173730061729009,2.943301920180469
2177.0,-30.073395148524394,4.979265880210276,35.04953417428974,24.582327051926427,5.016714368420928,-26.564384196825788,-40.062321117706574,1.5077034208361966,-6.5301049733080845,-6.530117708144939,40.09912960119089,41076.12612929087,25745.100012209055,25745.100012209055,66821.22614149992,77107.17275380628,77098.55099596691,25745.100012209055,102843.65100817598,102843.65100817598,102843.65100817598,130310.38550495256,125818.12575096884,4492.2597539837125,0.0,90936.02227932974,54904.995472087256,40034.47423026943,27466.734496776582,67501.208727046,20840.653649927714,1550.6901290967917,0.0,0.8785197778326754,2.7256956494588724,0.001494314320929203,1.0,1.0,-6.519416151616156,333993.99446333153,1558811.8524775112,4.66718527374195,1558811.8524775112,4.66718527374195,0.7587597882221315,0.09247732098313877,3.9208655631013256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208655631013256,1.2846889234256549,1.284986546372267,3.0519960837260434,6466.813471924416,15260.261409024168,6454.275136622537,0.0003281740584942488,23192.843726934923,2365.011877341898,19292.260303456904,1967.2630616425492,0.8318195272040706,0.8318195272040706,35455.99607357407,35405.22815468563,1.0017927089392855,0.8,4279.1631041988285,4273.035954225843,1.0017927089392855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.111036961287,4632.441516551485,6.1663270232321175,4.979265880210276,-3.7242956193706043,8.70356149958088,2.9432795917803345,3.5,0.8409370262229527,0.6,0.00023165721089037688,1.0000076710094876,0.0002316554338593459,198.98284230814753,0.0,3.570381688101325e-07,1.0118461704079154,0.00035317148198561835,7.830135329256959e-05,0.0001533558575978073,0.0006012877009551133,0.09247731865650044,0.09247731865650044,0.09247731865650044,0.0924793214761997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.2024076927,595.5545305339625,0.0,0.09247731865650044,0.09247732098313877,0.09247732098313877,0.37156278079762567,0.37156278079762567,0.5,9.963421043455236,0.010781131718147208,0.010781131718147208,1.2221335055073723e-11,1.2734836843719677e-05,0.010701556528772471,1.2221335055073723e-11,27466.734496776582,20840.653649927714,0.7587597882221315,0.9899263643071087,0.6085243050297071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519346566582532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.9861532601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62190956184565,260.62190956184565,-12.528090438154322,244.83144252848044,276.41237659521965,124439.72473527066,124449.01130162433,-9.286566353655003,0.0,nan,276.41237659521965,3.2623765952196777,270.0961897818708,-3.053810218129172,263.7800029685078,-9.369997031492176,257.4638161551701,-15.686183844829884,251.14762934182505,-22.002370658174925,244.83144252848044,-28.31855747151954,1.0,1.0,26022.012520719443,26022.012520719443,275.6414013969915,2.4914013969915345,275.6414013969915,275.6414013969915,77097.64014504597,77098.55099596691,-0.9108509209472686,0.0,8546.071908451686,8546.071908451686,0.8856847309685488,3940.4698909168324,275.6414013969915,2.4914013969915345,1.0,0.002,0.13059189954662045,0.004901590932681828,0.00020171019460403497,0.001798289768727671,0.10085509730201749,0.10085509730201749,0.0,-3.666829426901552e-11,1.0,1.0000216728596452,0.010701556516551136,0.09247732098313877,0.0,2.0018477948263505e-06,2.5713399293074346,0.0,1600102.313539475,266.6198950266919,1.2734824622384622e-05,1.0,1284483.2339166347,2598.228274005103,,,,,,,,,,,,,,,,,,,2.0,15260.261409024168,1550.6901290967917,0.37156278079762567,6.173730061729009,2.9432795917803345
2178.0,-30.07346903290889,4.979306690004366,35.049536352675375,24.582302569784247,5.01668912935699,-26.564453216681876,-40.062384855095274,1.5076733156390376,-6.530136829771095,-6.53014940072178,40.099131240265216,41076.077406238976,25745.102579483024,25745.102579483024,66821.179985722,77107.18488578917,77098.5345064052,25745.102579483024,102843.63708588821,102843.63708588821,102843.63708588821,130310.39156934874,125818.1054899675,4492.286079381239,0.0,90936.05521135585,54904.96760347448,40034.54178653486,27466.754483460525,67501.29626999538,20840.66639118396,1550.6917783668052,0.0,0.8785195999406132,2.725692431626141,0.001494314320929203,1.0,1.0,-6.519588638109269,333993.5765344092,1558811.923295527,4.6671913258635165,1558811.923295527,4.6671913258635165,0.7587596999759636,0.09247731892162324,3.920866036113985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920866036113985,1.2846890679095329,1.2849866886065662,3.051996108672492,6466.813524782948,15260.25748935929,6454.273212939648,0.00032817390777661567,23192.84932812538,2365.0124485043702,19292.254553440016,1967.2624753040047,0.8318190783934766,0.8318190783934766,35455.999495499054,35405.22815468563,1.0017928297954142,0.8,4279.163517188922,4273.035954225843,1.0017928297954142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.092050731634,4632.441516551485,6.166355679504481,4.979306690004366,-3.7243216433311406,8.703628333335507,2.9432572843107208,3.5,0.840930652660206,0.6,0.0002316554338593459,1.000007694591105,0.0002316536513792206,198.9829033600925,0.0,3.53598685413873e-07,1.0020986744629161,0.00035352508067103223,7.830078822008852e-05,0.00015335464563925739,0.0006012830215672599,0.09247731722930629,0.09247731722930629,0.09247731722930629,0.09247929193137246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.9247561617,595.5546209135367,0.0,0.09247731722930629,0.09247731892162324,0.09247731892162324,0.3715626727361934,0.3715626727361934,0.5,9.963480276595778,0.010748488560807345,0.010748488560807345,4.644107320928015e-11,1.257095067330738e-05,0.010560762612499275,4.644107320928015e-11,27466.754483460525,20840.66639118396,0.7587596999759636,0.9899243966878353,0.6085227940207345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451935098196286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.97640576415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6218551048391,260.6218551048391,-12.528144895160892,244.83136913700122,276.4123410726898,124440.0032033472,124449.10789324885,-9.104689901651358,0.0,nan,276.4123410726898,3.2623410726898214,270.0961466855454,-3.0538533144545568,263.7799522984,-9.370047701599958,257.46375791126434,-15.68624208873564,251.1475635241339,-22.00243647586609,244.83136913700122,-28.31863086299876,1.0,1.0,26022.012520719443,26022.012520719443,275.6413677749245,2.4913677749245267,275.6413677749245,275.6413677749245,77097.67874095489,77098.5345064052,-0.8557654503092635,0.0,8546.071908451686,8546.071908451686,0.8856847010587433,3940.470366294555,275.6413677749245,2.4913677749245267,1.0,0.002,0.13058992406570838,0.004901593506903426,0.00020170713016943038,0.0017982928375701237,0.10085356508471519,0.10085356508471519,0.0,-3.226044605064704e-11,1.0,1.000021387726934,0.010560762566058202,0.09247731892162324,0.0,1.9755101426927795e-06,2.5375098704163275,0.0,1600102.2759502325,266.6198631702289,1.257090423223417e-05,1.0,1284483.3420887918,2598.227836255797,,,,,,,,,,,,,,,,,,,2.0,15260.25748935929,1550.6917783668052,0.3715626727361934,6.173730061729009,2.9432572843107208
2179.0,-30.07354259583978,4.979347385520937,35.04953856288363,24.582275049202167,5.016652660708179,-26.564523070183835,-40.06245250403879,1.5076331386759063,-6.530173394439373,-6.530185994513243,40.09913652255107,41076.03000094594,25745.11629255525,25745.11629255525,66821.1462935012,77107.1995457807,77098.55396684827,25745.11629255525,102843.67025940352,102843.67025940352,102843.67025940352,130310.46435628852,125818.1514307827,4492.312925505816,0.0,90936.08078774247,54904.93103241021,40034.61083925806,27466.794096885,67501.40493614305,20840.69297497005,1550.6944774996605,0.0,0.8785193816475165,2.7256887132609333,0.001494314320929203,1.0,1.0,-6.519600165925567,333993.093972566,1558812.1515268567,4.667198752483476,1558812.1515268567,4.667198752483476,0.7587595735220364,0.09247732520297343,3.9208650005911063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208650005911063,1.2846892595145771,1.2849868779659468,3.0519948474330785,6466.810852367975,15260.253562703836,6454.27317276134,0.0003281744613965066,23192.86197663858,2365.013738293768,19292.254433344366,1967.2624630576565,0.8318186195725578,0.8318186195725578,35455.99200419498,35405.22815468563,1.0017925652162663,0.8,4279.162613067882,4273.035954225843,1.0017925652162663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.073116837489,4632.441516551485,6.166386928345944,4.979347385520937,-3.724351368624742,8.703698754145679,2.943235038398955,3.5,0.8409242966854158,0.6,0.0002316536513792206,1.0000076611182451,0.00023165187666680177,198.98296414644776,0.0,3.5468307051511934e-07,1.0051718218398482,0.00035387976374154736,7.83001884733116e-05,0.00015335346290590898,0.000601278225427225,0.09247732307535979,0.09247732307535979,0.09247732307535979,0.09247930376200154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.66386035504,595.5547060225697,0.0,0.09247732307535979,0.09247732520297343,0.09247732520297343,0.37156256186186604,0.37156256186186604,0.5,9.963539688611798,0.010729154937223484,0.010729154937223484,-1.028865881380625e-11,1.2600073887369945e-05,0.010585828587693413,-1.028865881380625e-11,27466.794096885,20840.69297497005,0.7587595735220364,0.9899223039389271,0.6085211121132107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451935541091645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.979478911526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6218005462383,260.6218005462383,-12.528199453761658,244.83129605156978,276.41230504091646,124440.09339576174,124449.21507179856,-9.121676036829456,0.0,nan,276.41230504091646,3.2623050409164875,270.096103243049,-3.0538967569509623,263.77990144516605,-9.37009855483393,257.4636996472954,-15.686300352704563,251.14749784943314,-22.00250215056684,244.83129605156978,-28.318703948430198,1.0,1.0,26022.012520719443,26022.012520719443,275.6413334582544,2.4913334582544167,275.6413334582544,275.6413334582544,77097.68779730088,77098.55396684827,-0.8661695473856525,0.0,8546.071908451686,8546.071908451686,0.8856847665375142,3940.469325594062,275.6413334582544,2.4913334582544167,1.0,0.002,0.1305879438969439,0.004901595187428858,0.00020170405646268458,0.001798295907084245,0.10085202823134229,0.10085202823134229,0.0,-3.645307059679803e-11,1.0,1.000021438482855,0.010585828597982072,0.09247732520297343,0.0,1.9801985843400135e-06,2.5435323429416186,0.0,1600102.23311601,266.6198266055606,1.2600084176028759e-05,1.0,1284483.4669899333,2598.227330808022,,,,,,,,,,,,,,,,,,,2.0,15260.253562703836,1550.6944774996605,0.37156256186186604,6.173730061729009,2.943235038398955
2180.0,-30.073615985629274,4.9793880075157375,35.049540749532085,24.582246865052753,5.01661917343806,-26.56459246972152,-40.06252008313311,1.5075956606120084,-6.530207817185328,-6.5302203682529285,40.099140259755224,41075.99098251991,25745.125112830814,25745.125112830814,66821.11609535072,77107.21467398969,77098.55874796983,25745.125112830814,102843.68386080064,102843.68386080064,102843.68386080064,130310.50907073468,125818.1696122368,4492.339458497887,0.0,90936.11061841687,54904.906667629526,40034.67105643039,27466.82520993405,67501.49626636444,20840.71357088262,1550.6967193449764,0.0,0.8785191812544908,2.7256852215030567,0.001494314320929203,1.0,1.0,-6.519676634310542,333992.64068802126,1558812.312998695,4.66720557012142,1558812.312998695,4.66720557012142,0.7587594638839099,0.09247732767631768,3.9208647228341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208647228341,1.2846894384797483,1.284987054692505,3.0519942060657863,6466.8094933876455,15260.249640025357,6454.272225126126,0.0003281746755831001,23192.871227825977,2365.014681652346,19292.251600799296,1967.2621742184433,0.8318181656462242,0.8318181656462242,35455.989994811796,35405.22815468563,1.0017924942485323,0.8,4279.16237055662,4273.035954225843,1.0017924942485323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.054211434941,4632.441516551485,6.166416963477552,4.9793880075157375,-3.7243794151820753,8.703767422697812,2.9432128260297947,3.5,0.8409179502942271,0.6,0.00023165187666680177,1.000007643091185,0.00023165010614391746,198.98302478976586,0.0,3.5313753760532337e-07,1.0007917815734864,0.00035423290127915266,7.829958935002812e-05,0.00015335228731677366,0.0006012735735062571,0.0924773257666913,0.0924773257666913,0.0924773257666913,0.0924792978936144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.39671476535,595.5547930883166,0.0,0.0924773257666913,0.09247732767631768,0.09247732767631768,0.37156245226886925,0.37156245226886925,0.5,9.963598847166683,0.010704468430844827,0.010704468430844827,1.2107648217352107e-11,1.2551067584354314e-05,0.010543733942370181,1.2107648217352107e-11,27466.82520993405,20840.71357088262,0.7587594638839099,0.9899205171937389,0.6085197107399204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519359820603275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.97509887126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6217461912827,260.6217461912827,-12.528253808717295,244.8312232735494,276.4122691090218,124440.24311536216,124449.33074304998,-9.087627687820053,0.0,nan,276.4122691090218,3.2622691090218154,270.09605994193305,-3.053940058066928,263.77985077482543,-9.370149225174544,257.46364160772896,-15.686358392271018,251.1474324406374,-22.002567559362575,244.8312232735494,-28.31877672645058,1.0,1.0,26022.012520719443,26022.012520719443,275.6412996439673,2.491299643967295,275.6412996439673,275.6412996439673,77097.7035137605,77098.55874796983,-0.8552342093316838,0.0,8546.071908451686,8546.071908451686,0.8856847841008024,3940.4690464482705,275.6412996439673,2.491299643967295,1.0,0.002,0.13058597160444244,0.004901597257959,0.00020170099584225889,0.0017982989708685009,0.10085049792112943,0.10085049792112943,0.0,-3.328924028794811e-11,1.0,1.0000213532294606,0.010543733930262533,0.09247732767631768,0.0,1.972323814357488e-06,2.5334175624925055,0.0,1600102.1926816553,266.61979218281465,1.2551055476706097e-05,1.0,1284483.5843133605,2598.226856025754,,,,,,,,,,,,,,,,,,,2.0,15260.249640025357,1550.6967193449764,0.37156245226886925,6.173730061729009,2.9432128260297947
2181.0,-30.073689198643205,4.979428549043584,35.04954292861093,24.58221857612955,5.016585919001455,-26.564661686871588,-40.06258762730283,1.5075584104227588,-6.5302425255140975,-6.530255050842418,40.09914441510384,41075.953266563185,25745.134768191787,25745.134768191787,66821.08803475497,77107.22991244642,77098.56823771686,25745.134768191787,102843.70300590864,102843.70300590864,102843.70300590864,130310.56151329805,125818.19552705478,4492.365986243276,0.0,90936.14080544391,54904.88385302149,40034.72994713602,27466.858507389403,67501.58845452542,20840.735718869968,1550.6990730038247,0.0,0.8785189775985098,2.725681698065969,0.001494314320929203,1.0,1.0,-6.519733464919284,333992.18333172967,1558812.4925378296,4.667212498771495,1558812.4925378296,4.667212498771495,0.7587593504099928,0.092477331066665,3.9208645092837364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208645092837364,1.2846896163704515,1.2849872303497285,3.0519936172295803,6466.808245714383,15260.24571836338,6454.271200914347,0.0003281748610269573,23192.880190102802,2365.015595550244,19292.24853936175,1967.2618620386932,0.8318177122130098,0.8318177122130098,35455.98844992001,35405.22815468563,1.0017924396857851,0.8,4279.162184104549,4273.035954225843,1.0017924396857851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.0353448264195,4632.441516551485,6.166447141601902,4.979428549043584,-3.7244076905756582,8.703836239619243,2.943190659307428,3.5,0.8409116169449795,0.6,0.00023165010614391746,1.0000076246856255,0.00023164833989815006,198.9830852870436,0.0,3.523039989793682e-07,0.9984295331075295,0.00035458520527813204,7.829899054060378e-05,0.00015335111560331368,0.0006012689466281,0.09247732911749441,0.09247732911749441,0.09247732911749441,0.09247929727479778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.1321740285,595.5548793274123,0.0,0.09247732911749441,0.092477331066665,0.092477331066665,0.37156234222544277,0.37156234222544277,0.5,9.96365788485462,0.010680401037063803,0.010680401037063803,7.673861546209082e-11,1.2525328315859952e-05,0.01052158592312935,7.673861546209082e-11,27466.858507389403,20840.735718869968,0.7587593504099928,0.9899187495383328,0.6085183209315925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519364219913788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.972736622796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6216920401883,260.6216920401883,-12.528307959811684,244.83115077969953,276.41223330069,124440.39508913488,124449.4486334282,-9.053544293316676,0.0,nan,276.41223330069,3.2622333006900135,270.0960167964877,-3.0539832035123027,263.77980029227876,-9.370199707721213,257.46358378808344,-15.686416211916537,251.14736728389033,-22.002632716109645,244.83115077969953,-28.31884922030045,1.0,1.0,26022.012520719443,26022.012520719443,275.64126607179986,2.4912660717998847,275.64126607179986,275.64126607179986,77097.71892866533,77098.56823771686,-0.8493090515257791,0.0,8546.071908451686,8546.071908451686,0.8856847976041398,3940.468831830155,275.64126607179986,2.4912660717998847,1.0,0.002,0.13058400345432855,0.004901599243216017,0.00020169794149252462,0.0017983020240733875,0.10084897074626231,0.10084897074626231,0.0,-3.443408795947289e-11,1.0,1.000021308370622,0.010521585846390735,0.092477331066665,0.0,1.968180294482305e-06,2.5280955122196587,0.0,1600102.1519455912,266.6197574744859,1.252525157724449e-05,1.0,1284483.7026907788,2598.226376978332,,,,,,,,,,,,,,,,,,,2.0,15260.24571836338,1550.6990730038247,0.37156234222544277,6.173730061729009,2.943190659307428
2182.0,-30.07377789297652,4.979469007829124,35.04954510005178,24.582190985698276,5.016551538105673,-26.564744949773235,-40.062668547593034,1.5075185981621968,-6.530277302934678,-6.530289801727685,40.099148552879036,41075.89695786561,25745.144699605673,25745.144699605673,66821.04165747129,77107.23796821569,77098.57722955749,25745.144699605673,102843.72192916316,102843.72192916316,102843.72192916316,130310.61373791928,125818.22128148923,4492.392456430049,0.0,90936.16693695857,54904.84978177902,40034.79683908839,27466.89180875611,67501.68864784451,20840.757864903382,1550.7014285861385,0.0,0.8785187736386773,2.725678167693928,0.001494314320929203,1.0,1.0,-6.519790969278233,333991.7250741498,1558812.6713174225,4.667219437761068,1558812.6713174225,4.667219437761068,0.7587592367571638,0.09247733443888037,3.9208635782387717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208635782387717,1.284689806236266,1.2849874179903316,3.0519924414483053,6466.805754374951,15260.24179779648,6454.2710382926425,0.00032817536804167667,23192.892362199083,2365.0168367586366,19292.24805327459,1967.2618124715975,0.8318172546998944,0.8318172546998944,35455.98171444212,35405.22815468563,1.001792201801052,0.8,4279.161371203722,4273.035954225843,1.001792201801052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4175.0165151247575,4632.441516551485,6.166477331607959,4.979469007829124,-3.7244360146419453,8.70390502247107,2.9431685360141877,3.5,0.8409052960040536,0.6,0.00023164833989815006,1.0000092369834928,0.0002316462001860228,198.98315857686757,0.0,3.5145303217242825e-07,0.9960178931766617,0.00035493665831030447,7.829827315143318e-05,0.0001533500667467169,0.0006012646914276869,0.09247733247988708,0.09247733247988708,0.09247733247988708,0.0924792965030374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.86815934855,595.5549653945409,0.0,0.09247733247988708,0.09247733443888037,0.09247733443888037,0.3715622322608122,0.3715622322608122,0.5,9.963716795809768,0.010656621023542812,0.010656621023542812,5.297806637827307e-11,1.2498793012127862e-05,0.01049883244945704,5.297806637827307e-11,27466.89180875611,20840.757864903382,0.7587592367571638,0.9899165931400006,0.6085165835207186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519368608630125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.97032498287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6216365460887,260.6216365460887,-12.528363453911254,244.8310758340648,276.4121972581276,124440.445888269,124449.72396977784,-9.278081508854044,0.0,nan,276.4121972581276,3.262197258127628,270.09597297330487,-3.0540270266951097,263.7797486884891,-9.370251311510856,257.46352440367696,-15.686475596323021,251.14730011886903,-22.00269988113095,244.8310758340648,-28.318924165935186,1.0,1.0,26022.012520719443,26022.012520719443,275.64123237307524,2.4912323730752632,275.64123237307524,275.64123237307524,77097.72706389368,77098.57722955749,-0.8501656638109125,0.0,8546.071908451686,8546.071908451686,0.8856848564765001,3940.4678961299655,275.64123237307524,2.4912323730752632,1.0,0.002,0.13058203955902356,0.00490160119806103,0.00020169489368678973,0.0017983050707101934,0.10084744684339486,0.10084744684339486,0.0,-3.560301706229119e-11,1.0,1.0000212622858424,0.010498832396478974,0.09247733443888037,0.0,1.963923534678733e-06,2.5226280065682487,0.0,1600102.111127482,266.6197226970653,1.2498740034061484e-05,1.0,1284483.8213015818,2598.225896986576,,,,,,,,,,,,,,,,,,,2.0,15260.24179779648,1550.7014285861385,0.3715622322608122,6.173730061729009,2.9431685360141877
2183.0,-30.073849553083814,4.979509391790924,35.04954726040274,24.58216353496539,5.016518848410542,-26.564812712936934,-40.06273225005714,1.507482011347921,-6.530311596500326,-6.530324065524926,40.09915257508503,41075.85087601591,25745.153676641658,25745.153676641658,66821.00455265757,77107.25545347914,77098.58603968621,25745.153676641658,102843.73971632787,102843.73971632787,102843.73971632787,130310.66395976061,125818.24512202432,4492.418837736292,0.0,90936.19918684685,54904.81388466612,40034.87255797859,27466.924243432743,67501.79680141133,20840.779415735473,1550.7037314698862,0.0,0.8785185727560493,2.7256746868521646,0.001494314320929203,1.0,1.0,-6.519850724347293,333991.2732397128,1558812.845103824,4.6672262720619955,1558812.845103824,4.6672262720619955,0.7587591253767134,0.09247733734635644,3.9208634254249786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208634254249786,1.2846899817864954,1.2849875908322193,3.0519919054499116,6466.804618658673,15260.237564646714,6454.269786600523,0.00032817551364625194,23192.901491331686,2365.017767671089,19292.24431188308,1967.2614309558394,0.8318167659658077,0.8318167659658077,35455.980608938095,35405.22815468563,1.0017921627566775,0.8,4279.161237781098,4273.035954225843,1.0017921627566775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.9977216319285,4632.441516551485,6.166507239811943,4.979509391790924,-3.7244639658985768,8.7039733576895,2.9431464553295648,3.5,0.8408989872370185,0.6,0.0002316462001860228,1.0000074629691784,0.00023164447143047214,198.98321779101954,0.0,4.2576667752766203e-07,1.2066227641133942,0.0003553624249878321,7.829770840911978e-05,0.00015334849177690304,0.0006012584927521422,0.09247733542062234,0.09247733542062234,0.09247733542062234,0.09247929459255964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.6042905432,595.5550514085372,0.0,0.09247733542062234,0.09247733734635644,0.09247733734635644,0.37156212235030717,0.37156212235030717,0.5,9.96377556059516,0.01063232306307782,0.01063232306307782,-1.2221335055073723e-11,1.2469024625261227e-05,0.010473341177657858,-1.2221335055073723e-11,27466.924243432743,20840.779415735473,0.7587591253767134,0.9899144573772365,0.6085149258598268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519373925369559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1809298538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62158165548203,260.62158165548203,-12.528418344517945,244.8310018400781,276.412161470902,124440.62969243343,124449.80687621135,-9.177183777927338,0.0,nan,276.412161470902,3.262161470902015,270.0959295447268,-3.0540704552731768,263.77969761855445,-9.370302381445526,257.46346569239586,-15.68653430760412,251.1472337662349,-22.002766233765072,244.8310018400781,-28.318998159921875,1.0,1.0,26022.012520719443,26022.012520719443,275.641199140176,2.491199140176036,275.641199140176,275.641199140176,77097.74508001513,77098.58603968621,-0.8409596710844198,0.0,8546.071908451686,8546.071908451686,0.8856848661393077,3940.4677425521036,275.641199140176,2.491199140176036,1.0,0.002,0.13058008043225028,0.004901603224049572,0.00020169185344877301,0.001798308110805626,0.10084592672438651,0.10084592672438651,0.0,-3.5745600923675624e-11,1.0,1.000021210656834,0.010473341189879193,0.09247733734635644,0.0,1.9591546469280773e-06,2.516502676526937,0.0,1600102.0708721655,266.61968840349965,1.2469036846596282e-05,1.0,1284483.938249986,2598.2254237223233,,,,,,,,,,,,,,,,,,,2.0,15260.237564646714,1550.7037314698862,0.37156212235030717,6.173730061729009,2.9431464553295648
