time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2184.0,-30.07392220352365,4.979549696511735,35.049549418939606,24.582135036494606,5.01648627498895,-26.564881355667953,-40.06279968945307,1.5074454302870932,-6.530346050177116,-6.530358504007641,40.09915684370442,41075.817198001925,25745.163185799596,25745.163185799596,66820.98038380152,77107.27091391636,77098.59769146601,25745.163185799596,102843.76087726561,102843.76087726561,102843.76087726561,130310.71873946412,125818.27352644206,4492.445213022065,0.0,90936.23034241179,54904.79616813261,40034.92686031019,27466.957862198517,67501.88472250871,20840.801809479486,1550.7060947372834,0.0,0.8785183699902553,2.725671188079859,0.001494314320929203,1.0,1.0,-6.519898195468954,333990.81910301355,1558813.0295376133,4.667233170432823,1558813.0295376133,4.667233170432823,0.7587590119749557,0.09247734073746032,3.9208634099604462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208634099604462,1.284690156461304,1.2849877633264617,3.051991478443733,6466.80371388382,15260.233669792799,6454.268537882078,0.00032817561137158194,23192.909528906326,2365.0185872756065,19292.240579380086,1967.2610503464575,0.8318163167641961,0.8318163167641961,35455.9804970627,35405.22815468563,1.001792158805444,0.8,4279.161224278924,4273.035954225843,1.001792158805444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.978966264042,4632.441516551485,6.166537219428801,4.979549696511735,-3.7244920446556464,8.704041741167382,2.9431244195044233,3.5,0.8408926912869781,0.6,0.00023164447143047214,1.000007566111225,0.00023164271879589724,198.98327782353454,0.0,3.4399334224409075e-07,0.9748771319197532,0.0003557064183300762,7.829711054183728e-05,0.00015334736088863486,0.000601254056322248,0.0924773388061076,0.0924773388061076,0.0924773388061076,0.09247929547621446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.34195864847,595.5551369347716,0.0,0.0924773388061076,0.09247734073746032,0.09247734073746032,0.37156201241478776,0.37156201241478776,0.5,9.96383425376907,0.010610341202266227,0.010610341202266227,-1.4836132322670892e-11,1.245383054992999e-05,0.01046030853871116,-1.4836132322670892e-11,27466.957862198517,20840.801809479486,0.7587590119749557,0.9899128099681025,0.608513634350495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519378221003165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.94918422161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62152717917917,260.62152717917917,-12.52847282082081,244.83092845471114,276.412125903664,124440.80596547328,124449.91388146093,-9.107915987655222,0.0,nan,276.412125903664,3.262125903664014,270.09588641385943,-3.054113586140545,263.77964692407005,-9.370353075929927,257.4634074342784,-15.686592565721583,251.14716794449208,-22.002832055507895,244.83092845471114,-28.319071545288836,1.0,1.0,26022.012520719443,26022.012520719443,275.64116606510095,2.4911660651009697,275.64116606510095,275.64116606510095,77097.76083345737,77098.59769146601,-0.8368580086389557,0.0,8546.071908451686,8546.071908451686,0.8856848671171698,3940.4677270102484,275.64116606510095,2.4911660651009697,1.0,0.002,0.13057812374589908,0.004901605212445594,0.00020168881690824024,0.001798311148820015,0.10084440845412011,0.10084440845412011,0.0,-3.427174473033534e-11,1.0,1.0000211842581246,0.010460308553547293,0.09247734073746032,0.0,1.9567162821959465e-06,2.513370866193962,0.0,1600102.0304498198,266.61965394982286,1.2453845386062312e-05,1.0,1284484.0557943862,2598.2249480463156,,,,,,,,,,,,,,,,,,,2.0,15260.233669792799,1550.7060947372834,0.37156201241478776,6.173730061729009,2.9431244195044233
2185.0,-30.07401013427197,4.979589919716951,35.0495515743538,24.582107236515753,5.016452534626325,-26.564963867291766,-40.062880504969485,1.5074062708810656,-6.530380573724074,-6.530393009369174,40.099161070685184,41075.765567881004,25745.17297043,25745.17297043,66820.938538311,77107.2793873794,77098.60843692678,25745.17297043,102843.78140735679,102843.78140735679,102843.78140735679,130310.77279722347,125818.30124726781,4492.471549955669,0.0,90936.25749294428,54904.767322722924,40034.989078023726,27466.991389866685,67501.98046789042,20840.824132676375,1550.7084554170838,0.0,0.8785181670203746,2.7256676825583206,0.001494314320929203,1.0,1.0,-6.519948319012769,333990.364085168,1558813.212172299,4.66724007574901,1558813.212172299,4.66724007574901,0.7587588985215584,0.09247734414521142,3.920862663079931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920862663079931,1.2846903432454904,1.284987947902208,3.0519904533373587,6466.801541806422,15260.229752710551,6454.268155889788,0.0003281760359635627,23192.920871528735,2365.0197439012036,19292.23943757957,1967.2609339152077,0.8318158607294013,0.8318158607294013,35455.975093889225,35405.22815468563,1.0017919679752707,0.8,4279.160572173127,4273.035954225843,1.0017919679752707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.960247781129,4632.441516551485,6.166567210816635,4.979589919716951,-3.7245201707255853,8.704110090442537,2.943102427081519,3.5,0.840886407737577,0.6,0.00023164271879589724,1.0000091574777856,0.0002316405975522709,198.98335048251752,0.0,3.4874497254137557e-07,0.9883432521822584,0.0003560551633026176,7.829639409742677e-05,0.00015334632469847048,0.0006012498790307647,0.09247734221909122,0.09247734221909122,0.09247734221909122,0.09247929595470247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.07984446594,595.5552223881404,0.0,0.09247734221909122,0.09247734414521142,0.09247734414521142,0.371561902751805,0.371561902751805,0.5,9.963892860027258,0.01058965621268726,0.01058965621268726,4.263256414560601e-12,1.2435645089681202e-05,0.010444690356393949,4.263256414560601e-12,27466.991389866685,20840.824132676375,0.7587588985215584,0.989910785952371,0.6085120063613552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519382576004303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.96265034187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6214715466481,260.6214715466481,-12.528528453351896,244.8308529173654,276.4120901759454,124440.87778685137,124450.17901295662,-9.301226105236916,0.0,nan,276.4120901759454,3.2620901759454455,270.0958427242208,-3.0541572757791755,263.77959527250044,-9.370404727499533,257.4633478207845,-15.686652179215457,251.1471003690716,-22.00289963092837,244.8308529173654,-28.319147082634572,1.0,1.0,26022.012520719443,26022.012520719443,275.64113281709615,2.4911328170961724,275.64113281709615,275.64113281709615,77097.76927194024,77098.60843692678,-0.839164986537071,0.0,8546.071908451686,8546.071908451686,0.8856849143443377,3940.4669763953307,275.64113281709615,2.4911328170961724,1.0,0.002,0.13057616998252966,0.004901607174381919,0.00020168578485521595,0.0017983141816138694,0.10084289242760798,0.10084289242760798,0.0,-3.3530914590046423e-11,1.0,1.0000211526232963,0.010444690352130692,0.09247734414521142,0.0,1.9537942595345416e-06,2.5096178047780913,0.0,1600101.989941222,266.6196194262759,1.2435640826424788e-05,1.0,1284484.1735669575,2598.224471447082,,,,,,,,,,,,,,,,,,,2.0,15260.229752710551,1550.7084554170838,0.371561902751805,6.173730061729009,2.943102427081519
2186.0,-30.074081208281918,4.979630069114985,35.0495537222796,24.582079681009077,5.016420397480295,-26.565031047700217,-40.062944137584395,1.5073702399731592,-6.530414625416938,-6.530427037900761,40.09916516478284,41075.72324165826,25745.181825784683,25745.181825784683,66820.90506744295,77107.29717817924,77098.61866149415,25745.181825784683,102843.80048727884,102843.80048727884,102843.80048727884,130310.82449941478,125818.32668574064,4492.497813674139,0.0,90936.29059507603,54904.73577582062,40035.06091028379,27467.024012135935,67502.08492241973,20840.845831531627,1550.7107619213846,0.0,0.8785179671384633,2.7256642255570647,0.001494314320929203,1.0,1.0,-6.520002270051123,333989.9153562406,1558813.3890653246,4.667246876010199,1558813.3890653246,4.667246876010199,0.758758787348909,0.09247734712612085,3.9208626688901473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208626688901473,1.2846905161575157,1.2849881181290057,3.0519900470794874,6466.800680994742,15260.225527091108,6454.266717485521,0.0003281761107538667,23192.929279723223,2365.0206012984277,19292.235138092958,1967.2604954895871,0.8318153737897822,0.8318153737897822,35455.9751359222,35405.22815468563,1.001791969459798,0.8,4279.160577246061,4273.035954225843,1.001791969459798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.941565487085,4632.441516551485,6.166596926436509,4.979630069114985,-3.7245479315033183,8.704178000618302,2.9430804772426122,3.5,0.8408801363550321,0.6,0.0002316405975522709,1.0000074019445053,0.00023163888297411388,198.98340921246566,0.0,4.2209216395793894e-07,1.196209192656799,0.00035647725546657553,7.829582998686177e-05,0.00015334476756540913,0.0006012437746168493,0.09247734523201656,0.09247734523201656,0.09247734523201656,0.09247929517328082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.81764110096,595.5553078639732,0.0,0.09247734523201656,0.09247734712612085,0.09247734712612085,0.3715617932993142,0.3715617932993142,0.5,9.963951351503452,0.010568951760717482,0.010568951760717482,6.428990673157386e-11,1.2412483840762434e-05,0.010424767849656291,6.428990673157386e-11,27467.024012135935,20840.845831531627,0.758758787348909,0.9899087582885823,0.6085104376978381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519387846980665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17051628234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6214166462914,260.6214166462914,-12.528583353708598,244.8307785455075,276.41205474708937,124441.07726388497,124450.25607771632,-9.178813831357946,0.0,nan,276.41205474708937,3.262054747089394,270.0957995067635,-3.054200493236465,263.77954426644766,-9.370455733552319,257.46328902612623,-15.686710973873744,251.14703378581436,-22.00296621418562,244.8307785455075,-28.319221454492464,1.0,1.0,26022.012520719443,26022.012520719443,275.64109998497,2.491099984970049,275.64109998497,275.64109998497,77097.78776967416,77098.61866149415,-0.8308918199909385,0.0,8546.071908451686,8546.071908451686,0.8856849139769428,3940.466982234598,275.64109998497,2.491099984970049,1.0,0.002,0.13057421994497453,0.0049016092044587775,0.00020168275875511203,0.0017983172074466293,0.10084137937755601,0.10084137937755601,0.0,-3.3798258462780506e-11,1.0,1.0000211122716391,0.010424767785366384,0.09247734712612085,0.0,1.9500670579695114e-06,2.504830499846476,0.0,1600101.94997874,266.61958537458304,1.2412419550855702e-05,1.0,1284484.2897118658,2598.224001434766,,,,,,,,,,,,,,,,,,,2.0,15260.225527091108,1550.7107619213846,0.3715617932993142,6.173730061729009,2.9430804772426122
2187.0,-30.074168708585084,4.979670137387856,35.04955586891911,24.582051706407242,5.016386964847262,-26.565113141145122,-40.063024883251614,1.5073314006311263,-6.530449002788828,-6.530461399784213,40.09916942393751,41075.67416490163,25745.19156336021,25745.19156336021,66820.86572826185,77107.30576546615,77098.63003149217,25745.19156336021,102843.82159485237,102843.82159485237,102843.82159485237,130310.87925634578,125818.35518470718,4492.524071638599,0.0,90936.3181648357,54904.71009743527,40035.12007488936,27467.05766149341,67502.17773638277,20840.868248946965,1550.7131254127612,0.0,0.8785177648223823,2.725660734574205,0.001494314320929203,1.0,1.0,-6.520049858245898,333989.4622302259,1558813.5730895516,4.667253759087252,1558813.5730895516,4.667253759087252,0.7587586739647099,0.09247735060928536,3.920862022107889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920862022107889,1.284690701366147,1.284988301177724,3.051989103632822,6466.7986819444695,15260.2216362373,6454.266228320953,0.00032817649152658984,23192.940137165948,2365.021708449465,19292.23367594733,1967.2603463922267,0.8318149213446268,0.8318149213446268,35455.97045689148,35405.22815468563,1.0017918042050244,0.8,4279.160012536624,4273.035954225843,1.0017918042050244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.922921245815,4632.441516551485,6.166626797430247,4.979670137387856,-3.7245759402711536,8.70424607765901,2.9430585721772142,3.5,0.8408738777649184,0.6,0.00023163888297411388,1.0000091126610748,0.00023163677214671683,198.98348151584722,0.0,3.411726070459231e-07,0.9668831683681461,0.00035681842807362143,7.829511417249791e-05,0.00015334376880161597,0.0006012397594211486,0.09247734867630095,0.09247734867630095,0.09247734867630095,0.09247929638081295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.5565795021,595.5553929765612,0.0,0.09247734867630095,0.09247735060928536,0.09247735060928536,0.37156168394475714,0.37156168394475714,0.5,9.96400977172355,0.010549863115556946,0.010549863115556946,-4.376943252282217e-12,1.2396995373364916e-05,0.010411541538303482,-4.376943252282217e-12,27467.05766149341,20840.868248946965,0.7587586739647099,0.9899068144026159,0.6085088739701859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451939210748872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.941190258054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6213607339127,260.6213607339127,-12.528639266087282,244.83070227818618,276.4120191896537,124441.16388209623,124450.51189589736,-9.348013801142681,0.0,nan,276.4120191896537,3.2620191896536994,270.0957558073486,-3.0542441926513675,263.77949242505684,-9.370507574943133,257.4632290427603,-15.686770957239673,251.14696566047076,-22.003034339529222,244.83070227818618,-28.319297721813797,1.0,1.0,26022.012520719443,26022.012520719443,275.64106695352217,2.4910669535221928,275.64106695352217,275.64106695352217,77097.79626023289,77098.63003149217,-0.8337712592765456,0.0,8546.071908451686,8546.071908451686,0.8856849548746404,3940.4663322184283,275.64106695352217,2.4910669535221928,1.0,0.002,0.13057227237973326,0.004901611158636856,0.00020167973633590492,0.0017983202277930812,0.10083986816795246,0.10083986816795246,0.0,-3.5871014058413975e-11,1.0,1.0000210854809062,0.010411541542680425,0.09247735060928536,0.0,1.9475924840893595e-06,2.5016521769933937,0.0,1600101.909645493,266.61955099721115,1.2396999750308169e-05,1.0,1284484.4069949763,2598.2235268165145,,,,,,,,,,,,,,,,,,,2.0,15260.2216362373,1550.7131254127612,0.37156168394475714,6.173730061729009,2.9430585721772142
2188.0,-30.07423936697101,4.979710131974605,35.04955800974738,24.582024046126776,5.016355120789852,-26.565179918195664,-40.06308844601733,1.5072956750532982,-6.530482922807437,-6.530495299815767,40.09917354889875,41075.63424267974,25745.20040446174,25745.20040446174,66820.83464714148,77107.323768588,77098.64089102179,25745.20040446174,102843.84129548352,102843.84129548352,102843.84129548352,130310.93159699049,125818.3813359697,4492.550261020799,0.0,90936.3517373724,54904.68121657522,40035.18946755242,27467.090301506963,67502.27976905939,20840.88996868512,1550.7154296551837,0.0,0.8785175655184534,2.7256572905922605,0.001494314320929203,1.0,1.0,-6.520100944815169,333989.0151966159,1558813.7513166368,4.6672605396886455,1558813.7513166368,4.6672605396886455,0.7587585630627098,0.09247735362503941,3.920862114694055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920862114694055,1.2846908728285982,1.2849884699679925,3.051988768365113,6466.797971552424,15260.21741394095,6454.264687368819,0.0003281765275408649,23192.948152033692,2365.0225257385237,19292.22906993828,1967.2598767100162,0.8318144352962141,0.8318144352962141,35455.971126689576,35405.22815468563,1.001791827861063,0.8,4279.160093374157,4273.035954225843,1.001791827861063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.904313073983,4632.441516551485,6.166656400684197,4.979710131974605,-3.724603595116494,8.7043137270911,2.943036709554722,3.5,0.8408676313013491,0.6,0.00023163677214671683,1.0000073586690754,0.00023163506762090795,198.9835399024243,0.0,4.200197843423615e-07,1.1903360688262525,0.0003572384478579638,7.829455068966804e-05,0.0001533422214570488,0.0006012337066939685,0.09247735174296241,0.09247735174296241,0.09247735174296241,0.09247929596635507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.2953508362,595.5554781368794,0.0,0.09247735174296241,0.09247735362503941,0.09247735362503941,0.3715615748615587,0.3715615748615587,0.5,9.964068092001595,0.010530988369282568,0.010530988369282568,4.46789272245951e-11,1.2377008317798754e-05,0.010394355000585165,4.46789272245951e-11,27467.090301506963,20840.88996868512,0.7587585630627098,0.9899048576692627,0.6085073627618031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519397352668781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16464315851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.621305669017,260.621305669017,-12.528694330983,244.83062738352675,276.4119839545239,124441.37531813544,124450.58164092348,-9.206322788059108,0.0,nan,276.4119839545239,3.2619839545239415,270.0957126403111,-3.0542873596888853,263.7794413261135,-9.370558673886478,257.4631700119106,-15.686829988089357,251.1468986977161,-22.00310130228388,244.83062738352675,-28.31937261647323,1.0,1.0,26022.012520719443,26022.012520719443,275.64103432419483,2.4910343241948567,275.64103432419483,275.64103432419483,77097.81491320765,77098.64089102179,-0.8259778141364222,0.0,8546.071908451686,8546.071908451686,0.8856849490201801,3940.4664252675257,275.64103432419483,2.4910343241948567,1.0,0.002,0.13057032803233215,0.00490161319510482,0.00020167671907882396,0.0017983232473683614,0.10083835953941198,0.10083835953941198,0.0,-3.355281460656889e-11,1.0,1.0000210506700329,0.010394354955906238,0.09247735362503941,0.0,1.9443770833007547e-06,2.4975222697948873,0.0,1600101.8698419312,266.61951707719254,1.237696363887153e-05,1.0,1284484.5227012853,2598.2230585793577,,,,,,,,,,,,,,,,,,,2.0,15260.21741394095,1550.7154296551837,0.3715615748615587,6.173730061729009,2.943036709554722
2189.0,-30.074310957510075,4.979750048842085,35.04956015247692,24.582000891119264,5.016323344036896,-26.565247527358366,-40.063151938933856,1.5072599169493952,-6.530516984705855,-6.530529353134517,40.09917788566511,41075.57776267404,25745.209731079056,25745.209731079056,66820.7874937531,77107.33587925651,77098.65406677326,25745.209731079056,102843.86379785232,102843.86379785232,102843.86379785232,130310.98784371317,125818.41138429666,4492.576459416505,0.0,90936.37561952249,54904.63675857976,40035.265401047465,27467.124045860844,67502.38944690832,20840.912473229044,1550.717790364174,0.0,0.8785173645783275,2.725653830880619,0.001494314320929203,1.0,1.0,-6.5201423355283055,333988.5661411772,1558813.9386936305,4.6672673759577705,1558813.9386936305,4.6672673759577705,0.7587584502269601,0.09247735714558569,3.9208610159819908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208610159819908,1.2846910436042875,1.284988638593339,3.0519875074257157,6466.79529977315,15260.213526127665,6454.264665435672,0.00032817708234356466,23192.9607422586,2365.02380958417,19292.229004378634,1967.259870024793,0.8318139809216915,0.8318139809216915,35455.96317825311,35405.22815468563,1.001791547136892,0.8,4279.159134082081,4273.035954225843,1.001791547136892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.885742766892,4632.441516551485,6.166686064566765,4.979750048842085,-3.7246313610694335,8.70438140991152,2.9430148914840375,3.5,0.8408613975668678,0.6,0.00023163506762090795,1.0000074557522352,0.0002316333406201109,198.9835990592909,0.0,3.3917257930660986e-07,0.9612150897549323,0.0003575776204372704,7.829398782979365e-05,0.0001533410797911143,0.0006012290619015638,0.09247735524023373,0.09247735524023373,0.09247735524023373,0.09247929821307142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.0353366052,595.5555629126135,0.0,0.09247735524023373,0.09247735714558569,0.09247735714558569,0.3715614659340233,0.3715614659340233,0.5,9.964126372840978,0.010514476354103408,0.010514476354103408,2.3703705664956942e-11,1.2368428656372998e-05,0.010387017606205973,2.3703705664956942e-11,27467.124045860844,20840.912473229044,0.7587584502269601,0.9899025507283515,0.6085055373481353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519401588267682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.93552217944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62125121889727,260.62125121889727,-12.528748781102706,244.83055345156248,276.41194898625093,124441.53303395746,124450.63657280237,-9.103538844898274,0.0,nan,276.41194898625093,3.2619489862509568,270.0956698792966,-3.054330120703355,263.77939077236493,-9.370609227635043,257.463111665421,-15.686888334578953,251.1468325584876,-22.003167441512375,244.83055345156248,-28.319446548437497,1.0,1.0,26022.012520719443,26022.012520719443,275.64100181260795,2.4910018126079763,275.64100181260795,275.64100181260795,77097.83201092435,77098.65406677326,-0.8220558489119867,0.0,8546.071908451686,8546.071908451686,0.8856850184945536,3940.465321061901,275.64100181260795,2.4910018126079763,1.0,0.002,0.1305683850565482,0.004901615188699086,0.00020167370387717934,0.0017983262614994133,0.10083685193858967,0.10083685193858967,0.0,-3.462340743970449e-11,1.0,1.0000210358051325,0.010387017582502267,0.09247735714558569,0.0,1.9430040942568124e-06,2.4957589124529282,0.0,1600101.8298883815,266.6194830152941,1.2368404952667333e-05,1.0,1284484.6389310062,2598.222588224187,,,,,,,,,,,,,,,,,,,2.0,15260.213526127665,1550.717790364174,0.3715614659340233,6.173730061729009,2.9430148914840375
2190.0,-30.074382258952788,4.9797898866287,35.04956229613723,24.581972637120657,5.016289621028039,-26.565315070954423,-40.06321920370681,1.507222436107237,-6.530551064125461,-6.5305634220607915,40.09918219796997,41075.54640837706,25745.21922263828,25745.21922263828,66820.76563101534,77107.35185303689,77098.66671965612,25745.21922263828,102843.8859422944,102843.8859422944,102843.8859422944,130311.0436333731,125818.44099605428,4492.60263731882,0.0,90936.40539383626,54904.6191270269,40035.31807423263,27467.157691078715,67502.47576531135,20840.93490549613,1550.720146703842,0.0,0.8785171636461772,2.7256503696108862,0.001494314320929203,1.0,1.0,-6.5201853749423435,333988.116880265,1558814.1250155275,4.667274211957557,1558814.1250155275,4.667274211957557,0.7587583374986495,0.09247736070932137,3.9208607424668624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208607424668624,1.2846912224844242,1.2849888152961344,3.051986869564215,6466.793948221172,15260.209617284967,6454.263719304633,0.00032817729508071515,23192.96995399597,2365.0247489199646,19292.226176329645,1967.2595816440523,0.8318135286078678,0.8318135286078678,35455.961199556616,35405.22815468563,1.0017914772529704,0.8,4279.158895274378,4273.035954225843,1.0017914772529704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.8672091847875,4632.441516551485,6.166715713974879,4.9797898866287,-3.724659135065074,8.704449021693774,2.942993116625685,3.5,0.8408551761787671,0.6,0.0002316333406201109,1.0000074256487124,0.00023163162060506562,198.98365797730156,0.0,3.436448341777134e-07,0.9738894600596398,0.0003579212652714481,7.82933915367793e-05,0.0001533399490833316,0.0006012245866127025,0.09247735880108211,0.09247735880108211,0.09247735880108211,0.09247930014682389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.77544580447,595.5556476469893,0.0,0.09247735880108211,0.09247736070932137,0.09247736070932137,0.3715613574037888,0.3715613574037888,0.5,9.964184603549311,0.010499478274084595,0.010499478274084595,-7.332801033044234e-12,1.2357935304407874e-05,0.010378047118422273,-7.332801033044234e-12,27467.157691078715,20840.93490549613,0.7587583374986495,0.9899009610156205,0.6085042947341088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519405879746674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.94819654975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6211971211184,260.6211971211184,-12.52880287888155,244.83048033949444,276.4119139027589,124441.68707593925,124450.73170607453,-9.044630135274756,0.0,nan,276.4119139027589,3.26191390275892,270.09562719009085,-3.0543728099091254,263.7793404774408,-9.370659522559151,257.46305376478875,-15.686946235211224,251.14676705213665,-22.003232947863324,244.83048033949444,-28.319519660505534,1.0,1.0,26022.012520719443,26022.012520719443,275.64096922423124,2.4909692242312644,275.64096922423124,275.64096922423124,77097.84326520232,77098.66671965612,-0.8234544537990587,0.0,8546.071908451686,8546.071908451686,0.8856850357896141,3940.4650461791966,275.64096922423124,2.4909692242312644,1.0,0.002,0.1305664437585143,0.004901617173786879,0.00020167069126090926,0.0017983292735618485,0.10083534563045463,0.10083534563045463,0.0,-3.517724219553875e-11,1.0,1.0000210176330246,0.010378047125755074,0.09247736070932137,0.0,1.9413256206701785e-06,2.493603164657223,0.0,1600101.7899115502,266.6194489358745,1.2357942637208907e-05,1.0,1284484.7552140115,2598.22211765351,,,,,,,,,,,,,,,,,,,2.0,15260.209617284967,1550.720146703842,0.3715613574037888,6.173730061729009,2.942993116625685
2191.0,-30.07445355185896,4.979829704569242,35.04956446226075,24.58195761954414,5.016271724649746,-26.5653810242033,-40.06328248707575,1.507199196360368,-6.530581768309389,-6.530594175185067,40.09918712962968,41075.49931684826,25745.22155645111,25745.22155645111,66820.72087329937,77107.35828870289,77098.69807394761,25745.22155645111,102843.91963039873,102843.91963039873,102843.91963039873,130311.11084259707,125818.48196559768,4492.6288769994,0.0,90936.43202843342,54904.592217376565,40035.37756784095,27467.19121219835,67502.5687800393,20840.957454499803,1550.7224176992718,0.0,0.8785169783195775,2.7256472444556272,0.001494314320929203,1.0,1.0,-6.520174193029391,333987.7113460885,1558814.3380950138,4.667280517035914,1558814.3380950138,4.667280517035914,0.7587582324487625,0.09247736348290406,3.9208605113975765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208605113975765,1.2846913347383766,1.2849889253662863,3.0519864230235876,6466.793002055166,15260.205711847482,6454.262494138861,0.00032817740312785247,23192.97811388334,2365.0255809969094,19292.222514227164,1967.259208213525,0.8318130780573979,0.8318130780573979,35455.95952792699,35405.22815468563,1.0017914182140866,0.8,4279.158693526392,4273.035954225843,1.0017914182140866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.848711868136,4632.441516551485,6.166743595585479,4.979829704569242,-3.7246843836456085,8.70451408821485,2.942971384439384,3.5,0.8408489669826811,0.6,0.00023163162060506562,1.0000074247640072,0.0002316299008077151,198.98371688828908,0.0,3.4225488548354196e-07,0.969950345460358,0.0003582635201569317,7.82928305422009e-05,0.00015333879006286473,0.0006012200068229695,0.09247736176184657,0.09247736176184657,0.09247736176184657,0.09247931003748429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.51753265335,595.5557317685707,0.0,0.09247736176184657,0.09247736348290406,0.09247736348290406,0.37156124922760836,0.37156124922760836,0.5,9.964243045302263,0.010494670950606633,0.010494670950606633,7.253220246639103e-11,1.2406875669057627e-05,0.01041998215566764,7.253220246639103e-11,27467.19121219835,20840.957454499803,0.7587582324487625,0.9898989339359549,0.6085027586238229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519410153898258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.94425743515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62114475118125,260.62114475118125,-12.52885524881873,244.83040804360587,276.41188145877345,124442.01354771339,124450.7692990981,-8.75575138470283,0.0,nan,276.41188145877345,3.2618814587734732,270.0955867757229,-3.0544132242770843,263.7792920926937,-9.370707907306269,257.46299740966214,-15.68700259033784,251.14670272662968,-22.003297273370293,244.83040804360587,-28.319591956394106,1.0,1.0,26022.012520719443,26022.012520719443,275.6409421399611,2.4909421399611347,275.6409421399611,275.6409421399611,77097.8821063415,77098.69807394761,-0.8159676061186474,0.0,8546.071908451686,8546.071908451686,0.8856850504007154,3940.4648139545643,275.6409421399611,2.4909421399611347,1.0,0.002,0.13056449461840566,0.004901619796466963,0.00020166766790663816,0.0017983322972746876,0.10083383395331907,0.10083383395331907,0.0,-3.4818674419373474e-11,1.0,1.0000211025517378,0.010419982083135437,0.09247736348290406,0.0,1.9491695871479383e-06,2.5036788246133383,0.0,1600101.7539773,266.6194182316906,1.240680313685516e-05,1.0,1284484.8601792357,2598.2216928834237,,,,,,,,,,,,,,,,,,,2.0,15260.205711847482,1550.7224176992718,0.37156124922760836,6.173730061729009,2.942971384439384
2192.0,-30.074524248490413,4.979869379515633,35.049566686165235,24.581921088416152,5.01622495120337,-26.565449328501725,-40.063349856622494,1.5071500350280638,-6.530619065093845,-6.5306315370602945,40.0991931378656,41075.4642458599,25745.238782135366,25745.238782135366,66820.70302799526,77107.38054076809,77098.72350134005,25745.238782135366,102843.96228347541,102843.96228347541,102843.96228347541,130311.19694198761,125818.54136386185,4492.655578125764,0.0,90936.46042617981,54904.563149184825,40035.44141888331,27467.234658512207,67502.67607739552,20840.986750776014,1550.725317782951,0.0,0.8785167531014684,2.725643447623406,0.001494314320929203,1.0,1.0,-6.520155614116732,333987.21866209904,1558814.597693317,4.667288179283286,1558814.597693317,4.667288179283286,0.7587580988724436,0.09247737222073114,3.9208595982152254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208595982152254,1.2846915682384754,1.28498915671095,3.0519851574891024,6466.790320539451,15260.201804204298,6454.262469394844,0.00032817795975108153,23192.990758346477,2365.026870373316,19292.22244026564,1967.2592006715483,0.8318126213766948,0.8318126213766948,35455.95292167163,35405.22815468563,1.001791184893304,0.8,4279.157896221356,4273.035954225843,1.001791184893304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.830265914454,4632.441516551485,6.166774968633637,4.979869379515633,-3.724714632514324,8.704584012029958,2.9429497126624953,3.5,0.8408427750464272,0.6,0.0002316299008077151,1.0000073626693264,0.00023162819540590568,198.98377530659133,0.0,3.422116690990928e-07,0.969827870226829,0.0003586057318260308,7.829223332854555e-05,0.00015333766747916956,0.0006012154653036367,0.09247737003401887,0.09247737003401887,0.09247737003401887,0.0924793304554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.26308316155,595.5558148165245,0.0,0.09247737003401887,0.09247737222073114,0.09247737222073114,0.37156114245219446,0.37156114245219446,0.5,9.96430184848561,0.010504396798808102,0.010504396798808102,-3.694822225952521e-12,1.247196644271753e-05,0.010475922943555815,-3.694822225952521e-12,27467.234658512207,20840.986750776014,0.7587580988724436,0.989897096100037,0.6085012718423878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519414427540522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.944134959915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6210912239562,260.6210912239562,-12.52890877604375,244.83033625597668,276.41184619195394,124441.97266127674,124450.92190072544,-8.949239448684512,0.0,nan,276.41184619195394,3.261846191953964,270.0955442047384,-3.0544557952615605,263.7792422175446,-9.370757782455371,257.4629402303597,-15.687059769640257,251.14663824316403,-22.003361756835943,244.83033625597668,-28.319663744023302,1.0,1.0,26022.012520719443,26022.012520719443,275.64090775341685,2.4909077534168773,275.64090775341685,275.64090775341685,77097.86169180037,77098.72350134005,-0.8618095396814169,0.0,8546.071908451686,8546.071908451686,0.8856851081435669,3940.463896206302,275.64090775341685,2.4909077534168773,1.0,0.002,0.1305625350136453,0.00490162125712707,0.00020166462565015413,0.0017983353376849027,0.10083231282507707,0.10083231282507707,0.0,-3.6664943216940804e-11,1.0,1.000021215833083,0.010475922947250638,0.09247737222073114,0.0,1.959633528123915e-06,2.5171198482721358,0.0,1600101.7103357755,266.61938093490613,1.2471970137539756e-05,1.0,1284484.9877017254,2598.2211768293755,,,,,,,,,,,,,,,,,,,2.0,15260.201804204298,1550.725317782951,0.37156114245219446,6.173730061729009,2.9429497126624953
2193.0,-30.07459506002949,4.979909024165326,35.049568830557114,24.58189692059534,5.016197678554467,-26.565515786174064,-40.063413174916036,1.5071184071447086,-6.5306504335922,-6.530662774933027,40.099195282374,41075.422444959455,25745.2424065792,25745.2424065792,66820.66485153866,77107.39367238707,77098.71365065355,25745.2424065792,102843.95605723275,102843.95605723275,102843.95605723275,130311.21270623841,125818.53122640283,4492.681479835578,0.0,90936.49086923644,54904.53868508959,40035.50242682984,27467.25664900566,67502.75907583549,20841.00095919635,1550.7270523898076,0.0,0.8785165757462421,2.7256402755922013,0.001494314320929203,1.0,1.0,-6.520298945279421,333986.806735399,1558814.690350451,4.667294213167593,1558814.690350451,4.667294213167593,0.7587580086907155,0.09247737147300618,3.920859652461688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920859652461688,1.2846917196973024,1.2849893060138315,3.0519848399003586,6466.789647607013,15260.197906130052,6454.261058596085,0.0003281779974118655,23192.998201846505,2365.027629399082,19292.218223293738,1967.2587706600866,0.8318121725960291,0.8318121725960291,35455.95331410803,35405.22815468563,1.0017911987534351,0.8,4279.157943584272,4273.035954225843,1.0017911987534351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.811839675922,4632.441516551485,6.166803054907913,4.979909024165326,-3.7247402453332987,8.704649269498624,2.942928064112272,3.5,0.8408365897463634,0.6,0.00023162819540590568,1.0000073746406557,0.00023162648724379592,198.98383381987483,0.0,3.393472904561909e-07,0.9617102211528451,0.00035894507911648696,7.829167203204473e-05,0.00015333652337386094,0.0006012109877453199,0.09247736982941544,0.09247736982941544,0.09247736982941544,0.0924793076058678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.9932011776,595.5559026937999,0.0,0.09247736982941544,0.09247737147300618,0.09247737147300618,0.37156103768253246,0.37156103768253246,0.5,9.964359977167403,0.010487550077414198,0.010487550077414198,-7.958078640513122e-12,1.2341340834609582e-05,0.010363829653613266,-7.958078640513122e-12,27467.25664900566,20841.00095919635,0.7587580086907155,0.9898953134118483,0.6084999044085526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519418665441564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.93601731084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62103851220627,260.62103851220627,-12.528961487793708,244.83026504162268,276.41181198280555,124442.1969602453,124451.00985944616,-8.8128992008533,0.0,nan,276.41181198280555,3.2618119828055683,270.09550259455074,-3.05449740544924,263.77919320631645,-9.370806793683528,257.46288381808995,-15.687116181910028,251.1465744298524,-22.003425570147584,244.83026504162268,-28.319734958377296,1.0,1.0,26022.012520719443,26022.012520719443,275.64087536288747,2.4908753628874933,275.64087536288747,275.64087536288747,77097.89115722323,77098.71365065355,-0.8224934303143527,0.0,8546.071908451686,8546.071908451686,0.8856851047134247,3940.4639507239963,275.64087536288747,2.4908753628874933,1.0,0.002,0.1305605963791255,0.004901623764176828,0.00020166161832250464,0.0017983383514853935,0.10083080916125232,0.10083080916125232,0.0,-3.019210185681298e-11,1.0,1.000020988824077,0.010363829661571344,0.09247737147300618,0.0,1.9386647805858934e-06,2.4901860135490743,0.0,1600101.6733660738,266.6193495664078,1.2341348792688223e-05,1.0,1284485.0943217233,2598.220745363014,,,,,,,,,,,,,,,,,,,2.0,15260.197906130052,1550.7270523898076,0.37156103768253246,6.173730061729009,2.942928064112272
2194.0,-30.074665754683316,4.979948625211702,35.049571026050806,24.581882287189387,5.016177946642893,-26.56558138455196,-40.06347638843579,1.5070935758353665,-6.530682140076692,-6.5306945700079195,40.099201047340394,41075.37298162378,25745.24758534945,25745.24758534945,66820.62056697323,77107.4001118961,77098.75265685913,25745.24758534945,102844.00024220858,102844.00024220858,102844.00024220858,130311.29488314554,125818.58698295003,4492.707900195511,0.0,90936.51497690499,54904.50684606041,40035.564589827314,27467.294640936954,67502.85923076427,20841.026664879886,1550.7295609679745,0.0,0.8785163816059893,2.7256370440520703,0.001494314320929203,1.0,1.0,-6.520254726369274,333986.38746170525,1558814.9394359011,4.667300818104852,1558814.9394359011,4.667300818104852,0.7587578950647236,0.09247737670268172,3.9208589763790744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208589763790744,1.2846918393713023,1.2849894235209764,3.0519840293356655,6466.787930117694,15260.194003397268,6454.260368761193,0.0003281783049666241,23193.008349635962,2365.0286641856255,19292.216161331082,1967.2585603984116,0.831811719743286,0.831811719743286,35455.94842310838,35405.22815468563,1.0017910260123346,0.8,4279.157353292429,4273.035954225843,1.0017910260123346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.793461886712,4632.441516551485,6.166831442174966,4.979948625211702,-3.7247662596933013,8.704714884905004,2.9429064725474556,3.5,0.8408304207278444,0.6,0.00023162648724379592,1.0000073624719077,0.00023162478191284596,198.98389223660354,0.0,3.398966453842674e-07,0.9632670930190137,0.00035928497576187123,7.829111166804126e-05,0.00015333537557575468,0.0006012063837226544,0.09247737489813701,0.09247737489813701,0.09247737489813701,0.09247932712663687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.73874266125,595.5559857327116,0.0,0.09247737489813701,0.09247737670268172,0.09247737670268172,0.37156093076847074,0.37156093076847074,0.5,9.964418538227191,0.01048947648723697,0.01048947648723697,9.890754881780595e-12,1.2429931246060733e-05,0.01043984363866457,9.890754881780595e-12,27467.294640936954,20841.026664879886,0.7587578950647236,0.9898931886505911,0.6084982688096829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45194229102331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.93757418271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6209871638142,260.6209871638142,-12.529012836185757,244.83019438505676,276.4117799425853,124442.4702069002,124451.05516584303,-8.584958942877904,0.0,nan,276.4117799425853,3.261779942585349,270.095462831064,-3.0545371689359513,263.7791457195625,-9.37085428043747,257.46282860806224,-15.687171391937738,251.14651149655452,-22.003488503445453,244.83019438505676,-28.31980561494322,1.0,1.0,26022.012520719443,26022.012520719443,275.6408481320388,2.4908481320388205,275.6408481320388,275.6408481320388,77097.92554963568,77098.75265685913,-0.8271072234492749,0.0,8546.071908451686,8546.071908451686,0.8856851474638531,3940.46327126097,275.6408481320388,2.4908481320388205,1.0,0.002,0.13055864352593413,0.004901626198467787,0.00020165858880241434,0.001798341375946831,0.10082929440120716,0.10082929440120716,0.0,-3.525075457228022e-11,1.0,1.0000211427570374,0.010439843628773815,0.09247737670268172,0.0,1.952883618555957e-06,2.508450110910496,0.0,1600101.6363132095,266.6193178599233,1.242992135530585e-05,1.0,1284485.2028434486,2598.2203062009116,,,,,,,,,,,,,,,,,,,2.0,15260.194003397268,1550.7295609679745,0.37156093076847074,6.173730061729009,2.9429064725474556
2195.0,-30.074735862689394,4.9799880846268145,35.04957326472427,24.581840342748933,5.016130444172789,-26.565649232004002,-40.063539951201506,1.5070438171442502,-6.5307191816260115,-6.530731652921268,40.099206691101166,41075.336885426404,25745.264650796562,25745.264650796562,66820.60153622297,77107.42640867754,77098.77320519321,25745.264650796562,102844.03785598977,102844.03785598977,102844.03785598977,130311.37410452434,125818.63952317409,4492.734581350246,0.0,90936.55095990164,54904.48029534258,40035.63407173228,27467.33624853457,67502.97032026685,20841.05465421238,1550.7323667907656,0.0,0.8785161592844295,2.7256332758966755,0.001494314320929203,1.0,1.0,-6.520256298596905,333985.8984588832,1558815.1832848152,4.66730838181397,1558815.1832848152,4.66730838181397,0.7587577647004007,0.09247738515699545,3.920859214029699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920859214029699,1.284692075635821,1.284989657649284,3.051983653039335,6466.787132790923,15260.190100645701,6454.259041833013,0.00032817837462178936,23193.01612118859,2365.029456663447,19292.212195053955,1967.2581559507025,0.8318112700067951,0.8318112700067951,35455.95014234965,35405.22815468563,1.0017910867327695,0.8,4279.157560786637,4273.035954225843,1.0017910867327695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.7751290875785,4632.441516551485,6.166862610495466,4.9799880846268145,-3.724796279141481,8.704784363768296,2.942884933903388,3.5,0.8408242668295394,0.6,0.00023162478191284596,1.000007301379662,0.00023162309074472196,198.9839501686007,0.0,3.3933338997579235e-07,0.9616708271913955,0.00035962430915184704,7.829054821184282e-05,0.00015333423370100314,0.0006012019430327614,0.0924773830138665,0.0924773830138665,0.0924773830138665,0.09247934319983026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.4825591328,595.5560693266726,0.0,0.0924773830138665,0.09247738515699545,0.09247738515699545,0.3715608261416454,0.3715608261416454,0.5,9.964477335514292,0.010500026946601793,0.010500026946601793,1.1539214028744027e-11,1.2471295235627622e-05,0.010475354324341879,1.1539214028744027e-11,27467.33624853457,20841.05465421238,0.7587577647004007,0.9898912776607253,0.6084967326703562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519427148020323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.93597791688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6209344596329,260.6209344596329,-12.529065540367071,244.83012403373377,276.41174488554685,124442.44458096744,124451.25621500144,-8.811634034040132,0.0,nan,276.41174488554685,3.261744885546875,270.095420715167,-3.0545792848329825,263.779096544806,-9.370903455193968,257.4627723744537,-15.687227625546257,251.14644820409038,-22.0035517959096,244.83012403373377,-28.31987596626621,1.0,1.0,26022.012520719443,26022.012520719443,275.64081345354407,2.4908134535440922,275.64081345354407,275.64081345354407,77097.90355635667,77098.77320519321,-0.8696488365385449,0.0,8546.071908451686,8546.071908451686,0.885685132436598,3940.4635100998476,275.64081345354407,2.4908134535440922,1.0,0.002,0.13055668402971696,0.00490162771315044,0.0002016555468305575,0.0017983444174885618,0.10082777341527875,0.10082777341527875,0.0,-3.5680880559191275e-11,1.0,1.0000212146645393,0.010475354312802665,0.09247738515699545,0.0,1.959525868878854e-06,2.516982231181047,0.0,1600101.5929369114,266.61928081837397,1.2471283696413593e-05,1.0,1284485.3294134578,2598.2197940017436,,,,,,,,,,,,,,,,,,,2.0,15260.190100645701,1550.7323667907656,0.3715608261416454,6.173730061729009,2.942884933903388
2196.0,-30.07480618901117,4.980027515262963,35.04957541710479,24.581821273919218,5.016105146022797,-26.565715055500924,-40.06360316472126,1.5070140149250992,-6.530750270608735,-6.530762599743501,40.09920866959692,41075.28831659219,25745.26809199652,25745.26809199652,66820.55640858872,77107.43610755369,77098.76126841134,25745.26809199652,102844.02936040786,102844.02936040786,102844.02936040786,130311.38668669555,125818.6262309207,4492.760455774861,0.0,90936.57572452967,54904.44684590658,40035.69875402565,27467.357326287685,67503.05608031334,20841.06822188661,1550.734051235111,0.0,0.878515984136144,2.725630133597526,0.001494314320929203,1.0,1.0,-6.520409230880034,333985.4903713968,1558815.268769448,4.667314340620074,1558815.268769448,4.667314340620074,0.7587576764052444,0.0924773844376055,3.9208584651736675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208584651736675,1.2846922185259366,1.2849897983997545,3.0519827306749656,6466.7851784115055,15260.186207290155,6454.258520523171,0.00032817874374738653,23193.02686701337,2365.030552432622,19292.21063682395,1967.2579970554625,0.8318108174255852,0.8318108174255853,35455.9447248835,35405.22815468563,1.0017908953978463,0.8,4279.156906955865,4273.035954225843,1.0017908953978463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.756816046692,4632.441516551485,6.166890486420271,4.980027515262963,-3.724821652979496,8.70484916824246,2.942863418535633,3.5,0.8408181195816093,0.6,0.00023162309074472196,1.0000073241203837,0.0002316213943217465,198.98400828102749,0.0,3.365153137122727e-07,0.9536843990605808,0.0003599608244655593,7.828998785527562e-05,0.00015333310288944633,0.0006011973944554306,0.0924773828158551,0.0924773828158551,0.0924773828158551,0.0924793185990411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.2121667053,595.5561573617532,0.0,0.0924773828158551,0.0924773844376055,0.0924773844376055,0.37156072301970344,0.37156072301970344,0.5,9.964535403572983,0.01048185707884386,0.01048185707884386,2.0463630789890885e-12,1.2329134790434182e-05,0.010353368863491141,2.0463630789890885e-12,27467.357326287685,20841.06822188661,0.7587576764052444,0.9898893515145062,0.6084952400928619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519431350643313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.927991488745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6208826448963,260.6208826448963,-12.529117355103665,244.83005409630348,276.4117111935037,124442.6548544455,124451.31778190992,-8.662927464416999,0.0,nan,276.4117111935037,3.261711193503743,270.0953797740487,-3.0546202259512825,263.7790483546089,-9.370951645391074,257.46271693517673,-15.687283064823248,251.14638551573634,-22.003614484263636,244.83005409630348,-28.319945903696492,1.0,1.0,26022.012520719443,26022.012520719443,275.64078110996525,2.490781109965269,275.64078110996525,275.64078110996525,77097.93928215382,77098.76126841134,-0.8219862575206207,0.0,8546.071908451686,8546.071908451686,0.8856851797886742,3940.4627574995357,275.64078110996525,2.490781109965269,1.0,0.002,0.1305547473525355,0.004901630261939627,0.000201652542648001,0.0017983474271083208,0.1008262713240005,0.1008262713240005,0.0,-3.0243678221519854e-11,1.0,1.0000209676228315,0.010353368861444778,0.0924773844376055,0.0,1.936706706473357e-06,2.487671556409338,0.0,1600101.5562784558,266.61924972939124,1.2329132744071103e-05,1.0,1284485.4350400115,2598.2193665559516,,,,,,,,,,,,,,,,,,,2.0,15260.186207290155,1550.734051235111,0.37156072301970344,6.173730061729009,2.942863418535633
