time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2197.0,-30.074876121950833,4.980066838112166,35.04957759351466,24.581793578714155,5.016068745203352,-26.565781635228984,-40.06367028979582,1.5069742618200697,-6.530785370692911,-6.530797717588558,40.09921367366243,41075.25546906518,25745.281027390272,25745.281027390272,66820.53649645546,77107.45228809127,77098.77885172704,25745.281027390272,102844.05987911731,102844.05987911731,102844.05987911731,130311.45474862106,125818.66799734937,4492.786751271697,0.0,90936.60187370991,54904.42386480478,40035.753343227916,27467.39486950375,67503.14821273167,20841.093396826083,1550.7366182304497,0.0,0.8785157748902781,2.725626565410728,0.001494314320929203,1.0,1.0,-6.520429096662497,333985.0272822645,1558815.4849791094,4.667321459478751,1558815.4849791094,4.667321459478751,0.7587575558527155,0.09247739069023592,3.9208575581548044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208575581548044,1.2846924079716362,1.2849899857098412,3.0519815745975594,6466.782728822207,15260.182307224086,6454.2583388434505,0.0003281792406682053,23193.038901547243,2365.0317796135523,19292.210093771107,1967.2579416794838,0.8318103623964557,0.8318103623964557,35455.9381632161,35405.22815468563,1.001790663651853,0.8,4279.156115032125,4273.035954225843,1.001790663651853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.738551540166,4632.441516551485,6.1669205650955545,4.980066838112166,-3.7248501768459614,8.704917014958127,2.9428419602519154,3.5,0.8408119886434043,0.6,0.0002316213943217465,1.0000072831557183,0.00023161970739935008,198.9840660684224,0.0,3.375610433962869e-07,0.9566479969850771,0.0003602983855089556,7.828939282877004e-05,0.00015333200149297648,0.0006011929369607406,0.09247738869734763,0.09247738869734763,0.09247738869734763,0.09247932859005861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.95583563094,595.556240972263,0.0,0.09247738869734763,0.09247739069023592,0.09247739069023592,0.371560617533877,0.371560617533877,0.5,9.964593589840584,0.01047187599147037,0.01047187599147037,-5.229594535194337e-12,1.2346895630344079e-05,0.010368620926044514,-5.229594535194337e-12,27467.39486950375,20841.093396826083,0.7587575558527155,0.9898877054722691,0.6084939229740701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519435566355565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.930955086675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6208305843208,260.6208305843208,-12.529169415679178,244.82998446452797,276.4116767041241,124442.72443326212,124451.42846369973,-8.70403043762506,0.0,nan,276.4116767041241,3.2616767041241133,270.0953382562002,-3.054661743799784,263.77899980827135,-9.371000191728626,257.4626613603602,-15.68733863963979,251.14632291244104,-22.00367708755894,244.82998446452797,-28.32001553547201,1.0,1.0,26022.012520719443,26022.012520719443,275.64074804959364,2.4907480495936625,275.64074804959364,275.64074804959364,77097.94516396071,77098.77885172704,-0.8336877663241467,0.0,8546.071908451686,8546.071908451686,0.8856852371417876,3940.4618459455783,275.64074804959364,2.4907480495936625,1.0,0.002,0.13055280782071627,0.004901632035210555,0.00020164953232804737,0.001798350431807265,0.10082476616402368,0.10082476616402368,0.0,-3.586468752189709e-11,1.0,1.0000209985043749,0.010368620931274108,0.09247739069023592,0.0,1.93955935485207e-06,2.491335974184288,0.0,1600101.5151450008,266.61921462930707,1.2346900859938614e-05,1.0,1284485.5549029084,2598.2188814991337,,,,,,,,,,,,,,,,,,,2.0,15260.182307224086,1550.7366182304497,0.371560617533877,6.173730061729009,2.9428419602519154
2198.0,-30.074945909729674,4.980106095121153,35.049579740798094,24.58176469607281,5.0160374301740855,-26.565847575744765,-40.06373357316477,1.5069390989792342,-6.530818253688722,-6.5308305437779675,40.09921718268954,41075.22106998691,25745.28892535022,25745.28892535022,66820.50999533714,77107.46920916587,77098.78267720024,25745.28892535022,102844.07160255047,102844.07160255047,102844.07160255047,130311.49565913777,125818.68293977549,4492.812719362281,0.0,90936.63526062976,54904.405890269205,40035.810411511724,27467.4240565873,67503.23446809902,20841.11269258726,1550.7387330299393,0.0,0.8785155837419645,2.7256232310472193,0.001494314320929203,1.0,1.0,-6.520510658877299,333984.594413205,1558815.6365935311,4.667327962633414,1558815.6365935311,4.667327962633414,0.758757452087652,0.09247739317529645,3.920857939490561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920857939490561,1.2846925759270673,1.284990151536887,3.0519814724243806,6466.7825123295015,15260.17841269456,6454.256613724752,0.000328179160438786,23193.045161040747,2365.0324179042536,19292.204937275874,1967.2574158633045,0.8318099155725599,0.8318099155725599,35455.94092192216,35405.22815468563,1.001790761084263,0.8,4279.156447978721,4273.035954225843,1.001790761084263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.720315240819,4632.441516551485,6.166949395714212,4.980106095121153,-3.7248769660748255,8.704983061195978,2.9428205351701964,3.5,0.8408058671914846,0.6,0.00023161970739935008,1.0000072680420757,0.00023161802398980624,198.98412373589667,0.0,3.3567067758187797e-07,0.9512907002670422,0.0003606340561865375,7.82888318606807e-05,0.00015333087553866937,0.0006011885807248309,0.09247739139648022,0.09247739139648022,0.09247739139648022,0.09247932145228657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.6936774602,595.5563264044723,0.0,0.09247739139648022,0.09247739317529645,0.09247739317529645,0.3715605130750411,0.3715605130750411,0.5,9.96465148517229,0.010453317379017335,0.010453317379017335,2.7853275241795927e-12,1.2290089273392368e-05,0.010319884900695797,2.7853275241795927e-12,27467.4240565873,20841.11269258726,0.758757452087652,0.9898860480073066,0.6084926358513743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519439758488846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.92559778995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6207787981344,260.6207787981344,-12.529221201865596,244.82991515414056,276.4116424421368,124442.89591533167,124451.55406939035,-8.658154058669956,0.0,nan,276.4116424421368,3.2616424421368038,270.0952969845406,-3.0547030154593813,263.77895152692736,-9.37104847307262,257.46260606932884,-15.687393930671135,251.14626061173234,-22.003739388267633,244.82991515414056,-28.320084845859412,1.0,1.0,26022.012520719443,26022.012520719443,275.6407156710336,2.4907156710336267,275.6407156710336,275.6407156710336,77097.9627641642,77098.78267720024,-0.8199130360444542,0.0,8546.071908451686,8546.071908451686,0.8856852130289565,3940.462229188014,275.6407156710336,2.4907156710336267,1.0,0.002,0.1305508774075902,0.0049016342112108225,0.00020164653704280114,0.001798353430646965,0.10082326852140057,0.10082326852140057,0.0,-3.231023391545018e-11,1.0,1.0000208998020546,0.01031988489791047,0.09247739317529645,0.0,1.9304423149857746e-06,2.479625484461312,0.0,1600101.4765047573,266.61918174631126,1.2290086488064844e-05,1.0,1284485.6669439431,2598.2184280956767,,,,,,,,,,,,,,,,,,,2.0,15260.17841269456,1550.7387330299393,0.3715605130750411,6.173730061729009,2.9428205351701964
2199.0,-30.075015540040585,4.9801452721014385,35.04958188590409,24.581735813431465,5.016006232857375,-26.565913362752113,-40.06379678668452,1.5069040585208044,-6.530851793689919,-6.530864066973294,40.099221415456604,41075.18759871165,25745.298527894967,25745.298527894967,66820.48612660661,77107.4862177706,77098.79435605447,25745.298527894967,102844.09288394943,102844.09288394943,102844.09288394943,130311.54990170492,125818.71116474053,4492.838736964383,0.0,90936.66883835733,54904.38894630698,40035.86654672262,27467.45701775549,67503.32356447811,20841.134662986915,1550.7410443021406,0.0,0.8785153860659721,2.7256198253413686,0.001494314320929203,1.0,1.0,-6.520558593265832,333984.1523533109,1558815.8194779616,4.667334687871482,1558815.8194779616,4.667334687871482,0.7587573414428138,0.09247739721907935,3.9208583552992224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208583552992224,1.2846927433028508,1.2849903167886634,3.051981398461848,6466.78235561177,15260.174518741993,6454.254847494891,0.00032817906477347326,23193.051265280264,2365.033040363454,19292.19965789662,1967.2568775164427,0.8318094690187153,0.8318094690187153,35455.94393001629,35405.22815468563,1.0017908673246017,0.8,4279.156811023815,4273.035954225843,1.0017908673246017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.702117766631,4632.441516551485,6.16697857754414,4.9801452721014385,-3.7249042775372447,8.705049549638684,2.942799155764761,3.5,0.8407997587899317,0.6,0.00023161802398980624,1.000007251646675,0.00023161634438991258,198.9841812732805,0.0,3.349717729701159e-07,0.9493100045973084,0.0003609690279595076,7.828827151547028e-05,0.00015332975247433594,0.0006011842411049617,0.09247739537591276,0.09247739537591276,0.09247739537591276,0.0924793229231879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.4353793969,595.5564106167936,0.0,0.09247739537591276,0.09247739721907935,0.09247739721907935,0.37156040800384577,0.37156040800384577,0.5,9.964709305797877,0.010435839645310807,0.010435839645310807,4.661160346586257e-12,1.2273283402919333e-05,0.01030547370748991,4.661160346586257e-12,27467.45701775549,20841.134662986915,0.7587573414428138,0.9898843878817425,0.6084913368669511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519443941922756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.92361709428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62072726146954,260.62072726146954,-12.529272738530437,244.82984613497578,276.4116083879735,124443.06627128912,124451.68270759613,-8.616436307008552,0.0,nan,276.4116083879735,3.2616083879735243,270.09525593737294,-3.0547440626270372,263.77890348676414,-9.371096513235841,257.4625510361635,-15.68744896383646,251.1461985855673,-22.003801414432672,244.82984613497578,-28.320153865024196,1.0,1.0,26022.012520719443,26022.012520719443,275.640683514414,2.490683514414002,275.640683514414,275.640683514414,77097.98007790413,77098.79435605447,-0.8142781503411243,0.0,8546.071908451686,8546.071908451686,0.8856851867363155,3940.4626470757185,275.640683514414,2.490683514414002,1.0,0.002,0.13054894969103462,0.004901636238557997,0.00020164354563418702,0.0017983564216767674,0.10082177281709351,0.10082177281709351,0.0,-3.268904548089924e-11,1.0,1.0000208706119105,0.010305473702828749,0.09247739721907935,0.0,1.9277461193750428e-06,2.476162480416812,0.0,1600101.437151244,266.61914820631006,1.2273278741758986e-05,1.0,1284485.7813639697,2598.217965065118,,,,,,,,,,,,,,,,,,,2.0,15260.174518741993,1550.7410443021406,0.37156040800384577,6.173730061729009,2.942799155764761
2200.0,-30.075085020165286,4.980184370291142,35.04958402991922,24.581712448876374,5.0159753034976005,-26.565978987792263,-40.06386000020427,1.5068692740816956,-6.530885212427563,-6.530897471806999,40.09922567405139,41075.14162183038,25745.3079827367,25745.3079827367,66820.44960456708,77107.49942290483,77098.80671731346,25745.3079827367,102844.11470005017,102844.11470005017,102844.11470005017,130311.60469169049,125818.73996852644,4492.86472316405,0.0,90936.6942707478,54904.355156206286,40035.93234949057,27467.489991640326,67503.42234113089,20841.15664986022,1550.743353350107,0.0,0.8785151889325836,2.7256164316253413,0.001494314320929203,1.0,1.0,-6.520603915310687,333983.71185461065,1558816.0034783077,4.667341394651274,1558816.0034783077,4.667341394651274,0.7587572310467094,0.0924774012300722,3.9208575267335295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208575267335295,1.2846929094732942,1.2849904808397143,3.0519803587466092,6466.780152579941,15260.170625617773,6454.254498448578,0.00032817949818900253,23193.062652931247,2365.0342015806873,19292.198614573834,1967.2567711271265,0.8318090156211256,0.8318090156211256,35455.93793590445,35405.22815468563,1.0017906556236247,0.8,4279.156087598017,4273.035954225843,1.0017906556236247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.683955381355,4632.441516551485,6.167007672413103,4.980184370291142,-3.7249314966839804,8.705115866975122,2.9427778176456822,3.5,0.8407936621844806,0.6,0.00023161634438991258,1.0000072360096053,0.00023161466842394713,198.98423868659071,0.0,3.342138097058065e-07,0.9471619367062556,0.00036130324176921337,7.828771117396805e-05,0.00015332863321594452,0.0006011797256085007,0.09247739938993232,0.09247739938993232,0.09247739938993232,0.09247932472502111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.1775313387,595.5564946840161,0.0,0.09247739938993232,0.0924774012300722,0.0924774012300722,0.37156030318449856,0.37156030318449856,0.5,9.964767058998063,0.010419431327647999,0.010419431327647999,1.7053025658242404e-12,1.225937944582256e-05,0.010293556496321798,1.7053025658242404e-12,27467.489991640326,20841.15664986022,0.7587572310467094,0.9898823983603027,0.6084897653670909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519448115919535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.92146902639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62067596697415,260.62067596697415,-12.52932403302583,244.82977738246083,276.4115745515008,124443.19693381594,124451.77288207304,-8.57594825709683,0.0,nan,276.4115745515008,3.2615745515008143,270.0952151176877,-3.0547848823122763,263.77885568386876,-9.371144316131222,257.4624962500662,-15.687503749933796,251.1461368162607,-22.00386318373927,244.82977738246083,-28.320222617539144,1.0,1.0,26022.012520719443,26022.012520719443,275.6406515560061,2.490651556006128,275.6406515560061,275.6406515560061,77097.99833868287,77098.80671731346,-0.808378630594234,0.0,8546.071908451686,8546.071908451686,0.8856852391286348,3940.4618143671973,275.6406515560061,2.490651556006128,1.0,0.002,0.1305470242035729,0.004901638277657371,0.0002016405577180519,0.0017983594090895292,0.10082027885902595,0.10082027885902595,0.0,-3.319241886554081e-11,1.0,1.0000208464724463,0.010293556494616496,0.0924774012300722,0.0,1.925516452202232e-06,2.473298724175916,0.0,1600101.3979440627,266.6191147875724,1.2259377740519994e-05,1.0,1284485.8953800057,2598.217503669544,,,,,,,,,,,,,,,,,,,2.0,15260.170625617773,1550.743353350107,0.37156030318449856,6.173730061729009,2.9427778176456822
2201.0,-30.075154261155976,4.980223388326737,35.0495861733397,24.581689468491845,5.01594249820106,-26.566044585214232,-40.063923213724024,1.5068328252100558,-6.530918652864159,-6.530930898766306,40.09922994492221,41075.09174631162,25745.317602766572,25745.317602766572,66820.4093490782,77107.5124718254,77098.81906766654,25745.317602766572,102844.13667043312,102844.13667043312,102844.13667043312,130311.6597057818,125818.76902059381,4492.89068518798,0.0,90936.71706935663,54904.31496594627,40036.00233712262,27467.523035348688,67503.52537247131,20841.178685684517,1550.74566624316,0.0,0.8785149916324109,2.725613035658759,0.001494314320929203,1.0,1.0,-6.520648890922132,333983.2710645702,1558816.1880087084,4.667348107107248,1558816.1880087084,4.667348107107248,0.7587571205042205,0.09247740533303286,3.920856232024711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920856232024711,1.2846930834215726,1.2849906526750703,3.0519789377102766,6466.777141574473,15260.166733181273,6454.254709138685,0.00032818014052060515,23193.07612623107,2365.0355754749144,19292.199244340663,1967.2568353454712,0.8318085595606456,0.8318085595606456,35455.928569562166,35405.22815468563,1.001790324821705,0.8,4279.15495717973,4273.035954225843,1.001790324821705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.6658282896815,4632.441516551485,6.167036754966843,4.980223388326737,-3.7249587299586167,8.705182118285354,2.9427565210530786,3.5,0.8407875774437368,0.6,0.00023161466842394713,1.0000072111089822,0.00023161299823737516,198.98429590232718,0.0,3.334908117007441e-07,0.9451129603599088,0.0003616367325809141,7.8287150836174e-05,0.00015332751758777313,0.0006011751528748987,0.09247740349540327,0.09247740349540327,0.09247740349540327,0.09247932666188682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.9200537082,595.5565786313525,0.0,0.09247740349540327,0.09247740533303286,0.09247740533303286,0.37156019864548023,0.37156019864548023,0.5,9.964824747685238,0.010404002926634348,0.010404002926634348,-3.183231456205249e-12,1.2245902155427757e-05,0.010282007844182317,-3.183231456205249e-12,27467.523035348688,20841.178685684517,0.7587571205042205,0.9898802911459244,0.6084880977647799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519452280915668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.91942005005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62062472181145,260.62062472181145,-12.529375278188525,244.829708872367,276.41154057126954,124443.28918039074,124451.85687987969,-8.567699488960772,0.0,nan,276.41154057126954,3.2615405712695633,270.0951742314807,-3.0548257685192652,263.7788078916922,-9.371192108307753,257.46244155191914,-15.687558448080836,251.14607521213998,-22.00392478786,244.829708872367,-28.32029112763297,1.0,1.0,26022.012520719443,26022.012520719443,275.6406195741965,2.4906195741965007,275.6406195741965,275.6406195741965,77098.01142165104,77098.81906766654,-0.8076460154989036,0.0,8546.071908451686,8546.071908451686,0.8856853209963678,3940.460513184835,275.6406195741965,2.4906195741965007,1.0,0.002,0.13054510087691176,0.004901640305886266,0.00020163757313069184,0.00179836239400263,0.10081878656534592,0.10081878656534592,0.0,-3.286667812907318e-11,1.0,1.0000208230793732,0.010282007847365549,0.09247740533303286,0.0,1.9233557307303675e-06,2.4705235273600783,0.0,1600101.358712035,266.6190813471358,1.2245905338659213e-05,1.0,1284486.0094715455,2598.2170419685262,,,,,,,,,,,,,,,,,,,2.0,15260.166733181273,1550.74566624316,0.37156019864548023,6.173730061729009,2.9427565210530786
2202.0,-30.07522327731232,4.98026233373807,35.04958830654157,24.581660830322676,5.015909984989201,-26.566109951073877,-40.06398635739458,1.5067966616226278,-6.5309516456717915,-6.530963863690297,40.099233936211604,41075.05730928179,25745.326318105872,25745.326318105872,66820.38362738767,77107.52955425512,77098.82877539682,25745.326318105872,102844.15509350269,102844.15509350269,102844.15509350269,130311.70966596415,125818.79311307058,4492.91655289357,0.0,90936.74885674148,54904.29517300778,40036.05964859301,27467.55457246147,67503.61422105448,20841.199662626,1550.7478968086764,0.0,0.8785147978974823,2.7256096868228537,0.001494314320929203,1.0,1.0,-6.520705717337819,333982.8363670282,1558816.3604591896,4.6673546982700005,1558816.3604591896,4.6673546982700005,0.7587570130295127,0.09247740880700189,3.9208563345941294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208563345941294,1.2846932560235615,1.2849908231712492,3.051978607508328,6466.776441916167,15260.162843219421,6454.2533207375345,0.0003281801853628212,23193.08362675698,2365.036340315702,19292.195094316714,1967.2564121608007,0.8318081116242793,0.8318081116242793,35455.929311582535,35405.22815468563,1.0017903510284938,0.8,4279.155046733728,4273.035954225843,1.0017903510284938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.647736030025,4632.441516551485,6.1670655696063506,4.98026233373807,-3.7249856096750533,8.705247943413124,2.9427352654443015,3.5,0.8407815044126575,0.6,0.00023161299823737516,1.0000071876975904,0.00023161133348515152,198.98435293230565,0.0,3.3234089904922146e-07,0.9418541079054936,0.00036196907347996334,7.828659112123939e-05,0.00015332640711613577,0.0006011708146018593,0.0924774070037546,0.0924774070037546,0.0924774070037546,0.0924793256632096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.6618839174,595.5566627900532,0.0,0.0924774070037546,0.09247740880700189,0.09247740880700189,0.37156009439782595,0.37156009439782595,0.5,9.964882299513368,0.010386721243719421,0.010386721243719421,-5.826450433232822e-11,1.221801852580029e-05,0.010258146352498443,-5.826450433232822e-11,27467.55457246147,20841.199662626,0.7587570130295127,0.9898786072190233,0.6084867867189016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519456431579152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.916161197594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62057356401107,260.62057356401107,-12.52942643598891,244.8296406021044,276.4115065259345,124443.42919331092,124451.9822871923,-8.553093881381411,0.0,nan,276.4115065259345,3.2615065259345215,270.0951333411544,-3.054866658845583,263.7787601563827,-9.371239843617275,257.4623869716271,-15.68761302837288,251.14601378686376,-22.003986213136216,244.8296406021044,-28.320359397895572,1.0,1.0,26022.012520719443,26022.012520719443,275.6405877452014,2.490587745201424,275.6405877452014,275.6405877452014,77098.02400996388,77098.82877539682,-0.8047654329420766,0.0,8546.071908451686,8546.071908451686,0.8856853145106426,3940.4606162671002,275.6405877452014,2.490587745201424,1.0,0.002,0.130543182013047,0.004901642397238569,0.00020163459562833858,0.001798365371111014,0.10081729781416929,0.10081729781416929,0.0,-3.326064727457445e-11,1.0,1.0000207747514054,0.010258146410762947,0.09247740880700189,0.0,1.918891770367921e-06,2.464789848631189,0.0,1600101.319984375,266.6190483543282,1.2218076790304622e-05,1.0,1284486.1219862336,2598.216586648777,,,,,,,,,,,,,,,,,,,2.0,15260.162843219421,1550.7478968086764,0.37156009439782595,6.173730061729009,2.9427352654443015
2203.0,-30.075292168759542,4.980301208166711,35.049590432855304,24.581637256220006,5.015879769660515,-26.566174974915867,-40.064049466140546,1.5067625786452783,-6.530984477388074,-6.530996673971197,40.09923800365586,41075.01551196882,25745.33483524567,25745.33483524567,66820.3503472145,77107.54309883837,77098.83996094018,25745.33483524567,102844.17479618585,102844.17479618585,102844.17479618585,130311.7610796662,125818.81870339437,4492.942376271836,0.0,90936.7753787939,54904.26631934877,40036.12117716126,27467.586283480363,67503.70746064163,20841.220775017173,1550.7501318324219,0.0,0.8785146047107957,2.72560635362799,0.001494314320929203,1.0,1.0,-6.520756943822789,333982.4037104885,1558816.536201202,4.667361270782568,1558816.536201202,4.667361270782568,0.7587569056823738,0.09247741231114058,3.9208557045815335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208557045815335,1.284693418882424,1.2849909839290263,3.051977730213914,6466.774583034576,15260.158955453717,6454.252735990397,0.00032818052998582987,23193.094117830955,2365.0374101075245,19292.19334646839,1967.2562339298731,0.8318076600067115,0.8318076600067115,35455.92475386748,35405.22815468563,1.0017901900584185,0.8,4279.154496665806,4273.035954225843,1.0017901900584185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.629680422436,4632.441516551485,6.167094282873125,4.980301208166711,-3.725012366742251,8.705313574908962,2.942714052957265,3.5,0.8407754437020757,0.6,0.00023161133348515152,1.0000071747137431,0.00023160967175205657,198.9844098592623,0.0,3.312596440122636e-07,0.9387898311307551,0.0003623003331239756,7.82860317195779e-05,0.00015332530176557363,0.0006011663840842345,0.09247741053774604,0.09247741053774604,0.09247741053774604,0.09247932551847435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.4045856734,595.5567466690308,0.0,0.09247741053774604,0.09247741231114058,0.09247741231114058,0.3715599901508481,0.3715599901508481,0.5,9.964939746961313,0.0103691569277089,0.0103691569277089,-1.1596057447604835e-11,1.2196583099921554e-05,0.010239730148384751,-1.1596057447604835e-11,27467.586283480363,20841.220775017173,0.7587569056823738,0.9898767469353359,0.6084853270602628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519460568767153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.91309692082,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6205226979201,260.6205226979201,-12.529477302079897,244.82957257049947,276.4114728253562,124443.57074398435,124452.07506646273,-8.504322478415757,0.0,nan,276.4114728253562,3.261472825356236,270.0950927743736,-3.05490722562638,263.7787127233983,-9.371287276601663,257.46233267242945,-15.687667327570523,251.14595262146315,-22.004047378536825,244.82957257049947,-28.320427429500512,1.0,1.0,26022.012520719443,26022.012520719443,275.64055624377255,2.4905562437725735,275.64055624377255,275.64055624377255,77098.04275589446,77098.83996094018,-0.7972050457174191,0.0,8546.071908451686,8546.071908451686,0.8856853543479406,3940.459983104441,275.64055624377255,2.4905562437725735,1.0,0.002,0.130541266598247,0.004901644511077681,0.00020163162351787537,0.0017983683461014323,0.10081581175893768,0.10081581175893768,0.0,-3.03806923195038e-11,1.0,1.0000207374506833,0.010239730159980809,0.09247741231114058,0.0,1.9154463927758746e-06,2.4603645234333418,0.0,1600101.281454666,266.6190155226119,1.2196594695979002e-05,1.0,1284486.233972734,2598.2161334665843,,,,,,,,,,,,,,,,,,,2.0,15260.158955453717,1550.7501318324219,0.3715599901508481,6.173730061729009,2.942714052957265
2204.0,-30.075360837856483,4.980340003449503,35.04959256244742,24.581608548201643,5.01584752052181,-26.566240002021804,-40.06411257488651,1.5067266875954854,-6.531017674706277,-6.531029864181166,40.09924235140719,41074.98313153044,25745.34433420147,25745.34433420147,66820.32746573191,77107.56036365827,77098.85375333145,25745.34433420147,102844.19808753292,102844.19808753292,102844.19808753292,130311.81767609608,125818.84945246745,4492.9682236286335,0.0,90936.80758782147,54904.24882354993,40036.176404746155,27467.619588563164,67503.79599330932,20841.24301092113,1550.7524520569766,0.0,0.8785144083997034,2.725602981637725,0.001494314320929203,1.0,1.0,-6.520796198552944,333981.9660434203,1558816.7240535126,4.667367949594182,1558816.7240535126,4.667367949594182,0.7587567952047402,0.09247741653243072,3.9208558843802566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208558843802566,1.2846935901922645,1.2849911531436171,3.051977463196862,6466.774017257484,15260.155067885813,6454.251256044945,0.000328180540295357,23193.101269060095,2365.0381393299544,19292.188922812395,1967.2557828424992,0.831807212800318,0.831807212800318,35455.926054589654,35405.22815468563,1.0017902359975221,0.8,4279.154653649192,4273.035954225843,1.0017902359975221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.611661785716,4632.441516551485,6.167123176958869,4.980340003449503,-3.7250394072128996,8.705379410662403,2.942692883966135,3.5,0.8407693954188957,0.6,0.00023160967175205657,1.000007151560978,0.00023160801539321145,198.9844666025133,0.0,3.3065897924378516e-07,0.9370875471768871,0.00036263099210321936,7.828547232161177e-05,0.0001533241994304448,0.0006011620895547514,0.09247741471342431,0.09247741471342431,0.09247741471342431,0.09247932880914386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.14879015944,595.5568300730288,0.0,0.09247741471342431,0.09247741653243072,0.09247741653243072,0.3715598860334681,0.3715598860334681,0.5,9.96499716388282,0.010354029574386914,0.010354029574386914,-4.001776687800884e-11,1.2189474887236429e-05,0.010233665628220479,-4.001776687800884e-11,27467.619588563164,20841.24301092113,0.7587567952047402,0.9898751097250124,0.6084840493355604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519464698481688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.91139463687,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62047190582604,260.62047190582604,-12.52952809417394,244.82950475407733,276.4114390575906,124443.71179664556,124452.2037479222,-8.491951276664327,0.0,nan,276.4114390575906,3.2614390575906214,270.0950521968796,-3.054947803120399,263.7786653361706,-9.371334663829373,257.4622784754665,-15.687721524533458,251.14589161477156,-22.00410838522842,244.82950475407733,-28.320495245922643,1.0,1.0,26022.012520719443,26022.012520719443,275.6405246674492,2.490524667449222,275.6405246674492,275.6405246674492,77098.05531211522,77098.85375333145,-0.7984412162331864,0.0,8546.071908451686,8546.071908451686,0.8856853429788104,3940.4601638021577,275.6405246674492,2.490524667449222,1.0,0.002,0.13053935231589237,0.004901646537523915,0.00020162865299950319,0.0017983713145070768,0.1008143264997516,0.1008143264997516,0.0,-3.2493419847151594e-11,1.0,1.0000207251638078,0.010233665668238245,0.09247741653243072,0.0,1.914311548277922e-06,2.4589070481579167,0.0,1600101.242516809,266.6189823252937,1.2189514905003307e-05,1.0,1284486.3472562248,2598.2156750358904,,,,,,,,,,,,,,,,,,,2.0,15260.155067885813,1550.7524520569766,0.3715598860334681,6.173730061729009,2.942692883966135
2205.0,-30.075429393088935,4.980378728685745,35.04959468623431,24.58158490424978,5.015817642268416,-26.56630468955074,-40.06417184192685,1.506692941522634,-6.531050334979739,-6.531062505350591,40.099246442330205,41074.928268815,25745.35273920745,25745.35273920745,66820.28100802244,77107.57409502978,77098.86554043477,25745.35273920745,102844.21827964221,102844.21827964221,102844.21827964221,130311.86958980002,125818.87559652542,4492.993993274592,0.0,90936.83463350007,54904.20724395729,40036.25265504753,27467.6513101578,67503.90396520533,20841.26414023695,1550.7546837626555,0.0,0.8785142160392236,2.725599665600997,0.001494314320929203,1.0,1.0,-6.5208452628573355,333981.5356178938,1558816.90081045,4.667374494001617,1558816.90081045,4.667374494001617,0.7587566881821328,0.09247742008932347,3.920855349617681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920855349617681,1.284693751458024,1.2849913123187047,3.0519766638296684,6466.772323494321,15260.151182475947,6454.250558108337,0.0003281808423086457,23193.11133025278,2365.039165286085,19292.186836633166,1967.255570111421,0.8318067620133698,0.8318067620133698,35455.922185944,35405.22815468563,1.0017900993641078,0.8,4279.154186744647,4273.035954225843,1.0017900993641078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.593677923397,4632.441516551485,6.167151757872199,4.980378728685745,-3.7250660277319705,8.705444756417716,2.942671755890055,3.5,0.84076335882573,0.6,0.00023160801539321145,1.0000071397064951,0.00023160636179176585,198.9845232517032,0.0,3.2958968129689954e-07,0.9340571567954132,0.00036296058178451624,7.828494698001383e-05,0.00015332306841319763,0.0006011575730076836,0.09247741832121772,0.09247741832121772,0.09247741832121772,0.09247932913500367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.8922167351,595.5569137173982,0.0,0.09247741832121772,0.09247742008932347,0.09247742008932347,0.37155978234081016,0.37155978234081016,0.5,9.965054484553628,0.010338445079469238,0.010338445079469238,1.5859313862165436e-11,1.217037083733885e-05,0.01021724249324052,1.5859313862165436e-11,27467.6513101578,20841.26414023695,0.7587566881821328,0.9898728382059909,0.6084822633367536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519468814869616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.90836424648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62042140015546,260.62042140015546,-12.529578599844513,244.82943715493582,276.41140564539313,124443.85593188125,124452.29999509433,-8.444063213071322,0.0,nan,276.41140564539313,3.261405645393154,270.0950119472903,-3.054988052709689,263.7786182491973,-9.371381750802698,257.46222455109944,-15.687775448900538,251.14583085301692,-22.00416914698306,244.82943715493582,-28.32056284506416,1.0,1.0,26022.012520719443,26022.012520719443,275.640493405522,2.490493405522045,275.640493405522,275.640493405522,77098.0743270706,77098.86554043477,-0.791213364165742,0.0,8546.071908451686,8546.071908451686,0.8856853767932069,3940.4596263657695,275.640493405522,2.490493405522045,1.0,0.002,0.13053744110714244,0.004901648660179075,0.00020162568745651162,0.0017983742814052376,0.1008128437282558,0.1008128437282558,0.0,-3.113825083195243e-11,1.0,1.0000206918993424,0.010217242477381205,0.09247742008932347,0.0,1.9112389990084565e-06,2.4549606134996655,0.0,1600101.2041914247,266.61894966502024,1.2170354978024989e-05,1.0,1284486.4586654466,2598.2152241900285,,,,,,,,,,,,,,,,,,,2.0,15260.151182475947,1550.7546837626555,0.37155978234081016,6.173730061729009,2.942671755890055
2206.0,-30.075497735559978,4.980417375107009,35.049596814766744,24.581561679393076,5.015785692393752,-26.566369392763868,-40.06423488082362,1.506657352494525,-6.531083392404639,-6.531095558464274,40.09925082740321,41074.88416317498,25745.36219861663,25745.36219861663,66820.24636179161,77107.58763554167,77098.88001331779,25745.36219861663,102844.24221193441,102844.24221193441,102844.24221193441,130311.92688798773,125818.90709195504,4493.019796032692,0.0,90936.85876567545,54904.17367308272,40036.316769547484,27467.684676053326,67504.0014456008,20841.286428092946,1550.757003664135,0.0,0.8785140203286138,2.725596307516996,0.001494314320929203,1.0,1.0,-6.520882041348443,333981.09976046986,1558817.0902757153,4.667381152387646,1558817.0902757153,4.667381152387646,0.758756577916545,0.09247742442819269,3.920854298411816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920854298411816,1.2846939213384683,1.2849914801140143,3.051975442000102,6466.769734584086,15260.147297058194,6454.250479928939,0.00032818137575201504,23193.123703298643,2365.0404269856317,19292.186602949714,1967.2555462823407,0.8318063081863303,0.8318063081863304,35455.91458118004,35405.22815468563,1.0017898307779107,0.8,4279.153268930201,4273.035954225843,1.0017898307779107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.575731059971,4632.441516551485,6.1671805369499415,4.980417375107009,-3.725092955766083,8.705510330873091,2.9426506713420704,3.5,0.8407573346691629,0.6,0.00023160636179176585,1.0000071175523126,0.00023160471333310285,198.98457972511054,0.0,3.2904109530212896e-07,0.9325024640862335,0.00036328962287981835,7.828438820834923e-05,0.00015332197358341662,0.000601153119165522,0.09247742261693284,0.09247742261693284,0.09247742261693284,0.09247933294076105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.63714974845,595.556996886262,0.0,0.09247742261693284,0.09247742442819269,0.09247742442819269,0.37155967880906055,0.37155967880906055,0.5,9.965111787813456,0.010325380985079846,0.010325380985079846,5.690026227966882e-11,1.216605966192219e-05,0.01021351711585794,5.690026227966882e-11,27467.684676053326,20841.286428092946,0.758756577916545,0.9898708955148353,0.6084807312685877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519472924434125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.90680955377,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6203709598523,260.6203709598523,-12.529629040147654,244.8293697514837,276.4113721682397,124443.95709371104,124452.3902289799,-8.433135268848062,0.0,nan,276.4113721682397,3.2613721682397454,270.09497168487144,-3.0550283151285385,263.77857120152555,-9.371428798474426,257.46217071816795,-15.687829281832023,251.14577023482568,-22.0042297651743,244.8293697514837,-28.320630248516267,1.0,1.0,26022.012520719443,26022.012520719443,275.6404620459212,2.4904620459212197,275.6404620459212,275.6404620459212,77098.0878330917,77098.88001331779,-0.7921802260825643,0.0,8546.071908451686,8546.071908451686,0.8856854432636226,3940.4585699038753,275.6404620459212,2.4904620459212197,1.0,0.002,0.13053553059403147,0.004901650697172359,0.0002016227228176891,0.0017983772444958128,0.10081136140884454,0.10081136140884454,0.0,-3.2686498039474765e-11,1.0,1.000020684349428,0.010213517058957677,0.09247742442819269,0.0,1.91054170778116e-06,2.45406516789876,0.0,1600101.165421474,266.61891660759534,1.2166002761659911e-05,1.0,1284486.5714807296,2598.214767654302,,,,,,,,,,,,,,,,,,,2.0,15260.147297058194,1550.757003664135,0.37155967880906055,6.173730061729009,2.9426506713420704
2207.0,-30.07556587909925,4.980455950133452,35.04959893719197,24.581532831676327,5.015753985875933,-26.566433892596354,-40.06429791972039,1.5066220021796124,-6.531116009303332,-6.53112815494171,40.09925490757659,41074.85526580429,25745.37076669352,25745.37076669352,66820.22603249781,77107.60519210176,77098.8914827255,25745.37076669352,102844.26224941903,102844.26224941903,102844.26224941903,130311.97862640017,125818.93310771052,4493.045518689659,0.0,90936.89181395575,54904.16021349125,40036.36844496056,27467.716376981145,67504.08482194171,20841.307543821924,1550.7592336007915,0.0,0.8785138282500499,2.725592996031894,0.001494314320929203,1.0,1.0,-6.520932092883982,333980.6699236786,1558817.2665671075,4.667387687207553,1558817.2665671075,4.667387687207553,0.7587564709706858,0.09247742810810036,3.920854631237669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920854631237669,1.2846940900917674,1.2849916467885245,3.0519753001725083,6466.769434068434,15260.143413617587,6454.248818310979,0.00032818131762120883,23193.130163372145,2365.0410857298,19292.181636262438,1967.2550398211865,0.8318058623552979,0.8318058623552979,35455.916988950186,35405.22815468563,1.0017899158158972,0.8,4279.15355952255,4273.035954225843,1.0017899158158972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.557818844866,4632.441516551485,6.1672090515726685,4.980455950133452,-3.7251195341342416,8.705575484267694,2.9426296275602946,3.5,0.8407513221600842,0.6,0.00023160471333310285,1.0000070968383818,0.00023160306968354855,198.9846360341628,0.0,3.2801785425180743e-07,0.9296025989496223,0.00036361764073407013,7.82838294403722e-05,0.00015332088389273063,0.0006011488976762658,0.09247742633026731,0.09247742633026731,0.09247742633026731,0.09247933334456368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.3810959888,595.5570803610633,0.0,0.09247742633026731,0.09247742810810036,0.09247742810810036,0.37155957575341236,0.37155957575341236,0.5,9.965168989927648,0.01031127396112197,0.01031127396112197,6.252776074688882e-13,1.2145638379479351e-05,0.01019606205773016,6.252776074688882e-13,27467.716376981145,20841.307543821924,0.7587564709706858,0.9898693717387956,0.6084795516323067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519477021246803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.90390968863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6203206132323,260.6203206132323,-12.529679386767668,244.82930254471884,276.41133868176405,124444.10471013462,124452.52218183973,-8.417471705125104,0.0,nan,276.41133868176405,3.261338681764073,270.0949314543388,-3.055068545661186,263.77852422693377,-9.371475773066209,257.4621169995192,-15.687883000480781,251.14570977211926,-22.004290227880716,244.82930254471884,-28.320697455281135,1.0,1.0,26022.012520719443,26022.012520719443,275.64043079151156,2.490430791511585,275.64043079151156,275.64043079151156,77098.10094503472,77098.8914827255,-0.7905376907874597,0.0,8546.071908451686,8546.071908451686,0.8856854222181992,3940.458904393857,275.64043079151156,2.490430791511585,1.0,0.002,0.13053362334493257,0.004901652806071431,0.00020161976340997304,0.0017983802033687544,0.10080988170498652,0.10080988170498652,0.0,-3.322127252111673e-11,1.0,1.000020648995447,0.010196062057104882,0.09247742810810036,0.0,1.9072761532660045e-06,2.44987081917347,0.0,1600101.1271451996,266.61888399069665,1.2145637754201744e-05,1.0,1284486.6827377519,2598.214317424583,,,,,,,,,,,,,,,,,,,2.0,15260.143413617587,1550.7592336007915,0.37155957575341236,6.173730061729009,2.9426296275602946
2208.0,-30.075648466240928,4.980494452371458,35.04960105402642,24.581504123657965,5.01572320694323,-26.566511298832065,-40.06437416011465,1.5065860424515296,-6.531148637723902,-6.531160763073431,40.09925899106698,41074.81720488628,25745.37950274299,25745.37950274299,66820.19670762928,77107.6163218434,77098.90283008094,25745.37950274299,102844.28233282393,102844.28233282393,102844.28233282393,130312.03045912815,125818.9592578529,4493.071201275244,0.0,90936.92389273486,54904.146983859064,40036.41878763978,27467.74812630422,67504.166913944,20841.32869313012,1550.7614662258288,0.0,0.8785136360957667,2.7255896833692,0.001494314320929203,1.0,1.0,-6.520982079403552,333980.23993421986,1558817.4430012957,4.667394224605377,1558817.4430012957,4.667394224605377,0.7587563639107213,0.09247743185414208,3.9208547939444047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208547939444047,1.2846942616856833,1.2849918163104874,3.051975019176735,6466.768838672109,15260.139531884166,6454.247361675731,0.00032818133578701476,23193.13738248688,2365.041821874634,19292.177282282202,1967.2545958387627,0.8318054157196392,0.8318054157196392,35455.91816602346,35405.22815468563,1.0017899573879478,0.8,4279.153701582824,4273.035954225843,1.0017899573879478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.539943071889,4632.441516551485,6.167237552839878,4.980494452371458,-3.725146116182026,8.705640568553484,2.9426086266517832,3.5,0.8407453219005095,0.6,0.00023160306968354855,1.0000086010853872,0.00023160107766290378,198.9847042784351,0.0,3.270610083296801e-07,0.9268908976063135,0.0003639447017423998,7.828315366109089e-05,0.00015331991602245766,0.0006011451277438067,0.09247743007740929,0.09247743007740929,0.09247743007740929,0.09247933386042867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.1255266961,595.5571636784498,0.0,0.09247743007740929,0.09247743185414208,0.09247743185414208,0.3715594728379637,0.3715594728379637,0.5,9.965226094888141,0.010296516890491603,0.010296516890491603,-1.1482370609883219e-11,1.2125349542202457e-05,0.010178683669892052,-1.1482370609883219e-11,27467.74812630422,20841.32869313012,0.7587563639107213,0.9898677335402618,0.6084782478280116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519481106136642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.901197987296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62026911454245,260.62026911454245,-12.529730885457525,244.82923301250537,276.4113052165995,124444.19729967428,124452.80738758376,-8.610087909465772,0.0,nan,276.4113052165995,3.26130521659951,270.0948907757649,-3.055109224235082,263.7784763349494,-9.371523665050574,257.4620618941217,-15.687938105878288,251.14564745331384,-22.004352546686135,244.82923301250537,-28.320766987494608,1.0,1.0,26022.012520719443,26022.012520719443,275.6403995111659,2.490399511165947,275.6403995111659,275.6403995111659,77098.11222628248,77098.90283008094,-0.7906037984648719,0.0,8546.071908451686,8546.071908451686,0.8856854119298393,3940.4590679141265,275.6403995111659,2.490399511165947,1.0,0.002,0.130531719346886,0.004901654900588339,0.00020161680901935772,0.0017983831577483987,0.10080840450967886,0.10080840450967886,0.0,-3.3232243779740545e-11,1.0,1.0000206137966574,0.010178683681374423,0.09247743185414208,0.0,1.9040249350589916e-06,2.445694884595448,0.0,1600101.0888555252,266.6188513622761,1.2125361024573067e-05,1.0,1284486.7940343828,2598.2138670346885,,,,,,,,,,,,,,,,,,,2.0,15260.139531884166,1550.7614662258288,0.3715594728379637,6.173730061729009,2.9426086266517832
2209.0,-30.075715282609632,4.980532881644736,35.04960317162602,24.581481248047226,5.0156937988106804,-26.566574374464906,-40.0644333573058,1.506552893481019,-6.531181201667266,-6.5311933179589525,40.09926324680709,41074.76978282724,25745.38825737351,25745.38825737351,66820.15804020075,77107.63226035521,77098.91668066378,25745.38825737351,102844.3049380373,102844.3049380373,102844.3049380373,130312.08547976201,125818.98860097781,4493.096878784197,0.0,90936.95281825763,54904.10830963602,40036.493898468456,27467.78054172471,67504.27444019317,20841.350326407457,1550.7637291145081,0.0,0.87851344357435,2.7255863759673296,0.001494314320929203,1.0,1.0,-6.521022357472475,333979.8106469456,1558817.626879417,4.667400774495508,1558817.626879417,4.667400774495508,0.7587562560705832,0.09247743586083176,3.920854310706528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920854310706528,1.2846944208517748,1.284991972954173,3.051974264904905,6466.767240460612,15260.135358525791,6454.246458944569,0.00032818160301996,23193.147618349285,2365.042865642119,19292.17458395835,1967.2543206863047,0.8318049322764334,0.8318049322764334,35455.91467012397,35405.22815468563,1.001789833919246,0.8,4279.1532796647925,4273.035954225843,1.001789833919246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.522103282217,4632.441516551485,6.167266005641987,4.980532881644736,-3.7251726531610405,8.705705534805777,2.9425876680771372,3.5,0.8407393337363249,0.6,0.00023160107766290378,1.000006958627701,0.00023159946604844382,198.98475949086725,0.0,3.9638163891482234e-07,1.1233455646846064,0.0003643410833813146,7.82826289530009e-05,0.0001533184487099029,0.0006011393005350605,0.09247743409199459,0.09247743409199459,0.09247743409199459,0.09247933632057695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.87100049504,595.5572466650418,0.0,0.09247743409199459,0.09247743586083176,0.09247743586083176,0.37155937007775697,0.37155937007775697,0.5,9.96528315627358,0.010283147384086533,0.010283147384086533,-5.297806637827307e-11,1.2116291713937244e-05,0.01017096048650501,-5.297806637827307e-11,27467.78054172471,20841.350326407457,0.7587562560705832,0.9898655839846331,0.6084765760902785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519486056856554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.097652654375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62021823156493,260.62021823156493,-12.529781768435043,244.82916431415705,276.4112721489939,124444.36609765918,124452.87324360703,-8.507145947872894,0.0,nan,276.4112721489939,3.2612721489938963,270.0948505820066,-3.055149417993391,263.77842901504556,-9.371570984954417,257.46200744807237,-15.687992551927607,251.14558588111447,-22.004414118885506,244.82916431415705,-28.320835685842923,1.0,1.0,26022.012520719443,26022.012520719443,275.6403685769762,2.490368576976209,275.6403685769762,275.6403685769762,77098.13350848565,77098.91668066378,-0.7831721781258238,0.0,8546.071908451686,8546.071908451686,0.8856854424861967,3940.4585822600607,275.6403685769762,2.490368576976209,1.0,0.002,0.13052981679594858,0.004901657002297711,0.00020161385688636705,0.0017983861112045242,0.10080692844318352,0.10080692844318352,0.0,-3.1909108601929637e-11,1.0,1.000020598150956,0.010170960539483076,0.09247743586083176,0.0,1.9025798324412672e-06,2.443838880772066,0.0,1600101.0506575312,266.6188187983327,1.2116344692003622e-05,1.0,1284486.9051493572,2598.213417380037,,,,,,,,,,,,,,,,,,,2.0,15260.135358525791,1550.7637291145081,0.37155937007775697,6.173730061729009,2.9425876680771372
