time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2210.0,-30.075782970029064,4.980571232091505,35.04960529535907,24.58145784856754,5.0156622975974114,-26.566638443267813,-40.06449629142878,1.5065177737056448,-6.5312140189016645,-6.531226133630129,40.09926765933175,41074.72947498738,25745.397718551056,25745.397718551056,66820.12719353844,77107.64603916166,77098.9317796031,25745.397718551056,102844.32949815415,102844.32949815415,102844.32949815415,130312.14334046666,125819.02076195258,4493.122578514087,0.0,90936.97760743741,54904.07924636918,40036.553734520254,27467.813842312513,67504.36757683277,20841.37258150611,1550.766040300053,0.0,0.8785132490445771,2.7255830419867246,0.001494314320929203,1.0,1.0,-6.521056565708022,333979.3779226975,1558817.817530769,4.667407392715041,1558817.817530769,4.667407392715041,0.7587561464174929,0.0924774403468383,3.920853400920713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920853400920713,1.2846945884507857,1.284992138521462,3.0519731585768364,6466.7648962841895,15260.131498355664,6454.246223472645,0.00032818207406844777,23193.15932242791,2365.044059125992,19292.17388011701,1967.2542489144623,0.8318044821716624,0.8318044821716624,35455.90808843816,35405.22815468563,1.0017896014662884,0.8,4279.152485325041,4273.035954225843,1.0017896014662884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.50429932763,4632.441516551485,6.167294574998462,4.980571232091505,-3.7251993840787407,8.705770616170247,2.942566751661862,3.5,0.8407333576176749,0.6,0.00023159946604844382,1.0000070493479716,0.00023159783343472648,198.98481542310316,0.0,3.2068671570852796e-07,0.9088261523179683,0.00036466177009702316,7.828207112531018e-05,0.00015331739492313362,0.0006011350293046725,0.09247743856462061,0.09247743856462061,0.09247743856462061,0.09247934054731785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.6172606648,595.5573294035679,0.0,0.09247743856462061,0.0924774403468383,0.0924774403468383,0.3715592676866918,0.3715592676866918,0.5,9.96534021181845,0.010272267379718869,0.010272267379718869,1.5518253349000588e-11,1.2114728463075153e-05,0.010169567922105216,1.5518253349000588e-11,27467.813842312513,20841.37258150611,0.7587561464174929,0.9898637612964002,0.6084751394528147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519490062193403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.88313324201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62016758289013,260.62016758289013,-12.529832417109844,244.829096128579,276.41123903721603,124444.48513859492,124452.95311152579,-8.467972930892593,0.0,nan,276.41123903721603,3.2612390372160576,270.09481045547574,-3.0551895445242394,263.77838187375215,-9.371618126247824,257.4619532920201,-15.688046707979879,251.1455247102979,-22.00447528970207,244.829096128579,-28.320903871420967,1.0,1.0,26022.012520719443,26022.012520719443,275.64033752807455,2.4903375280745763,275.64033752807455,275.64033752807455,77098.14732311196,77098.9317796031,-0.7844564911356429,0.0,8546.071908451686,8546.071908451686,0.8856855000142613,3940.457667925317,275.64033752807455,2.4903375280745763,1.0,0.002,0.13052791450722923,0.004901659053725476,0.00020161090505078132,0.0017983890636924197,0.10080545252539067,0.10080545252539067,0.0,-3.125679923221547e-11,1.0,1.000020595325295,0.010169567906586963,0.0924774403468383,0.0,1.902318921082486e-06,2.4435039566169197,0.0,1600101.0121730585,266.6187859810983,1.2114712944821804e-05,1.0,1284487.0171540324,2598.2129641250845,,,,,,,,,,,,,,,,,,,2.0,15260.131498355664,1550.766040300053,0.3715592676866918,6.173730061729009,2.942566751661862
2211.0,-30.075850329711546,4.980609511383584,35.049607413932165,24.58143444908785,5.015631034928608,-26.566702193244996,-40.06455541877074,1.5064829012338585,-6.5312463842593615,-6.531258480325956,40.09927175722941,41074.675767836074,25745.406257852752,25745.406257852752,66820.08202568883,77107.66009113872,77098.94372931811,25745.406257852752,102844.34998717086,102844.34998717086,102844.34998717086,130312.19545178162,125819.04724913856,4493.1482026430585,0.0,90937.00285110492,54904.036642319224,40036.62912087299,27467.845464610764,67504.47458548375,20841.39365477239,1550.7682607620995,0.0,0.8785130582507276,2.7255797558729893,0.001494314320929203,1.0,1.0,-6.521104891059167,333978.9513819305,1558817.9945884096,4.667413883834199,1558817.9945884096,4.667413883834199,0.758756040098747,0.09247744419216151,3.9208525524824474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208525524824474,1.284694754936447,1.2849923029481636,3.0519721026466007,6466.762658894729,15260.127618508273,6454.2459045899805,0.0003281825168187569,23193.17077953597,2365.0452274258764,19292.172926955387,1967.2541517190261,0.8318040301750139,0.8318040301750139,35455.90195056015,35405.22815468563,1.0017893846878105,0.8,4279.15174454819,4273.035954225843,1.0017893846878105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.486529599741,4632.441516551485,6.167322873196881,4.980609511383584,-3.725225756201623,8.705835267585208,2.942545875516045,3.5,0.8407273930045843,0.6,0.00023159783343472648,1.000007015219362,0.00023159620873651878,198.9848710845473,0.0,3.2486533920214166e-07,0.9206683712988695,0.0003649866354362253,7.828154704304296e-05,0.0001533162863916835,0.0006011305528359622,0.0924774424459658,0.0924774424459658,0.0924774424459658,0.09247934138086082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.3624469224,595.5574124758924,0.0,0.0924774424459658,0.09247744419216151,0.09247744419216151,0.3715591658156505,0.3715591658156505,0.5,9.965397174534834,0.010260198463356573,0.010260198463356573,-1.7053025658242404e-13,1.2096066598132893e-05,0.010153589266792551,-1.7053025658242404e-13,27467.845464610764,20841.39365477239,0.758756040098747,0.989861523047213,0.6084733792842353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519494119747927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.894975460986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62011717739875,260.62011717739875,-12.529882822601223,244.82902842131853,276.411205933492,124444.60655261872,124453.03386798322,-8.427315364513824,0.0,nan,276.411205933492,3.261205933492022,270.09477043104914,-3.0552295689508355,263.7783349286112,-9.371665071388804,257.46189942617616,-15.688100573823817,251.1454639237456,-22.004536076254368,244.82902842131853,-28.32097157868145,1.0,1.0,26022.012520719443,26022.012520719443,275.6403065796486,2.4903065796486317,275.6403065796486,275.6403065796486,77098.16165570368,77098.94372931811,-0.7820736144349212,0.0,8546.071908451686,8546.071908451686,0.8856855536631626,3940.4568152448596,275.6403065796486,2.4903065796486317,1.0,0.002,0.1305260152064745,0.0049016611751981284,0.00020160795802502563,0.001798392010451751,0.10080397901251281,0.10080397901251281,0.0,-3.152322326782642e-11,1.0,1.000020562961226,0.010153589266963081,0.09247744419216151,0.0,1.8993295465878563e-06,2.4396643535832325,0.0,1600100.9741941409,266.6187536157406,1.209606676866315e-05,1.0,1284487.127558294,2598.2125173467275,,,,,,,,,,,,,,,,,,,2.0,15260.127618508273,1550.7682607620995,0.3715591658156505,6.173730061729009,2.942545875516045
2212.0,-30.07591752420801,4.980647719207119,35.04960952842762,24.58141097975897,5.015599879926959,-26.566765783796512,-40.064618283044524,1.506448142265351,-6.531278701505244,-6.531290780374975,40.09927587662876,41074.63826680413,25745.41483472802,25745.41483472802,66820.05310153216,77107.67421262866,77098.95598399329,25745.41483472802,102844.3708187213,102844.3708187213,102844.3708187213,130312.24798157076,125819.07418787561,4493.173793695156,0.0,90937.0282595903,54904.010383680616,40036.68652878854,27467.87716284946,67504.563691638,20841.414785130204,1550.7704838186648,0.0,0.878512867627553,2.7255764744824096,0.001494314320929203,1.0,1.0,-6.521151914023278,333978.5254567242,1558818.172574902,4.66742036914852,1558818.172574902,4.66742036914852,0.7587559337609968,0.09247744811111107,3.9208517375298273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208517375298273,1.2846949208748992,1.2849924668376989,3.051971074081666,6466.760479489057,15260.1237429703,6454.245547634517,0.0003281829447274904,23193.182080606155,2365.0463798143255,19292.171859991617,1967.2540429190008,0.8318035788682695,0.8318035788682695,35455.896054927936,35405.22815468563,1.0017891764650138,0.8,4279.15103300784,4273.035954225843,1.0017891764650138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.468795956976,4632.441516551485,6.167351127324935,4.980647719207119,-3.7252520878142326,8.705899807021352,2.9425250418226407,3.5,0.8407214405207545,0.6,0.00023159620873651878,1.000006998019751,0.0002315945880330175,198.9849266095204,0.0,3.2329036341094875e-07,0.9162048899066287,0.00036530992579963625,7.828098984159059e-05,0.00015331521889492818,0.000601126242393945,0.09247744636911513,0.09247744636911513,0.09247744636911513,0.0924793425470223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.10813581804,595.5574953857864,0.0,0.09247744636911513,0.09247744811111107,0.09247744811111107,0.3715590641157973,0.3715590641157973,0.5,9.96545405456898,0.010247581927274041,0.010247581927274041,-1.4210854715202004e-11,1.2078869758624933e-05,0.010138866351724118,-1.4210854715202004e-11,27467.87716284946,20841.414785130204,0.7587559337609968,0.9898597879510385,0.6084720205649173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519498157658255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.890511979596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6200669956798,260.6200669956798,-12.529933004320185,244.82896113491913,276.41117285645333,124444.7272028472,124453.11710584145,-8.389902994263092,0.0,nan,276.41117285645333,3.2611728564533564,270.09473051214354,-3.0552694878564353,263.77828816782403,-9.371711832175947,257.4618458235208,-15.688154176479202,251.14540347921798,-22.004596520782002,244.82896113491913,-28.32103886508085,1.0,1.0,26022.012520719443,26022.012520719443,275.6402757135537,2.4902757135537286,275.6402757135537,275.6402757135537,77098.17593130823,77098.95598399329,-0.780052685062401,0.0,8546.071908451686,8546.071908451686,0.88568560519468,3940.4559962174762,275.6402757135537,2.4902757135537286,1.0,0.002,0.1305241186602649,0.0049016632944281595,0.00020160501527360738,0.0017983949532661544,0.10080250763680369,0.10080250763680369,0.0,-3.146023806049891e-11,1.0,1.0000205331402052,0.010138866365934973,0.09247744811111107,0.0,1.8965750739063543e-06,2.436126477968591,0.0,1600100.9362737162,266.61872129849473,1.2078883969479648e-05,1.0,1284487.237803315,2598.2120712128863,,,,,,,,,,,,,,,,,,,2.0,15260.1237429703,1550.7704838186648,0.3715590641157973,6.173730061729009,2.9425250418226407
2213.0,-30.075998917033186,4.980685852813322,35.049611637331196,24.581376963201933,5.015567567009585,-26.566842268541524,-40.06469064680857,1.5064109213752717,-6.531311110888396,-6.531323168803634,40.09927994428848,41074.599502928366,25745.423743487667,25745.423743487667,66820.02324641604,77107.6895357528,77098.96711366084,25745.423743487667,102844.39085714851,102844.39085714851,102844.39085714851,130312.2996145206,125819.10027392024,4493.199340600355,0.0,90937.06686328581,54903.99871656866,40036.74238524128,27467.908757372083,67504.65114261337,20841.435834226086,1550.7727042585825,0.0,0.8785126767223649,2.725573184169776,0.001494314320929203,1.0,1.0,-6.521202277398686,333978.0983670147,1558818.3483256134,4.667426864059209,1558818.3483256134,4.667426864059209,0.7587558273300465,0.09247745204817702,3.9208528659315056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208528659315056,1.2846950983206906,1.2849926422423699,3.0519715308766338,6466.761447382779,15260.11986849623,6454.243012131295,0.00032818255896587315,23193.18525146473,2365.046703151915,19292.16428120281,1967.2532700976187,0.8318031383802467,0.8318031383802467,35455.904218152486,35405.22815468563,1.0017894647749688,0.8,4279.152018222562,4273.035954225843,1.0017894647749688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.451098218104,4632.441516551485,6.167379408151961,4.980685852813322,-3.725278481814089,8.705964334627412,2.94250425036838,3.5,0.8407155001052514,0.6,0.0002315945880330175,1.0000084767264625,0.0002315926248856856,198.98499386706573,0.0,3.224955672582399e-07,0.9139524376098519,0.0003656324213668945,7.828034844534735e-05,0.00015331423958767014,0.000601122575675426,0.09247745029827922,0.09247745029827922,0.09247745029827922,0.09247934322439882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.8540559463,595.5575782179233,0.0,0.09247745029827922,0.09247745204817702,0.09247745204817702,0.3715589626269298,0.3715589626269298,0.5,9.965510834750923,0.010233925605348304,0.010233925605348304,8.981260180007666e-12,1.205791522806976e-05,0.010120891404937993,8.981260180007666e-12,27467.908757372083,20841.435834226086,0.7587558273300465,0.9898580633392068,0.6084706580610618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519502185668558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.888259527295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6200156010189,260.6200156010189,-12.529984398981071,244.82889172989408,276.4111394721546,124444.83568059996,124453.42837474415,-8.592694144202053,0.0,nan,276.4111394721546,3.261139472154639,270.09468992369625,-3.0553100763037264,263.7782403752406,-9.371759624759363,257.46179082678884,-15.688209173211135,251.14534127833895,-22.00465872166103,244.82889172989408,-28.321108270105896,1.0,1.0,26022.012520719443,26022.012520719443,275.6402446274389,2.4902446274389263,275.6402446274389,275.6402446274389,77098.18168141418,77098.96711366084,-0.7854322466591839,0.0,8546.071908451686,8546.071908451686,0.8856855338429847,3940.457130261163,275.6402446274389,2.4902446274389263,1.0,0.002,0.13052222547537576,0.004901665380737025,0.0002016020776778091,0.0017983978899291568,0.10080103883890454,0.10080103883890454,0.0,-3.239303400168203e-11,1.0,1.0000204967333401,0.010120891395956733,0.09247745204817702,0.0,1.8932122699674836e-06,2.431807208513918,0.0,1600100.8982398137,266.6186888891116,1.205790624680958e-05,1.0,1284487.348349842,2598.21162385903,,,,,,,,,,,,,,,,,,,2.0,15260.11986849623,1550.7727042585825,0.3715589626269298,6.173730061729009,2.94250425036838
2214.0,-30.076064855828065,4.980723922808689,35.049613738537204,24.581359011959307,5.015540926441632,-26.56690427759887,-40.064753441233165,1.5063803508871412,-6.531342880710611,-6.5313549176921,40.09928393923061,41074.56419296264,25745.431373162723,25745.431373162723,66819.99556612536,77107.70229393497,77098.97909241625,25745.431373162723,102844.41046557897,102844.41046557897,102844.41046557897,130312.35001051193,125819.12519207865,4493.224818433282,0.0,90937.09127596603,54903.97090688087,40036.80041009461,27467.939544932964,67504.73995502757,20841.45634058016,1550.774871201223,0.0,0.8785124895574271,2.7255699588322995,0.001494314320929203,1.0,1.0,-6.521251956629669,333977.6797106177,1558818.5209347915,4.6674332317221445,1558818.5209347915,4.6674332317221445,0.758755723431203,0.09247745553931577,3.9208517934352374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208517934352374,1.284695245366608,1.2849927868001667,3.05197034672325,6466.758938303853,15260.115707342491,6454.242745916283,0.0003281830621161609,23193.19782202017,2365.0479849918343,19292.163485468325,1967.2531889552831,0.8318026532396446,0.8318026532396446,35455.89645936585,35405.22815468563,1.0017891907490108,0.8,4279.151081819212,4273.035954225843,1.0017891907490108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.433435576204,4632.441516551485,6.167407330956527,4.980723922808689,-3.725304385635191,8.70602830844388,2.94248350020493,3.5,0.8407095714871229,0.6,0.0002315926248856856,1.0000068672516744,0.00023159103449176623,198.98504835447127,0.0,3.9063685979778206e-07,1.1070648606669145,0.0003660230582266923,7.82797918708848e-05,0.00015331283301480081,0.0006011168962827188,0.09247745382149777,0.09247745382149777,0.09247745382149777,0.0924793433095292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.600129361,595.5576609966226,0.0,0.09247745382149777,0.09247745553931577,0.09247745553931577,0.37155886127941706,0.37155886127941706,0.5,9.965567510206764,0.010219183801268628,0.010219183801268628,1.9895196601282805e-12,1.203698150220589e-05,0.010102961062443683,1.9895196601282805e-12,27467.939544932964,20841.45634058016,0.758755723431203,0.9898563509857472,0.6084693344545433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950706480819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08137195036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61996513454096,260.61996513454096,-12.530034865459015,244.82882331235078,276.4111069567385,124445.01859799075,124453.45610988476,-8.43751189400688,0.0,nan,276.4111069567385,3.2611069567385016,270.0946502278622,-3.055349772137788,263.77819349897493,-9.371806501025048,257.46173677009733,-15.688263229902645,251.14528004122207,-22.004719958777912,244.82882331235078,-28.3211766876492,1.0,1.0,26022.012520719443,26022.012520719443,275.6402142802184,2.4902142802184244,275.6402142802184,275.6402142802184,77098.20975765774,77098.97909241625,-0.7693347585154697,0.0,8546.071908451686,8546.071908451686,0.8856856016596394,3940.4560524024137,275.6402142802184,2.4902142802184244,1.0,0.002,0.13052033564343266,0.004901667569665903,0.00020159914552625715,0.0017984008213773872,0.10079957276312858,0.10079957276312858,0.0,-3.309635551729251e-11,1.0,1.0000204604169851,0.010102961060454163,0.09247745553931577,0.0,1.8898578173183636e-06,2.4274986613175957,0.0,1600100.860955931,266.61865711928937,1.203697951268623e-05,1.0,1284487.4567136082,2598.211185338369,,,,,,,,,,,,,,,,,,,2.0,15260.115707342491,1550.774871201223,0.37155886127941706,6.173730061729009,2.94248350020493
2215.0,-30.076131498084393,4.980761904939616,35.04961585760626,24.58133033886554,5.015507767433754,-26.56696757152199,-40.06481246380133,1.50634384380151,-6.531375866058966,-6.531387918405456,40.09928865875614,41074.52226758585,25745.441921357222,25745.441921357222,66819.96418894308,77107.72018893142,77098.99729650434,25745.441921357222,102844.43921786157,102844.43921786157,102844.43921786157,130312.41358001166,125819.16314859866,4493.250431413004,0.0,90937.12239543168,54903.94239592489,40036.86666611866,27467.97436215009,67504.84102826874,20841.47967605191,1550.7772591177143,0.0,0.8785122928562479,2.725566605836939,0.001494314320929203,1.0,1.0,-6.52127179044669,333977.2445477275,1558818.7248513852,4.667439923825768,1558818.7248513852,4.667439923825768,0.7587556112172124,0.09247746090627988,3.9208518134510735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208518134510735,1.2846954194111078,1.2849929588416977,3.0519699488368652,6466.758095230349,15260.1118530714,6454.2414739751985,0.0003281831452679734,23193.20564053407,2365.0487822583727,19292.159683551305,1967.2528012676405,0.8318022089122072,0.8318022089122072,35455.89660416693,35405.22815468563,1.001789195863116,0.8,4279.151099295168,4273.035954225843,1.001789195863116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.415810649832,4632.441516551485,6.167435897419484,4.980761904939616,-3.725331233879887,8.706093138819503,2.9424627944082213,3.5,0.8407036555452061,0.6,0.00023159103449176623,1.0000069405182819,0.00023158942714111326,198.98510342319716,0.0,3.1646461094847225e-07,0.8968607074279703,0.0003663395228376408,7.827926873137178e-05,0.00015331176576039444,0.0006011127148050288,0.09247745910415213,0.09247745910415213,0.09247745910415213,0.092479351236608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.3493077266,595.5577428010761,0.0,0.09247745910415213,0.09247746090627988,0.09247746090627988,0.3715587600527662,0.3715587600527662,0.5,9.965624268432734,0.01021047525813401,0.01021047525813401,1.261923898709938e-11,1.2052346505697642e-05,0.010116127958781362,1.261923898709938e-11,27467.97436215009,20841.47967605191,0.7587556112172124,0.9898544040857921,0.6084678023370981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519511017549396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.871167797115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6199147709437,260.6199147709437,-12.530085229056283,244.82875552198328,276.41107401990826,124445.14657901149,124453.56689016896,-8.420311157470394,0.0,nan,276.41107401990826,3.2610740199082784,270.09461032033005,-3.055389679669929,263.77814662073257,-9.371853379267407,257.4616829211459,-15.688317078854084,251.14521922156212,-22.004780778437862,244.82875552198328,-28.321244478016695,1.0,1.0,26022.012520719443,26022.012520719443,275.6401834096168,2.4901834096168045,275.6401834096168,275.6401834096168,77098.21771038194,77098.99729650434,-0.7795861224003602,0.0,8546.071908451686,8546.071908451686,0.8856856003939874,3940.4560725183287,275.6401834096168,2.4901834096168045,1.0,0.002,0.13051844335132523,0.004901669546157915,0.0002015962090565319,0.0017984037588054584,0.10079810452826594,0.10079810452826594,0.0,-3.2138009701393466e-11,1.0,1.0000204870761544,0.010116127946162123,0.09247746090627988,0.0,1.8923204241598222e-06,2.4306620620603323,0.0,1600100.822298518,266.618624133941,1.2052333886458655e-05,1.0,1284487.5693499583,2598.2107295277688,,,,,,,,,,,,,,,,,,,2.0,15260.1118530714,1550.7772591177143,0.3715587600527662,6.173730061729009,2.9424627944082213
2216.0,-30.07619802127679,4.980799825173576,35.04961796261083,24.581311863753967,5.0154792443480885,-26.567030294711103,-40.06487522330133,1.5063115203919517,-6.53140744600006,-6.531419467683349,40.099292489079446,41074.480430223135,25745.449347521793,25745.449347521793,66819.92977774492,77107.73105154648,77099.0073064093,25745.449347521793,102844.45665393109,102844.45665393109,102844.45665393109,130312.46091412345,125819.18504958358,4493.275864539869,0.0,90937.14308958681,54903.91035671885,40036.92525874218,27468.00426019237,67504.92951893454,20841.49955407661,1550.77937892794,0.0,0.8785121073983678,2.725563400920198,0.001494314320929203,1.0,1.0,-6.52132965129141,333976.82852499693,1558818.8903469779,4.66744623341528,1558818.8903469779,4.66744623341528,0.7587555090152971,0.09247746420149494,3.9208503663401957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208503663401957,1.284695573921664,1.2849931113229753,3.0519684553527346,6466.754930716689,15260.10798250967,6454.241801458587,0.0003281838280376076,23193.219478678922,2365.050193356439,19292.16066242107,1967.2529010845774,0.8318017548256282,0.8318017548256282,35455.886135295776,35405.22815468563,1.0017888261220211,0.8,4279.149835813328,4273.035954225843,1.0017888261220211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.398217121174,4632.441516551485,6.167463669835708,4.980799825173576,-3.7253569798678363,8.706156805041413,2.942442125555732,3.5,0.8406977501587806,0.6,0.00023158942714111326,1.000006928121997,0.00023158782267242476,198.9851583935633,0.0,3.198388359180663e-07,0.9064232609917998,0.00036665936167355886,7.827871247355307e-05,0.0001533107146675602,0.0006011083717681806,0.09247746251669274,0.09247746251669274,0.09247746251669274,0.0924793493829682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.09494815633,595.5578257124761,0.0,0.09247746251669274,0.09247746420149494,0.09247746420149494,0.3715586596977504,0.3715586596977504,0.5,9.96568086858991,0.01019772262634433,0.01019772262634433,5.587708074017428e-11,1.20216832897313e-05,0.010089816391939621,5.587708074017428e-11,27468.00426019237,20841.49955407661,0.7587555090152971,0.9898525967500272,0.6084663849430745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519515012462123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.88073035068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61986492379066,260.61986492379066,-12.53013507620932,244.82868830746204,276.4110415401231,124445.27858360518,124453.61254970774,-8.333966102542636,0.0,nan,276.4110415401231,3.2610415401231307,270.0945708935972,-3.0554291064027552,263.77810024705406,-9.371899752945922,257.4616296005182,-15.688370399481755,251.14515895398927,-22.00484104601071,244.82868830746204,-28.321311692537932,1.0,1.0,26022.012520719443,26022.012520719443,275.64015303162614,2.490153031626164,275.64015303162614,275.64015303162614,77098.23876140194,77099.0073064093,-0.7685450073622633,0.0,8546.071908451686,8546.071908451686,0.8856856918984675,3940.4546181718965,275.64015303162614,2.490153031626164,1.0,0.002,0.13051655598095652,0.004901671765486128,0.0002015932807905752,0.0017984066880323663,0.10079664039528759,0.10079664039528759,0.0,-3.117705833083351e-11,1.0,1.0000204337867407,0.01008981633606254,0.09247746420149494,0.0,1.8873981732768427e-06,2.4243396952272103,0.0,1600100.7852232922,266.6185925539999,1.202162741265056e-05,1.0,1284487.677032211,2598.210293765243,,,,,,,,,,,,,,,,,,,2.0,15260.10798250967,1550.77937892794,0.3715586596977504,6.173730061729009,2.942442125555732
2217.0,-30.076264218037586,4.980837665156957,35.04962007472056,24.581283155735605,5.015446424589951,-26.567093153780224,-40.0649342109449,1.506275363129861,-6.531439921565379,-6.531451941956991,40.09929690532608,41074.44110380671,25745.458980216936,25745.458980216936,66819.90008402365,77107.74927020611,77099.02251458095,25745.458980216936,102844.48149479789,102844.48149479789,102844.48149479789,130312.51895347626,125819.21757555571,4493.30137792055,0.0,90937.17481325434,54903.88444820904,40036.98929449478,27468.03745867837,67505.02675317315,20841.52175285891,1550.7816778365905,0.0,0.8785119147011511,2.725560101630295,0.001494314320929203,1.0,1.0,-6.521363187827944,333976.4003041137,1558819.0811601519,4.667452789301027,1558819.0811601519,4.667452789301027,0.7587554001341348,0.0924774690187745,3.9208504778107818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208504778107818,1.2846957463590247,1.2849932817389114,3.0519681324725503,6466.754246572324,15260.104112111778,6454.240411715444,0.0003281838695332096,23193.226910307832,2365.0509511716878,19292.15650838581,1967.2524774908672,0.8318013091921996,0.8318013091921996,35455.886941710305,35405.22815468563,1.0017888546030844,0.8,4279.149933139018,4273.035954225843,1.0017888546030844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.380661533839,4632.441516551485,6.167491915017878,4.980837665156957,-3.725383421115019,8.706221086271977,2.9424215013345423,3.5,0.840691857524155,0.6,0.00023158782267242476,1.0000068941291083,0.00023158622608708242,198.98521309421457,0.0,3.1926545611825475e-07,0.904798302639134,0.00036697862712967714,7.827818965025359e-05,0.00015330963302217116,0.0006011041478879754,0.09247746725309879,0.09247746725309879,0.09247746725309879,0.09247935424519284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.84341602615,595.5579077330809,0.0,0.09247746725309879,0.0924774690187745,0.0924774690187745,0.37155855924950854,0.37155855924950854,0.5,9.965737469997142,0.010187641660763802,0.010187641660763802,1.1425527191022411e-11,1.2020391636724526e-05,0.01008875412907173,1.1425527191022411e-11,27468.03745867837,20841.52175285891,0.7587554001341348,0.9898507310921509,0.6084649259379186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519519000239576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.87910539233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6198151382535,260.6198151382535,-12.530184861746477,244.82862158141626,276.41100869510035,124445.4056411448,124453.72930543707,-8.323664292252644,0.0,nan,276.41100869510035,3.2610086951003723,270.0945312723609,-3.055468727639095,263.77805384961783,-9.371946150382144,257.4615764268793,-15.688423573120701,251.14509900414672,-22.004900995853262,244.82862158141626,-28.32137841858372,1.0,1.0,26022.012520719443,26022.012520719443,275.6401223369036,2.490122336903596,275.6401223369036,275.6401223369036,77098.24727335494,77099.02251458095,-0.7752412260160781,0.0,8546.071908451686,8546.071908451686,0.8856856848499006,3940.4547301998355,275.6401223369036,2.490122336903596,1.0,0.002,0.13051466880859441,0.004901673808597511,0.0002015903524475764,0.0017984096146256914,0.10079517622378821,0.10079517622378821,0.0,-3.292673208740715e-11,1.0,1.0000204316303112,0.010088754117646204,0.0924774690187745,0.0,1.8871990846656806e-06,2.4240841775360753,0.0,1600100.7471399123,266.6185600784346,1.2020380211197335e-05,1.0,1284487.7878718898,2598.2098452255223,,,,,,,,,,,,,,,,,,,2.0,15260.104112111778,1550.7816778365905,0.37155855924950854,6.173730061729009,2.9424215013345423
2218.0,-30.076344505361796,4.9808754400138495,35.0496221724931,24.581259651482128,5.015416873713266,-26.56716836737352,-40.06500633023677,1.5062407384144152,-6.531471557277314,-6.5314835450868145,40.09930071458516,41074.38627702357,25745.466796107547,25745.466796107547,66819.85307313112,77107.75763110818,77099.03181247575,25745.466796107547,102844.4986085833,102844.4986085833,102844.4986085833,130312.56593535967,125819.23919106618,4493.32674429349,0.0,90937.20039958194,54903.85063309902,40037.055296092134,27468.067326776378,67505.12262286851,20841.54160556403,1550.7837975850628,0.0,0.8785117290307071,2.7255568912665633,0.001494314320929203,1.0,1.0,-6.521422690336294,333975.9835712649,1558819.245747023,4.667459106125806,1558819.245747023,4.667459106125806,0.7587552978380576,0.09247747242930142,3.920849703986092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920849703986092,1.284695911611715,1.2849934449786407,3.0519671375517894,6466.752138454618,15260.10024603596,6454.240009950954,0.000328184279335239,23193.238013467224,2365.052083378853,19292.155307484867,1967.252355033051,0.8318008592108966,0.8318008592108966,35455.88134361032,35405.22815468563,1.0017886568885952,0.8,4279.149257507656,4273.035954225843,1.0017886568885952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.363139087432,4632.441516551485,6.167519676243555,4.9808754400138495,-3.7254091986332125,8.706284638647062,2.9424009161048184,3.5,0.8406859760299481,0.6,0.00023158622608708242,1.0000083616163342,0.00023158428966810318,198.9852794384168,0.0,3.1769687456881935e-07,0.900352942528034,0.00036729632400424593,7.827755044202185e-05,0.00015330867564506057,0.0006011002755214356,0.09247747075310268,0.09247747075310268,0.09247747075310268,0.09247935218004727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.58973482944,595.5579904227953,0.0,0.09247747075310268,0.09247747242930142,0.09247747242930142,0.37155845934532794,0.37155845934532794,0.5,9.965793908332392,0.010173682823563013,0.010173682823563013,-7.901235221652314e-12,1.198780950062428e-05,0.01006085475052032,-7.901235221652314e-12,27468.067326776378,20841.54160556403,0.7587552978380576,0.9898486289171594,0.6084632496187619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522968450946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.87466003221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61976441934263,260.61976441934263,-12.530235580657347,244.82855285092498,276.4109759877709,124445.48298608056,124453.96270175351,-8.479715672951059,0.0,nan,276.4109759877709,3.2609759877709052,270.0944913603978,-3.0555086396021807,263.7780067330222,-9.371993266977768,257.46152210565185,-15.688477894348125,251.14503747828812,-22.00496252171186,244.82855285092498,-28.321447149075,1.0,1.0,26022.012520719443,26022.012520719443,275.6400918217467,2.4900918217467165,275.6400918217467,275.6400918217467,77098.26078460869,77099.03181247575,-0.7710278670565458,0.0,8546.071908451686,8546.071908451686,0.8856857337807904,3940.4539525060227,275.6400918217467,2.4900918217467165,1.0,0.002,0.1305127868577483,0.004901675999760637,0.00020158743253093685,0.0017984125371430968,0.10079371626546843,0.10079371626546843,0.0,-3.032596656432629e-11,1.0,1.0000203751255372,0.010060854758421556,0.09247747242930142,0.0,1.8819798347330258e-06,2.4173803177378033,0.0,1600100.7099966083,266.61852844272266,1.1987817401859502e-05,1.0,1284487.8957381223,2598.2094087186833,,,,,,,,,,,,,,,,,,,2.0,15260.10024603596,1550.7837975850628,0.37155845934532794,6.173730061729009,2.9424009161048184
2219.0,-30.076409424388423,4.980913140271362,35.04962427266631,24.58123688064518,5.015386419821581,-26.567229839963694,-40.065065248031146,1.506206838130116,-6.531503612361007,-6.531515592664635,40.099304980039584,41074.3436926866,25745.47574783437,25745.47574783437,66819.81944052097,77107.77417294346,77099.04599797343,25745.47574783437,102844.5217458078,102844.5217458078,102844.5217458078,130312.62132422935,125819.26917413076,4493.352150098581,0.0,90937.22805745532,54903.815034659776,40037.125580883934,27468.09957842154,67505.22515930547,20841.563147162757,1550.7860415219316,0.0,0.878511539218319,2.725553635423845,0.001494314320929203,1.0,1.0,-6.521461181756081,333975.560978693,1558819.4300416613,4.667465563868342,1558819.4300416613,4.667465563868342,0.7587551911867804,0.09247747685479357,3.9208490188955594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208490188955594,1.2846960741776445,1.2849936050943809,3.0519662180841958,6466.750190213121,15260.09609547263,6454.239360525619,0.00032818463785002917,23193.249120077286,2365.0532159378877,19292.15336630908,1967.2521570882088,0.831800377188584,0.831800377188584,35455.87638744197,35405.22815468563,1.0017884818459446,0.8,4279.1486593506415,4273.035954225843,1.0017884818459446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.3456535520045,4632.441516551485,6.167547655265975,4.980913140271362,-3.7254353072678734,8.706348447539234,2.9423803742952424,3.5,0.8406801069414979,0.6,0.00023158428966810318,1.0000067610658034,0.0002315827239220678,198.98533308328996,0.0,3.853188716937724e-07,1.091993682380151,0.00036768164287593973,7.827702824497974e-05,0.00015330726142312342,0.0006010946255404186,0.09247747513182554,0.09247747513182554,0.09247747513182554,0.09247935554129078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.33841497183,595.5580723669257,0.0,0.09247747513182554,0.09247747685479357,0.09247747685479357,0.3715583593263673,0.3715583593263673,0.5,9.965850314472549,0.010161387310802183,0.010161387310802183,1.3358203432289883e-11,1.1980303611380805e-05,0.010054410908537648,1.3358203432289883e-11,27468.09957842154,20841.563147162757,0.7587551911867804,0.9898466271734223,0.6084616945689066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952778133383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.066300772065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6197142517888,260.6197142517888,-12.530285748211156,244.82848512674715,276.4109433768445,124445.62955896217,124454.01709349886,-8.38753453667961,0.0,nan,276.4109433768445,3.260943376844523,270.09445172681444,-3.0555482731855363,263.777960076793,-9.372039923206955,257.46146842677456,-15.688531573225418,251.14497677675928,-22.0050232232407,244.82848512674715,-28.321514873252823,1.0,1.0,26022.012520719443,26022.012520719443,275.640061434054,2.4900614340540415,275.640061434054,275.640061434054,77098.2776670453,77099.04599797343,-0.7683309281273978,0.0,8546.071908451686,8546.071908451686,0.885685777100794,3940.453263990037,275.640061434054,2.4900614340540415,1.0,0.002,0.13051090611150382,0.004901678094747709,0.00020158451429117,0.0017984154541704747,0.100792257145585,0.100792257145585,0.0,-3.153835526070736e-11,1.0,1.0000203620707084,0.010054410895179444,0.09247747685479357,0.0,1.8807740574411946e-06,2.4158317171262715,0.0,1600100.6723972936,266.61849638763897,1.1980290253177373e-05,1.0,1284488.0051211608,2598.2089660738375,,,,,,,,,,,,,,,,,,,2.0,15260.09609547263,1550.7860415219316,0.3715583593263673,6.173730061729009,2.9423803742952424
2220.0,-30.076475164408286,4.98095076922836,35.04962637038015,24.58121309699493,5.01535608897147,-26.567292039071013,-40.065127902757354,1.5061729663092698,-6.5315354405848325,-6.531547406391097,40.09930910909079,41074.31412607111,25745.484304651312,25745.484304651312,66819.79843072243,77107.78892197525,77099.05888642409,25745.484304651312,102844.5431910754,102844.5431910754,102844.5431910754,130312.67423698804,125819.2967283268,4493.377508661239,0.0,90937.25476481399,54903.79764666677,40037.17457571913,27468.131045912636,67505.30562163176,20841.584138224764,1550.7882425706691,0.0,0.8785113511901481,2.7255504034232083,0.001494314320929203,1.0,1.0,-6.5215053398248415,333975.1414688001,1558819.6084467478,4.667471960910517,1558819.6084467478,4.667471960910517,0.7587550861537801,0.09247748098595754,3.9208484642445094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208484642445094,1.2846962358450962,1.2849937647876615,3.051965402284615,6466.748461631702,15260.092250111285,6454.238705956193,0.00032818495024832217,23193.25921266796,2365.054245095722,19292.151409757265,1967.251957575448,0.831799930870434,0.831799930870434,35455.872374915234,35405.22815468563,1.0017883401309664,0.8,4279.148175081174,4273.035954225843,1.0017883401309664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.328202402977,4632.441516551485,6.167575489112421,4.98095076922836,-3.7254612348435656,8.706412004071925,2.942359872939615,3.5,0.8406742494113185,0.6,0.0002315827239220678,1.0000068465730367,0.00023158113838488994,198.9853874066047,0.0,3.1156049637306446e-07,0.8829624467212647,0.0003679932033723128,7.827647293049709e-05,0.0001533062509915707,0.0006010905787593833,0.09247747928097869,0.09247747928097869,0.09247747928097869,0.0924793573414191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.08677726967,595.5581544077179,0.0,0.09247747928097869,0.09247748098595754,0.09247748098595754,0.3715582597158277,0.3715582597158277,0.5,9.965906649728023,0.010148997644478186,0.010148997644478186,-7.059952622512355e-11,1.1965806265834544e-05,0.010042066566256835,-7.059952622512355e-11,27468.131045912636,20841.584138224764,0.7587550861537801,0.9898451361030551,0.6084605313290966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519531672955004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.857269536406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61966447189076,260.61966447189076,-12.53033552810922,244.82841808522525,276.41091085857005,124445.76993576808,124454.09265754282,-8.322721774747258,0.0,nan,276.41091085857005,3.260910858570071,270.0944123038946,-3.0555876961053627,263.77791374922225,-9.372086250777727,257.4614151945469,-15.688584805453104,251.14491663988534,-22.00508336011464,244.82841808522525,-28.321581914774725,1.0,1.0,26022.012520719443,26022.012520719443,275.64003112844154,2.490031128441558,275.64003112844154,275.64003112844154,77098.29257522804,77099.05888642409,-0.7663111960428068,0.0,8546.071908451686,8546.071908451686,0.8856858121727789,3940.452706565732,275.64003112844154,2.490031128441558,1.0,0.002,0.1305090276743646,0.004901680225727791,0.00020158159971522195,0.0017984183687388812,0.10079079985761097,0.10079079985761097,0.0,-3.154589697101917e-11,1.0,1.0000203370669059,0.010042066636856362,0.09247748098595754,0.0,1.8784645528714284e-06,2.4128653901821058,0.0,1600100.635054147,266.61846455941514,1.196587686536077e-05,1.0,1284488.1137063727,2598.208526657684,,,,,,,,,,,,,,,,,,,2.0,15260.092250111285,1550.7882425706691,0.3715582597158277,6.173730061729009,2.942359872939615
2221.0,-30.076540794414857,4.980988374940965,35.04962849522763,24.581197660323255,5.0153387474767825,-26.56735284022705,-40.065186576079554,1.5061507927215698,-6.531564493311237,-6.5315765141233015,40.099314084591335,41074.27563957192,25745.487051837616,25745.487051837616,66819.76269140953,77107.79779195724,77099.09179804826,25745.487051837616,102844.57884988587,102844.57884988587,102844.57884988587,130312.74269214942,125819.33971221358,4493.402979935835,0.0,90937.28292944493,54903.7784123619,40037.22724120337,27468.163842263537,67505.39108346691,20841.606256008927,1550.7904418008804,0.0,0.8785111746016429,2.7255474454440907,0.001494314320929203,1.0,1.0,-6.5214873663678645,333974.75764367986,1558819.8234228895,4.667477968757165,1558819.8234228895,4.667477968757165,0.7587549854330364,0.09247748502216666,3.9208485471032235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208485471032235,1.284696342835298,1.2849938697656018,3.0519652126120267,6466.748059738247,15260.088386138741,6454.237123883128,0.0003281849189897414,23193.265905828124,2365.0549276081156,19292.146680835,1967.2514753595776,0.8317994869358684,0.8317994869358684,35455.87297434222,35405.22815468563,1.001788361301612,0.8,4279.148247425661,4273.035954225843,1.001788361301612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.310786381903,4632.441516551485,6.167601879531493,4.980988374940965,-3.7254850995976696,8.706473474538635,2.942339412908762,3.5,0.8406684036882177,0.6,0.00023158113838488994,1.0000068351192046,0.00023157955551102264,198.98544163903765,0.0,3.1549872958582533e-07,0.894123399646229,0.0003683087021018986,7.827595290685856e-05,0.00015330518547803138,0.0006010864137449295,0.09247748345617508,0.09247748345617508,0.09247748345617508,0.09247936953472086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.8380539163,595.5582355422365,0.0,0.09247748345617508,0.09247748502216666,0.09247748502216666,0.37155816035827555,0.37155816035827555,0.5,9.965963229522448,0.01014752623223103,0.01014752623223103,1.5347723092418164e-12,1.202081205065042e-05,0.0100891477554228,1.5347723092418164e-12,27468.163842263537,20841.606256008927,0.7587549854330364,0.9898433535299479,0.6084591908931497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519535613793282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.86843048933,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61961620001836,260.61961620001836,-12.530383799981621,244.82835173932835,276.41088066071984,124446.06988028661,124454.14047447078,-8.070594184199885,0.0,nan,276.41088066071984,3.260880660719863,270.09437487643606,-3.055625123563914,263.7778690921573,-9.372130907842688,257.46136330787107,-15.68863669212891,251.1448575235975,-22.005142476402483,244.82835173932835,-28.321648260671623,1.0,1.0,26022.012520719443,26022.012520719443,275.6400058717914,2.490005871791425,275.6400058717914,275.6400058717914,77098.32802020731,77099.09179804826,-0.7637778409552993,0.0,8546.071908451686,8546.071908451686,0.8856858069334135,3940.4527898387396,275.6400058717914,2.490005871791425,1.0,0.002,0.13050714043333403,0.004901682886870101,0.00020157867266243197,0.0017984212964141876,0.10078933633121598,0.10078933633121598,0.0,-3.092338060964317e-11,1.0,1.0000204324071196,0.010089147753888028,0.09247748502216666,0.0,1.8872711702127795e-06,2.4241775729769763,0.0,1600100.601064684,266.61843550668874,1.2020810515878111e-05,1.0,1284488.2130550765,2598.20812461938,,,,,,,,,,,,,,,,,,,2.0,15260.088386138741,1550.7904418008804,0.37155816035827555,6.173730061729009,2.942339412908762
2222.0,-30.076605917641075,4.981025848381378,35.04963067072294,24.58116563446822,5.015295725584391,-26.567415753312407,-40.06524559864772,1.506105564537127,-6.531599395302749,-6.531611472143617,40.099319802981,41074.22801942572,25745.502982860446,25745.502982860446,66819.73100228616,77107.81896778579,77099.1164746015,25745.502982860446,102844.61945746194,102844.61945746194,102844.61945746194,130312.82401285581,125819.39517369925,4493.428839156567,0.0,90937.30883937432,54903.735405176645,40037.303815775194,27468.204555393862,67505.50837116905,20841.633719320518,1550.7931567516434,0.0,0.878510963497751,2.725543893068181,0.001494314320929203,1.0,1.0,-6.5214742459029935,333974.2966731135,1558820.0704970302,4.667485150879045,1558820.0704970302,4.667485150879045,0.7587548606349627,0.09247749403705582,3.9208474356603538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208474356603538,1.2846965576572655,1.284994082603702,3.051963837133879,6466.745145265105,15260.084522178797,6454.23728141712,0.0003281855373381053,23193.279088671952,2365.056271884074,19292.147151714646,1967.2515233759384,0.8317990344512046,0.8317990344512046,35455.86493380144,35405.22815468563,1.0017880773246828,0.8,4279.147277017571,4273.035954225843,1.0017880773246828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.293417728073,4632.441516551485,6.167631358524109,4.981025848381378,-3.72551339112149,8.706539239502868,2.9423190085807787,3.5,0.8406625738802225,0.6,0.00023157955551102264,1.0000067823433871,0.00023157798486960835,198.9854954527256,0.0,3.149688555430858e-07,0.8926217366091052,0.0003686236709574417,7.827542979106413e-05,0.00015330412571995853,0.0006010820882052519,0.09247749208294082,0.09247749208294082,0.09247749208294082,0.0924793886803812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.59142268635,595.5583160328032,0.0,0.09247749208294082,0.09247749403705582,0.09247749403705582,0.37155806251773443,0.37155806251773443,0.5,9.966020120524462,0.010158074825710628,0.010158074825710628,-5.474021236295812e-11,1.2076840846475534e-05,0.010137226240601649,-5.474021236295812e-11,27468.204555393862,20841.633719320518,0.7587548606349627,0.9898411642926642,0.6084574282973346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519539548038762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.8669288263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6195668734761,260.6195668734761,-12.53043312652386,244.82828581665748,276.41084793030393,124446.02481736311,124454.27174228418,-8.24692492107427,0.0,nan,276.41084793030393,3.260847930303953,270.09433550757046,-3.055664492429514,263.7778230848362,-9.372176915163777,257.46131066210796,-15.688689337892015,251.14479823938052,-22.005201760619457,244.82828581665748,-28.321714183342493,1.0,1.0,26022.012520719443,26022.012520719443,275.63997380124425,2.4899738012442754,275.63997380124425,275.63997380124425,77098.31243888623,77099.1164746015,-0.8040357152640354,0.0,8546.071908451686,8546.071908451686,0.8856858772127473,3940.4516728386557,275.63997380124425,2.4899738012442754,1.0,0.002,0.13050524419700277,0.004901684515328649,0.00020157572929239878,0.0017984242374019948,0.10078786464619939,0.10078786464619939,0.0,-3.330560653658221e-11,1.0,1.000020529766211,0.010137226295341861,0.09247749403705582,0.0,1.8962643755712708e-06,2.4357294655141404,0.0,1600100.5602178555,266.61840060469723,1.2076895586687897e-05,1.0,1284488.332372088,2598.207641774668,,,,,,,,,,,,,,,,,,,2.0,15260.084522178797,1550.7931567516434,0.37155806251773443,6.173730061729009,2.9423190085807787
