time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2223.0,-30.076684922911912,4.981063332988545,35.04963280082826,24.58114995332437,5.015280761011413,-26.567488354513173,-40.06531352698801,1.5060841921518342,-6.531626585466427,-6.531638604833309,40.09932283454921,41074.17309704681,25745.501600218944,25745.501600218944,66819.67469726576,77107.82206349439,77099.1275110784,25745.501600218944,102844.62911129734,102844.62911129734,102844.62911129734,130312.85649427694,125819.40238308042,4493.454111196515,0.0,90937.33824272832,54903.71050621422,40037.36415168233,27468.2273829796,67505.59153466193,20841.648775017984,1550.7948349260776,0.0,0.8785108049988324,2.7255411372349645,0.001494314320929203,1.0,1.0,-6.521550644323838,333973.9388915733,1558820.2014816024,4.667490543289616,1558820.2014816024,4.667490543289616,0.7587547781817291,0.0924774945646453,3.920847746126945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920847746126945,1.2846966608691588,1.2849941838215955,3.0519638336059063,6466.745137789754,15260.080666183685,6454.235430104383,0.00032818540438221417,23193.2847513799,2365.056849319584,19292.141618016984,1967.2509590958161,0.8317985927745395,0.8317985927745394,35455.867179818226,35405.22815468563,1.001788156649812,0.8,4279.147548088002,4273.035954225843,1.001788156649812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.276068411985,4632.441516551485,6.167656661485084,4.981063332988545,-3.725535749874391,8.706599082862937,2.9422986270268714,3.5,0.8406567505791062,0.6,0.00023157798486960835,1.0000082281178566,0.00023157607943433397,198.9855607376859,0.0,3.12534860001315e-07,0.8857237932437267,0.000368936205817443,7.827482774759721e-05,0.00015330315712201113,0.0006010783380759823,0.09247749315375539,0.09247749315375539,0.09247749315375539,0.09247937856383066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.33340369415,595.5584000950054,0.0,0.09247749315375539,0.0924774945646453,0.0924774945646453,0.3715579664638427,0.3715579664638427,0.5,9.966076678567696,0.010153838157066275,0.010153838157066275,-4.4224179873708636e-11,1.2019366863569303e-05,0.010087960509451932,-4.4224179873708636e-11,27468.2273829796,20841.648775017984,0.7587547781817291,0.9898391107787867,0.6084558651109154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519543451906884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.860030882934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6195179726819,260.6195179726819,-12.5304820273181,244.82821809751954,276.41081784785575,124446.29737673122,124454.4731204543,-8.175743723107011,0.0,nan,276.41081784785575,3.260817847855776,270.0942978977813,-3.0557021022186746,263.7777779477105,-9.372222052289487,257.4612579976444,-15.688742002355582,251.14473804757978,-22.0052619524202,244.82821809751954,-28.32178190248044,1.0,1.0,26022.012520719443,26022.012520719443,275.6399479599639,2.4899479599638994,275.6399479599639,275.6399479599639,77098.35229379125,77099.1275110784,-0.7752172871551011,0.0,8546.071908451686,8546.071908451686,0.8856858575811626,3940.4519848575796,275.6399479599639,2.4899479599638994,1.0,0.002,0.13050335717687864,0.004901687543404551,0.00020157280339971369,0.0017984271673162759,0.10078640169985684,0.10078640169985684,0.0,-2.928401054633212e-11,1.0,1.000020429992753,0.010087960553676112,0.0924774945646453,0.0,1.8870483536180385e-06,2.423891767599674,0.0,1600100.5282518377,266.61837341453355,1.2019411087749177e-05,1.0,1284488.424979861,2598.207267015341,,,,,,,,,,,,,,,,,,,2.0,15260.080666183685,1550.7948349260776,0.3715579664638427,6.173730061729009,2.9422986270268714
2224.0,-30.076748718768606,4.98110067248931,35.049634989369636,24.581118835508846,5.015237377551903,-26.567550109130803,-40.06537625156341,1.506038771315285,-6.531662015921029,-6.531674099487405,40.09932879133823,41074.14444745972,25745.519061836563,25745.519061836563,66819.66350929628,77107.84507178648,77099.1533424759,25745.519061836563,102844.67240431246,102844.67240431246,102844.67240431246,130312.94196020659,125819.46191980837,4493.480040398217,0.0,90937.36473487197,54903.681268222215,40037.42607405528,27468.269555894138,67505.69562994942,20841.67725723158,1550.7976320678276,0.0,0.8785105900819961,2.725537530256448,0.001494314320929203,1.0,1.0,-6.521531200863649,333973.47084787185,1558820.4588555903,4.667497855138464,1558820.4588555903,4.667497855138464,0.7587546501544862,0.09247750464441057,3.9208464712956244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208464712956244,1.284696877258395,1.2849943978129112,3.051962327224535,6466.74194594839,15260.076529914171,6454.235648568271,0.00032818608491404477,23193.29904922856,2365.058307294393,19292.142271020166,1967.2510256836092,0.8317981081549435,0.8317981081549435,35455.8579572716,35405.22815468563,1.0017878309266517,0.8,4279.146435024328,4273.035954225843,1.0017878309266517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.258775079498,4632.441516551485,6.1676863963342194,4.98110067248931,-3.7255644325630635,8.706665105052373,2.942278311297336,3.5,0.840650946084953,0.6,0.00023157607943433397,1.0000066441101014,0.00023157454082758802,198.98561345457563,0.0,3.7915410652180165e-07,1.074522737882786,0.0003693153599239648,7.827427182848508e-05,0.0001533018076058489,0.0006010728513946333,0.09247750265972277,0.09247750265972277,0.09247750265972277,0.09247940035599017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.087753456,595.5584802782035,0.0,0.09247750265972277,0.09247750464441057,0.09247750464441057,0.3715578696167639,0.3715578696167639,0.5,9.966133605230027,0.010164452484161757,0.010164452484161757,6.821210263296962e-11,1.2083566389264888e-05,0.01014289862376927,6.821210263296962e-11,27468.269555894138,20841.67725723158,0.7587546501544862,0.9898374186911012,0.6084545024558915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519548187948872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.04882982757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6194682193713,260.6194682193713,-12.530531780628678,244.82815127727542,276.41078516147843,124446.25803665127,124454.57631378146,-8.318277130224967,0.0,nan,276.41078516147843,3.260785161478452,270.0942583846325,-3.055741615367481,263.77773160778537,-9.372268392214608,257.4612048309462,-15.688795169053776,251.1446780541097,-22.005321945890273,244.82815127727542,-28.321848722724553,1.0,1.0,26022.012520719443,26022.012520719443,275.6399154879145,2.489915487914516,275.6399154879145,275.6399154879145,77098.33896928887,77099.1533424759,-0.8143731870222837,0.0,8546.071908451686,8546.071908451686,0.8856859381919568,3940.4507036521027,275.6399154879145,2.489915487914516,1.0,0.002,0.1305014598821262,0.004901689077836907,0.00020156985817343167,0.0017984301097796192,0.10078492908671584,0.10078492908671584,0.0,-3.2046949295649885e-11,1.0,1.0000205412429288,0.010142898555557167,0.09247750464441057,0.0,1.8973246958877337e-06,2.437091840153327,0.0,1600100.4867967223,266.61833798407895,1.2083498177162255e-05,1.0,1284488.5461278642,2598.206776761309,,,,,,,,,,,,,,,,,,,2.0,15260.076529914171,1550.7976320678276,0.3715578696167639,6.173730061729009,2.942278311297336
2225.0,-30.076813530411215,4.981137976917813,35.049637100207164,24.581094178743683,5.015210855708374,-26.567611091797428,-40.065434959810204,1.5060084192751015,-6.531691686194733,-6.531703639102136,40.099330917999616,41074.11313679908,25745.52325985831,25745.52325985831,66819.63639665738,77107.86070892436,77099.14393087855,25745.52325985831,102844.66719073686,102844.66719073686,102844.66719073686,130312.95777759701,125819.45260044954,4493.505177147475,0.0,90937.39696443797,54903.66681805233,40037.47794042849,27468.290586860156,67505.76852728864,20841.690866878114,1550.7992828133476,0.0,0.8785104219853496,2.725534530851468,0.001494314320929203,1.0,1.0,-6.521672643455588,333973.08132729295,1558820.5507428814,4.667503574083686,1558820.5507428814,4.667503574083686,0.7587545646851439,0.09247750534421005,3.920846907125882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920846907125882,1.2846970224063152,1.2849945410176995,3.051962321654563,6466.741934146287,15260.07269570641,6454.233810738505,0.0003281859538361788,23193.304691179146,2365.0588826132416,19292.136777624004,1967.2504655130963,0.8317976689609553,0.8317976689609553,35455.86111021026,35405.22815468563,1.0017879422825673,0.8,4279.146815550623,4273.035954225843,1.0017879422825673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.241497617786,4632.441516551485,6.16771293049315,4.981137976917813,-3.7255886103597526,8.706726587277565,2.942258014268381,3.5,0.8406451469338231,0.6,0.00023157454082758802,1.0000067499044871,0.00023157297773210655,198.98566701087228,0.0,3.061606072068856e-07,0.8676591608243137,0.0003696215205311717,7.827375150883678e-05,0.00015330078931875124,0.0006010689256603823,0.09247750382747134,0.09247750382747134,0.09247750382747134,0.09247937932834006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.82681603485,595.5585652450889,0.0,0.09247750382747134,0.09247750534421005,0.09247750534421005,0.3715577747863202,0.3715577747863202,0.5,9.966189860963132,0.01014841540575162,0.01014841540575162,-1.2676082405960187e-11,1.1952907414070069e-05,0.010030995646559404,-1.2676082405960187e-11,27468.290586860156,20841.690866878114,0.7587545646851439,0.9898359481626537,0.6084533815831638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451955201225101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.84196625051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6194192090716,260.6194192090716,-12.530580790928354,244.8280851703198,276.41075324783986,124446.46977365414,124454.66382624298,-8.194052588838755,0.0,nan,276.41075324783986,3.2607532478398866,270.09421963232296,-3.0557803676770163,263.77768601681726,-9.372313983182721,257.46115240131417,-15.688847598685811,251.14461878581568,-22.005381214184297,244.8280851703198,-28.321914829680168,1.0,1.0,26022.012520719443,26022.012520719443,275.6398848470222,2.4898848470222106,275.6398848470222,275.6398848470222,77098.36602497834,77099.14393087855,-0.7779059002059512,0.0,8546.071908451686,8546.071908451686,0.8856859106333128,3940.4511416615114,275.6398848470222,2.4898848470222106,1.0,0.002,0.13049958351532473,0.004901691617540482,0.00020156694773924939,0.0017984330218811333,0.10078347386962469,0.10078347386962469,0.0,-3.037961722462956e-11,1.0,1.0000203146214515,0.010030995659235487,0.09247750534421005,0.0,1.8763917775413117e-06,2.410203935484202,0.0,1600100.4518180043,266.61830831380524,1.1952920090152475e-05,1.0,1284488.6469510964,2598.2063687563673,,,,,,,,,,,,,,,,,,,2.0,15260.07269570641,1550.7992828133476,0.3715577747863202,6.173730061729009,2.942258014268381
2226.0,-30.076878229622707,4.981175239025404,35.04963925004292,24.581084364932053,5.0151929272603,-26.567671113930462,-40.06549349343402,1.5059858109818263,-6.531721408708222,-6.531733429257282,40.09933626606843,41074.06303471426,25745.52829128167,25745.52829128167,66819.59132599592,77107.86598429024,77099.17886315225,25745.52829128167,102844.70715443391,102844.70715443391,102844.70715443391,130313.0327188033,125819.5019806745,4493.530738128798,0.0,90937.41587168381,54903.63030661595,40037.539516742065,27468.32556436939,67505.86508111145,20841.714513782696,1550.801602129764,0.0,0.878510240282151,2.725531503381482,0.001494314320929203,1.0,1.0,-6.521644485126046,333972.6885047666,1558820.7818166644,4.667509755949449,1558820.7818166644,4.667509755949449,0.7587544593842146,0.09247751111548742,3.9208455544667125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208455544667125,1.2846971313836313,1.2849946480120444,3.0519610098637986,6466.739154619068,15260.068839022544,6454.2338783390605,0.0003281865375456611,23193.31751491357,2365.0601902702324,19292.13697968659,1967.2504861177458,0.8317972177667781,0.8317972177667781,35455.85132463108,35405.22815468563,1.001787596674162,0.8,4279.145634534884,4273.035954225843,1.001787596674162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.224264076682,4632.441516551485,6.167739599629886,4.981175239025404,-3.7256129603189727,8.706788199344377,2.9422377688917947,3.5,0.8406393625405127,0.6,0.00023157297773210655,1.0000067381987205,0.0002315714173578784,198.98572047428829,0.0,3.110335969825397e-07,0.8814692138485175,0.00036993255412815423,7.827323274002131e-05,0.00015329974499208524,0.0006010646236530981,0.09247750949847762,0.09247750949847762,0.09247750949847762,0.09247939578494739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.57987560733,595.5586458179725,0.0,0.09247750949847762,0.09247751111548742,0.09247751111548742,0.3715576778079284,0.3715576778079284,0.5,9.96624644467666,0.010147265860439347,0.010147265860439347,1.2676082405960187e-11,1.2020549036151351e-05,0.010088944131211974,1.2676082405960187e-11,27468.32556436939,20841.714513782696,0.7587544593842146,0.9898338647421089,0.6084517691220142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519555897447347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.855776303535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.619371598129,260.619371598129,-12.530628401870956,244.82801974450376,276.41072345176866,124446.70968693706,124454.66978028488,-7.960093347834775,0.0,nan,276.41072345176866,3.2607234517686834,270.09418271030734,-3.0558172896926408,263.7776419688493,-9.372358031150668,257.4611012273959,-15.688898772604091,251.14456048594914,-22.005439514050835,244.82801974450376,-28.321980255496214,1.0,1.0,26022.012520719443,26022.012520719443,275.63985914439104,2.489859144391062,275.63985914439104,275.63985914439104,77098.40232419464,77099.17886315225,-0.7765389576088637,0.0,8546.071908451686,8546.071908451686,0.8856859961653547,3940.449782239046,275.63985914439104,2.489859144391062,1.0,0.002,0.13049769631263428,0.0049016941477471885,0.00020156402046479302,0.0017984359472915858,0.10078201023239651,0.10078201023239651,0.0,-3.224362140133441e-11,1.0,1.0000204319690962,0.010088944118535892,0.09247751111548742,0.0,1.8872312496303436e-06,2.4241273062113744,0.0,1600100.4170611862,266.61827859129176,1.2020536360068945e-05,1.0,1284488.7486290797,2598.2059572925727,,,,,,,,,,,,,,,,,,,2.0,15260.068839022544,1550.801602129764,0.3715576778079284,6.173730061729009,2.9422377688917947
2227.0,-30.076942338574643,4.981212362541069,35.04964143939393,24.581047309935116,5.01514721067531,-26.567733383653362,-40.0655523763038,1.5059382589875039,-6.531756359411702,-6.53176841517407,40.099341712284414,41074.02626659083,25745.54498335073,25745.54498335073,66819.57124994157,77107.89111017495,77099.19876903422,25745.54498335073,102844.74375238495,102844.74375238495,102844.74375238495,130313.10884388685,125819.55228498847,4493.556558898374,0.0,90937.44662674304,54903.59902398942,40037.60844750402,27468.36509150189,67505.9735390059,20841.74112145134,1550.804261197899,0.0,0.8785100300608991,2.7255279484677604,0.001494314320929203,1.0,1.0,-6.521649267881401,333972.2271690903,1558821.0171315523,4.667516908052119,1558821.0171315523,4.667516908052119,0.7587543361981641,0.09247752032549365,3.920845111020527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920845111020527,1.2846973570289713,1.2849948717049275,3.051960128639159,6466.737287409801,15260.06498243066,6454.233314332702,0.0003281868853841449,23193.327982056813,2365.061257621799,19292.135293833842,1967.2503142086077,0.8317967696899267,0.8317967696899267,35455.84811659609,35405.22815468563,1.0017874833723546,0.8,4279.145247359046,4273.035954225843,1.0017874833723546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.2070725454105,4632.441516551485,6.1677690004131085,4.981212362541069,-3.7256412470072635,8.706853609548332,2.9422175729224476,3.5,0.8406335922635565,0.6,0.0002315714173578784,1.000006676728544,0.0002315698712287092,198.98577344997543,0.0,3.104921899990705e-07,0.8799348664573658,0.0003702430463181533,7.827271087913377e-05,0.00015329870647874463,0.0006010604838229567,0.09247751839006789,0.09247751839006789,0.09247751839006789,0.09247941160306387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.33241786144,595.5587265639016,0.0,0.09247751839006789,0.09247752032549365,0.09247752032549365,0.3715575826803509,0.3715575826803509,0.5,9.966303234140517,0.010154260851095387,0.010154260851095387,-5.6843418860808015e-12,1.2055762340423826e-05,0.010119147292641628,-5.6843418860808015e-12,27468.36509150189,20841.74112145134,0.7587543361981641,0.9898319770372954,0.6084502468934497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519559775905877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.85424195614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6193226595769,260.6193226595769,-12.530677340423097,244.8279547253194,276.41069059384967,124446.64985711363,124454.8319129966,-8.182055882972982,0.0,nan,276.41069059384967,3.260690593849688,270.0941434201315,-3.0558565798684754,263.7775962464223,-9.372403753577657,257.4610490727203,-15.688950927279677,251.14450189901834,-22.00549810098164,244.8279547253194,-28.32204527468059,1.0,1.0,26022.012520719443,26022.012520719443,275.6398264877177,2.489826487717721,275.6398264877177,275.6398264877177,77098.38069512325,77099.19876903422,-0.818073910966632,0.0,8546.071908451686,8546.071908451686,0.8856860242055714,3940.4493365756293,275.6398264877177,2.489826487717721,1.0,0.002,0.13049580346005143,0.004901695761837372,0.00020156108231169598,0.0017984388849006968,0.10078054115584799,0.10078054115584799,0.0,-3.278760726463381e-11,1.0,1.000020493128362,0.01011914729832597,0.09247752032549365,0.0,1.892880697068453e-06,2.431384183914253,0.0,1600100.3761273636,266.6182436405883,1.2055768024765712e-05,1.0,1284488.8680410723,2598.205474064081,,,,,,,,,,,,,,,,,,,2.0,15260.06498243066,1550.804261197899,0.3715575826803509,6.173730061729009,2.9422175729224476
2228.0,-30.07700657980049,4.981249460196512,35.04964353870387,24.581027717236452,5.015123056498032,-26.567793616177635,-40.06561097977681,1.5059100949215616,-6.531785374954154,-6.531797281473783,40.099343484485914,41073.989503068406,25745.548076067633,25745.548076067633,66819.53757913604,77107.90349192102,77099.18602125463,25745.548076067633,102844.73409732226,102844.73409732226,102844.73409732226,130313.11817088115,125819.53661194864,4493.581558932502,0.0,90937.47380959937,54903.577092337815,40037.663019179505,27468.38407355889,67506.04709273839,20841.753295497663,1550.8057985813161,0.0,0.8785098669592556,2.7255250177325308,0.001494314320929203,1.0,1.0,-6.52180601392115,333971.84652922105,1558821.093701942,4.667522457063015,1558821.093701942,4.667522457063015,0.7587542550622761,0.09247752037041941,3.9208448382760612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208448382760612,1.2846974919583245,1.2849950046791165,3.0519595957950645,6466.736158377104,15260.061135507001,6454.232243899179,0.0003281870427095185,23193.336528354757,2365.0621291016564,19292.132094236407,1967.2499879404697,0.8317963252355272,0.8317963252355272,35455.84614347323,35405.22815468563,1.0017874136853397,0.8,4279.14500922402,4273.035954225843,1.0017874136853397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.189898242793,4632.441516551485,6.16779511801936,4.981249460196512,-3.7256649012149965,8.706914361411508,2.942197397248049,3.5,0.8406278277851568,0.6,0.0002315698712287092,1.000006690507999,0.00023156832191899908,198.9858265349906,0.0,3.076577085854322e-07,0.8719019461311148,0.0003705507040267387,7.827219149764859e-05,0.0001532976797310606,0.0006010564162932257,0.09247751892402646,0.09247751892402646,0.09247751892402646,0.09247938667032525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.07086307177,595.5588117141177,0.0,0.09247751892402646,0.09247752037041941,0.09247752037041941,0.3715574889166267,0.3715574889166267,0.5,9.9663592624089,0.010132073675777065,0.010132073675777065,-8.242295734817162e-12,1.1906519603144261e-05,0.009991267552607042,-8.242295734817162e-12,27468.38407355889,20841.753295497663,0.7587542550622761,0.9898303997468666,0.6084490393377918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519563618982663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.846209035815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6192745829996,260.6192745829996,-12.530725417000383,244.82789021201003,276.41065895400703,124446.85542160318,124454.8933640061,-8.037942402938725,0.0,nan,276.41065895400703,3.260658954007056,270.0941052055888,-3.055894794411188,263.7775514571938,-9.372448542806183,257.4609977087969,-15.689002291203053,251.1444439604008,-22.005556039599185,244.82789021201003,-28.322109787989945,1.0,1.0,26022.012520719443,26022.012520719443,275.6397961297643,2.489796129764329,275.6397961297643,275.6397961297643,77098.41440398121,77099.18602125463,-0.7716172734217253,0.0,8546.071908451686,8546.071908451686,0.8856860414518891,3940.4490624674413,275.6397961297643,2.489796129764329,1.0,0.002,0.13049393452877286,0.004901698403124,0.00020155818364230683,0.001798441789144326,0.10077909182115341,0.10077909182115341,0.0,-2.721336697653065e-11,1.0,1.0000202341521627,0.009991267560849337,0.09247752037041941,0.0,1.8689591725484013e-06,2.4006574361004867,0.0,1600100.3418897,266.6182146250458,1.1906527845439996e-05,1.0,1284488.9665658632,2598.205075360613,,,,,,,,,,,,,,,,,,,2.0,15260.061135507001,1550.8057985813161,0.3715574889166267,6.173730061729009,2.942197397248049
2229.0,-30.077070518924746,4.98128645716062,35.0496456566711,24.580998974293493,5.015089982339409,-26.56785446879767,-40.06566965309901,1.5058739350659913,-6.531818179396623,-6.531830095910048,40.09934822675459,41073.95847304843,25745.560157551394,25745.560157551394,66819.51863059982,77107.92260694095,77099.2027872705,25745.560157551394,102844.76294482188,102844.76294482188,102844.76294482188,130313.1820430299,125819.57509665212,4493.606946377776,0.0,90937.50546058844,54903.55852017982,40037.718822676245,27468.41909820802,67506.13792088427,20841.776785706996,1550.8081930934468,0.0,0.8785096711768928,2.7255216837752627,0.001494314320929203,1.0,1.0,-6.521830256784938,333971.41382840695,1558821.2986011496,4.6675291179324265,1558821.2986011496,4.6675291179324265,0.758754142755404,0.09247752706919768,3.9208449559607184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208449559607184,1.2846976642944266,1.2849951750646302,3.051959277994095,6466.735484994984,15260.057283796492,6454.2308556870175,0.0003281870820608275,23193.34390469571,2365.0628812791024,19292.127944777356,1967.249564813403,0.8317958817862173,0.8317958817862173,35455.846994842614,35405.22815468563,1.0017874437541165,0.8,4279.1451119752855,4273.035954225843,1.0017874437541165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.172769920859,4632.441516551485,6.167823321323501,4.98128645716062,-3.725691536871842,8.706977994032462,2.942177275645009,3.5,0.8406220787557169,0.6,0.00023156832191899908,1.0000066590485153,0.0002315667799045772,198.9858793703923,0.0,3.082906732269497e-07,0.8736957679251754,0.00037085899469996563,7.827167150030634e-05,0.00015329665041869273,0.000601052398559805,0.0924775253009833,0.0924775253009833,0.0924775253009833,0.0924793957286501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.8232928382,595.5588924620404,0.0,0.0924775253009833,0.09247752706919768,0.09247752706919768,0.37155739264172316,0.37155739264172316,0.5,9.966415369133948,0.010117462268908639,0.010117462268908639,-1.2221335055073723e-11,1.1916513415144436e-05,0.009999839125100607,-1.2221335055073723e-11,27468.41909820802,20841.776785706996,0.758754142755404,0.9898287872565136,0.60844776101969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519567469990697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.848002857616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6192264282312,260.6192264282312,-12.530773571768805,244.82782608369098,276.41062677278603,124446.96208001401,124455.01309570442,-8.051015690385011,0.0,nan,276.41062677278603,3.260626772786054,270.09406663495514,-3.0559333650448366,263.77750649713755,-9.372493502862426,257.46094635931576,-15.689053640684222,251.14438622150163,-22.005613778498343,244.82782608369098,-28.322173916308998,1.0,1.0,26022.012520719443,26022.012520719443,275.6397652771669,2.489765277166896,275.6397652771669,275.6397652771669,77098.42343301799,77099.2027872705,-0.7793542525032535,0.0,8546.071908451686,8546.071908451686,0.8856860340103926,3940.449180740522,275.6397652771669,2.489765277166896,1.0,0.002,0.13049206399397592,0.004901700307659343,0.00020155528086108498,0.001798444687754628,0.10077764043054249,0.10077764043054249,0.0,-3.138428709623109e-11,1.0,1.0000202515053016,0.009999839137321942,0.09247752706919768,0.0,1.8705622114394165e-06,2.4027167313725566,0.0,1600100.303436562,266.61818182060335,1.1916525636479491e-05,1.0,1284489.078566193,2598.2046221253495,,,,,,,,,,,,,,,,,,,2.0,15260.057283796492,1550.8081930934468,0.37155739264172316,6.173730061729009,2.942177275645009
2230.0,-30.077134389540646,4.9813233886887165,35.04964775128683,24.580974666774296,5.015061916039758,-26.56791475897841,-40.06572822164742,1.505842287943828,-6.531849115145974,-6.531860983499758,40.09935178627537,41073.92685929676,25745.568007080514,25745.568007080514,66819.49486637727,77107.93852178253,77099.2090351996,25745.568007080514,102844.77704228011,102844.77704228011,102844.77704228011,130313.22447558325,125819.59241093828,4493.6320646449785,0.0,90937.53568501843,54903.5411959749,40037.77165449281,27468.447433303136,67506.21908779595,20841.795574730866,1550.8102234565106,0.0,0.878509490329355,2.725518546355093,0.001494314320929203,1.0,1.0,-6.521902417618662,333971.0065363825,1558821.4523976822,4.667535270693822,1558821.4523976822,4.667535270693822,0.7587540440841216,0.09247753072159164,3.9208450232300964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208450232300964,1.28469781550728,1.2849953243313759,3.0519589711311985,6466.734834789329,15260.05343599671,6454.229453309332,0.00032818711555530726,23193.35121542286,2365.063626765803,19292.123752976608,1967.2491373686844,0.8317954388647357,0.8317954388647356,35455.847481491335,35405.22815468563,1.0017874609416408,0.8,4279.145170708631,4273.035954225843,1.0017874609416408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.155668327268,4632.441516551485,6.167850471517673,4.9813233886887165,-3.7257167145204493,8.707040103209167,2.9421571854961757,3.5,0.8406163387131931,0.6,0.0002315667799045772,1.0000066519170567,0.0002315652395518105,198.98593214920757,0.0,3.068390957408103e-07,0.8695819973294564,0.00037116583379570643,7.827115243471601e-05,0.0001532956274698612,0.0006010483980481401,0.09247752911067263,0.09247752911067263,0.09247752911067263,0.09247939131218477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.5711877305,595.5589746267274,0.0,0.09247752911067263,0.09247753072159164,0.09247753072159164,0.37155729721499603,0.37155729721499603,0.5,9.966471230136516,0.010096823534126997,0.010096823534126997,1.5688783605583012e-11,1.1868353794852737e-05,0.009958565881106551,1.5688783605583012e-11,27468.447433303136,20841.795574730866,0.7587540440841216,0.9898272450938845,0.6084465611365023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451957130289087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.84388908702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6191786709717,260.6191786709717,-12.5308213290283,244.82776232771892,276.4105950142381,124447.12442182974,124455.10897742813,-7.984555598402566,0.0,nan,276.4105950142381,3.260595014238106,270.0940284769266,-3.0559715230733673,263.77746193961997,-9.372538060380009,257.46089540231196,-15.689104597688015,251.14432886501461,-22.005671134985363,244.82776232771892,-28.322237672281062,1.0,1.0,26022.012520719443,26022.012520719443,275.63973512066497,2.4897351206649887,275.63973512066497,275.63973512066497,77098.44479846508,77099.2090351996,-0.7642367345251841,0.0,8546.071908451686,8546.071908451686,0.8856860297567808,3940.449248346247,275.63973512066497,2.4897351206649887,1.0,0.002,0.1304902011803134,0.00490170254572035,0.00020155239080430564,0.001798447579565823,0.10077619540215281,0.10077619540215281,0.0,-2.962987147303586e-11,1.0,1.0000201679170948,0.009958565865417768,0.09247753072159164,0.0,1.8628412797737992e-06,2.3927994753591517,0.0,1600100.2670915609,266.618150884854,1.1868338106069132e-05,1.0,1284489.1839897945,2598.2041955044524,,,,,,,,,,,,,,,,,,,2.0,15260.05343599671,1550.8102234565106,0.37155729721499603,6.173730061729009,2.9421571854961757
2231.0,-30.077198084461028,4.981360238900316,35.04964984802217,24.580950813274853,5.015031854721762,-26.567975090535768,-40.06578679019583,1.5058088634640068,-6.531880815077159,-6.531892672710918,40.09935603775264,41073.8907863192,25745.57776546682,25745.57776546682,66819.46855178602,77107.95424597025,77099.22240999395,25745.57776546682,102844.80017546077,102844.80017546077,102844.80017546077,130313.27961939544,125819.62237426396,4493.657245131491,0.0,90937.56310322323,54903.51677048676,40037.82925859608,27468.479443934677,67506.30870253076,20841.816961959117,1550.8124478969778,0.0,0.8785093025078274,2.7255153269948695,0.001494314320929203,1.0,1.0,-6.52194326495902,333970.5886737164,1558821.6360913317,4.667541660724723,1558821.6360913317,4.667541660724723,0.7587539384733291,0.09247753592654936,3.920844592136034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920844592136034,1.284697975030298,1.284995481912345,3.051958256603904,6466.733320791734,15260.049587438074,6454.228648617432,0.00032818737234960077,23193.360758448584,2365.064599883608,19292.121347698667,1967.2488920985932,0.8317949929128394,0.8317949929128394,35455.844362815566,35405.22815468563,1.0017873507958373,0.8,4279.144794317505,4273.035954225843,1.0017873507958373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.138602372695,4632.441516551485,6.167878026578305,4.981360238900316,-3.7257424958402146,8.70710273474053,2.9421371372690857,3.5,0.8406106106483102,0.6,0.0002315652395518105,1.0000066336223454,0.00023156370344565292,198.98598478286334,0.0,3.065085311199213e-07,0.868645177193857,0.00037147234232682636,7.827063337230861e-05,0.00015329460617950188,0.000601044327642523,0.09247753424848586,0.09247753424848586,0.09247753424848586,0.09247939495437964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.32264516776,595.5590556667487,0.0,0.09247753424848586,0.09247753592654936,0.09247753592654936,0.37155720133738857,0.37155720133738857,0.5,9.96652704626958,0.010078770031498152,0.010078770031498152,-5.115907697472721e-12,1.1857633751333196e-05,0.009949407751889794,-5.115907697472721e-12,27468.479443934677,20841.816961959117,0.7587539384733291,0.9898255412872399,0.6084452190581614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451957513168616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.84295226688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61913107355815,260.61913107355815,-12.530868926441826,244.827698888607,276.41056325852054,124447.24337898013,124455.20121033759,-7.957831357423264,0.0,nan,276.41056325852054,3.2605632585205626,270.09399038453614,-3.056009615463836,263.77741751054447,-9.37258248945551,257.46084463655905,-15.689155363440932,251.1442717625818,-22.005728237418168,244.827698888607,-28.32230111139299,1.0,1.0,26022.012520719443,26022.012520719443,275.63970499647627,2.4897049964762914,275.63970499647627,275.63970499647627,77098.46057914972,77099.22240999395,-0.7618308442324633,0.0,8546.071908451686,8546.071908451686,0.8856860570159412,3940.4488150967145,275.63970499647627,2.4897049964762914,1.0,0.002,0.13048834008030125,0.0049017046244307395,0.00020154950306270052,0.001798450466658626,0.10077475153135027,0.10077475153135027,0.0,-3.027867366556247e-11,1.0,1.0000201493657448,0.009949407757005702,0.09247753592654936,0.0,1.8611278059278848e-06,2.3905987380362297,0.0,1600100.2299040041,266.6181191849228,1.1857638867240894e-05,1.0,1284489.2921495908,2598.2037578110167,,,,,,,,,,,,,,,,,,,2.0,15260.049587438074,1550.8124478969778,0.37155720133738857,6.173730061729009,2.9421371372690857
2232.0,-30.07726161891195,4.981397016155996,35.04965193712905,24.58092685500162,5.015002160319337,-26.56803524098831,-40.06584539366884,1.5057757849577258,-6.531912035071343,-6.531923868424349,40.099360010430736,41073.856296067475,25745.58652022391,25745.58652022391,66819.44281629138,77107.97008527342,77099.23333477994,25745.58652022391,102844.81985500385,102844.81985500385,102844.81985500385,130313.32973563204,125819.64740010712,4493.682335524926,0.0,90937.59106292545,54903.494356990836,40037.88522881624,27468.50988062819,67506.39510944442,20841.837244750215,1550.8145858564185,0.0,0.8785091184197312,2.7255121579602375,0.001494314320929203,1.0,1.0,-6.5219952756702355,333970.1773194949,1558821.807738412,4.667547923739173,1558821.807738412,4.667547923739173,0.7587538361317754,0.09247754043538166,3.92084425849744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92084425849744,1.2846981329262999,1.2849956378713765,3.051957621800615,6466.731975719738,15260.045740270185,6454.227727636908,0.0003281875855167265,23193.369863095475,2365.065528299213,19292.11859482625,1967.2486113837294,0.8317945476962894,0.8317945476962894,35455.84194916455,35405.22815468563,1.001787265550193,0.8,4279.144503015397,4273.035954225843,1.001787265550193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.121567886588,4632.441516551485,6.167905294923941,4.981397016155996,-3.7257679019753382,8.707164918131333,2.942117126064066,3.5,0.8406048931611617,0.6,0.00023156370344565292,1.000006616913357,0.0002315621712188292,198.9860372839413,0.0,3.0566359649785735e-07,0.8662506324749277,0.00037177800592332424,7.827011400356765e-05,0.00015329358944208527,0.0006010402900284639,0.0924775387918173,0.0924775387918173,0.0924775387918173,0.09247939553975804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.07333329174,595.5591369432664,0.0,0.0924775387918173,0.09247754043538166,0.09247754043538166,0.3715571058118853,0.3715571058118853,0.5,9.966582742331708,0.010059986258909248,0.010059986258909248,2.3646862246096134e-11,1.1833353028123383e-05,0.009928592754135934,2.3646862246096134e-11,27468.50988062819,20841.837244750215,0.7587538361317754,0.9898238930987305,0.6084439293414599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451957894995111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.840557722164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6190836548705,260.6190836548705,-12.53091634512947,244.82763573979733,276.4105315699548,124447.36773997555,124455.29569029076,-7.927950315199884,0.0,nan,276.4105315699548,3.2605315699548214,270.09395240391694,-3.056047596083033,263.77737323788426,-9.372626762115715,257.4607940718486,-15.689205928151353,251.14421490582086,-22.005785094179117,244.82763573979733,-28.322364260202647,1.0,1.0,26022.012520719443,26022.012520719443,275.63967507910286,2.4896750791028808,275.63967507910286,275.63967507910286,77098.4766522941,77099.23333477994,-0.7566824858367909,0.0,8546.071908451686,8546.071908451686,0.885686078112747,3940.448479789927,275.63967507910286,2.4896750791028808,1.0,0.002,0.13048648287335993,0.004901706777343589,0.00020154662153905694,0.0017984533478945148,0.10077331076952847,0.10077331076952847,0.0,-3.05664282947149e-11,1.0,1.0000201072078676,0.009928592730489072,0.09247754043538166,0.0,1.857233793262984e-06,2.385597118214066,0.0,1600100.193259777,266.61808796492863,1.1833329381261137e-05,1.0,1284489.398624821,2598.2033269346593,,,,,,,,,,,,,,,,,,,2.0,15260.045740270185,1550.8145858564185,0.3715571058118853,6.173730061729009,2.942117126064066
2233.0,-30.077324997999167,4.981433720793971,35.04965402102161,24.580908414814644,5.014972703841936,-26.568095227809465,-40.065900155436225,1.505742936195506,-6.531943180289204,-6.531954993323826,40.09936403808589,41073.793978600086,25745.595234400877,25745.595234400877,66819.38921300096,77107.98212328533,77099.24515213862,25745.595234400877,102844.8403865395,102844.8403865395,102844.8403865395,130313.38090697366,125819.67352027952,4493.707386694141,0.0,90937.61083888376,54903.43973553573,40037.967892608925,27468.540520434166,67506.50841304309,20841.857677700787,1550.8167318937258,0.0,0.8785089345056533,2.72550899606548,0.001494314320929203,1.0,1.0,-6.522043783158892,333969.76689886954,1558821.9817612714,4.6675541808348875,1558821.9817612714,4.6675541808348875,0.7587537336465433,0.09247754502222849,3.9208426732202013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208426732202013,1.2846982897397055,1.2849957927525446,3.0519560153027125,6466.728571743458,15260.04189419387,6454.228232676083,0.00032818833103740434,23193.38428445444,2365.066998868568,19292.12010442214,1967.2487653196702,0.8317940955840949,0.8317940955840949,35455.83048074851,35405.22815468563,1.0017868605071856,0.8,4279.143118899078,4273.035954225843,1.0017868605071856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.104566900784,4632.441516551485,6.1679325042680055,4.981433720793971,-3.725793251218651,8.707226972012622,2.942097154267697,3.5,0.8405991869336277,0.6,0.0002315621712188292,1.0000066007360986,0.0002315606427481356,198.9860896566603,0.0,3.0489174387181755e-07,0.8640632021327309,0.00037208289766719603,7.826962868452467e-05,0.00015329254253430453,0.000601035942254924,0.09247754338366057,0.09247754338366057,0.09247754338366057,0.09247939686711873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.82475827145,595.5592179828263,0.0,0.09247754338366057,0.09247754502222849,0.09247754502222849,0.37155701033653693,0.37155701033653693,0.5,9.966638340707988,0.010041457165698375,0.010041457165698375,8.810729923425242e-12,1.1813034632268682e-05,0.009911210164943896,8.810729923425242e-12,27468.540520434166,20841.857677700787,0.7587537336465433,0.9898214377221535,0.6084419849903557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519582758598448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.83837029182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61903641816565,260.61903641816565,-12.530963581834328,244.82757285750634,276.4104999788334,124447.45293786666,124455.35046241625,-7.897524549608346,0.0,nan,276.4104999788334,3.2604999788334226,270.09391455456586,-3.056085445434121,263.7773291302943,-9.3726708697057,257.4607437060298,-15.689256293970175,251.14415828176442,-22.00584171823556,244.82757285750634,-28.322427142493638,1.0,1.0,26022.012520719443,26022.012520719443,275.6396453369859,2.489645336985916,275.6396453369859,275.6396453369859,77098.4936494612,77099.24515213862,-0.7515026774199214,0.0,8546.071908451686,8546.071908451686,0.8856861783538026,3940.4468865863023,275.6396453369859,2.489645336985916,1.0,0.002,0.1304846289184621,0.004901708930539819,0.00020154374506813365,0.0017984562244947582,0.10077187253406682,0.10077187253406682,0.0,-3.043710812902778e-11,1.0,1.0000200720011319,0.009911210156133166,0.09247754502222849,0.0,1.8539818561090176e-06,2.381420236370086,0.0,1600100.156708944,266.6180568197108,1.1813025821538758e-05,1.0,1284489.5048584845,2598.2028970359675,,,,,,,,,,,,,,,,,,,2.0,15260.04189419387,1550.8167318937258,0.37155701033653693,6.173730061729009,2.942097154267697
2234.0,-30.07738813256752,4.981470351422578,35.049656100005784,24.58087921785193,5.014941334716359,-26.568155185839935,-40.06595868906004,1.5057083905500586,-6.531974349637039,-6.531986142316653,40.09936806421629,41073.77053772374,25745.604116982762,25745.604116982762,66819.37465470651,77108.0018013908,77099.25678153915,25745.604116982762,102844.86089852192,102844.86089852192,102844.86089852192,130313.43210599644,125819.69970967225,4493.732396324189,0.0,90937.64501538179,54903.430727314975,40038.01587562979,27468.57120747452,67506.58708310431,20841.878142415044,1550.81888090215,0.0,0.8785087504668945,2.725505831732226,0.001494314320929203,1.0,1.0,-6.522092388740816,333969.356161619,1558822.1557183422,4.667560442174149,1558822.1557183422,4.667560442174149,0.7587536310131676,0.09247754964829553,3.920843245645985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920843245645985,1.2846984544825417,1.284995955569805,3.0519560695083463,6466.728686598691,15260.038049112192,6454.226301908,0.00032818816682036317,23193.38961494218,2365.0675424270453,19292.114333227135,1967.2481768215584,0.8317936555853105,0.8317936555853105,35455.83462186468,35405.22815468563,1.0017870067636605,0.8,4279.143618687928,4273.035954225843,1.0017870067636605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.087599398902,4632.441516551485,6.16795970470057,4.981470351422578,-3.725818615694354,8.707288967116932,2.942077221860413,3.5,0.840593491960118,0.6,0.0002315606427481356,1.0000065752735292,0.0002315591201835822,198.98614182734764,0.0,3.041444064742185e-07,0.8619452479479353,0.00037238704207367024,7.826910994097113e-05,0.00015329153280716447,0.0006010320710216907,0.09247754800781381,0.09247754800781381,0.09247754800781381,0.09247939827548352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.57664553163,595.5592988719538,0.0,0.09247754800781381,0.09247754964829553,0.09247754964829553,0.3715569149999536,0.3715569149999536,0.5,9.966693841675504,0.010023151288862664,0.010023151288862664,4.547473508864641e-11,1.1792679629252234e-05,0.009893753575852315,4.547473508864641e-11,27468.57120747452,20841.878142415044,0.7587536310131676,0.9898200685578755,0.608440928692776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519586557934225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.836252337635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6189891787074,260.6189891787074,-12.531010821292568,244.82751021812226,276.4104681393013,124447.5835301344,124455.48151496814,-7.897984833731964,0.0,nan,276.4104681393013,3.260468139301338,270.0938765550654,-3.056123444934599,263.77728497082103,-9.372715029178948,257.4606933865845,-15.689306613415454,251.14410180235026,-22.005898197649714,244.82751021812226,-28.32248978187772,1.0,1.0,26022.012520719443,26022.012520719443,275.63961554878205,2.4896155487820693,275.63961554878205,275.63961554878205,77098.50381809841,77099.25678153915,-0.7529634407401318,0.0,8546.071908451686,8546.071908451686,0.8856861421578855,3940.4474618742147,275.63961554878205,2.4896155487820693,1.0,0.002,0.13048277822856438,0.00490171106430842,0.00020154087363067003,0.001798459095583433,0.10077043681533501,0.10077043681533501,0.0,-3.078589726895897e-11,1.0,1.000020036644445,0.00989375353037758,0.09247754964829553,0.0,1.8507160686927037e-06,2.377225563468911,0.0,1600100.1201296758,266.61802565036294,1.1792634154517145e-05,1.0,1284489.611174187,2598.202466805389,,,,,,,,,,,,,,,,,,,2.0,15260.038049112192,1550.81888090215,0.3715569149999536,6.173730061729009,2.942077221860413
2235.0,-30.077451225887152,4.981506919245168,35.049658167000565,24.58086018394681,5.014914493017116,-26.56821465399113,-40.066017117910064,1.505677923564833,-6.532004864137889,-6.532016627871872,40.09937187539828,41073.73137425766,25745.611651757095,25745.611651757095,66819.34302601476,77108.0143114075,77099.26734812114,25745.611651757095,102844.87899987823,102844.87899987823,102844.87899987823,130313.47946778483,125819.7221611938,4493.75730659103,0.0,90937.66854083055,54903.40256762691,40038.0733035596,27468.6004679066,67506.6737714662,20841.897619080388,1550.8209464337308,0.0,0.8785085708385107,2.7255027349070318,0.001494314320929203,1.0,1.0,-6.52214760372874,333968.95417173184,1558822.3203879637,4.667566553465907,1558822.3203879637,4.667566553465907,0.7587535318164961,0.09247755358614151,3.9208423291715504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208423291715504,1.28469860013534,1.284996099300194,3.051955010115601,6466.726441872588,15260.034206816406,6454.226006150663,0.0003281886127544714,23193.401036364834,2365.068707088031,19292.113449188662,1967.2480866747221,0.8317932078585905,0.8317932078585905,35455.827991787475,35405.22815468563,1.001786772601741,0.8,4279.14281850785,4273.035954225843,1.001786772601741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.070664920811,4632.441516551485,6.167986533655278,4.981506919245168,-3.725843473002186,8.707350392247355,2.942057328301366,3.5,0.8405878080861046,0.6,0.0002315591201835822,1.0000065709809944,0.00023155759862300256,198.9861939639736,0.0,3.0296924616121396e-07,0.8586148436208804,0.0003726900113198315,7.826859212912627e-05,0.00015329052805445595,0.00060102799105697,0.09247755199371134,0.09247755199371134,0.09247755199371134,0.09247939746050483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.3281834038,595.5593798641415,0.0,0.09247755199371134,0.09247755358614151,0.09247755358614151,0.3715568198023158,0.3715568198023158,0.5,9.966749199517063,0.010003321371357288,0.010003321371357288,-1.3642420526593924e-11,1.176373399403019e-05,0.009869024143142724,-1.3642420526593924e-11,27468.6004679066,20841.897619080388,0.7587535318164961,0.989818328958433,0.6084395672242223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519590342613915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.83292193331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6189423523294,260.6189423523294,-12.531057647670593,244.82744782576603,276.4104368788992,124447.71753478055,124455.54645629972,-7.828921519183844,0.0,nan,276.4104368788992,3.2604368788992133,270.0938390682789,-3.056160931721081,263.77724125763757,-9.372758742362407,257.4606434470091,-15.689356552990887,251.1440456363857,-22.00595436361428,244.82744782576603,-28.322552174233948,1.0,1.0,26022.012520719443,26022.012520719443,275.6395862996524,2.4895862996524443,275.6395862996524,275.6395862996524,77098.52649249371,77099.26734812114,-0.7408556274313014,0.0,8546.071908451686,8546.071908451686,0.8856862001088608,3940.4465408174083,275.6395862996524,2.4895862996524443,1.0,0.002,0.13048093216514564,0.004901713301954796,0.00020153800961428338,0.0017984619603200885,0.10076900480714168,0.10076900480714168,0.0,-3.006562793866907e-11,1.0,1.000019986559724,0.009869024156785144,0.09247755358614151,0.0,1.8460898456153558e-06,2.371283420075698,0.0,1600100.0843061511,266.6179951358621,1.1763747636450717e-05,1.0,1284489.7152257937,2598.202045737091,,,,,,,,,,,,,,,,,,,2.0,15260.034206816406,1550.8209464337308,0.3715568198023158,6.173730061729009,2.942057328301366
