time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2236.0,-30.077514001187897,4.981543406419731,35.04966024306274,24.580836539994948,5.014883394934341,-26.56827426157102,-40.06607561660928,1.5056436579322743,-6.5320362544784984,-6.532048019608045,40.09937627219431,41073.69626478496,25745.62133200561,25745.62133200561,66819.31759679057,77108.03028326009,77099.28325722602,25745.62133200561,102844.90458923164,102844.90458923164,102844.90458923164,130313.5375488964,125819.7552502235,4493.782298672898,0.0,90937.69461121615,54903.37747179932,40038.13015490759,27468.632959664767,67506.76311457236,20841.919369019706,1550.8231870975426,0.0,0.878508384074683,2.725499545624808,0.001494314320929203,1.0,1.0,-6.522177788272131,333968.5402338246,1558822.5103595506,4.667572907520443,1558822.5103595506,4.667572907520443,0.7587534261215039,0.09247755896532517,3.9208416641665567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208416641665567,1.2846987635542286,1.284996260802077,3.0519541042595963,6466.724522472414,15260.030363242484,6454.225484534746,0.0003281889745317366,23193.4116193255,2365.0697862496877,19292.11189004378,1967.2479276861907,0.8317927610946623,0.8317927610946623,35455.82318092265,35405.22815468563,1.001786602691005,0.8,4279.142237887431,4273.035954225843,1.001786602691005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.053766238758,4632.441516551485,6.168013823934282,4.981543406419731,-3.7258690127934493,8.707412419213181,2.9420374768468847,3.5,0.8405821362419671,0.6,0.00023155759862300256,1.0000065378635323,0.00023155608474092045,198.98624583783126,0.0,3.027695486307243e-07,0.8580489008194726,0.0003729927808684622,7.826807370143186e-05,0.0001532895249215707,0.0006010239559927921,0.09247755730689591,0.09247755730689591,0.09247755730689591,0.09247940320049082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.08248797595,595.5594599852706,0.0,0.09247755730689591,0.09247755896532517,0.09247755896532517,0.3715567245593917,0.3715567245593917,0.5,9.966804570895427,0.009988025745542473,0.009988025745542473,-2.0747847884194925e-11,1.1765129556806642e-05,0.009870231335924018,-2.0747847884194925e-11,27468.632959664767,20841.919369019706,0.7587534261215039,0.9898166422730852,0.6084382418851094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519594124822781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.832355990504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6188955058919,260.6188955058919,-12.531104494108092,244.82738565175842,276.4104053600344,124447.80709032806,124455.63936509854,-7.832274770477029,0.0,nan,276.4104053600344,3.26040536003444,270.0938014183794,-3.0561985816205492,263.77719747671495,-9.372802523285031,257.4605935350573,-15.689406464942692,251.1439895934067,-22.006010406593276,244.82738565175842,-28.322614348241558,1.0,1.0,26022.012520719443,26022.012520719443,275.6395567694855,2.489556769485546,275.6395567694855,275.6395567694855,77098.53761929803,77099.28325722602,-0.7456379279901739,0.0,8546.071908451686,8546.071908451686,0.8856862421587917,3940.4458724873894,275.6395567694855,2.489556769485546,1.0,0.002,0.1304790858771694,0.004901715373512561,0.00020153514487610658,0.0017984648248690943,0.10076757243805329,0.10076757243805329,0.0,-3.025479910004347e-11,1.0,1.0000199889994252,0.009870231356671866,0.09247755896532517,0.0,1.846315308502779e-06,2.371573222657975,0.0,1600100.0474988515,266.6179637455215,1.1765150304654526e-05,1.0,1284489.8223701238,2598.2016121534757,,,,,,,,,,,,,,,,,,,2.0,15260.030363242484,1550.8231870975426,0.3715567245593917,6.173730061729009,2.9420374768468847
2237.0,-30.077576656810017,4.98157982964514,35.04966230735484,24.580812267400347,5.014854759686932,-26.568333515168174,-40.066130238678284,1.5056116204546135,-6.532066724988226,-6.532078461511573,40.099380083422915,41073.652728986664,25745.629005544215,25745.629005544215,66819.28173453087,77108.04662749967,77099.29375606148,25745.629005544215,102844.9227616057,102844.9227616057,102844.9227616057,130313.58495958036,125819.77780575819,4493.807153822177,0.0,90937.72418707653,54903.34713455146,40038.19672502785,27468.66219797465,67506.8589230025,20841.93883209601,1550.8252505953283,0.0,0.8785082046825121,2.7254964532458854,0.001494314320929203,1.0,1.0,-6.522232743114955,333968.13882149186,1558822.6750321416,4.667579010779057,1558822.6750321416,4.667579010779057,0.7587533270416333,0.09247756296838694,3.9208416251603064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208416251603064,1.2846989165351308,1.284996411873421,3.051953710473211,6466.723688086316,15260.02652393643,6454.224213756607,0.0003281890559333059,23193.419393306525,2365.070578975137,19292.108091602884,1967.247540353014,0.8317923185216263,0.8317923185216263,35455.8228987386,35405.22815468563,1.0017865927247929,0.8,4279.1422038308065,4273.035954225843,1.0017865927247929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.036898682151,4632.441516551485,6.168040587679702,4.98157982964514,-3.7258938303013336,8.707473659946473,2.942017662009953,3.5,0.8405764748599865,0.6,0.00023155608474092045,1.0000065254026742,0.00023155457375408566,198.9862976128173,0.0,3.012417121606844e-07,0.8537190122633797,0.0003732940225806229,7.826758963211046e-05,0.00015328849510880998,0.0006010199122808042,0.09247756138860294,0.09247756138860294,0.09247756138860294,0.09247940243937298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.8346564106,595.5595407723606,0.0,0.09247756138860294,0.09247756296838694,0.09247756296838694,0.3715566298979613,0.3715566298979613,0.5,9.966859798005748,0.009970544089298983,0.009970544089298983,9.379164112033322e-12,1.1736523333638615e-05,0.009845718396604752,9.379164112033322e-12,27468.66219797465,20841.93883209601,0.7587533270416333,0.9898147062470221,0.608436733456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519597887969466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.82802610195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61884887781827,260.61884887781827,-12.531151122181711,244.82732369945793,276.4103740561889,124447.94475632186,124455.74052270326,-7.795766381398243,0.0,nan,276.4103740561889,3.2603740561889367,270.09376398483994,-3.0562360151600387,263.7771539134864,-9.372846086513562,257.46054384213954,-15.689456157860434,251.14393377079682,-22.006066229203157,244.82732369945793,-28.322676300542042,1.0,1.0,26022.012520719443,26022.012520719443,275.6395275560804,2.489527556080418,275.6395275560804,275.6395275560804,77098.55431041462,77099.29375606148,-0.739445646860986,0.0,8546.071908451686,8546.071908451686,0.8856862446252545,3940.445833286108,275.6395275560804,2.489527556080418,1.0,0.002,0.13047724417487147,0.0049017176019968784,0.0002015322876146535,0.0017984676833211236,0.10076614380732675,0.10076614380732675,0.0,-2.9064222816649332e-11,1.0,1.0000199393529854,0.009845718387225588,0.09247756296838694,0.0,1.8417295703937255e-06,2.365683080088735,0.0,1600100.011727241,266.61793327501175,1.1736513954474503e-05,1.0,1284489.9262723997,2598.2011916896863,,,,,,,,,,,,,,,,,,,2.0,15260.02652393643,1550.8252505953283,0.3715566298979613,6.173730061729009,2.942017662009953
2238.0,-30.077639182390904,4.981616181747989,35.04966437239361,24.580793582741194,5.014826169451963,-26.568392647199733,-40.06618863260371,1.5055796367815761,-6.532097501121825,-6.532109227614155,40.0993842339933,41073.61129921971,25745.63754031459,25745.63754031459,66819.2488395343,77108.05913753354,77099.30787118501,25745.63754031459,102844.9454114996,102844.9454114996,102844.9454114996,130313.63861887646,125819.8065893854,4493.832029491064,0.0,90937.74530433741,54903.3142773996,40038.256696597564,27468.693207376855,67506.94990397443,20841.959550386135,1550.82740624314,0.0,0.8785080222436269,2.7254933276851547,0.001494314320929203,1.0,1.0,-6.522272106247385,333967.7331344234,1558822.854365095,4.667585217694257,1558822.854365095,4.667585217694257,0.7587532247361852,0.09247756774113408,3.920840284899522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920840284899522,1.2846990692584193,1.2849965626908109,3.051952304412263,6466.720708811889,15260.022684935428,6454.224428148918,0.0003281896918924881,23193.432707414617,2365.071936636325,19292.10873243585,1967.2476056997905,0.8317918686641168,0.8317918686641167,35455.8132028508,35405.22815468563,1.0017862502842119,0.8,4279.141033639867,4273.035954225843,1.0017862502842119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.0200664250515,4632.441516551485,6.168067505809841,4.981616181747989,-3.7259188881472785,8.707535069895268,2.941997888693651,3.5,0.8405708253410431,0.6,0.00023155457375408566,1.0000065118625479,0.0002315530659123479,198.98634928036853,0.0,3.0066567599532495e-07,0.852086525770751,0.00037359468825661824,7.826707213906901e-05,0.00015328750161501667,0.0006010158115037578,0.09247756612672114,0.09247756612672114,0.09247756612672114,0.09247940572646261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.58868439466,595.5596209713239,0.0,0.09247756612672114,0.09247756774113408,0.09247756774113408,0.3715565351854312,0.3715565351854312,0.5,9.966914979791486,0.009954956288993344,0.009954956288993344,2.7341684472048655e-11,1.1726492346042505e-05,0.00983712136678605,2.7341684472048655e-11,27468.693207376855,20841.959550386135,0.7587532247361852,0.9898128849634245,0.6084352997379537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519601643943725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.82639361546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61880244432376,260.61880244432376,-12.531197555676215,244.8272619514313,276.4103429372285,124448.03882879108,124455.80206414363,-7.763235352559824,0.0,nan,276.4103429372285,3.260342937228529,270.09372674006556,-3.0562732599344145,263.77711054289904,-9.37288945710094,257.4604943457367,-15.689505654263257,251.14387814858154,-22.006121851418442,244.8272619514313,-28.32273804856868,1.0,1.0,26022.012520719443,26022.012520719443,275.63949844162823,2.489498441628257,275.63949844162823,275.63949844162823,77098.57173305351,77099.30787118501,-0.736138131498592,0.0,8546.071908451686,8546.071908451686,0.885686329373296,3940.4444863240196,275.63949844162823,2.489498441628257,1.0,0.002,0.13047540407990948,0.004901719758384986,0.00020152943270193593,0.001798470537060368,0.10076471635096797,0.10076471635096797,0.0,-3.023769602761295e-11,1.0,1.0000199219380734,0.009837121339444366,0.09247756774113408,0.0,1.8401210593936366e-06,2.363617157141794,0.0,1600099.975623792,266.61790249887815,1.1726465004358033e-05,1.0,1284490.0312812363,2598.200766748038,,,,,,,,,,,,,,,,,,,2.0,15260.022684935428,1550.82740624314,0.3715565351854312,6.173730061729009,2.941997888693651
2239.0,-30.077701413582428,4.98165246114031,35.049666437150776,24.580769764166348,5.0147955965225846,-26.568451712580003,-40.06624702652914,1.5055458980159284,-6.532128313173075,-6.53214002761506,40.09938835594639,41073.579704744974,25745.64626737656,25745.64626737656,66819.22597212154,77108.07540250612,77099.32139059648,25745.64626737656,102844.96765797304,102844.96765797304,102844.96765797304,130313.6917634214,125819.83488326616,4493.856880155254,0.0,90937.77218888911,54903.29322319701,40038.309961880106,27468.72410544836,67507.03406732847,20841.980186696164,1550.8295573380642,0.0,0.8785078397293606,2.7254901987051565,0.001494314320929203,1.0,1.0,-6.522313195881793,333967.3270001878,1558823.0324628644,4.667591427175712,1558823.0324628644,4.667591427175712,0.7587531225217048,0.09247757253207056,3.920839769434411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920839769434411,1.2846992301846816,1.2849967217171143,3.051951520879149,6466.719048599242,15260.018846451065,6454.223729529144,0.0003281899868331006,23193.44261344479,2365.0729467702827,19292.106644214593,1967.2473927604833,0.8317914233668499,0.83179142336685,35455.80947380629,35405.22815468563,1.0017861185813566,0.8,4279.1405835837,4273.035954225843,1.0017861185813566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4174.003267534897,4632.441516551485,6.1680944209182575,4.98165246114031,-3.7259439683939672,8.707596429534277,2.9419781546274186,3.5,0.8405651870364054,0.6,0.0002315530659123479,1.0000064812059368,0.00023155156517896898,198.98640070467675,0.0,3.0003992268817585e-07,0.8503131408982904,0.0003738947281793064,7.82665546491901e-05,0.00015328651126315782,0.000601011849478445,0.09247757091714517,0.09247757091714517,0.09247757091714517,0.09247940861779382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.3428509316,595.5597011238108,0.0,0.09247757091714517,0.09247757253207056,0.09247757253207056,0.37155644081714356,0.37155644081714356,0.5,9.966970104140923,0.00994044033342334,0.00994044033342334,2.6147972675971687e-12,1.1714441995991365e-05,0.00982683173327814,2.6147972675971687e-12,27468.72410544836,20841.980186696164,0.7587531225217048,0.9898113121882833,0.6084340731631024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519605392124337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.82462023059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61875601653986,260.61875601653986,-12.531243983460115,244.8272004033565,276.410311629735,124448.13521804831,124455.89749768542,-7.762279637094128,0.0,nan,276.410311629735,3.2603116297350425,270.0936893844504,-3.0563106155495916,263.7770671391764,-9.372932860823596,257.46044489389783,-15.689555106102148,251.14382264862286,-22.00617735137712,244.8272004033565,-28.322799596643478,1.0,1.0,26022.012520719443,26022.012520719443,275.63946922357184,2.4894692235718594,275.63946922357184,275.63946922357184,77098.58327853862,77099.32139059648,-0.7381120578647824,0.0,8546.071908451686,8546.071908451686,0.885686361967443,3940.443968281583,275.63946922357184,2.4894692235718594,1.0,0.002,0.13047356590988224,0.004901721903332021,0.00020152658074873504,0.0017984733888819,0.10076329037436751,0.10076329037436751,0.0,-3.036936500888654e-11,1.0,1.0000199010955373,0.009826831730663343,0.09247757253207056,0.0,1.83819594034978e-06,2.36114455416066,0.0,1600099.9394753864,266.6178716868269,1.1714439381194097e-05,1.0,1284490.1364058997,2598.200341337763,,,,,,,,,,,,,,,,,,,2.0,15260.018846451065,1550.8295573380642,0.37155644081714356,6.173730061729009,2.9419781546274186
2240.0,-30.077763539031075,4.981688676784372,35.04966849249329,24.580745421722554,5.014767351204544,-26.568510450009306,-40.06630157874895,1.5055142645796402,-6.532158597035277,-6.532170286528865,40.09939221308669,41073.53927914562,25745.65391679963,25745.65391679963,66819.19319594525,77108.09201802486,77099.33273146422,25745.65391679963,102844.98664826385,102844.98664826385,102844.98664826385,130313.74010877906,125819.8584673461,4493.8816414329685,0.0,90937.80238617626,54903.26635046258,40038.3733730152,27468.753460515214,67507.12683353042,20841.999743581215,1550.8316223312274,0.0,0.8785076611527114,2.725487124866667,0.001494314320929203,1.0,1.0,-6.522364755504668,333966.9280007385,1558823.1991184894,4.667597502693567,1558823.1991184894,4.667597502693567,0.7587530236324854,0.09247757666695293,3.9208398453717255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208398453717255,1.2846993812486418,1.2849968708879642,3.0519512211183066,6466.718413441988,15260.015011780115,6454.222323042473,0.00032819001688383603,23193.449865982646,2365.0736863233265,19292.10244013181,1967.246964063346,0.8317909820059645,0.8317909820059645,35455.81002316185,35405.22815468563,1.0017861379835642,0.8,4279.140649885097,4273.035954225843,1.0017861379835642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.986501503258,4632.441516551485,6.16812102950677,4.981688676784372,-3.7259686343303424,8.707657311114714,2.941958459213682,3.5,0.8405595597753377,0.6,0.00023155156517896898,1.0000064701963765,0.00023155006700456446,198.98645204162858,0.0,2.9862553349070145e-07,0.8463047619126479,0.0003741933537127971,7.82660712075561e-05,0.0001532854939714129,0.000601007872480603,0.09247757509608226,0.09247757509608226,0.09247757509608226,0.09247940865992202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.09633066657,595.5597814866439,0.0,0.09247757509608226,0.09247757666695293,0.09247757666695293,0.37155634674410454,0.37155634674410454,0.5,9.967025105333638,0.009924372254204172,0.009924372254204172,-5.707079253625125e-11,1.1689493589983613e-05,0.009805531024198899,-5.707079253625125e-11,27468.753460515214,20841.999743581215,0.7587530236324854,0.9898094664985286,0.60843263823731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519609122659216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.8206118516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61870981464875,260.61870981464875,-12.531290185351224,244.82713905830587,276.41028057100095,124448.27666423707,124456.00117714064,-7.724512903606613,0.0,nan,276.41028057100095,3.260280571000976,270.09365226845927,-3.0563477315407113,263.7770239659169,-9.37297603408308,257.46039566337447,-15.689604336625507,251.14376736083506,-22.00623263916492,244.82713905830587,-28.322860941694103,1.0,1.0,26022.012520719443,26022.012520719443,275.639440291685,2.489440291685014,275.639440291685,275.639440291685,77098.6003709129,77099.33273146422,-0.7323605513229268,0.0,8546.071908451686,8546.071908451686,0.8856863571657368,3940.4440445985842,275.639440291685,2.489440291685014,1.0,0.002,0.1304717317249722,0.004901724132311203,0.00020152373517530147,0.0017984762352679336,0.10076186758765074,0.10076186758765074,0.0,-2.955676502158777e-11,1.0,1.0000198579544872,0.009805531081269692,0.09247757666695293,0.0,1.8342111046477485e-06,2.356026261439785,0.0,1600099.9039279611,266.6178414029647,1.1689550660776149e-05,1.0,1284490.2396838604,2598.199923400688,,,,,,,,,,,,,,,,,,,2.0,15260.015011780115,1550.8316223312274,0.37155634674410454,6.173730061729009,2.941958459213682
2241.0,-30.077825701495545,4.981724866594401,35.0496705775289,24.580735118966572,5.014751194710455,-26.568568011871687,-40.06635599127037,1.5054935045606952,-6.532186641298551,-6.532198388159254,40.099397178475385,41073.48854429534,25745.656977988452,25745.656977988452,66819.1455222838,77108.09857738111,77099.36609477889,25745.656977988452,102845.02307276733,102845.02307276733,102845.02307276733,130313.80880513511,125819.90224676582,4493.906558369294,0.0,90937.82413379433,54903.23080219936,40038.437035105526,27468.78573236777,67507.2227674733,20842.02153735483,1550.8337741521068,0.0,0.8785074900482729,2.7254842691303156,0.001494314320929203,1.0,1.0,-6.522343835829702,333966.5574501775,1558823.4136573025,4.667603323994062,1558823.4136573025,4.667603323994062,0.7587529256087826,0.09247758139862401,3.9208390187891484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208390187891484,1.2846994814470036,1.2849969691847243,3.0519503396801912,6466.716545780391,15260.011177153174,6454.221769905641,0.00032819036559180175,23193.46030224882,2365.0747505263084,19292.100786768802,1967.2467954672395,0.8317905364426479,0.8317905364426479,35455.80404339087,35405.22815468563,1.0017859267892792,0.8,4279.139928190089,4273.035954225843,1.0017859267892792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.969770528747,4632.441516551485,6.168146487253323,4.981724866594401,-3.725991653030195,8.707716519624597,2.941938805034874,3.5,0.8405539442956782,0.6,0.00023155006700456446,1.0000064740547756,0.00023154856794645236,198.9865034091915,0.0,2.981164092954174e-07,0.8448619039432128,0.00037449147012209253,7.826558900667931e-05,0.00015328447799788515,0.0006010037623088348,0.09247757991693475,0.09247757991693475,0.09247757991693475,0.09247942206657593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.85391761165,595.5598605681151,0.0,0.09247757991693475,0.09247758139862401,0.09247758139862401,0.3715562527022595,0.3715562527022595,0.5,9.967080366237797,0.009920544045144197,0.009920544045144197,5.633182809106074e-11,1.1746860707262385e-05,0.00985455232955701,5.633182809106074e-11,27468.78573236777,20842.02153735483,0.7587529256087826,0.9898073536877741,0.6084310220518446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519612846857024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.81916899363,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61866489319686,260.61866489319686,-12.531335106803112,244.8270779828708,276.4102518035298,124448.52062151836,124456.03105746793,-7.5104359495603426,0.0,nan,276.4102518035298,3.2602518035297976,270.09361703940186,-3.056382960598114,263.77698227525923,-9.373017724740748,257.46034751112614,-15.689652488873833,251.1437127469933,-22.00628725300669,244.8270779828708,-28.322922017129173,1.0,1.0,26022.012520719443,26022.012520719443,275.63941609399023,2.4894160939902577,275.63941609399023,275.63941609399023,77098.63716026265,77099.36609477889,-0.7289345162425889,0.0,8546.071908451686,8546.071908451686,0.8856864094326171,3940.4432138830944,275.63941609399023,2.4894160939902577,1.0,0.002,0.13046988837232454,0.004901726788101274,0.00020152087633545864,0.0017984790936225157,0.10076043816772931,0.10076043816772931,0.0,-3.00420257247358e-11,1.0,1.000019957223479,0.009854552273225181,0.09247758139862401,0.0,1.8433806324182255e-06,2.3678046071699526,0.0,1600099.8711241123,266.6178133587014,1.1746804375434294e-05,1.0,1284490.3355981153,2598.1995352625645,,,,,,,,,,,,,,,,,,,2.0,15260.011177153174,1550.8337741521068,0.3715562527022595,6.173730061729009,2.941938805034874
2242.0,-30.077887277666612,4.9817609264516705,35.04967271250726,24.580697225779318,5.014708595768924,-26.56862769032873,-40.06641445504499,1.5054490114833574,-6.532220280073091,-6.532232081856251,40.09940279634165,41073.469862817656,25745.67262713913,25745.67262713913,66819.14248995678,77108.12518367034,77099.39081430055,25745.67262713913,102845.06344143968,102845.06344143968,102845.06344143968,130313.88874170376,125819.95689888585,4493.931842817904,0.0,90937.85965025029,54903.220887351556,40038.48751433193,27468.82530026408,67507.312814596,20842.04824565019,1550.8364059356122,0.0,0.8785072861697216,2.725480845280044,0.001494314320929203,1.0,1.0,-6.522330423416236,333966.1131596834,1558823.6563881703,4.667610260334498,1558823.6563881703,4.667610260334498,0.7587528049643177,0.09247759077718265,3.9208394394812958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208394394812958,1.2846996926584757,1.2849971785191652,3.0519501653867143,6466.716176473428,15260.007339713835,6454.220178020275,0.000328190326808795,23193.466872053512,2365.0754204599443,19292.096028516913,1967.2463102605798,0.8317900956739902,0.8317900956739902,35455.80708681665,35405.22815468563,1.001786034277363,0.8,4279.140295499338,4273.035954225843,1.001786034277363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.953084257582,4632.441516551485,6.168174894979322,4.9817609264516705,-3.7260189044224075,8.707779830874077,2.9419192034222066,3.5,0.8405483438349162,0.6,0.00023154856794645236,1.0000064129969393,0.00023154708303571754,198.98655429229768,0.0,2.982923321336726e-07,0.8453604692668282,0.0003747897624542262,7.826507090687236e-05,0.00015328349703958,0.0006009999806143998,0.09247758893504705,0.09247758893504705,0.09247758893504705,0.09247944136706934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.61319678684,595.5599391312554,0.0,0.09247758893504705,0.09247759077718265,0.09247759077718265,0.3715561602255546,0.3715561602255546,0.5,9.96713593060763,0.009928919575543205,0.009928919575543205,-2.580691216280684e-11,1.1801783159626211e-05,0.009901658440014671,-2.580691216280684e-11,27468.82530026408,20842.04824565019,0.7587528049643177,0.9898059884781781,0.6084299337410007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519616573275616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.81966755896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6186186688161,260.6186186688161,-12.531381331183866,244.82701698891196,276.4102203487289,124448.49235714549,124456.22063008377,-7.728272938278655,0.0,nan,276.4102203487289,3.2602203487289216,270.0935796767665,-3.0564203232334535,263.77693900478897,-9.373060995211006,257.4602983328333,-15.689701667166673,251.14365766086695,-22.006342339133028,244.82701698891196,-28.322983011088013,1.0,1.0,26022.012520719443,26022.012520719443,275.63938529279426,2.4893852927942817,275.63938529279426,275.63938529279426,77098.61836600087,77099.39081430055,-0.7724482996854931,0.0,8546.071908451686,8546.071908451686,0.8856863828312025,3940.443636678702,275.63938529279426,2.4893852927942817,1.0,0.002,0.13046803620612532,0.004901728459503602,0.00020151800156671166,0.0017984819657085576,0.10075900078335583,0.10075900078335583,0.0,-3.2724730911204425e-11,1.0,1.0000200526134178,0.009901658465821583,0.09247759077718265,0.0,1.8521919501001475e-06,2.3791228725808917,0.0,1600099.8317567222,266.6177797199269,1.1801808966538374e-05,1.0,1284490.4505994928,2598.199069884308,,,,,,,,,,,,,,,,,,,2.0,15260.007339713835,1550.8364059356122,0.3715561602255546,6.173730061729009,2.9419192034222066
2243.0,-30.077949063572838,4.981796961972819,35.04967477352019,24.580682592373364,5.014686695624002,-26.568685487655642,-40.06647267434744,1.5054231216646514,-6.532248356130765,-6.5322600364584265,40.09940492448445,41073.43485876078,25745.675538344203,25745.675538344203,66819.11039710499,77108.13499409468,77099.38426115818,25745.675538344203,102845.05979950239,102845.05979950239,102845.05979950239,130313.9050910646,125819.9486945317,4493.956396532894,0.0,90937.88181287475,54903.1982874368,40038.53725048662,27468.845291562222,67507.38254204884,20842.06119790464,1550.8379705547884,0.0,0.8785071266498796,2.725478006844569,0.001494314320929203,1.0,1.0,-6.522462387194935,333965.74454747676,1558823.7483400146,4.667615687507769,1558823.7483400146,4.667615687507769,0.7587527242838572,0.09247759155648602,3.9208384946045265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208384946045265,1.2846998168241182,1.2849973008057956,3.0519491349326695,6466.713993064958,15260.003511947823,6454.2198467933085,0.00032819075738921446,23193.47811393266,2365.0765668125873,19292.095038457348,1967.2462093026006,0.8317896498183387,0.8317896498183387,35455.800251266286,35405.22815468563,1.0017857928585632,0.8,4279.139470520827,4273.035954225843,1.0017857928585632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.936415915683,4632.441516551485,6.1682002246543775,4.981796961972819,-3.7260418102030157,8.707838772175835,2.9418996229234735,3.5,0.8405427494067067,0.6,0.00023154708303571754,1.0000064348436368,0.0002315455930760313,198.98660534874034,0.0,2.9547727055316783e-07,0.8373825847476777,0.0003750852397247794,7.826455497670292e-05,0.00015328252805901462,0.0006009960365640829,0.09247759017486014,0.09247759017486014,0.09247759017486014,0.0924794215636869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.3586133546,595.560022031475,0.0,0.09247759017486014,0.09247759155648602,0.09247759155648602,0.37155606949189685,0.37155606949189685,0.5,9.96719087000982,0.00991274822865762,0.00991274822865762,5.343281372915953e-12,1.1680327645535726e-05,0.009797649263475705,5.343281372915953e-12,27468.845291562222,20842.06119790464,0.7587527242838572,0.9898044907234383,0.6084287867801281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451962026454981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.81168967443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6185732410464,260.6185732410464,-12.531426758953558,244.82695621356044,276.4101902685376,124448.6704091142,124456.26549657177,-7.595087457553754,0.0,nan,276.4101902685376,3.260190268537599,270.09354345755014,-3.056456542449837,263.7768966465351,-9.373103353464899,257.46024983554673,-15.689750164453244,251.14360302454867,-22.00639697545131,244.82695621356044,-28.32304378643954,1.0,1.0,26022.012520719443,26022.012520719443,275.6393565713904,2.489356571390431,275.6393565713904,275.6393565713904,77098.65415413704,77099.38426115818,-0.7301070211397018,0.0,8546.071908451686,8546.071908451686,0.8856864425781188,3940.442687077549,275.6393565713904,2.489356571390431,1.0,0.002,0.1304662034985582,0.0049017311173860075,0.0002015151592305731,0.0017984848149886958,0.10075757961528654,0.10075757961528654,0.0,-2.5780731282426528e-11,1.0,1.000019841978658,0.009797649258132424,0.09247759155648602,0.0,1.832735723680058e-06,2.3541317104058024,0.0,1600099.7986601943,266.6177516438692,1.1680322302254353e-05,1.0,1284490.5460121674,2598.1986837761165,,,,,,,,,,,,,,,,,,,2.0,15260.003511947823,1550.8379705547884,0.37155606949189685,6.173730061729009,2.9418996229234735
2244.0,-30.078010447470213,4.981832898157675,35.04967686204522,24.58065926274287,5.014653623975631,-26.568744040320777,-40.06652719164265,1.5053872195547329,-6.532280246098082,-6.532291951885405,40.099409845469886,41073.38489993137,25745.687459762386,25745.687459762386,66819.07235969376,77108.15127846584,77099.40458230041,25745.687459762386,102845.0920420628,102845.0920420628,102845.0920420628,130313.97264251315,125819.9912810346,4493.981361478559,0.0,90937.90526302523,54903.15538929998,40038.61097080583,27468.880600450357,67507.49157125619,20842.084942411155,1550.8403582591304,0.0,0.8785069350538831,2.725474764062459,0.001494314320929203,1.0,1.0,-6.522472497013155,333965.3237072792,1558823.9609618802,4.667622205975463,1558823.9609618802,4.667622205975463,0.758752613387145,0.09247759883657551,3.920837374544028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920837374544028,1.2846999878326786,1.2849974699397038,3.051947856836661,6466.711284932883,15259.999677927579,6454.219875847417,0.0003281913234141781,23193.490720486923,2365.077852323365,19292.09512530202,1967.2462181582928,0.8317892014530275,0.8317892014530275,35455.79214837861,35405.22815468563,1.0017855066798043,0.8,4279.138492588126,4273.035954225843,1.0017855066798043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.919792441338,4632.441516551485,6.168227646919793,4.981832898157675,-3.7260677074432005,8.707900605600877,2.941880095183106,3.5,0.840537170052316,0.6,0.0002315455930760313,1.0000063929785252,0.0002315441128194904,198.98665607300816,0.0,2.964820200690649e-07,0.8402300448757298,0.00037538172174484845,7.826407185598206e-05,0.00015328152122004926,0.0006009919172265326,0.0924775971378205,0.0924775971378205,0.0924775971378205,0.09247943374548007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.11680095515,595.560100915379,0.0,0.0924775971378205,0.09247759883657551,0.09247759883657551,0.37155597678160096,0.37155597678160096,0.5,9.967245961807118,0.009905600859724473,0.009905600859724473,-6.252776074688882e-13,1.1705787301252712e-05,0.009819454872229016,-6.252776074688882e-13,27468.880600450357,20842.084942411155,0.758752613387145,0.9898023286669483,0.6084270640774316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519623968398687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.81453713456,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6185274860048,260.6185274860048,-12.531472513995197,244.8268955849479,276.4101593870702,124448.70790494054,124456.35770938986,-7.6498044493301,0.0,nan,276.4101593870702,3.260159387070246,270.0935066266477,-3.056493373352282,263.77685386620965,-9.373146133790328,257.4602011057893,-15.689798894210696,251.14354834536385,-22.006451654636123,244.8268955849479,-28.323104415052086,1.0,1.0,26022.012520719443,26022.012520719443,275.63932703379766,2.4893270337976787,275.63932703379766,275.63932703379766,77098.65996045285,77099.40458230041,-0.7446218475670321,0.0,8546.071908451686,8546.071908451686,0.8856865134023363,3940.441561416748,275.63932703379766,2.4893270337976787,1.0,0.002,0.13046436671018408,0.0049017330406498725,0.00020151230895130637,0.0017984876602734215,0.10075615447565318,0.10075615447565318,0.0,-3.0775272087668615e-11,1.0,1.0000198861324001,0.009819454872854294,0.09247759883657551,0.0,1.8368143312363405e-06,2.359370843339875,0.0,1600099.7613012842,266.6177197539019,1.170578792653032e-05,1.0,1284490.6549437728,2598.1982429607256,,,,,,,,,,,,,,,,,,,2.0,15259.999677927579,1550.8403582591304,0.37155597678160096,6.173730061729009,2.941880095183106
2245.0,-30.078084879187028,4.981868773710996,35.04967892216209,24.580635444168024,5.014624328870194,-26.568813958305846,-40.06659473581237,1.5053534103465056,-6.532310104974215,-6.532321754753548,40.099413199904,41073.33868545171,25745.694735476936,25745.694735476936,66819.03342092864,77108.1621364982,77099.40950564075,25745.694735476936,102845.10424111769,102845.10424111769,102845.10424111769,130314.0116597485,125820.00565395641,4494.006005792092,0.0,90937.93199901203,54903.12855717198,40038.670490933386,27468.90741863082,67507.5779095642,20842.102699243354,1550.842291754079,0.0,0.8785067608581033,2.725471736978737,0.001494314320929203,1.0,1.0,-6.522550170107991,333964.9307229276,1558824.1058959193,4.66762813245559,1558824.1058959193,4.66762813245559,0.758752519042937,0.09247760244301176,3.9208368432800116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208368432800116,1.2847001490317025,1.2849976292742697,3.051947060358952,6466.7095972921925,15259.995849901383,6454.219201244617,0.0003281916258051946,23193.500682098536,2365.0788681250515,19292.093108869107,1967.2460125393593,0.831788757259888,0.831788757259888,35455.78830503903,35405.22815468563,1.001785370940282,0.8,4279.138028737755,4273.035954225843,1.001785370940282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.903194540162,4632.441516551485,6.168253918575449,4.981868773710996,-3.7260920057453575,8.707960779456354,2.9418605975354923,3.5,0.840531599295855,0.6,0.0002315441128194904,1.0000077518856998,0.00023154231792990715,198.986717579305,0.0,2.9455129920478573e-07,0.8347583819463628,0.0003756762730440532,7.826347329768265e-05,0.00015328063952180774,0.000600988378798626,0.09247760092697214,0.09247760092697214,0.09247760092697214,0.09247942799230328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.86878362385,595.5601817403344,0.0,0.09247760092697214,0.09247760244301176,0.09247760244301176,0.37155588520556926,0.37155588520556926,0.5,9.967300769312464,0.00988954692701327,0.00988954692701327,-7.821654435247183e-11,1.1649779310118902e-05,0.009771584645534404,-7.821654435247183e-11,27468.90741863082,20842.102699243354,0.758752519042937,0.9898004859608802,0.6084256013521202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451962764815033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.809065471636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61848062034994,260.61848062034994,-12.531519379650035,244.82683285701518,276.4101283836949,124448.75827240739,124456.59376056607,-7.835488158695313,0.0,nan,276.4101283836949,3.260128383694905,270.0934692783591,-3.056530721640854,263.77681017301006,-9.373189826989915,257.46015106767965,-15.68984893232033,251.14349196234076,-22.006508037659216,244.82683285701518,-28.3231671429848,1.0,1.0,26022.012520719443,26022.012520719443,275.63929780702347,2.4892978070234903,275.63929780702347,275.63929780702347,77098.67131263195,77099.40950564075,-0.7381930088013178,0.0,8546.071908451686,8546.071908451686,0.8856865469954832,3940.4410274964116,275.63929780702347,2.4892978070234903,1.0,0.002,0.13046253887745554,0.004901735330662433,0.00020150947337994483,0.0017984904985039478,0.10075473668997241,0.10075473668997241,0.0,-2.8116107532449863e-11,1.0,1.0000197891852778,0.009771584723750948,0.09247760244301176,0.0,1.827859440959241e-06,2.347868556395296,0.0,1600099.7262077979,266.61768989502576,1.1649857526663254e-05,1.0,1284490.7566651623,2598.1978313231302,,,,,,,,,,,,,,,,,,,2.0,15259.995849901383,1550.842291754079,0.37155588520556926,6.173730061729009,2.9418605975354923
2246.0,-30.07815798559736,4.981904577311338,35.04968097382704,24.5806124288589,5.014595089079323,-26.568882678046894,-40.066662210132904,1.5053197840336923,-6.5323404815395065,-6.532352104787041,40.09941707692757,41073.29727012601,25745.703369762425,25745.703369762425,66819.00063988843,77108.17484491873,77099.41998495678,25745.703369762425,102845.12335471921,102845.12335471921,102845.12335471921,130314.06035130071,125820.02969723391,4494.030654066794,0.0,90937.959882122,54903.10196086263,40038.73102362152,27468.9369965815,67507.66802020301,20842.122409586587,1550.8443698007216,0.0,0.8785065817118268,2.725468653940046,0.001494314320929203,1.0,1.0,-6.522603317547919,333964.5305264757,1558824.2734105403,4.667634227362841,1558824.2734105403,4.667634227362841,0.7587524195850893,0.09247760715649786,3.9208362574632027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208362574632027,1.2847003100249426,1.2849977879987735,3.051946221906866,6466.707820712833,15259.99175843774,6454.218461382348,0.00032819194197211725,23193.511258988212,2365.0799466676403,19292.090897371276,1967.24578702934,0.8317882825911056,0.8317882825911056,35455.78406704641,35405.22815468563,1.0017852212623606,0.8,4279.137517256943,4273.035954225843,1.0017852212623606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.886632010915,4632.441516551485,6.168280463659488,4.981904577311338,-3.7261167131626336,8.708021290473972,2.941841141491007,3.5,0.840526040426002,0.6,0.00023154231792990715,1.0000076138622633,0.0002315405550120129,198.98677799047385,0.0,3.5715918659057796e-07,1.012189134797698,0.0003760334322306438,7.826287536259352e-05,0.00015327944256731361,0.0006009835959416718,0.09247760561084763,0.09247760561084763,0.09247760561084763,0.09247942843895016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.623887778,595.5602615757589,0.0,0.09247760561084763,0.09247760715649786,0.09247760715649786,0.371555793014346,0.371555793014346,0.5,9.96735545354996,0.009872341737491297,0.009872341737491297,3.325340003357269e-11,1.1623247530678782e-05,0.009748787239118428,3.325340003357269e-11,27468.9369965815,20842.122409586587,0.7587524195850893,0.989798679164736,0.6084241757222899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451963211007586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.98649622448,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6184329715238,260.6184329715238,-12.53156702847616,244.82676864087694,276.4100973021809,124448.82977679472,124456.79620378178,-7.9664269870551205,0.0,nan,276.4100973021809,3.2600973021808954,270.0934315699193,-3.056568430080688,263.7767658376443,-9.373234162355686,257.4601001053913,-15.689899894608686,251.14343437313022,-22.006565626869758,244.82676864087694,-28.323231359123042,1.0,1.0,26022.012520719443,26022.012520719443,275.6392686832043,2.4892686832043296,275.6392686832043,275.6392686832043,77098.6843364485,77099.41998495678,-0.7356485082855215,0.0,8546.071908451686,8546.071908451686,0.8856865840381382,3940.4404387505188,275.6392686832043,2.4892686832043296,1.0,0.002,0.1304607153118857,0.004901737500091077,0.00020150664417337247,0.0017984933291653065,0.10075332208668623,0.10075332208668623,0.0,-2.6661321154280992e-11,1.0,1.0000197430129663,0.009748787205865028,0.09247760715649786,0.0,1.8235946197178105e-06,2.342390621834869,0.0,1600099.6905490805,266.61765951846047,1.1623214277278748e-05,1.0,1284490.8602534365,2598.19741213089,,,,,,,,,,,,,,,,,,,2.0,15259.99175843774,1550.8443698007216,0.371555793014346,6.173730061729009,2.941841141491007
2247.0,-30.078218002570107,4.981940312520995,35.049683018687254,24.580588715057843,5.01456714733418,-26.568939487578437,-40.066716622654326,1.5052886347324306,-6.5323706097354375,-6.5323822103130285,40.09942098363731,41073.26543698035,25745.711575240857,25745.711575240857,66818.9770122212,77108.19354996408,77099.4315696614,25745.711575240857,102845.14314490226,102845.14314490226,102845.14314490226,130314.10974303837,125820.05449419131,4494.055248847064,0.0,90937.99159849435,54903.07962136229,40038.79108570229,27468.966598136096,67507.75768383838,20842.14214984045,1550.8464435622154,0.0,0.8785064037761151,2.725465595676274,0.001494314320929203,1.0,1.0,-6.522652784392278,333964.1335525005,1558824.4422075958,4.6676402810858795,1558824.4422075958,4.6676402810858795,0.7587523205643525,0.09247761176705512,3.92083637532002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92083637532002,1.2847004593659803,1.2849979351094525,3.051945958869676,6466.707263368592,15259.987691043347,6454.2168889658615,0.0003281919437528244,23193.51865099751,2365.080700442813,19292.08619731317,1967.2453077567945,0.8317878148464313,0.8317878148464314,35455.78491966163,35405.22815468563,1.0017852513751249,0.8,4279.137620158567,4273.035954225843,1.0017852513751249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.870101860467,4632.441516551485,6.168306858367472,4.981940312520995,-3.7261412319931564,8.708081544514151,2.9418217235332955,3.5,0.8405204924380845,0.6,0.0002315405550120129,1.0000062506269902,0.00023153910774741674,198.98682758526627,0.0,3.5079735163647963e-07,0.9941596945377833,0.0003763842295822803,7.826239317991955e-05,0.00015327816183209337,0.0006009785924534604,0.09247761021153857,0.09247761021153857,0.09247761021153857,0.0924794295978663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.3796630342,595.5603411943698,0.0,0.09247761021153857,0.09247761176705512,0.09247761176705512,0.3715557008508536,0.3715557008508536,0.5,9.967410028371617,0.00985461706869728,0.00985461706869728,-5.9685589803848416e-12,1.1600577579429228e-05,0.009729425920738777,-5.9685589803848416e-12,27468.966598136096,20842.14214984045,0.7587523205643525,0.9897970145173097,0.6084228960668537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519636492556374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.96846678422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61838598987316,260.61838598987316,-12.531614010126816,244.82670547981456,276.4100664999392,124449.00304190369,124456.85792350242,-7.854881598771598,0.0,nan,276.4100664999392,3.260066499939228,270.0933942959217,-3.0566057040782653,263.77672209187574,-9.373277908124237,257.46004988785506,-15.689950112144913,251.14337768383257,-22.00662231616741,244.82670547981456,-28.323294520185414,1.0,1.0,26022.012520719443,26022.012520719443,275.6392399332373,2.489239933237343,275.6392399332373,275.6392399332373,77098.7035814344,77099.4315696614,-0.7279882270086091,0.0,8546.071908451686,8546.071908451686,0.8856865765857583,3940.44055719662,275.6392399332373,2.489239933237343,1.0,0.002,0.13045889536423028,0.0049017396866363845,0.00020150382065649413,0.0017984961497296648,0.10075191032824707,0.10075191032824707,0.0,-2.961384132707523e-11,1.0,1.0000197037994745,0.009729425926707336,0.09247761176705512,0.0,1.819972579555869e-06,2.337738331361277,0.0,1600099.655187331,266.61762939026454,1.1600583547988208e-05,1.0,1284490.963007673,2598.1969963138567,,,,,,,,,,,,,,,,,,,2.0,15259.987691043347,1550.8464435622154,0.3715557008508536,6.173730061729009,2.9418217235332955
2248.0,-30.07827874050531,4.981975975792253,35.04968506412139,24.580564128141873,5.014539319009595,-26.56899693455619,-40.066770965326555,1.5052575154640502,-6.5324008647459095,-6.5324124546975355,40.09942509011193,41073.23162447749,25745.72020802325,25745.72020802325,66818.95183250074,77108.21072073853,77099.44549714448,25745.72020802325,102845.16570516773,102845.16570516773,102845.16570516773,130314.16280346434,125820.0829616933,4494.0798417710375,0.0,90938.02251466786,54903.05974793973,40038.8475185868,27468.9970982966,67507.8446168834,20842.16253072848,1550.8485630362616,0.0,0.8785062243284676,2.725462523151824,0.001494314320929203,1.0,1.0,-6.522692106711531,333963.7347482861,1558824.6196362386,4.667646386249543,1558824.6196362386,4.667646386249543,0.7587522200445003,0.09247761675801883,3.9208366058332498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208366058332498,1.2847006079147967,1.2849980818332671,3.051945785405346,6466.706895818492,15259.98388343714,6454.215310220384,0.0003281919055514865,23193.525172503803,2365.081365451383,19292.081478337288,1967.2448265551732,0.8317873775051787,0.8317873775051788,35455.78658727062,35405.22815468563,1.0017853102719345,0.8,4279.1378214213055,4273.035954225843,1.0017853102719345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.853604901798,4632.441516551485,6.168333306608389,4.981975975792253,-3.7261658525191317,8.708141828311383,2.941802344617061,3.5,0.8405149556048747,0.6,0.00023153910774741674,1.0000063257169098,0.00023153764310583245,198.98687777584541,0.0,2.8798659066846283e-07,0.8161539979544237,0.0003766722161729487,7.826191161896368e-05,0.00015327719612845305,0.0006009748414199213,0.09247761519786159,0.09247761519786159,0.09247761519786159,0.09247943283935695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.1366454987,595.5604204301628,0.0,0.09247761519786159,0.09247761675801883,0.09247761675801883,0.37155560876945803,0.37155560876945803,0.5,9.967464553174102,0.0098386718468646,0.0098386718468646,-1.659827830735594e-11,1.1589951611767901e-05,0.009720347985989974,-1.659827830735594e-11,27468.9970982966,20842.16253072848,0.7587522200445003,0.9897953669193228,0.6084216117041494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451964009037154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.79046108764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6183394988603,260.6183394988603,-12.531660501139697,244.82664305849704,276.4100359392317,124449.16808445156,124456.94093566066,-7.772851209109966,0.0,nan,276.4100359392317,3.2600359392317273,270.0933573630895,-3.0566426369104533,263.7766787869237,-9.37332121307628,257.4600002107828,-15.689999789217154,251.14332163463675,-22.00667836536323,244.82664305849704,-28.323356941502936,1.0,1.0,26022.012520719443,26022.012520719443,275.6392113185469,2.4892113185469498,275.6392113185469,275.6392113185469,77098.72090229526,77099.44549714448,-0.7245948492200114,0.0,8546.071908451686,8546.071908451686,0.8856865620098331,3940.440788862416,275.6392113185469,2.4892113185469498,1.0,0.002,0.13045707711688054,0.004901741851342595,0.00020150099970872866,0.0017984989715928209,0.10075049985436432,0.10075049985436432,0.0,-2.8698450300207456e-11,1.0,1.000019685410909,0.009720348002588253,0.09247761675801883,0.0,1.8182741356442229e-06,2.335556883202506,0.0,1600099.6196940271,266.61759913525407,1.1589968210046209e-05,1.0,1284491.0662357344,2598.1965785794946,,,,,,,,,,,,,,,,,,,2.0,15259.98388343714,1550.8485630362616,0.37155560876945803,6.173730061729009,2.941802344617061
