time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2249.0,-30.0783394913336,4.982011612166803,35.04968713709513,24.580559273622953,5.014523481594522,-26.569053194040738,-40.0668251333758,1.5052371837940917,-6.532428528413334,-6.532440171361868,40.099429973094075,41073.173517447736,25745.723398013273,25745.723398013273,66818.89691546101,77108.21401314778,77099.47789993735,25745.723398013273,102845.20129795063,102845.20129795063,102845.20129795063,130314.23013356468,125820.12558984385,4494.104543720829,0.0,90938.03635925564,54903.01218497674,40038.91574919878,27469.028835614055,67507.94458481284,20842.183959863345,1550.850680863058,0.0,0.8785060556203592,2.7254597065919075,0.001494314320929203,1.0,1.0,-6.522674469424828,333963.36927528627,1558824.8306153722,4.667652126034312,1558824.8306153722,4.667652126034312,0.7587521235130492,0.09247762166463916,3.9208345867466496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208345867466496,1.2847007060405018,1.2849981780999693,3.051943980657422,6466.703071774205,15259.980059387088,6454.216116673209,0.00032819276043386235,23193.54064735293,2365.082943446838,19292.08388887875,1967.2450723619943,0.8317869264639658,0.8317869264639657,35455.77198052935,35405.22815468563,1.0017847943893565,0.8,4279.136058542379,4273.035954225843,1.0017847943893565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.837140127066,4632.441516551485,6.168358403468871,4.982011612166803,-3.7261885477087446,8.708200159875549,2.9417830035580925,3.5,0.8405094295880264,0.6,0.00023153764310583245,1.0000063270628485,0.0002315361781618815,198.98692797710103,0.0,2.914444559173469e-07,0.825953588069761,0.0003769636606288661,7.826143160816665e-05,0.0001532762114976658,0.0006009706713655425,0.09247762020884626,0.09247762020884626,0.09247762020884626,0.09247944579817453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.8962421041,595.5604988538898,0.0,0.09247762020884626,0.09247762166463916,0.09247762166463916,0.37155551700726963,0.37155551700726963,0.5,9.967519314628232,0.009834074771788437,0.009834074771788437,-9.208633855450898e-12,1.1642948550161236e-05,0.009765701937055837,-9.208633855450898e-12,27469.028835614055,20842.183959863345,0.7587521235130492,0.9897930877085711,0.6084198499903359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519643731407705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.80026067776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61829449819294,260.61829449819294,-12.53170550180704,244.82658134920894,276.4100076471841,124449.38786194056,124456.9115420805,-7.523680139953804,0.0,nan,276.4100076471841,3.260007647184125,270.09332238759595,-3.0566776124040302,263.77663712798056,-9.373362872019413,257.45995186839144,-15.690048131608535,251.14326660879647,-22.00673339120351,244.82658134920894,-28.32341865079104,1.0,1.0,26022.012520719443,26022.012520719443,275.63918739342483,2.4891873934248565,275.63918739342483,275.63918739342483,77098.75886937186,77099.47789993735,-0.7190305654949043,0.0,8546.071908451686,8546.071908451686,0.8856866896816993,3940.438759680383,275.63918739342483,2.4891873934248565,1.0,0.002,0.13045525038488676,0.004901744502806444,0.00020149816670288155,0.001798501802594837,0.10074908335144077,0.10074908335144077,0.0,-3.0702281429012546e-11,1.0,1.0000197772532695,0.009765701946264471,0.09247762166463916,0.0,1.826757671500325e-06,2.3464540820320314,0.0,1600099.587330289,266.61757147158664,1.1642957758795092e-05,1.0,1284491.1608362796,2598.1961957582885,,,,,,,,,,,,,,,,,,,2.0,15259.980059387088,1550.850680863058,0.37155551700726963,6.173730061729009,2.9417830035580925
2250.0,-30.07839960018333,4.982047117161614,35.049689257610915,24.580521589983277,5.01447953050747,-26.569111687108514,-40.06688342252744,1.5051916203943452,-6.532461811130872,-6.532473504513754,40.09943549746693,41073.15715981571,25745.739218041865,25745.739218041865,66818.89637785757,77108.2410409671,77099.50148385587,25745.739218041865,102845.24070189774,102845.24070189774,102845.24070189774,130314.30848334078,125820.17888238071,4494.129600960067,0.0,90938.07014409963,54903.002425452214,40038.964131830464,27469.06778144304,67508.0319132735,20842.210240257933,1550.8532748068094,0.0,0.8785058540491586,2.72545631947374,0.001494314320929203,1.0,1.0,-6.522664697276298,333962.9297444612,1558825.0693074805,4.6676589838885665,1558825.0693074805,4.6676589838885665,0.7587520044760334,0.09247763117776645,3.920834711635996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920834711635996,1.2847009221883663,1.28499839241577,3.051943564387909,6466.702189749058,15259.976233054143,6454.214885108925,0.0003281928545902274,23193.548525322833,2365.083746776201,19292.080207650688,1967.2446969812004,0.8317864852196937,0.8317864852196937,35455.77288402029,35405.22815468563,1.0017848262989526,0.8,4279.136167584164,4273.035954225843,1.0017848262989526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.82071900142,4632.441516551485,6.168386462033159,4.982047117161614,-3.726215495108064,8.708262612269678,2.941763713824069,3.5,0.8405039182354483,0.6,0.0002315361781618815,1.0000062602051054,0.00023153472870699075,198.9869776478818,0.0,2.9150469645813897e-07,0.8261243097623658,0.00037725516532532424,7.826091508121261e-05,0.00015327526308066887,0.0006009669719218258,0.09247762938538981,0.09247762938538981,0.09247762938538981,0.09247946432872127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.6575872132,595.5605767404396,0.0,0.09247762938538981,0.09247763117776645,0.09247763117776645,0.37155542671322545,0.37155542671322545,0.5,9.967574356754739,0.00984104398008867,0.00984104398008867,7.383960110018961e-11,1.1693382873545488e-05,0.009808807237448036,7.383960110018961e-11,27469.06778144304,20842.210240257933,0.7587520044760334,0.9897917993476502,0.6084188206313249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519647373218512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.80043139945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.618248219468,260.618248219468,-12.531751780531977,244.82652007779933,276.40997636114395,124449.34228875903,124457.07964722873,-7.737358469699509,0.0,nan,276.40997636114395,3.25997636114397,270.0932851044762,-3.0567148955237826,263.7765938477959,-9.373406152204097,257.4599025911308,-15.690097408869178,251.14321133446163,-22.006788665538352,244.82652007779933,-28.323479922200647,1.0,1.0,26022.012520719443,26022.012520719443,275.63915681989386,2.4891568198938785,275.63915681989386,275.63915681989386,77098.73582350367,77099.50148385587,-0.7656603522045771,0.0,8546.071908451686,8546.071908451686,0.8856866817846357,3940.4388851941762,275.63915681989386,2.4891568198938785,1.0,0.002,0.1304534155909954,0.004901746173147772,0.0002014953189193807,0.0017985046501474641,0.10074765945969034,0.10074765945969034,0.0,-3.093315534274943e-11,1.0,1.000019864540761,0.009808807163608435,0.09247763117776645,0.0,1.8348205704089522e-06,2.3568110131585436,0.0,1600099.5483736605,266.6175381888691,1.1693309033944388e-05,1.0,1284491.2746063492,2598.195735363643,,,,,,,,,,,,,,,,,,,2.0,15259.976233054143,1550.8532748068094,0.37155542671322545,6.173730061729009,2.941763713824069
2251.0,-30.078459885567337,4.982082604630486,35.04969129388461,24.580506712105148,5.014458372890244,-26.569168059717413,-40.06693762550128,1.5051665488621602,-6.532489098473377,-6.532500653774084,40.099437299703204,41073.11475780534,25745.74131175608,25745.74131175608,66818.85606956141,77108.25157247129,77099.49183068928,25745.74131175608,102845.23314244536,102845.23314244536,102845.23314244536,130314.31908919923,125820.16522820128,4494.1538609979525,0.0,90938.09355496391,54902.972945647,40039.02289924101,27469.08594675387,67508.10884599488,20842.221920941796,1550.8547344367735,0.0,0.8785057001289993,2.725453563084221,0.001494314320929203,1.0,1.0,-6.522809950190151,333962.57175283413,1558825.147177147,4.667664220560723,1558825.147177147,4.667664220560723,0.7587519279433761,0.09247763151548752,3.920834000610992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920834000610992,1.2847010424534906,1.2849985108465283,3.0519427252297384,6466.700411673591,15259.972417557143,6454.2142791430815,0.00032819318079412734,23193.558702253868,2365.0847845343587,19292.07839637823,1967.2445122828112,0.8317860421524488,0.8317860421524488,35455.76774022957,35405.22815468563,1.001784644629968,0.8,4279.135546783117,4273.035954225843,1.001784644629968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.804314655136,4632.441516551485,6.1684112073383925,4.982082604630486,-3.726237759522806,8.708320364153291,2.941744443851115,3.5,0.84049841252889,0.6,0.00023153472870699075,1.0000062785939179,0.00023153327500357855,198.98702746456303,0.0,2.884226479467235e-07,0.8173897842810144,0.00037754358797327097,7.826043476658623e-05,0.00015327429394040452,0.0006009630631011813,0.09247763017695812,0.09247763017695812,0.09247763017695812,0.09247944163622186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.40433693817,595.5606591909672,0.0,0.09247763017695812,0.09247763151548752,0.09247763151548752,0.3715553380660815,0.3715553380660815,0.5,9.967628692787619,0.009820768121358014,0.009820768121358014,-3.126388037344441e-12,1.1555300716281636e-05,0.009690703583942195,-3.126388037344441e-12,27469.08594675387,20842.221920941796,0.7587519279433761,0.9897900742856559,0.6084174991704293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519650976546554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.79169687397,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61820295114734,260.61820295114734,-12.531797048852638,244.82645934137298,276.40994656092994,124449.54294718802,124457.11137576874,-7.568428580717604,0.0,nan,276.40994656092994,3.2599465609299614,270.0932491170159,-3.0567508829840904,263.7765516730975,-9.373448326902462,257.45985422918903,-15.690145770810943,251.1431567852785,-22.00684321472147,244.82645934137298,-28.323540658626996,1.0,1.0,26022.012520719443,26022.012520719443,275.63912854108924,2.489128541089258,275.63912854108924,275.63912854108924,77098.77252490107,77099.49183068928,-0.7193057882104767,0.0,8546.071908451686,8546.071908451686,0.8856867267445123,3940.4381706140466,275.63912854108924,2.489128541089258,1.0,0.002,0.1304516028869947,0.004901748883468024,0.00020149250781645054,0.0017985074647197021,0.10074625390822527,0.10074625390822527,0.0,-2.7463847168673894e-11,1.0,1.0000196253638416,0.009690703587068583,0.09247763151548752,0.0,1.8127279089831059e-06,2.3284333502991577,0.0,1600099.5161783148,266.6175109015266,1.1555303842669673e-05,1.0,1284491.3672705295,2598.195360378526,,,,,,,,,,,,,,,,,,,2.0,15259.972417557143,1550.8547344367735,0.3715553380660815,6.173730061729009,2.941744443851115
2252.0,-30.07851980888581,4.9821179921635075,35.04969335928773,24.580477619916223,5.0144259764980506,-26.569225230349584,-40.066991933248914,1.505131400613146,-6.532520575168405,-6.532532158212732,40.09944221829479,41073.08612752681,25745.753303885525,25745.753303885525,66818.83943141234,77108.27244485226,77099.51251148511,25745.753303885525,102845.26581537063,102845.26581537063,102845.26581537063,130314.38682520483,125820.20825472657,4494.178570478247,0.0,90938.12668979095,54902.95648370849,40039.07800675829,27469.121009834194,67508.19901659248,20842.24551122919,1550.8571011038377,0.0,0.8785055107664315,2.7254503620469093,0.001494314320929203,1.0,1.0,-6.522817690160593,333962.1563348498,1558825.359695175,4.667670663056225,1558825.359695175,4.667670663056225,0.758751818224088,0.09247763895444655,3.9208344130540747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208344130540747,1.284701209861318,1.2849986764254466,3.0519426485768815,6466.700249255385,15259.968596519942,6454.212551903536,0.00032819308908196154,23193.564713424374,2365.085397503161,19292.073233543644,1967.243985820198,0.8317856039773586,0.8317856039773586,35455.77072397966,35405.22815468563,1.0017847500103916,0.8,4279.135906890143,4273.035954225843,1.0017847500103916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.787956140397,4632.441516551485,6.168438256670147,4.9821179921635075,-3.7262633131984813,8.70838130536199,2.9417252277661605,3.5,0.840492922218903,0.6,0.00023153327500357855,1.0000062408885233,0.00023153183003923766,198.9870769820742,0.0,2.892681208095071e-07,0.8197858543741432,0.0003778328560940805,7.825995352624928e-05,0.0001532733214773293,0.0006009593134514129,0.0924776372967069,0.0924776372967069,0.0924776372967069,0.0924794542125685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.1653589314,595.5607371528332,0.0,0.0924776372967069,0.09247763895444655,0.09247763895444655,0.37155524711204907,0.37155524711204907,0.5,9.967683194325526,0.00981087119617996,0.00981087119617996,-2.5693225325085223e-11,1.1583044340568449e-05,0.00971446805215237,-2.5693225325085223e-11,27469.121009834194,20842.24551122919,0.758751818224088,0.9897885057634155,0.6084162624073511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519654590458955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.79409294406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6181575207329,260.6181575207329,-12.531842479267084,244.826399003029,276.40991603844833,124449.64010950421,124457.23563930593,-7.595529801736791,0.0,nan,276.40991603844833,3.2599160384483525,270.09321263136,-3.0567873686399594,263.7765092242668,-9.37349077573316,257.45980581718646,-15.690194182813514,251.14310241010668,-22.0068975898933,244.826399003029,-28.32360099697098,1.0,1.0,26022.012520719443,26022.012520719443,275.6390994565689,2.4890994565689084,275.6390994565689,275.6390994565689,77098.77833812617,77099.51251148511,-0.7341733589419164,0.0,8546.071908451686,8546.071908451686,0.8856867006647122,3940.438585119345,275.6390994565689,2.4890994565689084,1.0,0.002,0.13044978573991975,0.004901750805230686,0.0002014896880477593,0.0017985102819388081,0.10074484402387965,0.10074484402387965,0.0,-3.001343271136214e-11,1.0,1.0000196734845794,0.009714468077845595,0.09247763895444655,0.0,1.8171729473071493e-06,2.33414315905193,0.0,1600099.4793072022,266.6174794248316,1.1583070033793774e-05,1.0,1284491.4747992884,2598.1949252408604,,,,,,,,,,,,,,,,,,,2.0,15259.968596519942,1550.8571011038377,0.37155524711204907,6.173730061729009,2.9417252277661605
2253.0,-30.07857970609478,4.982153323822667,35.04969540014099,24.580463615153008,5.014400690474273,-26.56928166644228,-40.06704613622276,1.5051026530092668,-6.5325497251871525,-6.532561260334443,40.09944563763469,41073.03459770729,25745.76000552264,25745.76000552264,66818.79460322992,77108.28258705376,77099.51960402651,25745.76000552264,102845.27960954915,102845.27960954915,102845.27960954915,130314.4272804723,125820.22430566838,4494.202974803924,0.0,90938.1442948843,54902.91240783804,40039.14654116251,27469.147670923143,67508.29421208566,20842.263194858606,1550.859011020705,0.0,0.8785053401184251,2.7254474060794114,0.001494314320929203,1.0,1.0,-6.522887781272232,333961.7725946725,1558825.5074343267,4.667676468846224,1558825.5074343267,4.667676468846224,0.7587517255557485,0.09247764268638166,3.9208326717834794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208326717834794,1.284701347312076,1.2849988120515867,3.0519409666587993,6466.696685472793,15259.96478072661,6454.213182131211,0.0003281938769599905,23193.579503998328,2365.086905721967,19292.07511733634,1967.2441779135934,0.8317851547671022,0.8317851547671022,35455.758127050074,35405.22815468563,1.0017843051106217,0.8,4279.134386574195,4273.035954225843,1.0017843051106217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.771622269195,4632.441516551485,6.168464002236229,4.982153323822667,-3.7262870482028543,8.708440372025521,2.9417060406796725,3.5,0.8404874401941921,0.6,0.00023153183003923766,1.0000062381723338,0.00023153038571279105,198.98712647803157,0.0,2.875292305366612e-07,0.814857839340898,0.0003781203853246171,7.825947321707789e-05,0.00015327235682215977,0.0006009552643095795,0.09247764121637578,0.09247764121637578,0.09247764121637578,0.0924794498377844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.9203235958,595.5608170110497,0.0,0.09247764121637578,0.09247764268638166,0.09247764268638166,0.37155515733909905,0.37155515733909905,0.5,9.967737448461898,0.00979388940015724,0.00979388940015724,-1.1823431123048067e-11,1.1535147280028468e-05,0.00967347906220084,-1.1823431123048067e-11,27469.147670923143,20842.263194858606,0.7587517255557485,0.9897864459929977,0.6084146411501862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519658182668413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.789164929025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6181126064624,260.6181126064624,-12.531887393537602,244.82633905953796,276.4098861533995,124449.7507309775,124457.25996624972,-7.5092352722005264,0.0,nan,276.4098861533995,3.2598861533995205,270.0931767346222,-3.0568232653777727,263.7764673158366,-9.373532684163365,257.45975789707364,-15.690242102926334,251.1430484783043,-22.00695152169567,244.82633905953796,-28.32366094046202,1.0,1.0,26022.012520719443,26022.012520719443,275.6390711843655,2.489071184365514,275.6390711843655,275.6390711843655,77098.80347586566,77099.51960402651,-0.716128160856897,0.0,8546.071908451686,8546.071908451686,0.8856868107695719,3940.436835142397,275.6390711843655,2.489071184365514,1.0,0.002,0.13044797626094787,0.0049017531441187725,0.00020148688111817957,0.0017985130911534913,0.10074344055908978,0.10074344055908978,0.0,-2.7728329181353484e-11,1.0,1.0000195904728217,0.009673479074024272,0.09247764268638166,0.0,1.8095052626002444e-06,2.3242942631511787,0.0,1600099.4450563043,266.6174502748128,1.1535159103459591e-05,1.0,1284491.5741284923,2598.194523284515,,,,,,,,,,,,,,,,,,,2.0,15259.96478072661,1550.859011020705,0.37155515733909905,6.173730061729009,2.9417060406796725
2254.0,-30.07865221441666,4.982188569605864,35.04969744814942,24.58043494205924,5.01436782061431,-26.56935021083528,-40.067113435920305,1.5050658195839757,-6.532580397481638,-6.532591927970071,40.099449927673895,41073.00056624907,25745.770315278023,25745.770315278023,66818.7708815271,77108.29766963479,77099.53395172732,25745.770315278023,102845.30426700535,102845.30426700535,102845.30426700535,130314.48367262089,125820.25617898503,4494.227493635853,0.0,90938.17475489693,54902.89714357858,40039.19734590928,27469.179405615534,67508.3767515248,20842.284436908063,1550.8611997331927,0.0,0.8785051576789087,2.725444290499295,0.001494314320929203,1.0,1.0,-6.5229224712998075,333961.368212488,1558825.6927948385,4.6676826758088135,1558825.6927948385,4.6676826758088135,0.7587516222871684,0.09247764869750554,3.920832613467383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920832613467383,1.2847015225830463,1.2849989855075148,3.051940504891813,6466.695707043959,15259.960963458894,6454.212021672033,0.0003281939963534751,23193.58761772691,2365.0877330920252,19292.071648646197,1967.2438242056357,0.8317847142328781,0.8317847142328781,35455.757705172065,35405.22815468563,1.0017842902106873,0.8,4279.134335657988,4273.035954225843,1.0017842902106873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.755324215421,4632.441516551485,6.1684905595460835,4.982188569605864,-3.7263119655961314,8.708500535201996,2.9416868957171247,3.5,0.8404819702048928,0.6,0.00023153038571279105,1.0000075516031082,0.000231528637300414,198.98718639518987,0.0,2.8740236930709615e-07,0.8144983146163105,0.00037840778769392423,7.825887685761547e-05,0.00015327150885517557,0.0006009519306347271,0.09247764711347205,0.09247764711347205,0.09247764711347205,0.09247945543038158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.67955067626,595.5608955257745,0.0,0.09247764711347205,0.09247764869750554,0.09247764869750554,0.3715550670932489,0.3715550670932489,0.5,9.967791691846784,0.009780064158860569,0.009780064158860569,3.842615114990622e-11,1.1530488450262055e-05,0.009669456670280852,3.842615114990622e-11,27469.179405615534,20842.284436908063,0.7587516222871684,0.989784884436847,0.6084133931619288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966177331439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.78880540431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6180662785866,260.6180662785866,-12.531933721413395,244.82627719188196,276.4098553652984,124449.77128307016,124457.51685920019,-7.745576130029635,0.0,nan,276.4098553652984,3.259855365298449,270.0931397306168,-3.056860269383151,263.7764240959175,-9.373575904082486,257.45970846124357,-15.690291538756412,251.14299282656117,-22.007007173438808,244.82627719188196,-28.32372280811802,1.0,1.0,26022.012520719443,26022.012520719443,275.6390421955948,2.489042195594834,275.6390421955948,275.6390421955948,77098.80375184811,77099.53395172732,-0.7301998792099766,0.0,8546.071908451686,8546.071908451686,0.8856868144570432,3940.4367765347197,275.6390421955948,2.489042195594834,1.0,0.002,0.13044616753409213,0.004901755185088144,0.0002014840747024096,0.001798515896014722,0.10074203735120481,0.10074203735120481,0.0,-2.9282868664604056e-11,1.0,1.0000195823221354,0.0096694566318547,0.09247764869750554,0.0,1.8087525064091544e-06,2.323327543492743,0.0,1600099.4090820395,266.61741960251834,1.1530450024110905e-05,1.0,1284491.6788008518,2598.194099706057,,,,,,,,,,,,,,,,,,,2.0,15259.960963458894,1550.8611997331927,0.3715550670932489,6.173730061729009,2.9416868957171247
2255.0,-30.078710855909787,4.982223763601611,35.04969946973059,24.580416082777106,5.014342979557497,-26.569405472364206,-40.06716760396955,1.5050375981744146,-6.532609229563093,-6.532620709255821,40.09945325878757,41072.968367193476,25745.776525916008,25745.776525916008,66818.74489310948,77108.31354435551,77099.54060738797,25745.776525916008,102845.31713330398,102845.31713330398,102845.31713330398,130314.52267956128,125820.27091475783,4494.251764803461,0.0,90938.20256509287,54902.87315253537,40039.25490284166,27469.2055462573,67508.46044909896,20842.301762516978,1550.8630777878195,0.0,0.8785049891036644,2.725441367164025,0.001494314320929203,1.0,1.0,-6.522994666601221,333960.9887028285,1558825.8367217463,4.667688411082201,1558825.8367217463,4.667688411082201,0.7587515309614317,0.0924776521600602,3.920832233152922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920832233152922,1.2847016581991657,1.2849991189087298,3.0519398866885252,6466.694397145376,15259.956891551978,6454.210968105396,0.0003281941925352,23193.596960399722,2365.0886857795194,19292.068499465015,1967.2435030785248,0.8317842434014828,0.8317842434014828,35455.754953850825,35405.22815468563,1.0017841930392213,0.8,4279.134003602662,4273.035954225843,1.0017841930392213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.739054195267,4632.441516551485,6.16851609351031,4.982223763601611,-3.72633545139043,8.708559214992041,2.9416677837347605,3.5,0.840476509638503,0.6,0.000231528637300414,1.0000061073982762,0.0002315272232714497,198.9872348535354,0.0,3.479116595704289e-07,0.9859816432225955,0.00037875569935349465,7.825839686402632e-05,0.00015327024043638765,0.0006009468990860871,0.0924776507075553,0.0924776507075553,0.0924776507075553,0.09247945048056179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.43537771876,595.560975099168,0.0,0.0924776507075553,0.0924776521600602,0.0924776521600602,0.3715549773209965,0.3715549773209965,0.5,9.967845678628189,0.00975964074825697,0.00975964074825697,-2.6716406864579767e-12,1.1479692716420686e-05,0.009626042654588218,-2.6716406864579767e-12,27469.2055462573,20842.301762516978,0.7587515309614317,0.989783272327629,0.6084121618824694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966611995849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.96028873291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61802078463904,260.61802078463904,-12.531979215360934,244.8262162180775,276.40982535120554,124449.94879318766,124457.5549447209,-7.606151533252757,0.0,nan,276.40982535120554,3.2598253512055635,270.0931035245846,-3.0568964754153853,263.77638169794375,-9.37361830205623,257.45965987132405,-15.690340128675928,251.14293804469884,-22.00706195530114,244.8262162180775,-28.323783781922486,1.0,1.0,26022.012520719443,26022.012520719443,275.63901419310673,2.4890141931067546,275.63901419310673,275.63901419310673,77098.8302765011,77099.54060738797,-0.7103308868681779,0.0,8546.071908451686,8546.071908451686,0.885686838505269,3940.436394318687,275.63901419310673,2.4890141931067546,1.0,0.002,0.13044436692744363,0.004901757541192794,0.0002014812816103194,0.00179851869004957,0.1007406408051597,0.1007406408051597,0.0,-2.8340110640179272e-11,1.0,1.0000194943996428,0.009626042657259859,0.0924776521600602,0.0,1.8006312146022935e-06,2.3128959886294718,0.0,1600099.3751998805,266.6173907704369,1.1479695388061373e-05,1.0,1284491.7770351563,2598.1937021806334,,,,,,,,,,,,,,,,,,,2.0,15259.956891551978,1550.8630777878195,0.3715549773209965,6.173730061729009,2.9416677837347605
2256.0,-30.078770211031607,4.9822588766031615,35.04970150430377,24.580391775257908,5.014313712010187,-26.569461818728914,-40.0672217720188,1.5050053221441997,-6.532639517451912,-6.532651004200452,40.09945767874867,41072.936320615336,25745.78624676867,25745.78624676867,66818.722567384,77108.33108853028,77099.5578175311,25745.78624676867,102845.34406429976,102845.34406429976,102845.34406429976,130314.58163363644,125820.30544446237,4494.276189174074,0.0,90938.23161355163,54902.85280297277,40039.30978953207,27469.23756933667,67508.54735886873,20842.323234561303,1550.8652714743378,0.0,0.8785048081883589,2.7254382892934634,0.001494314320929203,1.0,1.0,-6.523018934020513,333960.58923523076,1558826.027695295,4.667694566191191,1558826.027695295,4.667694566191191,0.7587514281003251,0.09247765814239799,3.920832143646356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920832143646356,1.2847018120903935,1.2849992710188896,3.051939451433171,6466.693474891508,15259.953095026918,6454.209778737198,0.0003281942981280127,23193.60489862223,2365.089495252939,19292.064944363876,1967.2431405590978,0.8317838054363805,0.8317838054363805,35455.75430633057,35405.22815468563,1.0017841701700299,0.8,4279.133925453827,4273.035954225843,1.0017841701700299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.722820841367,4632.441516551485,6.168542414510089,4.9822588766031615,-3.7263600786300195,8.708618955233181,2.9416487148728208,3.5,0.8404710613922345,0.6,0.0002315272232714497,1.0000061817245482,0.0002315257920427775,198.98728390160858,0.0,2.8137371360611825e-07,0.7974131043597391,0.00037903707306710075,7.825791687315881e-05,0.0001532693063982909,0.0006009432231608011,0.09247765658023482,0.09247765658023482,0.09247765658023482,0.09247945780919206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.1962532372,595.5610530841359,0.0,0.09247765658023482,0.09247765814239799,0.09247765814239799,0.37155488703649003,0.37155488703649003,0.5,9.967899710425767,0.009745053505866963,0.009745053505866963,1.3585577107733116e-11,1.1486748519473622e-05,0.009632070179918628,1.3585577107733116e-11,27469.23756933667,20842.323234561303,0.7587514281003251,0.9897816673817955,0.6084109039152581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519669635331975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.77172019405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6179755057135,260.6179755057135,-12.532024494286475,244.82615581210268,276.4097951993307,124450.07062910729,124457.64083133343,-7.570202226182361,0.0,nan,276.4097951993307,3.2597951993307106,270.0930673218877,-3.0569326781122754,263.7763394444303,-9.3736605555697,257.45961156698695,-15.690388433013027,251.14288368954288,-22.007116310457093,244.82615581210268,-28.323844187897294,1.0,1.0,26022.012520719443,26022.012520719443,275.63898591196954,2.4889859119695643,275.63898591196954,275.63898591196954,77098.8428770284,77099.5578175311,-0.7149405027012108,0.0,8546.071908451686,8546.071908451686,0.8856868441649909,3940.4363043645876,275.63898591196954,2.4889859119695643,1.0,0.002,0.13044256519473627,0.004901759623319076,0.00020147848615254742,0.0017985214850371864,0.1007392430762737,0.1007392430762737,0.0,-2.881026623866023e-11,1.0,1.0000195066012743,0.009632070166333051,0.09247765814239799,0.0,1.801758391574865e-06,2.3143440244845372,0.0,1600099.3396931435,266.61736048254807,1.1486734933896514e-05,1.0,1284491.8804355538,2598.193283749624,,,,,,,,,,,,,,,,,,,2.0,15259.953095026918,1550.8652714743378,0.37155488703649003,6.173730061729009,2.9416487148728208
2257.0,-30.078829392867608,4.982293926149746,35.04970353008329,24.58037253180521,5.0142869378898425,-26.569517759795033,-40.06727590514345,1.504975307068564,-6.532668848842434,-6.532680311491035,40.09946149290795,41072.89756884524,25745.7938607395,25745.7938607395,66818.69142958474,77108.34523210571,77099.56946364272,25745.7938607395,102845.36332438223,102845.36332438223,102845.36332438223,130314.62954755637,125820.32906389833,4494.300483658041,0.0,90938.2557452052,54902.823991897516,40039.36861478631,27469.266223174145,67508.63483796046,20842.342338604045,1550.8672815973364,0.0,0.8785046349266346,2.725435312175892,0.001494314320929203,1.0,1.0,-6.523068850889558,333960.202790958,1558826.192493353,4.667700460911202,1558826.192493353,4.667700460911202,0.7587513320985848,0.09247766269806168,3.9208313646812987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208313646812987,1.2847019554415298,1.2849994125644193,3.0519385045489225,6466.691468557409,15259.949282250782,6454.2093321087505,0.00032819468343565895,23193.61566130428,2365.0905927410768,19292.06360936156,1967.2430044267473,0.8317833618993703,0.8317833618993703,35455.74867103822,35405.22815468563,1.0017839711421617,0.8,4279.133245333741,4273.035954225843,1.0017839711421617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.706616579934,4632.441516551485,6.168568187918395,4.982293926149746,-3.726383956114751,8.708677882264496,2.9416296802342914,3.5,0.8404656229240832,0.6,0.0002315257920427775,1.0000061636800834,0.0002315243650006601,198.98733280650842,0.0,2.847963061228758e-07,0.80711273155223,0.00037932186937322365,7.825743719448258e-05,0.00015326835484829492,0.0006009393729022977,0.09247766120278121,0.09247766120278121,0.09247766120278121,0.09247945841591294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.9547897834,595.5611318000286,0.0,0.09247766120278121,0.09247766269806168,0.09247766269806168,0.3715547974466368,0.3715547974466368,0.5,9.96795361973211,0.0097289055620422,0.0097289055620422,1.4495071809506044e-11,1.1462648615179205e-05,0.009611460601490762,1.4495071809506044e-11,27469.266223174145,20842.342338604045,0.7587513320985848,0.9897799235604189,0.608409541496901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519673193486913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.781419821236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61793064513796,260.61793064513796,-12.532069354862017,244.82609592331355,276.40976536697167,124450.19580635856,124457.69606366575,-7.50025730720969,0.0,nan,276.40976536697167,3.259765366971692,270.0930314782352,-3.056968521764759,263.7762975894971,-9.373702410502858,257.45956370076897,-15.69043629923101,251.14282981204155,-22.007170187958423,244.82609592331355,-28.323904076686432,1.0,1.0,26022.012520719443,26022.012520719443,275.6389579674233,2.488957967423346,275.6389579674233,275.6389579674233,77098.86221400004,77099.56946364272,-0.7072496426844737,0.0,8546.071908451686,8546.071908451686,0.8856868934208803,3940.4355215047053,275.6389579674233,2.488957967423346,1.0,0.002,0.13044076731583565,0.0049017618690365946,0.0002014756970565638,0.0017985242738398509,0.1007378485282819,0.1007378485282819,0.0,-2.9103585427042722e-11,1.0,1.000019464860094,0.00961146058699569,0.09247766269806168,0.0,1.7979028677482366e-06,2.3093918152776385,0.0,1600099.305263531,266.61733115115754,1.1462634120107396e-05,1.0,1284491.9804650017,2598.1928789599715,,,,,,,,,,,,,,,,,,,2.0,15259.949282250782,1550.8672815973364,0.3715547974466368,6.173730061729009,2.9416296802342914
2258.0,-30.078888370194225,4.98232890289463,35.049705558919435,24.580353742372267,5.014258103413594,-26.56957372283085,-40.067330038268096,1.50494345838871,-6.532698613204957,-6.5327100688041,40.0994656332117,41072.854308094466,25745.802598305236,25745.802598305236,66818.6569063997,77108.35917856211,77099.58418937837,25745.802598305236,102845.3867876836,102845.3867876836,102845.3867876836,130314.68341343795,125820.35860626485,4494.32480717309,0.0,90938.27697594087,54902.78796072678,40039.43223912676,27469.296625754352,67508.72886488112,20842.36267552805,1550.8693855076092,0.0,0.8785044579865575,2.7254322891151848,0.001494314320929203,1.0,1.0,-6.523104629341049,333959.8104130123,1558826.3713841657,4.667706480777868,1558826.3713841657,4.667706480777868,0.7587512326757906,0.09247766806491518,3.9208300724924334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208300724924334,1.2847021073607607,1.2849995626854058,3.0519371378219544,6466.688572626967,15259.945470967632,6454.209502110009,0.0003281952987960858,23193.62872008689,2365.0919243663116,19292.0641175067,1967.243056243131,0.8317829154865606,0.8317829154865607,35455.73932291362,35405.22815468563,1.0017836409840974,0.8,4279.132117114136,4273.035954225843,1.0017836409840974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.690445800545,4632.441516551485,6.168594181250303,4.98232890289463,-3.7264081706452488,8.70873707353988,2.941610684975183,3.5,0.8404601957071952,0.6,0.0002315243650006601,1.0000061423837232,0.0002315229428979041,198.98738154243298,0.0,2.839633047430896e-07,0.804752005641916,0.00037960583267796676,7.825695751852443e-05,0.00015326740748213566,0.0006009354603889093,0.09247766654485776,0.09247766654485776,0.09247766654485776,0.09247946266880629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.7150504846,595.5612099711905,0.0,0.09247766654485776,0.09247766806491518,0.09247766806491518,0.37155470788024053,0.37155470788024053,0.5,9.968007498558016,0.009714945296138922,0.009714945296138922,1.1141310096718371e-11,1.1455599121745763e-05,0.009605439463030052,1.1141310096718371e-11,27469.296625754352,20842.36267552805,0.7587512326757906,0.989778033595291,0.6084080532800711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967674125557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.77905909533,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61788595814204,260.61788595814204,-12.532114041857938,244.8260364742699,276.4097354420235,124450.27619854831,124457.74743552638,-7.471236978052183,0.0,nan,276.4097354420235,3.259735442023498,270.09299564846816,-3.057004351531816,263.77625585491074,-9.373744145089233,257.4595160613633,-15.690483938636703,251.1427762678167,-22.007223732183263,244.8260364742699,-28.32396352573008,1.0,1.0,26022.012520719443,26022.012520719443,275.6389299332102,2.4889299332102155,275.6389299332102,275.6389299332102,77098.87618140914,77099.58418937837,-0.708007969224127,0.0,8546.071908451686,8546.071908451686,0.885686975129178,3940.434222854896,275.6389299332102,2.4889299332102155,1.0,0.002,0.13043897056516507,0.004901764031189856,0.0002014729095172192,0.0017985270621567882,0.1007364547586096,0.1007364547586096,0.0,-2.8325992593170035e-11,1.0,1.0000194526620199,0.009605439451888742,0.09247766806491518,0.0,1.7967762428054308e-06,2.307944857063963,0.0,1600099.2703505522,266.617301386795,1.1455587980435666e-05,1.0,1284492.082030431,2598.192467954741,,,,,,,,,,,,,,,,,,,2.0,15259.945470967632,1550.8693855076092,0.37155470788024053,6.173730061729009,2.941610684975183
2259.0,-30.07894730503596,4.98236385948822,35.04970760727807,24.58033774690705,5.01424156722745,-26.569628417805365,-40.06738018998874,1.5049226795235087,-6.532725391096676,-6.532736887761518,40.09947025121981,41072.81391360929,25745.804980394798,25745.804980394798,66818.61889400409,77108.37091727939,77099.614479855,25745.804980394798,102845.41946024979,102845.41946024979,102845.41946024979,130314.74609887518,125820.39692326292,4494.349175612267,0.0,90938.30714077884,54902.76596977879,40039.490190000055,27469.326638625393,67508.81682862545,20842.382913834463,1550.8714005959846,0.0,0.8785042951466614,2.7254295639351636,0.001494314320929203,1.0,1.0,-6.523096293898618,333959.45678002125,1558826.5709149071,4.66771202092865,1558826.5709149071,4.66771202092865,0.7587511404275706,0.0924776726409462,3.9208305664881573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208305664881573,1.2847022074906143,1.2849996610113694,3.0519372844751667,6466.688883367526,15259.94166180876,6454.207452990691,0.00032819508515726897,23193.63349134243,2365.092410898975,19292.05799255193,1967.2424316715628,0.8317824802980157,0.8317824802980157,35455.74289664328,35405.22815468563,1.0017837672014611,0.8,4279.132548425446,4273.035954225843,1.0017837672014611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.674306013072,4632.441516551485,6.168618606224844,4.98236385948822,-3.7264301483587663,8.708794007846986,2.9415917261701394,3.5,0.8404547789057542,0.6,0.0002315229428979041,1.0000061379619491,0.00023152152182761272,198.9874302432713,0.0,2.829805037012674e-07,0.8019667474893918,0.00037988881318166804,7.825651312438484e-05,0.00015326642977351928,0.000600931702672525,0.09247767126579215,0.09247767126579215,0.09247767126579215,0.09247947321692913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.4767705771,595.5612876911649,0.0,0.09247767126579215,0.0924776726409462,0.0924776726409462,0.37155461870505424,0.37155461870505424,0.5,9.968061553840005,0.009709748144814512,0.009709748144814512,-1.5063505998114124e-11,1.149666485389389e-05,0.009640593862911828,-1.5063505998114124e-11,27469.326638625393,20842.382913834463,0.7587511404275706,0.9897761808450374,0.6084066621679166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519680276766158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.776273837175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61784253505374,260.61784253505374,-12.532157464946238,244.82597750416107,276.40970756595374,124450.54789746106,124457.80782163455,-7.2599241734792095,0.0,nan,276.40970756595374,3.259707565953761,270.09296155359533,-3.057038446404647,263.7762155412258,-9.373784458774196,257.4594695288704,-15.690530471129591,251.142723516516,-22.007276483483963,244.82597750416107,-28.324022495838904,1.0,1.0,26022.012520719443,26022.012520719443,275.6389066586269,2.488906658626945,275.6389066586269,275.6389066586269,77098.9085802229,77099.614479855,-0.7058996320993174,0.0,8546.071908451686,8546.071908451686,0.8856869438926072,3940.434719320598,275.6389066586269,2.488906658626945,1.0,0.002,0.13043716724003673,0.004901766752553499,0.00020147011304007777,0.001798529858668216,0.10073505652003888,0.10073505652003888,0.0,-2.8291706217348223e-11,1.0,1.0000195238493002,0.009640593877975334,0.0924776726409462,0.0,1.803351870197158e-06,2.316391363455572,0.0,1600099.2390083983,266.6172746089033,1.1496679917399888e-05,1.0,1284492.1735669503,2598.1920975336025,,,,,,,,,,,,,,,,,,,2.0,15259.94166180876,1550.8714005959846,0.37155461870505424,6.173730061729009,2.9415917261701394
2260.0,-30.079005838005465,4.982398695018495,35.049709699218496,24.58031001677739,5.014202816622711,-26.5696849725428,-40.06743439296258,1.504881953916447,-6.53275757232268,-6.532769115227547,40.099475611688526,41072.7743914714,25745.81955641464,25745.81955641464,66818.59394788604,77108.39150140127,77099.6379819158,25745.81955641464,102845.45753833045,102845.45753833045,102845.45753833045,130314.82174992241,125820.4478579872,4494.373891935223,0.0,90938.3314282823,54902.73005568276,40039.55708066615,27469.364211591957,67508.9212922581,20842.408267591676,1550.8739039412562,0.0,0.8785041001851768,2.725426289221701,0.001494314320929203,1.0,1.0,-6.523088946084954,333959.03183146566,1558826.80252619,4.667718653924176,1558826.80252619,4.667718653924176,0.7587510255805726,0.09247768184322122,3.920829420123672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920829420123672,1.284702400919534,1.2849998526593274,3.0519359326465905,6466.686019004987,15259.93785153509,6454.207601619751,0.0003281956923893381,23193.646467132938,2365.0937340613705,19292.058436814135,1967.2424769737001,0.8317820341080204,0.8317820341080203,35455.73460346051,35405.22815468563,1.001783474301956,0.8,4279.131547526144,4273.035954225843,1.001783474301956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.658210635735,4632.441516551485,6.168645887391199,4.982398695018495,-3.726456218033349,8.708854913051844,2.9415728195806965,3.5,0.8404493770230561,0.6,0.00023152152182761272,1.0000060961104473,0.0002315201104554486,198.98747861204305,0.0,2.827751254785027e-07,0.8013847056060767,0.00038017158830714655,7.825603283473531e-05,0.00015326548899287742,0.0006009278383329146,0.09247768013751091,0.09247768013751091,0.09247768013751091,0.09247949085159259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.2408292254,595.5613646870281,0.0,0.09247768013751091,0.09247768184322122,0.09247768184322122,0.3715545307505045,0.3715545307505045,0.5,9.96811586878384,0.009715456252592958,0.009715456252592958,-2.660272002685815e-11,1.154290487193066e-05,0.00968016914259806,-2.660272002685815e-11,27469.364211591957,20842.408267591676,0.7587510255805726,0.989774279737288,0.6084051352807145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519683809731556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.775691795294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6177981631046,260.6177981631046,-12.532201836895354,244.82591879337036,276.4096775328502,124450.50234625567,124457.92090948914,-7.4185632334879665,0.0,nan,276.4096775328502,3.259677532850219,270.0929257849467,-3.0570742150532624,263.77617403704767,-9.37382596295231,257.4594222891515,-15.690577710848459,251.14267054126134,-22.00732945873864,244.82591879337036,-28.324081206629614,1.0,1.0,26022.012520719443,26022.012520719443,275.6388771812034,2.4888771812034065,275.6388771812034,275.6388771812034,77098.89844626024,77099.6379819158,-0.7395356555643957,0.0,8546.071908451686,8546.071908451686,0.8856870163800665,3940.4335672242905,275.6388771812034,2.4888771812034065,1.0,0.002,0.13043535651100535,0.0049017685173315395,0.0002014673028880115,0.0017985326667964271,0.10073365144400576,0.10073365144400576,0.0,-3.031556125923651e-11,1.0,1.0000196039884064,0.00968016916920078,0.09247768184322122,0.0,1.8107544667436114e-06,2.325900139959961,0.0,1600099.2013374264,266.6172424276773,1.1542931474650686e-05,1.0,1284492.2835633077,2598.1916524110916,,,,,,,,,,,,,,,,,,,2.0,15259.93785153509,1550.8739039412562,0.3715545307505045,6.173730061729009,2.9415728195806965
2261.0,-30.079064519008465,4.9824335356582194,35.04971175307155,24.58029898060488,5.014188922116481,-26.569739174893684,-40.06748824669046,1.5048635775853187,-6.532782965363708,-6.532794459190165,40.099478688638584,41072.74330584692,25745.818907530702,25745.818907530702,66818.56221337762,77108.3997966063,77099.65059999778,25745.818907530702,102845.46950752848,102845.46950752848,102845.46950752848,130314.85587359959,125820.45776963384,4494.3981039657565,0.0,90938.3568302426,54902.71610399375,40039.60080694316,27469.386366071103,67508.98717301426,20842.422934540704,1550.8755100985384,0.0,0.87850395119571,2.7254237150961447,0.001494314320929203,1.0,1.0,-6.5231562978675015,333958.69764898764,1558826.9354706872,4.667723722857238,1558826.9354706872,4.667723722857238,0.758750947574289,0.09247768374004571,3.9208292728097107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208292728097107,1.2847024897893837,1.2849999397364655,3.0519356068598404,6466.685328701958,15259.934047347768,6454.20624796533,0.00032819573773803867,23193.653817289305,2365.094483568732,19292.054390650483,1967.2420643798325,0.8317815960618312,0.8317815960618312,35455.73353774217,35405.22815468563,1.0017834366628047,0.8,4279.131418905231,4273.035954225843,1.0017834366628047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.642133724767,4632.441516551485,6.168669493604582,4.9824335356582194,-3.7264770689634164,8.708910604621636,2.9415539347314765,3.5,0.8404439813518504,0.6,0.0002315201104554486,1.0000061115308723,0.00023151869552179343,198.98752710316327,0.0,2.8084538831844927e-07,0.7959158304944852,0.000380452433695465,7.825555564243384e-05,0.00015326455481301477,0.0006009241529950168,0.0924776824808554,0.0924776824808554,0.0924776824808554,0.09247948359802113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.99521702126,595.5614447159276,0.0,0.0924776824808554,0.09247768374004571,0.09247768374004571,0.3715544443518873,0.3715544443518873,0.5,9.968169899186648,0.009709138429684572,0.009709138429684572,3.183231456205249e-12,1.1493826434616494e-05,0.009638161322641281,3.183231456205249e-12,27469.386366071103,20842.422934540704,0.758750947574289,0.9897728437568291,0.6084040810830762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519687318607553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.77022292018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6177552610122,260.6177552610122,-12.5322447389878,244.82586049514646,276.4096500268911,124450.77937325025,124457.9521912477,-7.172817997454931,0.0,nan,276.4096500268911,3.2596500268911086,270.0928921205292,-3.0571078794707773,263.77613421418266,-9.373865785817316,257.45937630783425,-15.69062369216573,251.14261840148922,-22.00738159851076,244.82586049514646,-28.32413950485352,1.0,1.0,26022.012520719443,26022.012520719443,275.6388533137182,2.4888533137182094,275.6388533137182,275.6388533137182,77098.94114152338,77099.65059999778,-0.7094584744045278,0.0,8546.071908451686,8546.071908451686,0.8856870256950922,3940.4334191737594,275.6388533137182,2.4888533137182094,1.0,0.002,0.13043355364119516,0.004901771515543447,0.00020146450772551855,0.0017985354660052522,0.10073225386275927,0.10073225386275927,0.0,-2.6269229413261597e-11,1.0,1.0000195189141243,0.00963816131945805,0.09247768374004571,0.0,1.8028962290548082e-06,2.3158064502403453,0.0,1600099.1714903135,266.61721703463627,1.1493823251385038e-05,1.0,1284492.3700652681,2598.1913023634893,,,,,,,,,,,,,,,,,,,2.0,15259.934047347768,1550.8755100985384,0.3715544443518873,6.173730061729009,2.9415539347314765
