time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2262.0,-30.07912262509518,4.982468241971142,35.04971385966825,24.580266046710335,5.014148370848681,-26.569795525499835,-40.0675424496643,1.5048212741574076,-6.532815715070569,-6.532827265661453,40.09948432692156,41072.714613374774,25745.835068045813,25745.835068045813,66818.54968142058,77108.42421641674,77099.67573793833,25745.835068045813,102845.51080598414,102845.51080598414,102845.51080598414,130314.93642928786,125820.51353430309,4494.422894984778,0.0,90938.38716070828,54902.69318070828,40039.65997777778,27469.425623303716,67509.08560108149,20842.44946587677,1550.878107412093,0.0,0.8785037520409623,2.725420381428461,0.001494314320929203,1.0,1.0,-6.523140545023807,333958.2650667973,1558827.1790850232,4.667730498519722,1558827.1790850232,4.667730498519722,0.7587508290743092,0.09247769404647967,3.9208290011437628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208290011437628,1.2847026905859997,1.2850001387617087,3.051934918385926,6466.683869908348,15259.930238243742,6454.205424007514,0.00032819598160396265,23193.663160056258,2365.095436265826,19292.051927785433,1967.2418132374903,0.8317811548203341,0.8317811548203341,35455.731572420074,35405.22815468563,1.001783367251354,0.8,4279.131181711674,4273.035954225843,1.001783367251354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.626107511426,4632.441516551485,6.168697052596565,4.982468241971142,-3.7265035645452382,8.70897180651638,2.941535109482824,3.5,0.8404386027093783,0.6,0.00023151869552179343,1.0000060516570008,0.00023151729445853762,198.9875751192213,0.0,2.8155414906056094e-07,0.7979244584376297,0.00038073398784452554,7.825507535821659e-05,0.00015326362016357685,0.000600920446757634,0.09247769229801303,0.09247769229801303,0.09247769229801303,0.092479504393544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.7604212195,595.5615213528455,0.0,0.09247769229801303,0.09247769404647967,0.09247769404647967,0.37155435732968123,0.37155435732968123,0.5,9.968224255190329,0.009716487639366278,0.009716487639366278,1.48929757415317e-11,1.1550590897968505e-05,0.009686720637660073,1.48929757415317e-11,27469.425623303716,20842.44946587677,0.7587508290743092,0.9897712150370195,0.6084027690150908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519690836359342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.77223154812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6177111904556,260.6177111904556,-12.532288809544355,244.82580239144494,276.40961998947887,124450.73532773416,124458.10350286795,-7.368175133798534,0.0,nan,276.40961998947887,3.2596199894788924,270.0928564698633,-3.0571435301366705,263.77609295025235,-9.37390704974763,257.45932943064713,-15.690670569352847,251.1425659110469,-22.00743408895309,244.82580239144494,-28.32419760855504,1.0,1.0,26022.012520719443,26022.012520719443,275.63882344870825,2.488823448708274,275.63882344870825,275.63882344870825,77098.92658447486,77099.67573793833,-0.7491534634755226,0.0,8546.071908451686,8546.071908451686,0.8856870428732008,3940.4331461494817,275.63882344870825,2.488823448708274,1.0,0.002,0.13043174168720603,0.004901773173968172,0.0002014616954424029,0.0017985382739363657,0.10073084772120146,0.10073084772120146,0.0,-3.062123124508709e-11,1.0,1.000019617246667,0.009686720622767098,0.09247769404647967,0.0,1.811979368478975e-06,2.327473876418714,0.0,1600099.1331676934,266.6171842849294,1.1550576004992763e-05,1.0,1284492.4820377282,2598.1908492444736,,,,,,,,,,,,,,,,,,,2.0,15259.930238243742,1550.878107412093,0.37155435732968123,6.173730061729009,2.941535109482824
2263.0,-30.079180856540706,4.982502918661811,35.04971589308833,24.580251378379785,5.014125791343561,-26.569850191750874,-40.06759637324137,1.5047951283926677,-6.532842976312111,-6.532854404093364,40.0994864213375,41072.676681676894,25745.83861364825,25745.83861364825,66818.51529532514,77108.43540326455,77099.66875395256,25745.83861364825,102845.5073676008,102845.5073676008,102845.5073676008,130314.95246790428,125820.50552157659,4494.446946327687,0.0,90938.40881710243,54902.66574794851,40039.71452128214,27469.44510030348,67509.15962158563,20842.462090815538,1550.8796294437918,0.0,0.8785035970664592,2.725417625974134,0.001494314320929203,1.0,1.0,-6.523272730377528,333957.9072228722,1558827.2695788576,4.667735771078926,1558827.2695788576,4.667735771078926,0.7587507506871798,0.09247769562654594,3.920827995015395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920827995015395,1.2847028157762685,1.2850002621809193,3.051933837824022,6466.6815803273375,15259.926438701172,6454.205179848127,0.0003281964406006975,23193.674635233612,2365.096606408265,19292.051197976685,1967.2417388177091,0.8317807118269239,0.8317807118269239,35455.72429375156,35405.22815468563,1.0017831101825905,0.8,4279.130303253495,4273.035954225843,1.0017831101825905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.610096194128,4632.441516551485,6.16872156724118,4.982502918661811,-3.7265257713456754,8.709028690007486,2.9415163017799864,3.5,0.8404332290799961,0.6,0.00023151729445853762,1.0000060647158426,0.0002315158903804494,198.98762323889025,0.0,2.787941798622157e-07,0.7901027057295192,0.00038101278202438776,7.825459755239572e-05,0.00015326269690614188,0.0006009166726211604,0.09247769430901868,0.09247769430901868,0.09247769430901868,0.09247948534014898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.51152464387,595.5616024016267,0.0,0.09247769430901868,0.09247769562654594,0.09247769562654594,0.37155427212755493,0.37155427212755493,0.5,9.968277981324611,0.009699313244368568,0.009699313244368568,1.2676082405960187e-11,1.1427781259953917e-05,0.009581673715842953,1.2676082405960187e-11,27469.44510030348,20842.462090815538,0.7587507506871798,0.9897696204465911,0.6084015400562647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519694319648213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.76440979542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61766778627333,260.61766778627333,-12.532332213726647,244.82574458862595,276.4095909839329,124450.88553309227,124458.14229602435,-7.256762932084437,0.0,nan,276.4095909839329,3.259590983932924,270.0928217048647,-3.057178295135259,263.77605242579506,-9.37394757420492,257.45928314673904,-15.690716853260938,251.14251386768208,-22.007486132317894,244.82574458862595,-28.324255411374025,1.0,1.0,26022.012520719443,26022.012520719443,275.63879549306046,2.488795493060479,275.63879549306046,275.63879549306046,77098.95871074384,77099.66875395256,-0.7100432087172521,0.0,8546.071908451686,8546.071908451686,0.8856871064931797,3940.432134990472,275.63879549306046,2.488795493060479,1.0,0.002,0.13042994938309851,0.004901775804063916,0.00020145891585709666,0.0017985410583941145,0.10072945792854833,0.10072945792854833,0.0,-2.574878895170163e-11,1.0,1.0000194045114372,0.00958167370316687,0.09247769562654594,0.0,1.7923291361118261e-06,2.302233466690497,0.0,1600099.1010245313,266.61715702368787,1.1427768583871512e-05,1.0,1284492.5746645103,2598.190474411724,,,,,,,,,,,,,,,,,,,2.0,15259.926438701172,1550.8796294437918,0.37155427212755493,6.173730061729009,2.9415163017799864
2264.0,-30.079238781354306,4.982537502195411,35.04971794273302,24.580227524880343,5.014094348643417,-26.569905468353838,-40.067650366667635,1.5047610380954743,-6.5328734586602195,-6.532884893890338,40.099490960496404,41072.644648337264,25745.849792364763,25745.849792364763,66818.49444070202,77108.45332954005,77099.6856935356,25745.849792364763,102845.53548590037,102845.53548590037,102845.53548590037,130315.01338881667,125820.54206965335,4494.471319163323,0.0,90938.43502080014,54902.64191197656,40039.770120915084,27469.477902916304,67509.24802383139,20842.48410999581,1550.88186532833,0.0,0.8785034146405495,2.7254145283237143,0.001494314320929203,1.0,1.0,-6.523296855762851,333957.50518885616,1558827.4657027102,4.6677419775943605,1558827.4657027102,4.6677419775943605,0.7587506462138861,0.09247770276864622,3.9208273938215408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208273938215408,1.2847029781334902,1.2850004227718144,3.051932984165728,6466.679771527848,15259.922634710376,6454.2046006760675,0.00032819677513621915,23193.684874805094,2365.0976505539707,19292.049466792643,1967.2415622860656,0.8317802699712139,0.831780269971214,35455.71994451433,35405.22815468563,1.0017829565757885,0.8,4279.129778346637,4273.035954225843,1.0017829565757885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.59412647209,4632.441516551485,6.168747849501015,4.982537502195411,-3.7265505092912066,8.709088011486617,2.9414975429849566,3.5,0.8404278694242733,0.6,0.0002315158903804494,1.0000060327833817,0.00023151449370365916,198.98767110519375,0.0,2.7939416161780595e-07,0.7918030540248621,0.00038129217618600554,7.825411913035731e-05,0.00015326177125009208,0.0006009129511429717,0.09247770119422609,0.09247770119422609,0.09247770119422609,0.0924794943525293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.2741562475,595.5616798212177,0.0,0.09247770119422609,0.09247770276864622,0.09247770276864622,0.3715541849176285,0.3715541849176285,0.5,9.968331768481042,0.009688055407139018,0.009688055407139018,2.6716406864579767e-11,1.1435230135248275e-05,0.00958803812750375,2.6716406864579767e-11,27469.477902916304,20842.48410999581,0.7587506462138861,0.9897680154445577,0.6084002688615083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519697810453576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.76611014371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61762414943934,260.61762414943934,-12.53237585056064,244.8256870043716,276.4095612945178,124450.94091753781,124458.23657723187,-7.295659694043084,0.0,nan,276.4095612945178,3.259561294517823,270.09278643648287,-3.0572135635171094,263.7760115784459,-9.373988421554088,257.4592367204217,-15.690763279578277,251.14246186239626,-22.007538137603717,244.8256870043716,-28.32431299562839,1.0,1.0,26022.012520719443,26022.012520719443,275.6387669854119,2.488766985411928,275.6387669854119,275.6387669854119,77098.96644102884,77099.6856935356,-0.7192525067657698,0.0,8546.071908451686,8546.071908451686,0.8856871445081491,3940.4315307906486,275.6387669854119,2.488766985411928,1.0,0.002,0.13042815588788187,0.004901777806475552,0.0002014561330448222,0.0017985438372322947,0.1007280665224111,0.1007280665224111,0.0,-2.972288300900905e-11,1.0,1.0000194173952754,0.009588038100787344,0.09247770276864622,0.0,1.7935193503900362e-06,2.3037624747362915,0.0,1600099.0652902261,266.61712654133976,1.1435203418841411e-05,1.0,1284492.6787298352,2598.1900532907266,,,,,,,,,,,,,,,,,,,2.0,15259.922634710376,1550.88186532833,0.3715541849176285,6.173730061729009,2.9414975429849566
2265.0,-30.079296632291065,4.982572027170061,35.049719966761955,24.580208176653855,5.014067854896514,-26.569960183573485,-40.06770051838828,1.5047314082791798,-6.532902106303993,-6.53291349012229,40.099494318231166,41072.59663577222,25745.856817455795,25745.856817455795,66818.45345322802,77108.46804975445,77099.69198691551,25745.856817455795,102845.5488043713,102845.5488043713,102845.5488043713,130315.05285861721,125820.55743903539,4494.495419581824,0.0,90938.45971460357,54902.60385167483,40039.8398476986,27469.504054245914,67509.3439019445,20842.501453470046,1550.8837396978006,0.0,0.8785032469645475,2.725411623825319,0.001494314320929203,1.0,1.0,-6.5233694031874165,333957.12812312145,1558827.610780317,4.667747682288181,1558827.610780317,4.667747682288181,0.758750555245225,0.09247770693100581,3.9208267276925723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208267276925723,1.2847031196114786,1.2850005624881504,3.051932129563376,6466.677960728013,15259.918834921391,6454.204024910501,0.0003281971103348719,23193.695113408223,2365.0986946009316,19292.047745790835,1967.2413867927207,0.8317798285896302,0.8317798285896302,35455.715125514624,35405.22815468563,1.0017827863778734,0.8,4279.129196744425,4273.035954225843,1.0017827863778734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.578181986866,4632.441516551485,6.168773099441323,4.982572027170061,-3.726573813577573,8.709145840747635,2.941478813882029,3.5,0.8404225182520083,0.6,0.00023151449370365916,1.0000060250920428,0.00023151309881592967,198.98771891046925,0.0,2.779214617738661e-07,0.7876294226671364,0.0003815700976477794,7.825367475111955e-05,0.00015326081895253963,0.0006009091152571698,0.09247770550619425,0.09247770550619425,0.09247770550619425,0.09247948991419136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.0323292594,595.5617586328199,0.0,0.09247770550619425,0.09247770693100581,0.09247770693100581,0.37155409846404924,0.37155409846404924,0.5,9.968385295423365,0.009669575907821581,0.009669575907821581,1.5290879673557356e-11,1.1383818275589874e-05,0.009544086934852203,1.5290879673557356e-11,27469.504054245914,20842.501453470046,0.758750555245225,0.9897660026185414,0.6083986936005341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451970128287884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.761936512354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6175807788766,260.6175807788766,-12.532419221123405,244.82562965669698,276.4095319010647,124451.05323707926,124458.30437877512,-7.251141695850716,0.0,nan,276.4095319010647,3.259531901064747,270.09275145218754,-3.057248547812435,263.7759710033073,-9.374028996692687,257.4591905544371,-15.690809445562877,251.142410105566,-22.007589894433977,244.82562965669698,-28.324370343303002,1.0,1.0,26022.012520719443,26022.012520719443,275.63873912558614,2.4887391255861644,275.63873912558614,275.63873912558614,77098.98671431455,77099.69198691551,-0.7052726009569596,0.0,8546.071908451686,8546.071908451686,0.8856871866291246,3940.4308613310354,275.63873912558614,2.4887391255861644,1.0,0.002,0.13042637061506251,0.004901780135504439,0.00020145336371696037,0.0017985466089679265,0.10072668185848019,0.10072668185848019,0.0,-2.731511327888625e-11,1.0,1.0000193283851202,0.009544086919561323,0.09247770693100581,0.0,1.785297603089515e-06,2.293201874771787,0.0,1600099.0316233062,266.617097893696,1.13838029847102e-05,1.0,1284492.7763322636,2598.1896583231874,,,,,,,,,,,,,,,,,,,2.0,15259.918834921391,1550.8837396978006,0.37155409846404924,6.173730061729009,2.941478813882029
2266.0,-30.079354301639597,4.982606477492303,35.04972199020335,24.580183659587078,5.0140393110973,-26.57001494037049,-40.067754476889945,1.5046999520804725,-6.532931529415237,-6.532942898569201,40.09949835033304,41072.573102828,25745.86577607322,25745.86577607322,66818.43887890122,77108.48646971422,77099.7051507166,25745.86577607322,102845.57092678982,102845.57092678982,102845.57092678982,130315.10475872186,125820.58518786902,4494.519570852854,0.0,90938.49006426042,54902.59220015448,40039.886515673265,27469.53383193205,67509.42034760531,20842.521358623024,1550.8858061379015,0.0,0.8785030723240144,2.7254086363279897,0.001494314320929203,1.0,1.0,-6.523411338264509,333956.7403480449,1558827.784995981,4.66775362393163,1558827.784995981,4.66775362393163,0.7587504573665013,0.0924777125884262,3.920826866007696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920826866007696,1.2847032696287466,1.2850007107480412,3.05193188084649,6466.677433726778,15259.915034681579,6454.202560089072,0.00032819711359445395,23193.702035830192,2365.099400491523,19292.043367341557,1967.2409403151491,0.8317793915580506,0.8317793915580506,35455.716126132495,35405.22815468563,1.0017828217177953,0.8,4279.129317508402,4273.035954225843,1.0017828217177953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.562271491832,4632.441516551485,6.168798762614463,4.982606477492303,-3.7265977289614436,8.709204206453746,2.941460124753041,3.5,0.8404171785008688,0.6,0.00023151309881592967,1.0000060061826836,0.0002315117083143161,198.98776656570897,0.0,2.775655274278521e-07,0.7866207047305329,0.0003818476631752073,7.825319664375075e-05,0.0001532599021721789,0.0006009055419183904,0.09247771110267101,0.09247771110267101,0.09247771110267101,0.09247949337930352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.79407074157,595.5618363169741,0.0,0.09247771110267101,0.0924777125884262,0.0924777125884262,0.371554011479394,0.371554011479394,0.5,9.968438758621952,0.009652579940620853,0.009652579940620853,7.332801033044234e-12,1.136915398092242e-05,0.009531560304708364,7.332801033044234e-12,27469.53383193205,20842.521358623024,0.7587504573665013,0.9897646659511186,0.6083976560803773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519704750876985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.76092779442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61753745630887,260.61753745630887,-12.53246254369111,244.82557251531026,276.40950239731416,124451.16493042228,124458.40804720669,-7.243116784417486,0.0,nan,276.40950239731416,3.2595023973141792,270.09271642090897,-3.0572835790910062,263.77593044450543,-9.374069555494543,257.4591444681073,-15.69085553189268,251.1423584917069,-22.00764150829309,244.82557251531026,-28.32442748468972,1.0,1.0,26022.012520719443,26022.012520719443,275.6387112574727,2.488711257472744,275.6387112574727,275.6387112574727,77099.00036791546,77099.7051507166,-0.704782801141846,0.0,8546.071908451686,8546.071908451686,0.8856871778831188,3940.4310003377345,275.6387112574727,2.488711257472744,1.0,0.002,0.13042458768596427,0.0049017822991749985,0.00020145059767321733,0.0017985493744881373,0.10072529883660866,0.10072529883660866,0.0,-2.7838645451361277e-11,1.0,1.0000193030128637,0.009531560297375563,0.0924777125884262,0.0,1.7829540894811297e-06,2.290191827433863,0.0,1600098.9970995225,266.61706847058474,1.1369146648121387e-05,1.0,1284492.8767068523,2598.1892521376612,,,,,,,,,,,,,,,,,,,2.0,15259.915034681579,1550.8858061379015,0.371554011479394,6.173730061729009,2.941460124753041
2267.0,-30.079411824040292,4.982640863277592,35.04972400426947,24.580164171662204,5.014013226568147,-26.57006931897782,-40.06780836554242,1.5046707236894887,-6.532960373531921,-6.532971716661611,40.099502125973196,41072.54271381014,25745.873519577573,25745.873519577573,66818.41623338772,77108.50138951272,77099.71649674876,25745.873519577573,102845.59001632634,102845.59001632634,102845.59001632634,130315.15206205039,125820.60843553195,4494.543626518441,0.0,90938.5153867643,54902.57217400447,40039.936903066475,27469.562045724044,67509.49894879051,20842.540172726945,1550.8877842328434,0.0,0.8785029018565547,2.7254057089594967,0.001494314320929203,1.0,1.0,-6.523462395974832,333956.3603576369,1558827.9481304104,4.667759423599681,1558827.9481304104,4.667759423599681,0.7587503629666105,0.09247771751055438,3.9208263127844725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208263127844725,1.284703409216371,1.2850008485815083,3.0519311186198643,6466.675818660023,15259.91123615122,6454.201849411373,0.000328197398228667,23193.711766890803,2365.1003927835504,19292.041243078354,1967.2407237005864,0.8317789509921343,0.8317789509921343,35455.712123930614,35405.22815468563,1.001782680367631,0.8,4279.1288344850345,4273.035954225843,1.001782680367631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.5463907710855,4632.441516551485,6.168824090828155,4.982640863277592,-3.7266211948834616,8.709262058161054,2.941441470645534,3.5,0.8404118487558668,0.6,0.0002315117083143161,1.000005990881046,0.00023151032136351993,198.987814099538,0.0,2.7669281048916576e-07,0.7841474249262957,0.00038212435598569645,7.825271915798632e-05,0.0001532589891563298,0.000600901877354888,0.0924777160648896,0.0924777160648896,0.0924777160648896,0.0924794940557234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.55519225326,595.5619141901525,0.0,0.0924777160648896,0.09247771751055438,0.09247771751055438,0.3715539247489371,0.3715539247489371,0.5,9.968492093178645,0.009634322313218036,0.009634322313218036,-5.684341886080802e-14,1.1343129699525889e-05,0.00950932068678867,-5.684341886080802e-14,27469.562045724044,20842.540172726945,0.7587503629666105,0.9897631781280585,0.6083964975797822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451970820799101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75845451462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6174944099452,260.6174944099452,-12.532505590054768,244.82551559044936,276.40947322945044,124451.28194986223,124458.4788887146,-7.196938852370204,0.0,nan,276.40947322945044,3.259473229450464,270.0926817016416,-3.057318298358382,263.7758901738427,-9.37410982615728,257.4590986460424,-15.6909013539576,251.1423071182445,-22.007692881755474,244.82551559044936,-28.32448440955062,1.0,1.0,26022.012520719443,26022.012520719443,275.63868376701157,2.4886837670115938,275.63868376701157,275.63868376701157,77099.02046326698,77099.71649674876,-0.6960334817849798,0.0,8546.071908451686,8546.071908451686,0.8856872128647852,3940.4304443483948,275.63868376701157,2.4886837670115938,1.0,0.002,0.13042280891694877,0.0049017845547553816,0.00020144783829977874,0.0017985521341567562,0.10072391914988937,0.10072391914988937,0.0,-2.7543465338369932e-11,1.0,1.0000192579709009,0.009509320686845513,0.09247771751055438,0.0,1.7787936795821885e-06,2.2848479855159622,0.0,1600098.9632384502,266.61703962646806,1.1343129756369308e-05,1.0,1284492.975066472,2598.188854106192,,,,,,,,,,,,,,,,,,,2.0,15259.91123615122,1550.8877842328434,0.3715539247489371,6.173730061729009,2.941441470645534
2268.0,-30.079469181756913,4.982675175625358,35.04972602096411,24.58014510283249,5.013985128075991,-26.57012375077544,-40.06785844741387,1.5046396993485787,-6.532989631173962,-6.533000966096358,40.09950623046685,41072.49250975391,25745.882333288875,25745.882333288875,66818.37484304278,77108.51610268437,77099.73106905751,25745.882333288875,102845.61340234638,102845.61340234638,102845.61340234638,130315.20539552484,125820.63768925269,4494.567706272155,0.0,90938.53786979998,54902.529695754776,40040.00908227245,27469.591993178456,67509.6010754509,20842.56021025148,1550.8898549020257,0.0,0.8785027278018746,2.7254027375397154,0.001494314320929203,1.0,1.0,-6.523498676136796,333955.97468035994,1558828.1254735896,4.6677653453141374,1558828.1254735896,4.6677653453141374,0.7587502652178936,0.09247772319514078,3.9208252566988873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208252566988873,1.2847035571972918,1.285000994814777,3.0519299450314876,6466.673331967078,15259.907438642405,6454.201742693921,0.000328197908253985,23193.72374844501,2365.1016145620583,19292.04092409275,1967.2406911731073,0.831778507553629,0.831778507553629,35455.70448385385,35405.22815468563,1.001782410534651,0.8,4279.127912408708,4273.035954225843,1.001782410534651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.530542316757,4632.441516551485,6.168849627969212,4.982675175625358,-3.726644984643848,8.709320160269206,2.941422854486583,3.5,0.8404065298533094,0.6,0.00023151032136351993,1.0000059737321902,0.00023150893839112236,198.98786149729975,0.0,2.7598630719590186e-07,0.7821451945931859,0.00038240034229289235,7.825227540499939e-05,0.00015325804595852055,0.0006008980173864862,0.092477721733181,0.092477721733181,0.092477721733181,0.09247949837968952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.3180791699,595.5619915053181,0.0,0.092477721733181,0.09247772319514078,0.09247772319514078,0.3715538380118608,0.3715538380118608,0.5,9.968545391416258,0.009618465660821585,0.009618465660821585,2.233946361229755e-11,1.133492241933709e-05,0.009502289959584687,2.233946361229755e-11,27469.591993178456,20842.56021025148,0.7587502652178936,0.9897610677385638,0.6083948335563406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519711656297494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75645228428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.617451421447,260.617451421447,-12.532548578552962,244.82545885288073,276.40944399001927,124451.35702936625,124458.5442937012,-7.187264334933463,0.0,nan,276.40944399001927,3.2594439900192924,270.09264696258793,-3.0573530374120423,263.7758499351598,-9.374150064840194,257.4590529077309,-15.690947092269084,251.14225588030337,-22.00774411969661,244.82545885288073,-28.32454114711925,1.0,1.0,26022.012520719443,26022.012520719443,275.6386562227238,2.4886562227238187,275.6386562227238,275.6386562227238,77099.03508877431,77099.73106905751,-0.6959802831988782,0.0,8546.071908451686,8546.071908451686,0.8856872796436746,3940.429382982382,275.6386562227238,2.4886562227238187,1.0,0.002,0.13042103146599016,0.004901786730170497,0.00020144508078394414,0.0017985548933322274,0.10072254039197207,0.10072254039197207,0.0,-2.5883828500689043e-11,1.0,1.000019243728403,0.009502289937245223,0.09247772319514078,0.0,1.7774782169735357e-06,2.2831584604849033,0.0,1600098.928917861,266.617010368826,1.1334900079873478e-05,1.0,1284493.074898198,2598.1884501176414,,,,,,,,,,,,,,,,,,,2.0,15259.907438642405,1550.8898549020257,0.3715538380118608,6.173730061729009,2.941422854486583
2269.0,-30.079526531548257,4.982709466615916,35.04972805600501,24.58013455560433,5.013969045862739,-26.57017697380836,-40.06791216144336,1.5046194876629126,-6.533015940701944,-6.533027313529385,40.0995107903483,41072.4610477937,25745.884861240604,25745.884861240604,66818.34590903431,77108.52466100594,77099.7607399874,25745.884861240604,102845.645601228,102845.645601228,102845.645601228,130315.26716873558,125820.67534376081,4494.591824974767,0.0,90938.56034325666,54902.512136017715,40040.05356359883,27469.621567507576,67509.6751311064,20842.580157015513,1550.8918387685785,0.0,0.8785025677353371,2.7254000603286546,0.001494314320929203,1.0,1.0,-6.523492588883926,333955.6272680271,1558828.322492935,4.6677707911232345,1558828.322492935,4.6677707911232345,0.7587501744716114,0.09247772810272367,3.9208245980252183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208245980252183,1.2847036545935713,1.2850010904568037,3.051929200953048,6466.671755354152,15259.903642515348,6454.201006546998,0.0003281981830280117,23193.733376662454,2365.1025963670018,19292.038723700334,1967.240466795525,0.8317780673943589,0.8317780673943589,35455.69971878776,35405.22815468563,1.001782242241587,0.8,4279.127337315712,4273.035954225843,1.001782242241587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.514723751693,4632.441516551485,6.168873615017915,4.982709466615916,-3.726666566040511,8.709376032656428,2.941404273483622,3.5,0.8404012209953206,0.6,0.00023150893839112236,1.0000059729095765,0.00023150755561742638,198.9879088885324,0.0,2.7519471990248193e-07,0.7799018362036338,0.0003826755370127948,7.825179947167551e-05,0.00015325713891944684,0.0006008943600983352,0.09247772675576842,0.09247772675576842,0.09247772675576842,0.0924795089830948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.08238704916,595.5620683806975,0.0,0.09247772675576842,0.09247772810272367,0.09247772810272367,0.37155375163711046,0.37155375163711046,0.5,9.968598851696155,0.009611220555257205,0.009611220555257205,-1.7621459846850485e-12,1.137282743002288e-05,0.009534724645448023,-1.7621459846850485e-12,27469.621567507576,20842.580157015513,0.7587501744716114,0.9897595534161658,0.6083937001330461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519715094733188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75420892589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.617409573402,260.617409573402,-12.532590426597949,244.82540237915913,276.409416767649,124451.57780893536,124458.57440036391,-6.996591428567905,0.0,nan,276.409416767649,3.259416767649043,270.0926138899513,-3.0573861100486965,263.7758110122493,-9.3741889877507,257.4590081345501,-15.69099186544986,251.14220525685332,-22.00779474314666,244.82540237915913,-28.324597620840848,1.0,1.0,26022.012520719443,26022.012520719443,275.63863334717007,2.4886333471700937,275.63863334717007,275.63863334717007,77099.0687879241,77099.7607399874,-0.6919520632945932,0.0,8546.071908451686,8546.071908451686,0.8856873212932292,3940.4287210153443,275.63863334717007,2.4886333471700937,1.0,0.002,0.13041924794510934,0.004901789444555804,0.0002014423150943727,0.0017985576557130825,0.10072115754718636,0.10072115754718636,0.0,-2.9192545082656896e-11,1.0,1.0000193094079664,0.009534724647210169,0.09247772810272367,0.0,1.7835451050556263e-06,2.2909514966013766,0.0,1600098.8981202997,266.61698405929803,1.1372829192168865e-05,1.0,1284493.1648251896,2598.188086210614,,,,,,,,,,,,,,,,,,,2.0,15259.903642515348,1550.8918387685785,0.37155375163711046,6.173730061729009,2.941404273483622
2270.0,-30.079583351746532,4.982743635699551,35.04973013262059,24.58010137723761,5.013929207787682,-26.57023209578898,-40.067962383013196,1.504577954545262,-6.533047639808615,-6.533059054990023,40.09951606611755,41072.42403002554,25745.89953780383,25745.89953780383,66818.32356782937,77108.54970461196,77099.78339079082,25745.89953780383,102845.68292859464,102845.68292859464,102845.68292859464,130315.34141122528,125820.72513431321,4494.616276912071,0.0,90938.59184934014,54902.481450873616,40040.1226649628,27469.658482630635,67509.78114759343,20842.605064152398,1550.8942997124625,0.0,0.8785023757263448,2.725396835070124,0.001494314320929203,1.0,1.0,-6.523488103650948,333955.2087317727,1558828.5504447478,4.6677773236852635,1558828.5504447478,4.6677773236852635,0.7587500615390397,0.0924777375191939,3.9208245463866493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208245463866493,1.2847038517209934,1.2850012858533177,3.0519286924642595,6466.670677927426,15259.899844635136,6454.199923943783,0.000328198328676295,23193.74171770764,2365.103446916902,19292.035487726876,1967.2401368180651,0.831777628747071,0.831777628747071,35455.69934521703,35405.22815468563,1.0017822290477802,0.8,4279.127292229682,4273.035954225843,1.0017822290477802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.498948347127,4632.441516551485,6.168900449346043,4.982743635699551,-3.7266922294813662,8.709435865180918,2.9413857432251493,3.5,0.8403959266357569,0.6,0.00023150755561742638,1.0000059177557161,0.00023150618562037313,198.98795584215327,0.0,2.7515524622804313e-07,0.7797899678102742,0.00038295069225902285,7.825135448572122e-05,0.00015325620113170515,0.0006008906752831589,0.09247773586356095,0.09247773586356095,0.09247773586356095,0.09247952607510507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488010.84899902414,595.5621445418727,0.0,0.09247773586356095,0.0924777375191939,0.0924777375191939,0.3715536664196748,0.3715536664196748,0.5,9.968652552130557,0.009614615368434443,0.009614615368434443,-4.320099833421409e-12,1.141518140457265e-05,0.009570951339071598,-4.320099833421409e-12,27469.658482630635,20842.605064152398,0.7587500615390397,0.9897576681777066,0.6083921963875257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519718532695343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7540970575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6173665469758,260.6173665469758,-12.532633453024175,244.8253459968237,276.4093870971309,124451.53788808269,124458.73149330814,-7.193605225455442,0.0,nan,276.4093870971309,3.2593870971309116,270.09257887706946,-3.0574211229305206,263.7757706570014,-9.374229342998603,257.4589624369454,-15.691037563054579,251.14215421688402,-22.007845783115954,244.8253459968237,-28.324654003176278,1.0,1.0,26022.012520719443,26022.012520719443,275.6386042561439,2.4886042561439012,275.6386042561439,275.6386042561439,77099.05379197381,77099.78339079082,-0.7295988170080818,0.0,8546.071908451686,8546.071908451686,0.8856873245584629,3940.4286691185825,275.6386042561439,2.4886042561439012,1.0,0.002,0.13041745764883075,0.004901791216495852,0.00020143953670695815,0.0017985604339304003,0.10071976835347908,0.10071976835347908,0.0,-2.9362641658370325e-11,1.0,1.0000193827658144,0.009570951343391698,0.0924777375191939,0.0,1.7903213222083494e-06,2.2996556951760994,0.0,1600098.8610089866,266.61695236019136,1.1415185724672483e-05,1.0,1284493.2731625456,2598.187647802559,,,,,,,,,,,,,,,,,,,2.0,15259.899844635136,1550.8942997124625,0.3715536664196748,6.173730061729009,2.9413857432251493
2271.0,-30.079640333013547,4.982777778493618,35.04973213923991,24.580086394585692,5.013907714345666,-26.57028552827758,-40.06801609704269,1.5045529113626865,-6.533074303414651,-6.533085601310277,40.0995181931255,41072.39385955267,25745.902685032448,25745.902685032448,66818.29654458512,77108.5615558598,77099.77783901381,25745.902685032448,102845.68052404626,102845.68052404626,102845.68052404626,130315.35833791943,125820.71828293975,4494.640054979675,0.0,90938.61520908165,54902.46282828946,40040.16931199132,27469.677813873168,67509.84712586449,20842.617615995623,1550.8958015689686,0.0,0.8785022238338966,2.725394139712903,0.001494314320929203,1.0,1.0,-6.523614905190584,333954.8586975684,1558828.6423454082,4.667782491396818,1558828.6423454082,4.667782491396818,0.7587499845181787,0.09247773919809714,3.9208238530421675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208238530421675,1.2847039716899795,1.2850014040899467,3.051927867775229,6466.668930510331,15259.896055452778,6454.199309394012,0.0003281986478520481,23193.75177707164,2365.104472686559,19292.033650796486,1967.2399495032948,0.8317771887973627,0.8317771887973627,35455.69432933047,35405.22815468563,1.0017820518962215,0.8,4279.126686865314,4273.035954225843,1.0017820518962215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.4831902499545,4632.441516551485,6.168924495773638,4.982777778493618,-3.726713959411971,8.709491737905589,2.9413672333430725,3.5,0.8403906380980207,0.6,0.00023150618562037313,1.0000059345336678,0.00023150481174727354,198.9880029288937,0.0,2.7261291313557057e-07,0.772584995826207,0.0003832233051721584,7.82508785575751e-05,0.00015325530706279802,0.0006008870635371203,0.09247773791544571,0.09247773791544571,0.09247773791544571,0.0924795081805763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488010.60327065614,595.5622245617739,0.0,0.09247773791544571,0.09247773919809714,0.09247773919809714,0.37155358267428984,0.37155358267428984,0.5,9.968705653857349,0.009595406354662828,0.009595406354662828,-2.972910806420259e-11,1.12978956394727e-05,0.00947069611970619,-2.972910806420259e-11,27469.677813873168,20842.617615995623,0.7587499845181787,0.9897563005884156,0.6083911548929718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972193891138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.74689208552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6173242094746,260.6173242094746,-12.532675790525388,244.82528982820918,276.409358590744,124451.69932390007,124458.7777480891,-7.078424189021145,0.0,nan,276.409358590744,3.259358590744,270.0925448382381,-3.0574551617618795,263.7757310857225,-9.37426891427748,257.45891733321935,-15.69108266678063,251.14210358071406,-22.007896419285913,244.82528982820918,-28.324710171790798,1.0,1.0,26022.012520719443,26022.012520719443,275.6385770601945,2.4885770601945296,275.6385770601945,275.6385770601945,77099.08659874083,77099.77783901381,-0.6912402729794849,0.0,8546.071908451686,8546.071908451686,0.8856873684003369,3940.4279723073782,275.6385770601945,2.4885770601945296,1.0,0.002,0.1304156861050214,0.004901793862681161,0.00020143678943516704,0.0017985631846299745,0.10071839471758352,0.10071839471758352,0.0,-2.5934858427500984e-11,1.0,1.0000191797347346,0.009470696149435298,0.09247773919809714,0.0,1.771567461080902e-06,2.2755666472263427,0.0,1600098.8295744753,266.6169256965853,1.1297925368580763e-05,1.0,1284493.3637683385,2598.187281148799,,,,,,,,,,,,,,,,,,,2.0,15259.896055452778,1550.8958015689686,0.37155358267428984,6.173730061729009,2.9413672333430725
2272.0,-30.079696967275932,4.982811829130978,35.04973416725351,24.580062261689477,5.013877263935674,-26.570339544151803,-40.06806614398954,1.5045198432210012,-6.533104307686415,-6.533115622342061,40.099522827929675,41072.354237472464,25745.91374393651,25745.91374393651,66818.26798140898,77108.58015454239,77099.79678716532,25745.91374393651,102845.71053110184,102845.71053110184,102845.71053110184,130315.42126847286,125820.75708770989,4494.664180762968,0.0,90938.64299109473,54902.43229881631,40040.234102531576,27469.710737371013,67509.94483990259,20842.639748962632,1550.8980324344757,0.0,0.8785020435822939,2.725391089592522,0.001494314320929203,1.0,1.0,-6.52363067483077,333954.4628485264,1558828.8426016835,4.667788623949996,1558828.8426016835,4.667788623949996,0.7587498808499421,0.09247774655781936,3.920823541828593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920823541828593,1.2847041292039585,1.2850015598752809,3.0519272513415627,6466.667624361362,15259.892261149673,6454.198386866069,0.0003281988527586924,23193.760703824682,2365.1053829620396,19292.03089329873,1967.2396683167779,0.8317767497755311,0.8317767497755311,35455.692077907035,35405.22815468563,1.001781972380236,0.8,4279.126415142356,4273.035954225843,1.001781972380236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.467473843794,4632.441516551485,6.168950376465816,4.982811829130978,-3.7267383134871896,8.709550142618168,2.941348772478782,3.5,0.8403853635653663,0.6,0.00023150481174727354,1.0000058983961617,0.00023150344624823477,198.98804972890468,0.0,2.733842643663211e-07,0.774771005214154,0.00038349668943652473,7.825043512368112e-05,0.00015325437662359241,0.0006008833677540467,0.09247774503323618,0.09247774503323618,0.09247774503323618,0.09247951873305427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488010.3691610584,595.5623009261241,0.0,0.09247774503323618,0.09247774655781936,0.09247774655781936,0.37155349703980517,0.37155349703980517,0.5,9.968758861060392,0.00958414275640962,0.00958414275640962,6.571099220309407e-11,1.1314655637306714e-05,0.009484947511282371,6.571099220309407e-11,27469.710737371013,20842.639748962632,0.7587498808499421,0.989754444917206,0.6083896873990059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519725354784587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7490780949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61728165291305,260.61728165291305,-12.532718347086927,244.82523381296502,276.4093294928685,124451.76399089445,124458.87903997804,-7.115049083613308,0.0,nan,276.4093294928685,3.259329492868517,270.0925103568808,-3.0574896431191974,263.7756912209012,-9.374308779098783,257.4588720849216,-15.691127915078368,251.14205294894094,-22.007947051059034,244.82523381296502,-28.324766187034953,1.0,1.0,26022.012520719443,26022.012520719443,275.63854925633945,2.4885492563394678,275.63854925633945,275.63854925633945,77099.09500367497,77099.79678716532,-0.7017834903526818,0.0,8546.071908451686,8546.071908451686,0.885687388079135,3940.427659537736,275.63854925633945,2.4885492563394678,1.0,0.002,0.13041391189789708,0.00490179587554322,0.00020143403661160124,0.0017985659359045932,0.10071701830580061,0.10071701830580061,0.0,-2.7483805595945876e-11,1.0,1.0000192085904542,0.009484947445571379,0.09247774655781936,0.0,1.7742329935137615e-06,2.2789906877439754,0.0,1600098.7944138716,266.61689569231356,1.1314589926314511e-05,1.0,1284493.4662332998,2598.1868665047086,,,,,,,,,,,,,,,,,,,2.0,15259.892261149673,1550.8980324344757,0.37155349703980517,6.173730061729009,2.941348772478782
2273.0,-30.079753567476594,4.982845822651177,35.049736173330935,24.58004259914162,5.013851720978095,-26.570393038625852,-40.06811989294363,1.5044911941847732,-6.533132456817441,-6.5331437263281,40.09952624861166,41072.328905669805,25745.920595979056,25745.920595979056,66818.24950164885,77108.59551917977,77099.80459822985,25745.920595979056,102845.7251942089,102845.7251942089,102845.7251942089,130315.46213307083,125820.77408451131,4494.688048559524,0.0,90938.66919507211,54902.4177957313,40040.279332600905,27469.736938861934,67510.01627146284,20842.657154715776,1550.899898254506,0.0,0.8785018783316749,2.7253882350375194,0.001494314320929203,1.0,1.0,-6.523697341212994,333954.09227592096,1558828.9903999039,4.667794246138363,1558828.9903999039,4.667794246138363,0.7587497907644427,0.09247775096120853,3.920823154428867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920823154428867,1.2847042660301906,1.2850016949788368,3.0519266247511063,6466.666296691374,15259.888471898848,6454.197481669406,0.00032819906340517694,23193.769678785433,2365.1062981533382,19292.028187605327,1967.239392412835,0.8317763112587558,0.8317763112587558,35455.689275327335,35405.22815468563,1.0017818733984638,0.8,4279.126076900677,4273.035954225843,1.0017818733984638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.45178217561,4632.441516551485,6.168975212781247,4.982845822651177,-3.726761216089978,8.709607038741154,2.9413303407185416,3.5,0.8403800973481548,0.6,0.00023150344624823477,1.000005894851389,0.0002315020815778676,198.98809650078798,0.0,2.717179906306023e-07,0.7700487854471268,0.0003837684074271553,7.824995889126266e-05,0.0001532534873569721,0.0006008798217261879,0.09247774956333778,0.09247774956333778,0.09247774956333778,0.09247951573290364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488010.13028747565,595.562378780198,0.0,0.09247774956333778,0.09247775096120853,0.09247775096120853,0.3715534123339608,0.3715534123339608,0.5,9.968811838595098,0.009566727895446547,0.009566727895446547,3.8482994568767026e-11,1.126951065089088e-05,0.009446385115097655,3.8482994568767026e-11,27469.736938861934,20842.657154715776,0.7587497907644427,0.9897531239359751,0.6083886684386934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519728749857321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.74435587513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61723936634735,260.61723936634735,-12.532760633652629,244.82517797370335,276.4093007589994,124451.88440537495,124458.95431356013,-7.069908185200023,0.0,nan,276.4093007589994,3.259300758999416,270.09247620193435,-3.057523798065631,263.7756516448744,-9.374348355125562,257.4588270878149,-15.691172912185095,251.14200253075768,-22.007997469242298,244.82517797370335,-28.32482202629663,1.0,1.0,26022.012520719443,26022.012520719443,275.6385220663481,2.488522066348139,275.6385220663481,275.6385220663481,77099.11578892043,77099.80459822985,-0.6888093094166834,0.0,8546.071908451686,8546.071908451686,0.8856874125753701,3940.427270201011,275.6385220663481,2.488522066348139,1.0,0.002,0.13041214490147648,0.004901798209042082,0.00020143129571938988,0.0017985686763136426,0.10071564785969495,0.10071564785969495,0.0,-2.796696771736884e-11,1.0,1.0000191304934323,0.00944638507661466,0.09247775096120853,0.0,1.7670192914659617e-06,2.2697249040927145,0.0,1600098.7613404125,266.61686754318254,1.126947216789631e-05,1.0,1284493.5621555643,2598.1864783369906,,,,,,,,,,,,,,,,,,,2.0,15259.888471898848,1550.899898254506,0.3715534123339608,6.173730061729009,2.9413303407185416
2274.0,-30.07980994437697,4.98287974245074,35.049738182316766,24.580023425538116,5.013824084190964,-26.57044654151522,-40.06816983511669,1.5044606835483096,-6.533161409475156,-6.533172670513871,40.0995303457119,41072.28378140085,25745.9294429522,25745.9294429522,66818.21322435305,77108.61070521189,77099.81923448433,25745.9294429522,102845.74867743652,102845.74867743652,102845.74867743652,130315.51540606702,125820.80342439399,4494.711981673024,0.0,90938.69246345875,54902.38069437726,40040.34641009055,27469.76672863049,67510.11313872103,20842.677094544368,1550.9019546964203,0.0,0.878501705957308,2.725385294643925,0.001494314320929203,1.0,1.0,-6.52373351584356,333953.7106252591,1558829.1674231542,4.667800110693694,1558829.1674231542,4.667800110693694,0.758749693815965,0.09247775688595315,3.9208222448769146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208222448769146,1.284704411562431,1.2850018387914808,3.0519255710412727,6466.664064006678,15259.884681442587,6454.19720247646,0.0003281995079978472,23193.780993841905,2365.107451967992,19292.027353078927,1967.239307314825,0.831775869497133,0.831775869497133,35455.6826953229,35405.22815468563,1.001781641005259,0.8,4279.125282763851,4273.035954225843,1.001781641005259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.436124113729,4632.441516551485,6.169000477614739,4.98287974245074,-3.7267847509705416,8.70966449342128,2.94131194847902,3.5,0.8403748424225771,0.6,0.0002315020815778676,1.0000058715975546,0.00023150072229879268,198.98814308816517,0.0,2.715531587124612e-07,0.769581651791115,0.00038403996058586777,7.824951639050778e-05,0.00015325256518735985,0.0006008760666710499,0.09247775542760557,0.09247775542760557,0.09247775542760557,0.09247952043655992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.8948499426,595.5624555499933,0.0,0.09247775542760557,0.09247775688595315,0.09247775688595315,0.371553327213991,0.371553327213991,0.5,9.968864781909872,0.009551652977563663,0.009551652977563663,3.205968823749572e-11,1.1261038707743865e-05,0.009439154670303651,3.205968823749572e-11,27469.76672863049,20842.677094544368,0.758749693815965,0.9897511664223365,0.6083871270813124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973214288966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.743888741476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.617197130639,260.617197130639,-12.532802869360978,244.8251222979647,276.40927196332126,124451.96170924652,124459.02311432983,-7.061405083317432,0.0,nan,276.40927196332126,3.2592719633212823,270.09244203024343,-3.0575579697565445,263.7756120971729,-9.374387902827095,257.45878216410046,-15.691217835899522,251.14195223103107,-22.008047768968908,244.8251222979647,-28.32487770203528,1.0,1.0,26022.012520719443,26022.012520719443,275.6384948347918,2.4884948347918225,275.6384948347918,275.6384948347918,77099.1310321485,77099.81923448433,-0.6882023358193692,0.0,8546.071908451686,8546.071908451686,0.8856874700885697,3940.426356101299,275.6384948347918,2.4884948347918225,1.0,0.002,0.13041037925831697,0.004901800384508264,0.00020142855656990724,0.001798571415070433,0.10071427828495362,0.10071427828495362,0.0,-2.8359659672710924e-11,1.0,1.000019115846636,0.009439154638243963,0.09247775688595315,0.0,1.7656664877696342e-06,2.2679874108838964,0.0,1600098.7273770538,266.6168385905248,1.1261006648055627e-05,1.0,1284493.660945441,2598.186078565019,,,,,,,,,,,,,,,,,,,2.0,15259.884681442587,1550.9019546964203,0.371553327213991,6.173730061729009,2.94131194847902
