time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2275.0,-30.079866193515073,4.982913596561432,35.04974018370602,24.58000414716082,5.013796739731229,-26.570499900195358,-40.06822354914618,1.5044304485347109,-6.533189902282345,-6.533201139750925,40.09953414387437,41072.25518712362,25745.937326041203,25745.937326041203,66818.19251316483,77108.62597561754,77099.83107871437,25745.937326041203,102845.76840475557,102845.76840475557,102845.76840475557,130315.56326894932,125820.8274432775,4494.7358256718135,0.0,90938.71615812412,54902.360489573104,40040.39518727891,27469.794864193755,67510.19005147266,20842.69587117306,1550.9039212436442,0.0,0.8785015372922507,2.7253824027023423,0.001494314320929203,1.0,1.0,-6.523782108612011,333953.33523731644,1558829.331531027,4.667805849051575,1558829.331531027,4.667805849051575,0.7587496002141987,0.09247776210227487,3.920821413554214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920821413554214,1.2847045557943373,1.2850019813104159,3.0519245813135276,6466.66196689235,15259.880893573101,6454.196830665164,0.00032819991762856606,23193.791954856828,2365.1085696804544,19292.026241710082,1967.239193986742,0.831775428496516,0.831775428496516,35455.6766812549,35405.22815468563,1.0017814285998585,0.8,4279.124556929557,4273.035954225843,1.0017814285998585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.420495313225,4632.441516551485,6.169025468426687,4.982913596561432,-3.726807924266717,8.709721520828149,2.941293590656307,3.5,0.8403695973303734,0.6,0.00023150072229879268,1.0000058582939106,0.00023149936610746588,198.9881895699845,0.0,2.704804190591097e-07,0.7665415076135169,0.00038431044100492687,7.82490404726975e-05,0.00015325168182609518,0.0006008724757669511,0.09247776068054792,0.09247776068054792,0.09247776068054792,0.0924795218141574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.6585264505,595.5625325932324,0.0,0.09247776068054792,0.09247776210227487,0.09247776210227487,0.3715532424613635,0.3715532424613635,0.5,9.968917609147296,0.009535397026525061,0.009535397026525061,1.3130829756846651e-11,1.123746858411323e-05,0.009419031138918399,1.3130829756846651e-11,27469.794864193755,20842.69587117306,0.7587496002141987,0.9897497320363012,0.6083860104053681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519735522537245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7408485973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6171549747325,260.6171549747325,-12.532845025267477,244.82506678074046,276.4092431687348,124452.04449933638,124459.09256234868,-7.048063012319525,0.0,nan,276.4092431687348,3.2592431687348267,270.0924078911248,-3.0575921088751556,263.77557261353115,-9.374427386468824,257.45873733593066,-15.691262664069313,251.14190205833324,-22.008097941666733,244.82506678074046,-28.32493321925952,1.0,1.0,26022.012520719443,26022.012520719443,275.6384677514815,2.4884677514815507,275.6384677514815,275.6384677514815,77099.14650002732,77099.83107871437,-0.6845786870544543,0.0,8546.071908451686,8546.071908451686,0.88568752265514,3940.425520621985,275.6384677514815,2.4884677514815507,1.0,0.002,0.13040861737974027,0.004901802632750002,0.00020142582343203255,0.0017985741486926696,0.10071291171601628,0.10071291171601628,0.0,-2.7875297990004322e-11,1.0,1.0000190750901439,0.00941903112578757,0.09247776210227487,0.0,1.7619019294108674e-06,2.263152030737783,0.0,1600098.6939313738,266.61681009771763,1.1237455453283474e-05,1.0,1284493.7581142895,2598.1856853529266,,,,,,,,,,,,,,,,,,,2.0,15259.880893573101,1550.9039212436442,0.3715532424613635,6.173730061729009,2.941293590656307
2276.0,-30.07992223831445,4.982947384968514,35.04974217939662,24.579984798934333,5.013769566558262,-26.57055305782427,-40.068273491319246,1.5044003881881074,-6.533218341589418,-6.53322955857933,40.0995379821307,41072.2125780676,25745.945210822127,25745.945210822127,66818.15778888973,77108.6413589057,77099.84355879808,25745.945210822127,102845.78876962021,102845.78876962021,102845.78876962021,130315.6119117471,125820.85228288251,4494.7596288645855,0.0,90938.74012588576,54902.32640999743,40040.45968432036,27469.823142126887,67510.28282644725,20842.714753236854,1550.9058934074174,0.0,0.8785013687476532,2.7253795158444025,0.001494314320929203,1.0,1.0,-6.52382801548913,333952.9605144978,1558829.4973710948,4.6678115833125595,1558829.4973710948,4.6678115833125595,0.7587495065184129,0.09247776737240812,3.9208206314074414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208206314074414,1.284704699202889,1.2850021230097723,3.051923631819953,6466.659955029402,15259.877106383889,6454.196400156093,0.00032820030524047136,23193.80269462667,2365.1096648321977,19292.02495488966,1967.2390627675773,0.8317749878660071,0.8317749878660071,35455.67102294186,35405.22815468563,1.0017812287590524,0.8,4279.123874031117,4273.035954225843,1.0017812287590524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.404897732452,4632.441516551485,6.169050413682781,4.982947384968514,-3.7268310558238604,8.709778440792375,2.9412752695504505,3.5,0.8403643627287002,0.6,0.00023149936610746588,1.0000058370148461,0.00023149801485011635,198.9882358829663,0.0,2.6986605683083345e-07,0.764800405058582,0.00038458030706175773,7.824859797674404e-05,0.00015325076813072186,0.0006008687734659722,0.09247776596670924,0.09247776596670924,0.09247776596670924,0.09247952371159249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.42287065694,595.5626094212784,0.0,0.09247776596670924,0.09247776737240812,0.09247776737240812,0.37155315774754316,0.37155315774754316,0.5,9.968970338113873,0.009518876480512972,0.009518876480512972,3.0127011996228248e-12,1.1216989889817341e-05,0.00940154309017771,3.0127011996228248e-12,27469.823142126887,20842.714753236854,0.7587495065184129,0.9897478575325065,0.6083845431910634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519738894527314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.739107494745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61711291826487,260.61711291826487,-12.532887081735112,244.82501143006192,276.4092144064778,124452.130374819,124459.16181236667,-7.031437547648437,0.0,nan,276.4092144064778,3.259214406477838,270.092373811183,-3.0576261888169824,263.77553321590847,-9.37446678409151,257.45869262061996,-15.69130737938002,251.14185202533804,-22.008147974661938,244.82501143006192,-28.324988569938057,1.0,1.0,26022.012520719443,26022.012520719443,275.638440792983,2.488440792982999,275.638440792983,275.638440792983,77099.16198484569,77099.84355879808,-0.6815739523881348,0.0,8546.071908451686,8546.071908451686,0.8856875721121942,3940.4247345644785,275.638440792983,2.488440792982999,1.0,0.002,0.13040685877479843,0.004901804879644196,0.00020142309537172194,0.0017985768784444499,0.10071154768586096,0.10071154768586096,0.0,-2.618382810917752e-11,1.0,1.0000190396707738,0.00940154308716501,0.09247776737240812,0.0,1.7586303595531052e-06,2.258949890257685,0.0,1600098.660552822,266.61678165841056,1.1216986877116142e-05,1.0,1284493.8551110413,2598.1852928373437,,,,,,,,,,,,,,,,,,,2.0,15259.877106383889,1550.9058934074174,0.37155315774754316,6.173730061729009,2.9412752695504505
2277.0,-30.079978090044683,4.982981108369635,35.049744170079315,24.579959862772398,5.013742565622886,-26.57060602447785,-40.06832336364312,1.5043705021576543,-6.533246690822182,-6.533257888376653,40.099541828892214,41072.18497182554,25745.953011703205,25745.953011703205,66818.13798352875,77108.66073633499,77099.85630866558,25745.953011703205,102845.80932036877,102845.80932036877,102845.80932036877,130315.66079389589,125820.8774028237,4494.783391072194,0.0,90938.77289852746,54902.312146948396,40040.51194619896,27469.85147352712,67510.36341972608,20842.73367728635,1550.9078663841783,0.0,0.8785012006528533,2.7253766380217885,0.001494314320929203,1.0,1.0,-6.523872954385581,333952.5869661634,1558829.663579097,4.667817302271835,1558829.663579097,4.667817302271835,0.7587494128744245,0.09247777265163128,3.9208212153875364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208212153875364,1.2847048417859146,1.2850022638897503,3.051923747665698,6466.660200492634,15259.873321413292,6454.194407860856,0.0003282001093018856,23193.807598681597,2365.1101649066295,19292.018999785872,1967.238455515989,0.8317745552430333,0.8317745552430333,35455.67524765047,35405.22815468563,1.001781377967688,0.8,4279.124383908689,4273.035954225843,1.001781377967688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.3893312746495,4632.441516551485,6.169075293016048,4.982981108369635,-3.7268541163219275,8.709835224691563,2.9412569850475228,3.5,0.8403591385850065,0.6,0.00023149801485011635,1.0000058169094812,0.0002314966682549519,198.98828203642316,0.0,2.6888431620687826e-07,0.762018152130293,0.0003848491913779646,7.824815610197476e-05,0.0001532498587481416,0.0006008652974348568,0.0924777712372212,0.0924777712372212,0.0924777712372212,0.09247952601119225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.1877048923,595.5626860903606,0.0,0.0924777712372212,0.09247777265163128,0.09247777265163128,0.3715530731428201,0.3715530731428201,0.5,9.969022973975791,0.009502306120793946,0.009502306120793946,9.606537787476555e-12,1.1197554442787805e-05,0.009384933991043454,9.606537787476555e-12,27469.85147352712,20842.73367728635,0.7587494128744245,0.9897463826124943,0.6083834079883581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519742254269292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.736325241814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.617070976367,260.617070976367,-12.53292902363296,244.82495625056342,276.4091857021764,124452.26080512126,124459.27308766646,-7.012282545195536,0.0,nan,276.4091857021764,3.25918570217641,270.0923398118523,-3.057660188147679,263.7754939215279,-9.374506078472052,257.4586480312017,-15.691351968798301,251.1418021408803,-22.00819785911969,244.82495625056342,-28.32504374943656,1.0,1.0,26022.012520719443,26022.012520719443,275.63841395508365,2.488413955083672,275.63841395508365,275.63841395508365,77099.17689083413,77099.85630866558,-0.67941783144488,0.0,8546.071908451686,8546.071908451686,0.8856875351857041,3940.425321464474,275.63841395508365,2.488413955083672,1.0,0.002,0.1304051032743984,0.004901807119979865,0.00020142037214378736,0.0017985795998238213,0.10071018607189368,0.10071018607189368,0.0,-2.80323915122227e-11,1.0,1.0000190060313572,0.009384933981436916,0.09247777265163128,0.0,1.755523203299505e-06,2.2549589368895324,0.0,1600098.6272813522,266.6167533091778,1.1197544836250017e-05,1.0,1284493.9518038486,2598.184901551811,,,,,,,,,,,,,,,,,,,2.0,15259.873321413292,1550.9078663841783,0.3715530731428201,6.173730061729009,2.9412569850475228
2278.0,-30.080034057587135,4.983014808423714,35.049746182129574,24.579954344686143,5.013728454532261,-26.57065780637473,-40.068373061344005,1.5043522028687577,-6.533272634024286,-6.533283873741729,40.09954642459902,41072.135027923265,25745.955780353135,25745.955780353135,66818.0908082764,77108.666232665,77099.88665969178,25745.955780353135,102845.84244004491,102845.84244004491,102845.84244004491,130315.72344945984,125820.91621035515,4494.807239104683,0.0,90938.7898063601,54902.273635515754,40040.57352316038,27469.88100941492,67510.4545325753,20842.75361620354,1550.909840250235,0.0,0.8785010424098489,2.725373997560258,0.001494314320929203,1.0,1.0,-6.523862900717802,333952.2443310032,1558829.8621463622,4.667822686052374,1558829.8621463622,4.667822686052374,0.7587493229060576,0.0924777778427456,3.9208197810726313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208197810726313,1.2847049301619706,1.2850023505561987,3.0519224212662666,6466.657390011403,15259.869538442354,6454.194532301896,0.0003282007035405045,23193.820395764706,2365.111469845942,19292.01937174847,1967.2384934456181,0.8317741123524125,0.8317741123524125,35455.66487133336,35405.22815468563,1.001781011496002,0.8,4279.123131597141,4273.035954225843,1.001781011496002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.373796025996,4632.441516551485,6.169098920606911,4.983014808423714,-3.7268753897715046,8.709890198195218,2.941238737248475,3.5,0.8403539249281357,0.6,0.0002314966682549519,1.0000058289739306,0.0002314953188747731,198.98832828560117,0.0,2.6795665837241733e-07,0.7593891698274308,0.000385117148036337,7.82477157766803e-05,0.00015324895247827158,0.0006008615243054668,0.09247777652838675,0.09247777652838675,0.09247777652838675,0.09247953745498262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.95526596,595.5627619093775,0.0,0.09247777652838675,0.0924777778427456,0.0924777778427456,0.3715529886669723,0.3715529886669723,0.5,9.969075795467532,0.009495412040394058,0.009495412040394058,7.560174708487466e-12,1.1239717423450202e-05,0.009420973023907209,7.560174708487466e-12,27469.88100941492,20842.75361620354,0.7587493229060576,0.9897443480555325,0.6083818471123617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519745602438752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.733696259515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61703028948574,260.61703028948574,-12.532969710514237,244.82490130829692,276.4091592706807,124452.46862881079,124459.27108504662,-6.802456235809852,0.0,nan,276.4091592706807,3.2591592706806978,270.0923076781993,-3.057692321800687,263.7754560857246,-9.374543914275364,257.4586044932447,-15.69139550675527,251.14175290076835,-22.008247099231625,244.82490130829692,-28.32509869170306,1.0,1.0,26022.012520719443,26022.012520719443,275.6383915211778,2.488391521177846,275.6383915211778,275.6383915211778,77099.21561738802,77099.88665969178,-0.6710423037584405,0.0,8546.071908451686,8546.071908451686,0.885687625880943,3940.4238799779946,275.6383915211778,2.488391521177846,1.0,0.002,0.13040334103360052,0.004901809818002627,0.0002014176394755738,0.0017985823319621366,0.10070881973778689,0.10070881973778689,0.0,-2.8562289686173692e-11,1.0,1.0000190790100458,0.009420973016347034,0.0924777778427456,0.0,1.7622643123952385e-06,2.2636180070484477,0.0,1600098.5969193187,266.6167273659757,1.1239709863275493e-05,1.0,1284494.0404948553,2598.184542647135,,,,,,,,,,,,,,,,,,,2.0,15259.869538442354,1550.909840250235,0.3715529886669723,6.173730061729009,2.941238737248475
2279.0,-30.08008943979799,4.983048383298908,35.04974824367798,24.579921236168616,5.013688084074313,-26.57071168741418,-40.06842684522269,1.5043103343407618,-6.53330403460501,-6.533315329279899,40.09955188311279,41072.117600760954,25745.970848739362,25745.970848739362,66818.08844950031,77108.69180016268,77099.9118235462,25745.970848739362,102845.88267228556,102845.88267228556,102845.88267228556,130315.80126324864,125820.9698006259,4494.831462622733,0.0,90938.8207433591,54902.26143274765,40040.62145623495,27469.91859096308,67510.54004719802,20842.779018454155,1550.9123265742837,0.0,0.8785008512528711,2.7253708012077715,0.001494314320929203,1.0,1.0,-6.523847381442351,333951.8295682995,1558830.097993085,4.667829189641479,1558830.097993085,4.667829189641479,0.7587492095921577,0.09247778782366574,3.9208196394033594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208196394033594,1.2847051287897187,1.285002547496285,3.051921839135992,6466.656156547204,15259.865751289586,6454.19356288482,0.0003282008898969089,23193.829124258693,2365.1123599046255,19292.016474095955,1967.2381979672932,0.8317736744002401,0.8317736744002401,35455.66384645009,35405.22815468563,1.0017809752990854,0.8,4279.123007904588,4273.035954225843,1.0017809752990854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.358302593521,4632.441516551485,6.169125433763884,4.983048383298908,-3.726900804537406,8.709949187836315,2.9412205386120713,3.5,0.8403487253177346,0.6,0.0002314953188747731,1.0000057680145753,0.0002314939836141015,198.9883740511049,0.0,2.685109060015687e-07,0.7609599076084458,0.0003853856589423386,7.824723925013038e-05,0.00015324807962464272,0.000600858080293149,0.09247778619423055,0.09247778619423055,0.09247778619423055,0.09247955712816572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.72554806154,595.5628368858049,0.0,0.09247778619423055,0.09247778782366574,0.09247778782366574,0.3715529054367056,0.3715529054367056,0.5,9.969128917998264,0.009501264762604933,0.009501264762604933,1.4949819160392508e-11,1.1294674891360046e-05,0.009467947837549673,1.4949819160392508e-11,27469.91859096308,20842.779018454155,0.7587492095921577,0.9897430594213347,0.6083808183440182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519748957552336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7352669973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.616988295431,260.616988295431,-12.533011704568992,244.82484642251165,276.4091301683556,124452.4080959162,124459.42909892331,-7.021003007141265,0.0,nan,276.4091301683556,3.2591301683556253,270.0922734191881,-3.0577265808119023,263.7754166700146,-9.374583329985398,257.4585599208417,-15.69144007915827,251.1417031716745,-22.008296828325484,244.82484642251165,-28.325153577488322,1.0,1.0,26022.012520719443,26022.012520719443,275.6383630101333,2.4883630101332983,275.6383630101333,275.6383630101333,77099.197566289,77099.9118235462,-0.7142572571901837,0.0,8546.071908451686,8546.071908451686,0.8856876348390372,3940.423737600376,275.6383630101333,2.4883630101332983,1.0,0.002,0.1304015700073328,0.004901811560472855,0.00020141489097356234,0.0017985850802357455,0.10070744548678116,0.10070744548678116,0.0,-2.8790692052638178e-11,1.0,1.0000191741338682,0.009467947822599854,0.09247778782366574,0.0,1.7710510524378213e-06,2.274904712410831,0.0,1600098.5601759476,266.61669596539497,1.1294659941540885e-05,1.0,1284494.1478561354,2598.184108189826,,,,,,,,,,,,,,,,,,,2.0,15259.865751289586,1550.9123265742837,0.3715529054367056,6.173730061729009,2.9412205386120713
2280.0,-30.080144953045377,4.983081937927028,35.04975023069687,24.579905939195328,5.013667628344981,-26.570763694905313,-40.06847657784817,1.5042863718526718,-6.5333299186858085,-6.533341089972987,40.099553848677566,41072.08066510743,25745.9732706446,25745.9732706446,66818.05393575203,77108.70439913054,77099.9054295324,25745.9732706446,102845.87870017701,102845.87870017701,102845.87870017701,130315.81542836521,125820.96047045063,4494.854957914578,0.0,90938.84576601672,54902.23695195519,40040.67646006837,27469.9367281882,67510.61318825657,20842.79075499801,1550.9137535524267,0.0,0.8785007042285586,2.7253681857657908,0.001494314320929203,1.0,1.0,-6.523978576240438,333951.48989600205,1558830.1829189288,4.6678341917395665,1558830.1829189288,4.6678341917395665,0.7587491358729719,0.0924777893164319,3.9208192532946073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208192532946073,1.2847052436322248,1.2850026606498723,3.0519212657755976,6466.65494166533,15259.861973997375,6454.192585348591,0.0003282010717928018,23193.837790304195,2365.1132435953355,19292.01355217475,1967.2379000142507,0.8317732376415714,0.8317732376415714,35455.66105320919,35405.22815468563,1.0017808766471612,0.8,4279.122670790002,4273.035954225843,1.0017808766471612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.342824791421,4632.441516551485,6.169148893712405,4.983081937927028,-3.7269219074040194,8.710003845331048,2.941202358380128,3.5,0.8403435309657509,0.6,0.0002314939836141015,1.000005781664596,0.00023149264520127053,198.9884199249103,0.0,2.657013499739697e-07,0.7529976258262301,0.00038565136029231257,7.824679862017582e-05,0.0001532471849939257,0.0006008545134373842,0.09247778809016242,0.09247778809016242,0.09247778809016242,0.09247953799098196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.4819819866,595.5629161944345,0.0,0.09247778809016242,0.0924777893164319,0.0924777893164319,0.3715528239165237,0.3715528239165237,0.5,9.969181409342534,0.009482806056610116,0.009482806056610116,-2.1032064978498966e-12,1.1171287155775644e-05,0.009362513732526168,-2.1032064978498966e-12,27469.9367281882,20842.79075499801,0.7587491358729719,0.9897414758984147,0.6083796121148533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451975227757822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72730471551,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61694703038984,260.61694703038984,-12.53305296961014,244.82479174134772,276.4091023194407,124452.58110911255,124459.48022838318,-6.899119270645308,0.0,nan,276.4091023194407,3.2591023194407285,270.0922402038157,-3.057759796184257,263.77537808819767,-9.374621911802308,257.4585159725769,-15.691484027423087,251.14165385696035,-22.00834614303963,244.82479174134772,-28.325208258652253,1.0,1.0,26022.012520719443,26022.012520719443,275.6383365012586,2.4883365012586296,275.6383365012586,275.6383365012586,77099.23122848017,77099.9054295324,-0.6742010522284545,0.0,8546.071908451686,8546.071908451686,0.8856876592536367,3940.42334956108,275.6383365012586,2.4883365012586296,1.0,0.002,0.1303998187019674,0.004901814265233556,0.00020141217528954312,0.0017985877997925086,0.10070608764477156,0.10070608764477156,0.0,-2.4917948347052965e-11,1.0,1.0000189606154921,0.009362513734629374,0.0924777893164319,0.0,1.7513284796032532e-06,2.2495713370083164,0.0,1600098.5296467207,266.61667008131417,1.1171289258982142e-05,1.0,1284494.2357803348,2598.1837523883355,,,,,,,,,,,,,,,,,,,2.0,15259.861973997375,1550.9137535524267,0.3715528239165237,6.173730061729009,2.941202358380128
2281.0,-30.08020031718221,4.983115446973481,35.049752270024385,24.579895531665557,5.013650376465628,-26.570815247823326,-40.068526240624465,1.504265306603906,-6.533356824502675,-6.533368083107473,40.099559334098984,41072.038788317,25745.978701281856,25745.978701281856,66818.01748959886,77108.71362692164,77099.94454947308,25745.978701281856,102845.92325075493,102845.92325075493,102845.92325075493,130315.89416523093,125821.01519270551,4494.878972525424,0.0,90938.86683932689,54902.20687206777,40040.733296954575,27469.970914476,67510.70421143058,20842.81398281495,1550.9159725739967,0.0,0.8785005371421848,2.7253654423323344,0.001494314320929203,1.0,1.0,-6.5239309442609965,333951.1339736725,1558830.4199297866,4.667839876395446,1558830.4199297866,4.667839876395446,0.7587490371834102,0.09247779685649898,3.92081836074217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92081836074217,1.2847053449293178,1.2850027602508605,3.05192033038353,6466.652959681783,15259.85819223399,6454.192136758614,0.00032820145186394055,23193.848444974406,2365.114330069331,19292.012211309288,1967.2377632840255,0.8317727977346269,0.8317727977346269,35455.654596183675,35405.22815468563,1.0017806485973824,0.8,4279.121891495429,4273.035954225843,1.0017806485973824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.327389391394,4632.441516551485,6.169173012097776,4.983115446973481,-3.7269439267776514,8.710059373751132,2.941184227998442,3.5,0.8403383508566977,0.6,0.00023149264520127053,1.0000057661374115,0.00023149131039056523,198.98846567551567,0.0,2.6632865444331986e-07,0.7547754066923684,0.00038591768894675587,7.824635861137273e-05,0.0001532462865898978,0.000600850854177228,0.09247779547246697,0.09247779547246697,0.09247779547246697,0.09247955962734124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.2533732731,595.56299081143,0.0,0.09247779547246697,0.09247779685649898,0.09247779685649898,0.3715527403715136,0.3715527403715136,0.5,9.969234328808282,0.009483408656137726,0.009483408656137726,-9.094947017729282e-13,1.1258604786235082e-05,0.009437138846465132,-9.094947017729282e-13,27469.970914476,20842.81398281495,0.7587490371834102,0.9897396015946989,0.6083781715516883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519755605460871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72908249638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6169066666245,260.6169066666245,-12.533093333375461,244.82473728247925,276.40907605077797,124452.76328056773,124459.51171460937,-6.748434041644,0.0,nan,276.40907605077797,3.259076050777992,270.0922082971105,-3.0577917028894603,263.7753405434532,-9.374659456546794,257.4584727897922,-15.691527210207767,251.14160503613405,-22.008394963865925,244.82473728247925,-28.32526271752073,1.0,1.0,26022.012520719443,26022.012520719443,275.6383140856588,2.4883140856588284,275.6383140856588,275.6383140856588,77099.26049820139,77099.94454947308,-0.6840512716880767,0.0,8546.071908451686,8546.071908451686,0.8856877156919059,3940.422452545881,275.6383140856588,2.4883140856588284,1.0,0.002,0.13039805343890729,0.004901816783462758,0.00020140943753699402,0.0017985905335380504,0.100704718768497,0.100704718768497,0.0,-2.8924955746550962e-11,1.0,1.0000191117345916,0.009437138847374626,0.09247779685649898,0.0,1.7652874311693224e-06,2.267501692469432,0.0,1600098.498220353,266.6166431754973,1.1258605695729784e-05,1.0,1284494.3279109192,2598.1833795650177,,,,,,,,,,,,,,,,,,,2.0,15259.85819223399,1550.9159725739967,0.3715527403715136,6.173730061729009,2.941184227998442
2282.0,-30.08025520701721,4.983148838830084,35.049754339100524,24.579867731686704,5.013611111071397,-26.57086857521126,-40.06857614787293,1.5042244818030615,-6.533387659684308,-6.533398942252583,40.09956427530564,41071.99711690999,25745.992813080233,25745.992813080233,66817.98992999022,77108.7356434303,77099.96374684449,25745.992813080233,102845.95655992471,102845.95655992471,102845.95655992471,130315.96234751875,125821.05922023302,4494.903127285738,0.0,90938.89086432148,54902.167093627904,40040.80418965953,27470.005787594037,67510.80997725356,20842.837469986287,1550.9183159158147,0.0,0.8785003511824877,2.725362306985561,0.001494314320929203,1.0,1.0,-6.523941312973989,333950.7270757561,1558830.6334251072,4.667846203166041,1558830.6334251072,4.667846203166041,0.7587489289645253,0.09247780609982964,3.920817197600629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920817197600629,1.2847055386450341,1.285002952296495,3.051918964820433,6466.650066217443,15259.854411607348,6454.19231977347,0.00032820206763561454,23193.861453161386,2365.1156565352476,19292.012758352943,1967.237819066954,0.8317723548237971,0.8317723548237971,35455.646181624856,35405.22815468563,1.0017803514112902,0.8,4279.120875947323,4273.035954225843,1.0017803514112902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.311989858431,4632.441516551485,6.169199157802147,4.983148838830084,-3.726968876050367,8.710117714880452,2.9411661397906674,3.5,0.8403331827973336,0.6,0.00023149131039056523,1.0000057167416447,0.0002314899870221161,198.98851103419616,0.0,2.6561193421471823e-07,0.7527442215645115,0.0003861833008809706,7.824591643886735e-05,0.00015324539395169788,0.0006008471760589005,0.09247780452453044,0.09247780452453044,0.09247780452453044,0.09247957339093643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.0214548951,595.56306647806,0.0,0.09247780452453044,0.09247780609982964,0.09247780609982964,0.3715526590429843,0.3715526590429843,0.5,9.969287388895022,0.00948938324285109,0.00948938324285109,-2.6147972675971687e-12,1.1282568266324233e-05,0.009457629278585955,-2.6147972675971687e-12,27470.005787594037,20842.837469986287,0.7587489289645253,0.9897376427938462,0.608376601180587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519758924406168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72705131125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61686508216314,260.61686508216314,-12.533134917836833,244.82468288729459,276.40904727703895,124452.6797251695,124459.63224860949,-6.952523439973909,0.0,nan,276.40904727703895,3.259047277038974,270.09217439908355,-3.0578256009164306,263.77530152113775,-9.374698478862229,257.4584286431861,-15.691571356813881,251.14155576523797,-22.00844423476201,244.82468288729459,-28.32531711270539,1.0,1.0,26022.012520719443,26022.012520719443,275.6382854728523,2.48828547285234,275.6382854728523,275.6382854728523,77099.24686524278,77099.96374684449,-0.7168816017074278,0.0,8546.071908451686,8546.071908451686,0.8856877892401812,3940.4212835886324,275.6382854728523,2.48828547285234,1.0,0.002,0.13039628434337464,0.004901818628060189,0.00020140669226500774,0.0017985932793130308,0.10070334613250387,0.10070334613250387,0.0,-2.8421961398988893e-11,1.0,1.0000191532249996,0.009457629281200752,0.09247780609982964,0.0,1.769120061675419e-06,2.272424870949309,0.0,1600098.4620956925,266.61661234031567,1.1282570881121501e-05,1.0,1284494.4332366243,2598.182953345313,,,,,,,,,,,,,,,,,,,2.0,15259.854411607348,1550.9183159158147,0.3715526590429843,6.173730061729009,2.9411661397906674
2283.0,-30.08031020780154,4.983182202327006,35.04975633483081,24.57984733572232,5.01358832654745,-26.57092035436349,-40.06862965235484,1.504198474797872,-6.5334138137910145,-6.5334249719752835,40.099566291114876,41071.98525713413,25745.996210163354,25745.996210163354,66817.98146729749,77108.75202778087,77099.95673062182,25745.996210163354,102845.95294078518,102845.95294078518,102845.95294078518,130315.97730056156,125821.0506766927,4494.9266238688515,0.0,90938.92118082833,54902.169192391135,40040.835542707995,27470.02435977637,67510.85990248437,20842.84950334443,1550.9197699913946,0.0,0.8785002025091802,2.7253596642340376,0.001494314320929203,1.0,1.0,-6.524073637629726,333950.38385723677,1558830.7205231132,4.667851261370344,1558830.7205231132,4.667851261370344,0.7587488540368411,0.09247780816701111,3.920817556660469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920817556660469,1.2847056630263647,1.2850030750063928,3.0519189488308545,6466.650032337445,15259.850638637081,6454.190526653517,0.0003282019443332844,23193.867061308756,2365.1162284071274,19292.007398597405,1967.237272523992,0.8317719226208593,0.8317719226208593,35455.64877918508,35405.22815468563,1.0017804431521375,0.8,4279.121189445324,4273.035954225843,1.0017804431521375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.296607737193,4632.441516551485,6.169222710514006,4.983182202327006,-3.7269901687874922,8.7101723711145,2.9411480720790317,3.5,0.840328020594009,0.6,0.0002314899870221161,1.0000057282995516,0.00023148866098572315,198.9885564845789,0.0,2.633351172439211e-07,0.7462917222692723,0.0003864466359982145,7.824544239785151e-05,0.00015324454462426458,0.0006008439010252553,0.09247780693641623,0.09247780693641623,0.09247780693641623,0.09247955476864084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.77842512954,595.5631456146964,0.0,0.09247780693641623,0.09247780816701111,0.09247780816701111,0.3715525787822731,0.3715525787822731,0.5,9.969339819411735,0.009471162018087398,0.009471162018087398,-3.0127011996228248e-12,1.1158184292980877e-05,0.009351334345581108,-3.0127011996228248e-12,27470.02435977637,20842.84950334443,0.7587488540368411,0.9897367855158754,0.6083759756054107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519762214919651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72059881196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.616823987119,260.616823987119,-12.533176012880972,244.8246286748769,276.4090192993717,124452.84628682994,124459.71698396225,-6.870697132337869,0.0,nan,276.4090192993717,3.2590192993717437,270.09214117446055,-3.0578588255394266,263.7752630495662,-9.374736950433771,257.4583849246689,-15.691615075331072,251.1415067997698,-22.00849320023019,244.8246286748769,-28.325371325123086,1.0,1.0,26022.012520719443,26022.012520719443,275.63825862214156,2.4882586221415863,275.63825862214156,275.63825862214156,77099.27447637272,77099.95673062182,-0.68225424909906,0.0,8546.071908451686,8546.071908451686,0.8856877665359526,3940.421644443771,275.63825862214156,2.4882586221415863,1.0,0.002,0.13039453513079163,0.004901821275922737,0.0002014039797030018,0.0017985959960405754,0.1007019898515009,0.1007019898515009,0.0,-2.4256422825191803e-11,1.0,1.0000189379634237,0.00935133434859381,0.09247780816701111,0.0,1.7492364781939156e-06,2.246884674060762,0.0,1600098.4312483412,266.61658618620896,1.1158187305682077e-05,1.0,1284494.5220789516,2598.1825938286793,,,,,,,,,,,,,,,,,,,2.0,15259.850638637081,1550.9197699913946,0.3715525787822731,6.173730061729009,2.9411480720790317
2284.0,-30.08036515587702,4.983215525222331,35.04975836752609,24.579836578946583,5.013572455275184,-26.570971394755553,-40.06867543850092,1.5041786936897403,-6.533440314633026,-6.533451534953975,40.09957135042377,41071.9333309773,25746.00104432013,25746.00104432013,66817.93437529742,77108.76160975151,77099.99074559139,25746.00104432013,102845.99178991152,102845.99178991152,102845.99178991152,130316.04821593408,125821.09769424982,4494.950521684251,0.0,90938.9442643223,54902.13074503539,40040.90391031879,27470.056426022544,67510.96033634133,20842.87122847427,1550.9218782385583,0.0,0.8785000393731459,2.7253569648406457,0.001494314320929203,1.0,1.0,-6.524047098123219,333950.0336076784,1558830.9391199325,4.667856811630789,1558830.9391199325,4.667856811630789,0.7587487592027549,0.09247781509716504,3.9208170257191393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208170257191393,1.2847057582913477,1.2850031685897747,3.0519183092428936,6466.648677127305,15259.846861614467,6454.18964639787,0.0003282021625156751,23193.876089548627,2365.1171490313845,19292.00476745437,1967.237004222071,0.8317714854115102,0.8317714854115102,35455.64493817605,35405.22815468563,1.0017803074950629,0.8,4279.120725876225,4273.035954225843,1.0017803074950629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.281265675579,4632.441516551485,6.169246548531475,4.983215525222331,-3.727011849497951,8.710227374720283,2.94113005146532,3.5,0.8403228718472342,0.6,0.00023148866098572315,1.0000057228125243,0.0002314873362270962,198.9886018914235,0.0,2.6386606767726565e-07,0.7477964357973709,0.0003867105020658918,7.824503674214511e-05,0.00015324362424357804,0.000600840211017127,0.09247781375209296,0.09247781375209296,0.09247781375209296,0.0924795717091113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.5486531355,595.5632205890507,0.0,0.09247781375209296,0.09247781509716504,0.09247781509716504,0.37155249650262007,0.37155249650262007,0.5,9.969392552771708,0.009467397880825956,0.009467397880825956,-3.694822225952521e-12,1.1220320971006004e-05,0.00940443683077774,-3.694822225952521e-12,27470.056426022544,20842.87122847427,0.7587487592027549,0.9897346155706979,0.6083743013927794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519765512085712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.722103525484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6167839257775,260.6167839257775,-12.53321607422248,244.82457468394634,276.4089931676182,124453.05442728367,124459.75229907983,-6.697871796143358,0.0,nan,276.4089931676182,3.2589931676182005,270.0921094708716,-3.057890529128372,263.77522577414237,-9.374774225857607,257.45834207741115,-15.691657922588831,251.14145838067518,-22.008541619324802,244.82457468394634,-28.32542531605364,1.0,1.0,26022.012520719443,26022.012520719443,275.6382360393505,2.488236039350511,275.6382360393505,275.6382360393505,77099.30823100095,77099.99074559139,-0.6825145904440433,0.0,8546.071908451686,8546.071908451686,0.8856878001086667,3940.421110847735,275.6382360393505,2.488236039350511,1.0,0.002,0.13039277598542456,0.004901823846275203,0.00020140125157865293,0.0017985987200839942,0.10070062578932647,0.10070062578932647,0.0,-2.8337352863533338e-11,1.0,1.000019045497097,0.009404436834472563,0.09247781509716504,0.0,1.7591694514623606e-06,2.2596436833025275,0.0,1600098.4002608631,266.61655968536695,1.122032466582823e-05,1.0,1284494.6127413327,2598.182226946958,,,,,,,,,,,,,,,,,,,2.0,15259.846861614467,1550.9218782385583,0.37155249650262007,6.173730061729009,2.94113005146532
2285.0,-30.080419832085784,4.9832487836759425,35.049760470310176,24.579821980465226,5.01354902755907,-26.571022946115864,-40.06872510127721,1.5041521410890573,-6.533467986372784,-6.5334793203591675,40.09957743991517,41071.8920261152,25746.008776124196,25746.008776124196,66817.9008022394,77108.77418558508,77100.0350698541,25746.008776124196,102846.0438459783,102846.0438459783,102846.0438459783,130316.13749218846,125821.1626877412,4494.974804447252,0.0,90938.96519772607,54902.09772448515,40040.96385915657,27470.093646210145,67511.05750536671,20842.896598360287,1550.9242594888399,0.0,0.8784998656966934,2.7253541405725437,0.001494314320929203,1.0,1.0,-6.52397766876021,333949.66723920277,1558831.2022298512,4.667862720501786,1558831.2022298512,4.667862720501786,0.7587486546932771,0.0924778246731999,3.9208159134491427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208159134491427,1.2847058852276356,1.2850032938534346,3.0519171419179867,6466.646203705902,15259.843083814429,6454.189539955214,0.00032820266978186245,23193.88800830668,2365.118364406467,19292.00444929015,1967.2369717783495,0.8317710442673905,0.8317710442673903,35455.63689163861,35405.22815468563,1.0017800233068,0.8,4279.119754744403,4273.035954225843,1.0017800233068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.26596048957,4632.441516551485,6.169271026547253,4.9832487836759425,-3.7270344472377936,8.710283230913737,2.941112074209288,3.5,0.840317735488368,0.6,0.0002314873362270962,1.0000056945002245,0.00023148601802991454,198.9886470736268,0.0,2.636118670226961e-07,0.7470760311423208,0.0003869741139329145,7.824459674250222e-05,0.00015324273948459397,0.0006008365715917373,0.09247782322847088,0.09247782322847088,0.09247782322847088,0.09247959958117276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.3212002557,595.5632948597478,0.0,0.09247782322847088,0.0924778246731999,0.0924778246731999,0.3715524159365625,0.3715524159365625,0.5,9.969445838418896,0.009484270418511187,0.009484270418511187,-6.230038707144558e-11,1.133398637875871e-05,0.009501651598952776,-6.230038707144558e-11,27470.093646210145,20842.896598360287,0.7587486546932771,0.9897326937432107,0.6083728139327433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976880609343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72138312083,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6167440479605,260.6167440479605,-12.533255952039497,244.82452085249568,276.4089672434381,124453.14528171548,124459.81247019496,-6.667188479460371,0.0,nan,276.4089672434381,3.2589672434381214,270.0920779652325,-3.0579220347675005,263.77518868705124,-9.374811312948736,257.4582994088666,-15.691700591133383,251.1414101306787,-22.00858986932127,244.82452085249568,-28.325479147504296,1.0,1.0,26022.012520719443,26022.012520719443,275.63821344045243,2.488213440452455,275.63821344045243,275.63821344045243,77099.32040290635,77100.0350698541,-0.7146669477515388,0.0,8546.071908451686,8546.071908451686,0.8856878704402062,3940.4199930163886,275.63821344045243,2.488213440452455,1.0,0.002,0.13039099865658216,0.004901826278721522,0.00020139849486290148,0.0017986014754921072,0.10069924743145074,0.10069924743145074,0.0,-2.9644991322852476e-11,1.0,1.0000192423622236,0.009501651661253163,0.0924778246731999,0.0,1.7773539939675257e-06,2.283001798740655,0.0,1600098.3679740203,266.6165320136272,1.133404867914578e-05,1.0,1284494.70757617,2598.1818431807,,,,,,,,,,,,,,,,,,,2.0,15259.843083814429,1550.9242594888399,0.3715524159365625,6.173730061729009,2.941112074209288
2286.0,-30.080474120275387,4.983281937059323,35.04976256249946,24.579788592550926,5.013509532125605,-26.571075755029707,-40.06877871053291,1.5041111692036275,-6.5334980075109,-6.533509300184479,40.099581341569376,41071.8812050053,25746.021435643856,25746.021435643856,66817.90264064916,77108.80030339635,77100.04140897581,25746.021435643856,102846.06284461966,102846.06284461966,102846.06284461966,130316.18613901146,125821.1872350684,4494.9989039430675,0.0,90938.99750428183,54902.09299893488,40041.00500594105,27470.123294391793,67511.12830033284,20842.916375356588,1550.9263332752084,0.0,0.8784996884532816,2.7253510954415936,0.001494314320929203,1.0,1.0,-6.524043034629017,333949.2719382089,1558831.370809552,4.667868750730454,1558831.370809552,4.667868750730454,0.758748555730429,0.09247783261489959,3.9208160279613744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208160279613744,1.284706079597202,1.2850034865744133,3.0519167693132427,6466.645414201161,15259.839309629184,6454.188269399746,0.00032820274179889,23193.89557065382,2365.119135551266,19292.00065151483,1967.2365845130428,0.8317706093289529,0.8317706093289529,35455.637720058854,35405.22815468563,1.0017800525650127,0.8,4279.11985472595,4273.035954225843,1.0017800525650127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.250685998993,4632.441516551485,6.169296640151578,4.983281937059323,-3.727058710956749,8.710340648016071,2.9410941330514984,3.5,0.8403126094432852,0.6,0.00023148601802991454,1.0000056540906261,0.0002314847091943902,198.98869193520463,0.0,2.623062737519085e-07,0.7433759798129087,0.0003872364202066664,7.824412178061606e-05,0.0001532418962492985,0.0006008332829694436,0.09247783114100609,0.09247783114100609,0.09247783114100609,0.09247960124921656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.0840582131,595.5633721741223,0.0,0.09247783114100609,0.09247783261489959,0.09247783261489959,0.3715523380871362,0.3715523380871362,0.5,9.969498939299369,0.009491482809607987,0.009491482809607987,2.404476617812179e-11,1.1292673605112213e-05,0.009466265555488462,2.404476617812179e-11,27470.123294391793,20842.916375356588,0.758748555730429,0.989731683099714,0.6083720156814919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519772083804794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.7176830695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6167028948728,260.6167028948728,-12.53329710512719,244.8244670724841,276.40893871727326,124453.09477073347,124459.9751723976,-6.880401664130293,0.0,nan,276.40893871727326,3.2589387172732813,270.0920443883003,-3.057955611699697,263.77515005934805,-9.374849940651927,257.45825573039366,-15.691744269606318,251.14136140143734,-22.00863859856264,244.8244670724841,-28.325532927515866,1.0,1.0,26022.012520719443,26022.012520719443,275.6381842023856,2.4881842023856393,275.6381842023856,275.6381842023856,77099.30754147157,77100.04140897581,-0.7338675042410614,0.0,8546.071908451686,8546.071908451686,0.8856878631993192,3940.420108101181,275.6381842023856,2.4881842023856393,1.0,0.002,0.1303892279488852,0.004901828299516567,0.00020139574746611582,0.0017986042269753446,0.10069787373305791,0.10069787373305791,0.0,-2.5558539659686907e-11,1.0,1.0000191706973274,0.009466265531443696,0.09247783261489959,0.0,1.7707344863072462e-06,2.2744992573731198,0.0,1600098.3327105157,266.6165019924891,1.1292649560346035e-05,1.0,1284494.8099002934,2598.1814291077912,,,,,,,,,,,,,,,,,,,2.0,15259.839309629184,1550.9263332752084,0.3715523380871362,6.173730061729009,2.9410941330514984
2287.0,-30.08052853699918,4.983315058528654,35.04976457430873,24.579773435276024,5.0134882402133805,-26.57112685927335,-40.06882830346001,1.5040865641516565,-6.533524129782165,-6.5335352837515,40.099583201768304,41071.84645896684,25746.02525850019,25746.02525850019,66817.87171746703,77108.81324071498,77100.0314992447,25746.02525850019,102846.05675774488,102846.05675774488,102846.05675774488,130316.19797385947,125821.17556591086,4495.022407948607,0.0,90939.02147968613,54902.06932283348,40041.057952058494,27470.141216114578,67511.19916817307,20842.92794150064,1550.92775557612,0.0,0.8784995406211663,2.725348457578911,0.001494314320929203,1.0,1.0,-6.5241875652538965,333948.9293296439,1558831.4511838937,4.6678737803203365,1558831.4511838937,4.6678737803203365,0.758748481761489,0.0924778350544687,3.920815465170279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920815465170279,1.2847061973909308,1.2850036027138545,3.0519160514154433,6466.643893061869,15259.835541394717,6454.187508251875,0.00032820300318629633,23193.905014791788,2365.120098585326,19291.99837639291,1967.2363525151718,0.8317701725556581,0.8317701725556581,35455.63364863753,35405.22815468563,1.0017799087702288,0.8,4279.119363348528,4273.035954225843,1.0017799087702288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.235431678022,4632.441516551485,6.1693201066655226,4.983315058528654,-3.7270799473772547,8.710395005905909,2.9410762156282786,3.5,0.8403074901795081,0.6,0.0002314847091943902,1.0000056674799767,0.00023148339726687125,198.98873690301588,0.0,2.6044346894588746e-07,0.738096790992645,0.0003874968636756123,7.824368240456693e-05,0.00015324102678982327,0.0006008297877361121,0.09247783383398357,0.09247783383398357,0.09247783383398357,0.09247958098585475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.84037500486,595.5634515155745,0.0,0.09247783383398357,0.0924778350544687,0.0924778350544687,0.37155226000436575,0.37155226000436575,0.5,9.969551349289421,0.009472101878202466,0.009472101878202466,3.785771696129814e-11,1.1153969353472348e-05,0.009347718497622282,3.785771696129814e-11,27470.141216114578,20842.92794150064,0.758748481761489,0.9897301861135819,0.6083708623906271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519775338256713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.71240388068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61666234156195,260.61666234156195,-12.533337658438029,244.82441347784004,276.40891120529744,124453.2445178219,124460.02464268597,-6.780124864052503,0.0,nan,276.40891120529744,3.2589112052974656,270.0920116597912,-3.0579883402087944,263.77511211430203,-9.374887885697945,257.4582125688154,-15.691787431184594,251.1413130233255,-22.008686976674483,244.82441347784004,-28.325586522159938,1.0,1.0,26022.012520719443,26022.012520719443,275.638157059253,2.4881570592530124,275.638157059253,275.638157059253,77099.34140294396,77100.0314992447,-0.690096300735604,0.0,8546.071908451686,8546.071908451686,0.8856878987859691,3940.4195424961304,275.638157059253,2.4881570592530124,1.0,0.002,0.13038747941349282,0.004901830945894839,0.0002013930359703947,0.0017986069400789022,0.10069651798519735,0.10069651798519735,0.0,-2.3950702966041293e-11,1.0,1.0000189306241962,0.009347718459764565,0.0924778350544687,0.0,1.7485590698394138e-06,2.246015205083235,0.0,1600098.3018799764,266.6164758702178,1.1153931495755387e-05,1.0,1284494.8985849859,2598.181070229376,,,,,,,,,,,,,,,,,,,2.0,15259.835541394717,1550.92775557612,0.37155226000436575,6.173730061729009,2.9410762156282786
