time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2288.0,-30.080582664880964,4.98334808447059,35.04976659835983,24.57975464584308,5.013458273610786,-26.571178571028614,-40.0688779662363,1.5040541820327353,-6.533553481590445,-6.533564634798816,40.099587582653015,41071.80423651468,25746.03672103035,25746.03672103035,66817.84095754504,77108.82903983972,77100.04684249745,25746.03672103035,102846.0835635278,102846.0835635278,102846.0835635278,130316.25623221853,125821.21002298949,4495.0462092290445,0.0,90939.04172978165,54902.031476082506,40041.12250411016,27470.172668690728,67511.29517280089,20842.949051732143,1550.9299012863453,0.0,0.8784993649609086,2.725345475788822,0.001494314320929203,1.0,1.0,-6.5242175939908975,333948.5423195127,1558831.6404691485,4.667879756689286,1558831.6404691485,4.667879756689286,0.7587483814940851,0.09247784290861095,3.920814037832766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920814037832766,1.2847063515686348,1.2850037552417206,3.0519145741323896,6466.640762876347,15259.831768775675,6454.187859005741,0.0003282036804363908,23193.91862309499,2365.1214862460665,19291.999424819685,1967.23645942495,0.8317697297432946,0.8317697297432946,35455.6233227942,35405.22815468563,1.0017795440812869,0.8,4279.118117128631,4273.035954225843,1.0017795440812869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.220216166439,4632.441516551485,6.169345346620819,4.98334808447059,-3.727103729521696,8.710451813992286,2.9410583438332925,3.5,0.8403023839523692,0.6,0.00023148339726687125,1.0000056373996142,0.00023148209230981336,198.98878163215744,0.0,2.610587999060299e-07,0.7398406389336888,0.0003877579224755183,7.82432424119646e-05,0.00015324015485490664,0.0006008261503147848,0.09247784145522343,0.09247784145522343,0.09247784145522343,0.0924795892581213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.60878002027,595.5635270494428,0.0,0.09247784145522343,0.09247784290861095,0.09247784290861095,0.37155217965717635,0.37155217965717635,0.5,9.969603780307256,0.009457676216243271,0.009457676216243271,7.673861546209082e-11,1.1153208390624059e-05,0.009347040807938356,7.673861546209082e-11,27470.172668690728,20842.949051732143,0.7587483814940851,0.9897283230386722,0.6083693718419697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519778600415358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.71414772862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61662151662404,260.61662151662404,-12.533378483375941,244.82436000588984,276.40888302737204,124453.26218910555,124460.08772674712,-6.825537641574528,0.0,nan,276.40888302737204,3.2588830273720646,270.09197842306,-3.05802157693995,263.7750738187662,-9.374926181233775,257.45816921447494,-15.691830785525042,251.14126461018103,-22.008735389818952,244.82436000588984,-28.325639994110134,1.0,1.0,26022.012520719443,26022.012520719443,275.638129503563,2.488129503563016,275.638129503563,275.638129503563,77099.35178632525,77100.04684249745,-0.6950561722042039,0.0,8546.071908451686,8546.071908451686,0.8856879890399882,3940.4181080219296,275.638129503563,2.488129503563016,1.0,0.002,0.13038573100670664,0.0049018329702355,0.00020139032327987598,0.0017986096507179804,0.10069516163993798,0.10069516163993798,0.0,-2.6002143580644566e-11,1.0,1.0000189292472872,0.00934704073119974,0.09247784290861095,0.0,1.7484320350865e-06,2.245852204745886,0.0,1600098.2674593434,266.61644651840953,1.1153131652008597e-05,1.0,1284494.9987631503,2598.1806648406437,,,,,,,,,,,,,,,,,,,2.0,15259.831768775675,1550.9299012863453,0.37155217965717635,6.173730061729009,2.9410583438332925
2289.0,-30.080636786361573,4.983381091119893,35.049768618439415,24.579743784293555,5.013442609427949,-26.571228846776783,-40.068923647608585,1.5040346694429483,-6.533578661682043,-6.53358981451525,40.09959151184677,41071.75612621753,25746.03900283556,25746.03900283556,66817.79512905309,77108.83898094183,77100.06870704726,25746.03900283556,102846.10770988282,102846.10770988282,102846.10770988282,130316.30648579533,125821.23664183725,4495.069843958073,0.0,90939.06520743312,54901.99688999794,40041.18701937241,27470.198775912504,67511.3857952849,20842.966567269235,1550.9316933497105,0.0,0.8784992136145112,2.725342917753954,0.001494314320929203,1.0,1.0,-6.524243035618781,333948.21030974,1558831.8102389881,4.667884905845603,1558831.8102389881,4.667884905845603,0.7587482980117924,0.09247784770519463,3.9208135853045842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208135853045842,1.2847064455341852,1.2850038475524497,3.051913998667841,6466.639543536024,15259.82800012921,6454.186888708164,0.0003282038637774896,23193.927288019386,2365.1223698224558,19291.996524535294,1967.2361636782484,0.8317692939608551,0.8317692939608551,35455.62004905181,35405.22815468563,1.0017794284590027,0.8,4279.117722022606,4273.035954225843,1.0017794284590027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.20502308137,4632.441516551485,6.169368353684539,4.983381091119893,-3.727124347443921,8.710505438563814,2.9410404984233245,3.5,0.840297285263807,0.6,0.00023148209230981336,1.000005636735424,0.0002314807875138584,198.988826356027,0.0,2.596718150309765e-07,0.7359099237977874,0.0003880175942905493,7.824283769505055e-05,0.00015323925461476281,0.0006008225512955102,0.09247784645846588,0.09247784645846588,0.09247784645846588,0.09247959338158834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.3751468053,595.563603223994,0.0,0.09247784645846588,0.09247784770519463,0.09247784770519463,0.37155209989344107,0.37155209989344107,0.5,9.96965618103374,0.009444578717818786,0.009444578717818786,1.34718902700115e-11,1.1152833224059577e-05,0.00934677889648583,1.34718902700115e-11,27470.198775912504,20842.966567269235,0.7587482980117924,0.9897263156716262,0.6083678425852435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519781845259974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.71021701348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6165817702525,260.6165817702525,-12.533418229747497,244.8243067654566,276.40885677506344,124453.47437152248,124460.11958359108,-6.64521206861517,0.0,nan,276.40885677506344,3.258856775063464,270.09194677312564,-3.0580532268743355,263.7750367712056,-9.3749632287944,257.45812676929097,-15.691873230709007,251.14121676737284,-22.008783232627138,244.8243067654566,-28.325693234543365,1.0,1.0,26022.012520719443,26022.012520719443,275.63810688227926,2.4881068822792827,275.63810688227926,275.63810688227926,77099.38641989794,77100.06870704726,-0.682287149320473,0.0,8546.071908451686,8546.071908451686,0.8856880176544435,3940.417653231107,275.63810688227926,2.4881068822792827,1.0,0.002,0.1303839826464769,0.004901835753224977,0.000201387612387969,0.0017986123600661917,0.1006938061939845,0.1006938061939845,0.0,-2.7545839307446807e-11,1.0,1.0000189287132084,0.00934677888301394,0.09247784770519463,0.0,1.748382794154171e-06,2.2457891052728614,0.0,1600098.237931374,266.61642133831793,1.1152819752169307e-05,1.0,1284495.084704448,2598.180317063994,,,,,,,,,,,,,,,,,,,2.0,15259.82800012921,1550.9316933497105,0.37155209989344107,6.173730061729009,2.9410404984233245
2290.0,-30.08069065037831,4.983414031761219,35.04977070668588,24.57972908103841,5.013419292589046,-26.57127965608286,-40.06897320561109,1.5040082977731424,-6.533606161975229,-6.533617423443521,40.09959752191337,41071.718330811666,25746.04691853212,25746.04691853212,66817.76524934379,77108.85190275878,77100.11183689685,25746.04691853212,102846.15875542897,102846.15875542897,102846.15875542897,130316.3943953166,125821.3004184596,4495.093976856989,0.0,90939.08639997199,54901.96729559801,40041.24344930441,27470.235639887633,67511.47908919204,20842.991688341855,1550.9340540289365,0.0,0.8784990411953464,2.7253401114973648,0.001494314320929203,1.0,1.0,-6.524177789747455,333947.8462703528,1558832.0699172376,4.667890771947846,1558832.0699172376,4.667890771947846,0.7587481942847693,0.09247785740604017,3.9208125265422185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208125265422185,1.284706571583073,1.28500397195415,3.051912875101758,6466.637162834317,15259.82422980672,6454.186721662924,0.00032820434732760425,23193.93895636514,2365.12355966259,19291.996025225893,1967.2361127628594,0.8317688539889672,0.8317688539889672,35455.61238960534,35405.22815468563,1.0017791579420972,0.8,4279.116797608562,4273.035954225843,1.0017791579420972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.189871866918,4632.441516551485,6.169392649037167,4.983414031761219,-3.727146792330794,8.710560824092013,2.9410227022366486,3.5,0.8402922006390424,0.6,0.0002314807875138584,1.0000056099230632,0.0002314794889317348,198.9888708671562,0.0,2.5963981571095e-07,0.7358192377248323,0.0003882772341062602,7.82423986350825e-05,0.0001532383888787759,0.0006008189946630524,0.09247785597807599,0.09247785597807599,0.09247785597807599,0.09247962076917246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.1489877871,595.5636770699383,0.0,0.09247785597807599,0.09247785740604017,0.09247785740604017,0.37155202050759495,0.37155202050759495,0.5,9.969709118669813,0.009453547893997438,0.009453547893997438,-2.1032064978498966e-12,1.1261468273460196e-05,0.009439633696047167,-2.1032064978498966e-12,27470.235639887633,20842.991688341855,0.7587481942847693,0.9897245053847545,0.6083664420468439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519785089722235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.71012632741,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6165422340512,260.6165422340512,-12.533457765948754,244.8242536893449,276.4088307787715,124453.5666647609,124460.1767381144,-6.610073353477198,0.0,nan,276.4088307787715,3.2588307787715394,270.09191536086826,-3.058084639131721,263.77499994298853,-9.375000057011448,257.45808452510926,-15.69191547489072,251.1411691072247,-22.00883089277528,244.8242536893449,-28.325746310655063,1.0,1.0,26022.012520719443,26022.012520719443,275.6380843200965,2.4880843200965046,275.6380843200965,275.6380843200965,77099.39885560785,77100.11183689685,-0.7129812889907043,0.0,8546.071908451686,8546.071908451686,0.8856880846025555,3940.4165891749294,275.6380843200965,2.4880843200965046,1.0,0.002,0.13038221691877472,0.004901838166365562,0.00020138487366565158,0.001798615096576307,0.10069243683282579,0.10069243683282579,0.0,-2.975804151705841e-11,1.0,1.0000191167487933,0.009439633698150374,0.09247785740604017,0.0,1.7657517574531522e-06,2.2680996196476357,0.0,1600098.205838275,266.61639383802475,1.1261470376666693e-05,1.0,1284495.178936732,2598.179935736496,,,,,,,,,,,,,,,,,,,2.0,15259.82422980672,1550.9340540289365,0.37155202050759495,6.173730061729009,2.9410227022366486
2291.0,-30.08074414461574,4.983446866822298,35.04977278278442,24.57969558835032,5.013380065233366,-26.571331723634557,-40.06902293823657,1.5039676465153105,-6.533635958376124,-6.533647175124622,40.09960134959992,41071.696085906624,25746.059638067298,25746.059638067298,66817.75572397393,77108.87838073581,77100.11733559423,25746.059638067298,102846.17697366152,102846.17697366152,102846.17697366152,130316.4418539936,125821.3239403992,4495.117913594403,0.0,90939.11918656375,54901.95127086949,40041.297684104735,27470.26488033208,67511.56256443681,20843.01118331959,1550.9361034204003,0.0,0.8784988654677777,2.7253370895934728,0.001494314320929203,1.0,1.0,-6.524245772876952,333947.45397836424,1558832.235300498,4.667896750611225,1558832.235300498,4.667896750611225,0.7587480963185975,0.09247786535552383,3.9208127336059344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208127336059344,1.2847067644125914,1.2850041631599227,3.0519125781972933,6466.636533729384,15259.820462838039,6454.185343525442,0.0003282043781203484,23193.94609365286,2365.124287463391,19291.99190588073,1967.2356927065546,0.8317684204310574,0.8317684204310574,35455.613887574604,35405.22815468563,1.001779210847487,0.8,4279.116978397583,4273.035954225843,1.001779210847487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.17475049801,4632.441516551485,6.169418051567303,4.983446866822298,-3.727170864787582,8.71061773160988,2.9410049411486487,3.5,0.840287126042471,0.6,0.0002314794889317348,1.000005571412984,0.00023147819927108983,198.98891507273157,0.0,2.584033905062052e-07,0.7323152086945856,0.00038853563749676644,7.824195803032868e-05,0.0001532375309014061,0.0006008156624245659,0.09247786389830057,0.09247786389830057,0.09247786389830057,0.09247962192900366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.91324447055,595.5637539257219,0.0,0.09247786389830057,0.09247786535552383,0.09247786535552383,0.37155194377355516,0.37155194377355516,0.5,9.969761855262798,0.009453849829014871,0.009453849829014871,1.6711965145077556e-11,1.121674847581744e-05,0.009401402247647184,1.6711965145077556e-11,27470.26488033208,20843.01118331959,0.7587480963185975,0.9897231405390643,0.6083653603292843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519788318751488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.706622298385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6165014570134,260.6165014570134,-12.533498542986592,244.82420066690958,276.4088022471319,124453.52010536988,124460.33763442522,-6.817529055337632,0.0,nan,276.4088022471319,3.258802247131939,270.09188193106866,-3.0581180689313214,263.774961615028,-9.375038384971958,257.45804129899165,-15.691958701008332,251.14112098295044,-22.008879017049537,244.82420066690958,-28.3257993330904,1.0,1.0,26022.012520719443,26022.012520719443,275.6380552118335,2.4880552118335117,275.6380552118335,275.6380552118335,77099.38648601934,77100.11733559423,-0.730849574887543,0.0,8546.071908451686,8546.071908451686,0.8856880715094149,3940.416797273964,275.6380552118335,2.4880552118335117,1.0,0.002,0.13038045834341352,0.004901840176253763,0.00020138214510416263,0.0017986178287871283,0.10069107255208132,0.10069107255208132,0.0,-2.6108708944816428e-11,1.0,1.0000190393219457,0.009401402230935219,0.09247786535552383,0.0,1.7586000190020563e-06,2.258913424664269,0.0,1600098.1708334794,266.61636404162385,1.1216731763852295e-05,1.0,1284495.2804823252,2598.179524814473,,,,,,,,,,,,,,,,,,,2.0,15259.820462838039,1550.9361034204003,0.37155194377355516,6.173730061729009,2.9410049411486487
2292.0,-30.080797784790274,4.983479669171583,35.04977477813184,24.579680326301627,5.013359024493275,-26.571382103857932,-40.06907242638988,1.5039433452017428,-6.533661872536925,-6.533672949351146,40.099603166967825,41071.66506915862,25746.06355655459,25746.06355655459,66817.72862571321,77108.89167010707,77100.10699409043,25746.06355655459,102846.17055064501,102846.17055064501,102846.17055064501,130316.45307124977,125821.31181705672,4495.141254193049,0.0,90939.14361662332,54901.93143148456,40041.346872376394,27470.282520604764,67511.62939298115,20843.022557828965,1550.9375076740027,0.0,0.8784987189322153,2.7253344730339535,0.001494314320929203,1.0,1.0,-6.524391180150417,333947.11413257907,1558832.313823502,4.667901736095363,1558832.313823502,4.667901736095363,0.7587480231481107,0.09247786783857269,3.9208122584969143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208122584969143,1.2847068807460986,1.285004277863438,3.051911932019767,6466.635164556746,15259.816701481805,6454.184480469565,0.0003282046004521753,23193.95513507342,2365.1252094317038,19291.989326148963,1967.2354296471235,0.8317679849684635,0.8317679849684635,35455.61045047453,35405.22815468563,1.001779089455732,0.8,4279.116563576016,4273.035954225843,1.001779089455732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.159648717743,4632.441516551485,6.169441316357355,4.983479669171583,-3.727191924709965,8.710671593881548,2.940987203111676,3.5,0.8402820580319075,0.6,0.00023147819927108983,1.0000055866147919,0.00023147690609878223,198.98895939892114,0.0,2.566281725524568e-07,0.7272842410136625,0.0003887922656693189,7.824151959374645e-05,0.00015323667967734339,0.0006008122521302929,0.0924778666375658,0.0924778666375658,0.0924778666375658,0.09247960144787491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.6711395587,595.5638327517106,0.0,0.0924778666375658,0.09247786783857269,0.09247786783857269,0.37155186673759627,0.37155186673759627,0.5,9.96981389495157,0.009428730175500277,0.009428730175500277,1.0982148523908108e-10,1.1076814246280264e-05,0.009281769200754297,1.0982148523908108e-10,27470.282520604764,20843.022557828965,0.7587480231481107,0.9897217594434169,0.608364298691162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519791525614645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.701591330704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6164613048114,260.6164613048114,-12.533538695188554,244.82414782851805,276.40877478111446,124453.67286692366,124460.3859300649,-6.713063141242765,0.0,nan,276.40877478111446,3.2587747811144823,270.0918493905871,-3.0581506094129054,263.77492400006423,-9.375075999935746,257.45799860955094,-15.692001390449036,251.14107321903379,-22.008926780966192,244.82414782851805,-28.325852171481927,1.0,1.0,26022.012520719443,26022.012520719443,275.63802822751836,2.4880282275183845,275.63802822751836,275.63802822751836,77099.42066907501,77100.10699409043,-0.6863250154128764,0.0,8546.071908451686,8546.071908451686,0.8856881015517096,3940.416319789399,275.63802822751836,2.4880282275183845,1.0,0.002,0.13037872214506013,0.0049018428110810305,0.00020137945275206838,0.0017986205236315514,0.10068972637603418,0.10068972637603418,0.0,-2.361638011885714e-11,1.0,1.0000187970496695,0.009281769090932812,0.09247786783857269,0.0,1.7362214681020913e-06,2.230168434384373,0.0,1600098.1402450611,266.61633812746305,1.1076704424795025e-05,1.0,1284495.3684521755,2598.179168829171,,,,,,,,,,,,,,,,,,,2.0,15259.816701481805,1550.9375076740027,0.37155186673759627,6.173730061729009,2.940987203111676
2293.0,-30.080851153813093,4.983512376095489,35.049776784904466,24.579655879084044,5.013329354079474,-26.571433103021505,-40.06912198439238,1.5039113055264335,-6.533690971382043,-6.533702045079686,40.09960749130009,41071.64041130679,25746.075006498417,25746.075006498417,66817.71541780522,77108.91171309394,77100.12180398738,25746.075006498417,102846.1968104858,102846.1968104858,102846.1968104858,130316.51050311083,125821.34561682373,4495.164886287087,0.0,90939.17291943886,54901.91596290437,40041.396618371655,27470.313692625037,67511.71031099668,20843.043477688654,1550.9396347165086,0.0,0.8784985448682642,2.725331517208143,0.001494314320929203,1.0,1.0,-6.524422839774331,333946.73048866127,1558832.5006659664,4.66790765816135,1558832.5006659664,4.66790765816135,0.7587479237007909,0.09247787571474975,3.9208122459963533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208122459963533,1.28470703328344,1.2850044287746565,3.0519115599263005,6466.634376135339,15259.812935418822,6454.183213066762,0.00032820467246510955,23193.96268268119,2365.1259790735053,19291.98553779717,1967.2350433427491,0.8317675509671486,0.8317675509671485,35455.610360041224,35405.22815468563,1.0017790862618017,0.8,4279.116552661674,4273.035954225843,1.0017790862618017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.144585091496,4632.441516551485,6.1694663296536465,4.983512376095489,-3.7272154959821377,8.710727872077626,2.9409695099317474,3.5,0.8402770028376422,0.6,0.00023147690609878223,1.000005558376752,0.00023147561947008032,198.98900350105856,0.0,2.573270118127651e-07,0.7292647514773763,0.0003890495926811317,7.824108054061708e-05,0.00015323582555816517,0.000600808901373815,0.09247787425347577,0.09247787425347577,0.09247787425347577,0.09247960965477948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.4411063603,595.5639077748154,0.0,0.09247787425347577,0.09247787571474975,0.09247787571474975,0.3715517874096366,0.3715517874096366,0.5,9.969865945327966,0.009409319613098432,0.009409319613098432,1.1368683772161603e-12,1.1073697635310964e-05,0.009279205305347205,1.1368683772161603e-12,27470.313692625037,20843.043477688654,0.7587479237007909,0.9897203775464354,0.6083632042812699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519794741227772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.703571841164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6164209039683,260.6164209039683,-12.533579096031701,244.82409510908798,276.4087466988557,124453.73572925295,124460.49036242694,-6.75463317398851,0.0,nan,276.4087466988557,3.2587466988557026,270.09181638089757,-3.058183619102408,263.77488606293844,-9.375113937061542,257.45795574499084,-15.692044255009137,251.1410254270393,-22.008974572960682,244.82409510908798,-28.325904890912,1.0,1.0,26022.012520719443,26022.012520719443,275.6380008647377,2.488000864737728,275.6380008647377,275.6380008647377,77099.43066732661,77100.12180398738,-0.6911366607673699,0.0,8546.071908451686,8546.071908451686,0.8856881023421505,3940.416307226335,275.6380008647377,2.488000864737728,1.0,0.002,0.1303769864228496,0.004901844817100826,0.00020137675976099754,0.0017986232104607474,0.10068837988049877,0.10068837988049877,0.0,-2.977825494868136e-11,1.0,1.000018791853386,0.009279205304210336,0.09247787571474975,0.0,1.7357416385773843e-06,2.229552267953814,0.0,1600098.106117855,266.61630902861793,1.1073696498442587e-05,1.0,1284495.467759336,2598.1787669655246,,,,,,,,,,,,,,,,,,,2.0,15259.812935418822,1550.9396347165086,0.3715517874096366,6.173730061729009,2.9409695099317474
2294.0,-30.08091589472511,4.9835450201069715,35.04977876252097,24.579641909245424,5.013303768727092,-26.571493928311536,-40.06918055294079,1.5038818043087079,-6.533718362592822,-6.533729376120505,40.09961066133891,41071.58409989264,25746.082554774497,25746.082554774497,66817.66665466715,77108.91935714736,77100.12606992207,25746.082554774497,102846.20862469656,102846.20862469656,102846.20862469656,130316.5469851974,125821.35875546496,4495.18822973245,0.0,90939.1891453156,54901.87128705884,40041.46428695195,27470.33836050084,67511.80264745279,20843.059821668194,1550.9414099786409,0.0,0.8784983847541952,2.7253287414297436,0.001494314320929203,1.0,1.0,-6.524501565497815,333946.37011498824,1558832.6376342436,4.667913105620787,1558832.6376342436,4.667913105620787,0.7587478373269001,0.09247788064844341,3.920810313333506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920810313333506,1.284707173933544,1.2850045678042923,3.0519097214415676,6466.630480606803,15259.809172999905,6454.1840986006255,0.000328205547945406,23193.97825394882,2365.127566900911,19291.988184717145,1967.2353132534706,0.8317671066813495,0.8317671066813495,35455.59637850068,35405.22815468563,1.0017785924607474,0.8,4279.1148652378515,4273.035954225843,1.0017785924607474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.129543466145,4632.441516551485,6.169490375654658,4.9835450201069715,-3.7272377341104583,8.71078275421743,2.9409518426357453,3.5,0.8402719550387844,0.6,0.00023147561947008032,1.0000067427647787,0.00023147405869495015,198.98905700051733,0.0,2.5602496326868435e-07,0.7255747459034514,0.00038930561764440036,7.824056166258108e-05,0.00015323505780749923,0.000600805595015899,0.09247787934209428,0.09247787934209428,0.09247787934209428,0.09247960446354585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.2069435067,595.5639840842788,0.0,0.09247787934209428,0.09247788064844341,0.09247788064844341,0.3715517086201453,0.3715517086201453,0.5,9.96991769447768,0.009382875775543198,0.009382875775543198,1.261923898709938e-11,1.1013527682735003e-05,0.009227810622689958,1.261923898709938e-11,27470.33836050084,20843.059821668194,0.7587478373269001,0.9897183016070475,0.6083615381205092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519797940587282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.69988183559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61637963725747,260.61637963725747,-12.53362036274251,244.8240405598967,276.40871871462423,124453.74085887967,124460.64025741287,-6.899398533227117,0.0,nan,276.40871871462423,3.2587187146242513,270.0917830836785,-3.0582169163214985,263.77484745272335,-9.375152547276628,257.4579118217828,-15.692088178217205,251.14097619083947,-22.00902380916051,244.8240405598967,-28.325959440103276,1.0,1.0,26022.012520719443,26022.012520719443,275.63797403286594,2.4879740328659636,275.63797403286594,275.63797403286594,77099.4481895282,77100.12606992207,-0.6778803938796045,0.0,8546.071908451686,8546.071908451686,0.8856882245491,3940.4143649001735,275.63797403286594,2.4879740328659636,1.0,0.002,0.13037526031857957,0.004901847132853448,0.00020137408235622236,0.0017986258926198028,0.10068704117811118,0.10068704117811118,0.0,-2.5023975079585536e-11,1.0,1.000018687770195,0.009227810610070719,0.09247788064844341,0.0,1.7261276098423886e-06,2.2172032526363306,0.0,1600098.0739114198,266.61628163740716,1.1013515063496016e-05,1.0,1284495.561043011,2598.178389477076,,,,,,,,,,,,,,,,,,,2.0,15259.809172999905,1550.9414099786409,0.3715517086201453,6.173730061729009,2.9409518426357453
2295.0,-30.080968138044877,4.983577589451174,35.0497807321055,24.579617881123,5.013275179456981,-26.57154380628876,-40.0692300410941,1.5038508497456462,-6.533746315691417,-6.533757300197674,40.09961438548232,41071.56617721412,25746.09151477658,25746.09151477658,66817.6576919907,77108.94111863626,77100.13623196998,25746.09151477658,102846.22774674656,102846.22774674656,102846.22774674656,130316.5937817764,125821.38220728363,4495.211574492766,0.0,90939.22089642561,54901.8599969323,40041.51211054813,27470.366035029838,67511.87814557797,20843.078292532602,1550.943342957596,0.0,0.8784982193197598,2.725325904987671,0.001494314320929203,1.0,1.0,-6.524554227939234,333946.00192137895,1558832.7985442644,4.667918734093008,1558832.7985442644,4.667918734093008,0.7587477453323261,0.09247788672151609,3.9208105141018343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208105141018343,1.2847073219478489,1.2850047138476168,3.0519095260990463,6466.63006669944,15259.805180985173,6454.182463114831,0.00032820551521619195,23193.98516438065,2365.128271568849,19291.98329614066,1967.2348147574005,0.83176664809494,0.83176664809494,35455.59783092712,35405.22815468563,1.001778643757647,0.8,4279.115040530336,4273.035954225843,1.001778643757647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.114532056896,4632.441516551485,6.1695147154484,4.983577589451174,-3.72726041995755,8.710838009408723,2.9409342108727015,3.5,0.8402669173922004,0.6,0.00023147405869495015,1.000005441139842,0.00023147279921907998,198.9891001724537,0.0,3.105771713439338e-07,0.8801757035887083,0.0003896161948157443,7.824012323323237e-05,0.00015323393546171776,0.0006008012252755049,0.0924778853706684,0.0924778853706684,0.0924778853706684,0.0924796060578259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.97610364674,595.5640593402352,0.0,0.0924778853706684,0.09247788672151609,0.09247788672151609,0.37155162911859635,0.37155162911859635,0.5,9.969969310170413,0.009356986909153875,0.009356986909153875,-3.348077370901592e-11,1.0984506275235617e-05,0.009203072258458178,-3.348077370901592e-11,27470.366035029838,20843.078292532602,0.7587477453323261,0.989717062054024,0.608360592319032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519801821669198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.85448279328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61633852516474,260.61633852516474,-12.533661474835242,244.82398664498933,276.40869040534477,124453.84404353096,124460.71759079919,-6.873547268218286,0.0,nan,276.40869040534477,3.258690405344794,270.09174965327355,-3.0582503467264246,263.7748089011965,-9.375191098803498,257.45786814912697,-15.692131850873011,251.14092739705723,-22.00907260294275,244.82398664498933,-28.326013355010645,1.0,1.0,26022.012520719443,26022.012520719443,275.63794729787867,2.4879472978786907,275.63794729787867,275.63794729787867,77099.46047926022,77100.13623196998,-0.6757527097652201,0.0,8546.071908451686,8546.071908451686,0.8856882118540331,3940.4145666723434,275.63794729787867,2.4879472978786907,1.0,0.002,0.1303735388417392,0.004901849306725459,0.0002013714118537026,0.0017986285624876789,0.1006857059268513,0.1006857059268513,0.0,-2.5658618459101223e-11,1.0,1.0000186376686064,0.009203072291938952,0.09247788672151609,0.0,1.7214998612530763e-06,2.211259094188354,0.0,1600098.0410906572,266.61625368430856,1.0984539756009326e-05,1.0,1284495.6563509584,2598.178003797117,,,,,,,,,,,,,,,,,,,2.0,15259.805180985173,1550.943342957596,0.37155162911859635,6.173730061729009,2.9409342108727015
2296.0,-30.08102111407353,4.983610100114079,35.04978268219526,24.57960321279245,5.013251298905739,-26.571593872776354,-40.06927945939822,1.5038240595016956,-6.533773381000628,-6.533784322429164,40.09961776108158,41071.53048958979,25746.098554407865,25746.098554407865,66817.62904399766,77108.9542386194,77100.14431678574,25746.098554407865,102846.2428711936,102846.2428711936,102846.2428711936,130316.63437018305,125821.39960379625,4495.234766386794,0.0,90939.24133929741,54901.8318283471,40041.56612327812,27470.391498989455,67511.95762226757,20843.095225500005,1550.945149426671,0.0,0.8784980600966494,2.7253231603630197,0.001494314320929203,1.0,1.0,-6.5246180618538006,333945.645620526,1558832.9443943202,4.667924151242493,1558832.9443943202,4.667924151242493,0.7587476584113028,0.09247789166858242,3.920809348464466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920809348464466,1.2847074498612279,1.2850048401724639,3.051908314914797,6466.627500345354,15259.801437180844,6454.182437363341,0.0003282060476886938,23193.997273780366,2365.1295063839707,19291.983219167734,1967.2348069083464,0.8317662105175955,0.8317662105175955,35455.58939830926,35405.22815468563,1.0017783459338634,0.8,4279.114022802696,4273.035954225843,1.0017783459338634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.099547755633,4632.441516551485,6.169538555162093,4.983610100114079,-3.72728242097985,8.710892521093928,2.9409166109917138,3.5,0.8402618888547754,0.6,0.00023147279921907998,1.000005517454036,0.00023147152208559618,198.9891439498903,0.0,2.5062197009362975e-07,0.7102626632453467,0.0003898668167858379,7.823968542496426e-05,0.00015323311379411572,0.0006007978250582882,0.09247789038662776,0.09247789038662776,0.09247789038662776,0.09247960387788896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.7446025128,595.564134794127,0.0,0.09247789038662776,0.09247789166858242,0.09247789166858242,0.37155154957479747,0.37155154957479747,0.5,9.970020713426615,0.00932858823227889,0.00932858823227889,8.185452315956354e-12,1.0941428513433493e-05,0.009166260575341312,8.185452315956354e-12,27470.391498989455,20843.095225500005,0.7587476584113028,0.989715472595911,0.6083593475305049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980495354811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.684569752935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6162979010366,260.6162979010366,-12.533702098963374,244.82393316529158,276.408662636786,124453.95101783455,124460.74298221688,-6.791964382353543,0.0,nan,276.408662636786,3.2586626367860276,270.0917167424874,-3.058283257512585,263.7747708481816,-9.37522915181836,257.4578249538851,-15.692175046114869,251.14087905958783,-22.009120940412146,244.82393316529158,-28.3260668347084,1.0,1.0,26022.012520719443,26022.012520719443,275.63792122167433,2.4879212216743554,275.63792122167433,275.63792122167433,77099.48378734055,77100.14431678574,-0.6605294451874215,0.0,8546.071908451686,8546.071908451686,0.8856882855601008,3940.413395206788,275.63792122167433,2.4879212216743554,1.0,0.002,0.13037182425320468,0.004901851622927482,0.000201368752364233,0.0017986312241129745,0.10068437618211651,0.10068437618211651,0.0,-2.3522792654689928e-11,1.0,1.000018563117386,0.00916626056715586,0.09247789166858242,0.0,1.7146136896892945e-06,2.2024139948638246,0.0,1600098.0092907476,266.61622661899935,1.0941420327981177e-05,1.0,1284495.7485805007,2598.1776305745516,,,,,,,,,,,,,,,,,,,2.0,15259.801437180844,1550.945149426671,0.37155154957479747,6.173730061729009,2.9409166109917138
2297.0,-30.081073813884817,4.983642535200824,35.049784635348665,24.579578346479707,5.013223294062694,-26.571644103090215,-40.0693251407705,1.5037935852974933,-6.533801281072954,-6.533812212197203,40.0996217506585,41071.49752073106,25746.107624858014,25746.107624858014,66817.60514558907,77108.974781155,77100.15829689128,25746.107624858014,102846.26592174929,102846.26592174929,102846.26592174929,130316.68629358962,125821.42827974955,4495.2580138400735,0.0,90939.27309159402,54901.809995517666,40041.62566230706,27470.420371840326,67512.04603414738,20843.11456006052,1550.9471389377113,0.0,0.8784978938382915,2.7253203271632307,0.001494314320929203,1.0,1.0,-6.524654705646526,333945.27787993127,1558833.11677282,4.667929807749198,1558833.11677282,4.667929807749198,0.7587475647597517,0.0924778980221189,3.920809776810623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920809776810623,1.2847075950430102,1.285004983747025,3.051908303445003,6466.6274760422375,15259.797676956468,6454.180643736661,0.00032820592233888526,23194.00283825257,2365.1300738022233,19291.97785789756,1967.2342602109345,0.8317657798196171,0.8317657798196171,35455.59249711136,35405.22815468563,1.0017784553775693,0.8,4279.114396795281,4273.035954225843,1.0017784553775693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.084594562372,4632.441516551485,6.169562835703307,4.983642535200824,-3.7273050769886145,8.710947612189438,2.9408990476907757,3.5,0.8402568707687931,0.6,0.00023147152208559618,1.0000054886882999,0.00023147025161753438,198.9891874990879,0.0,2.5413569864976886e-07,0.720220569973445,0.0003901209524844877,7.823928072506038e-05,0.0001532322413605358,0.000600794470048994,0.09247789666843534,0.09247789666843534,0.09247789666843534,0.0924796088658605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.516274085,595.5642092463248,0.0,0.09247789666843534,0.0924778980221189,0.0924778980221189,0.3715514696708073,0.3715514696708073,0.5,9.970072074452315,0.00930443135968062,0.00930443135968062,-3.700506567838602e-11,1.09311242226795e-05,0.009157506550650396,-3.700506567838602e-11,27470.420371840326,20843.11456006052,0.7587475647597517,0.9897138225049932,0.6083580624997978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519808129352723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.69452765966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6162573263262,260.6162573263262,-12.533742673673771,244.82388005189185,276.40863460076434,124454.05632343075,124460.84002551668,-6.783702085916581,0.0,nan,276.40863460076434,3.258634600764367,270.09168369099075,-3.0583163090092285,263.7747327812076,-9.375267218792374,257.45778187143924,-15.69221812856074,251.14083096166343,-22.00916903833655,244.82388005189185,-28.32611994810813,1.0,1.0,26022.012520719443,26022.012520719443,275.6378949677579,2.4878949677579385,275.6378949677579,275.6378949677579,77099.49469533064,77100.15829689128,-0.6636015606491128,0.0,8546.071908451686,8546.071908451686,0.8856882584747386,3940.4138256946762,275.6378949677579,2.4878949677579385,1.0,0.002,0.1303701113004006,0.004901853762812155,0.00020136609504251384,0.0017986338792175566,0.10068304752125692,0.10068304752125692,0.0,-2.5739929718909815e-11,1.0,1.0000185453856192,0.009157506587655462,0.0924778980221189,0.0,1.7129759328578342e-06,2.2003104662361794,0.0,1600097.9765588848,266.616198718927,1.0931161227745179e-05,1.0,1284495.8437713152,2598.1772453687404,,,,,,,,,,,,,,,,,,,2.0,15259.797676956468,1550.9471389377113,0.3715514696708073,6.173730061729009,2.9408990476907757
2298.0,-30.081126504623438,4.9836749135804475,35.04978657364938,24.57956353845077,5.013199968802847,-26.57169385727961,-40.06937452415002,1.5037673233432,-6.533828147753127,-6.533839044485149,40.09962522717526,41071.46436371035,25746.114427926273,25746.114427926273,66817.57879163662,77108.98816515622,77100.16830535831,25746.114427926273,102846.28273328458,102846.28273328458,102846.28273328458,130316.72890795398,125821.44779599109,4495.281111962882,0.0,90939.29440859529,54901.784768412406,40041.67737798098,27470.446174669403,67512.12355265039,20843.13174755531,1550.9489572537811,0.0,0.8784977352599199,2.725317601722,0.001494314320929203,1.0,1.0,-6.524710911286547,333944.9240839009,1558833.266982945,4.667935202965687,1558833.266982945,4.667935202965687,0.7587474777448223,0.09247790298521275,3.920808754051446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920808754051446,1.284707720508037,1.2850051076088298,3.0519072092919033,6466.625157663114,15259.79392049978,6454.180440207801,0.00032820639025263115,23194.014325392942,2365.131245164551,19291.977249536176,1967.234198175338,0.8317653416474442,0.8317653416474442,35455.58509812276,35405.22815468563,1.0017781940595847,0.8,4279.113503815742,4273.035954225843,1.0017781940595847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.069668054853,4632.441516551485,6.169586533628858,4.9836749135804475,-3.7273269302456895,8.711001843826137,2.9408815157754673,3.5,0.8402518616501335,0.6,0.00023147025161753438,1.0000054877457316,0.00023146898137461983,198.98923104080507,0.0,2.528094073627798e-07,0.7164618604661179,0.00039037376189185046,7.823884323055147e-05,0.0001532314083869829,0.0006007910473993147,0.09247790170643115,0.09247790170643115,0.09247790170643115,0.09247960811070546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.2862941349,595.5642842104277,0.0,0.09247790170643115,0.09247790298521275,0.09247790298521275,0.37155139008704774,0.37155139008704774,0.5,9.97012326342096,0.009278849800921307,0.009278849800921307,-1.5973000699887052e-11,1.089673202159247e-05,0.009128133198601063,-1.5973000699887052e-11,27470.446174669403,20843.13174755531,0.7587474777448223,0.9897122957408959,0.6083568728464025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519811288599982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.69076895015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6162172182937,260.6162172182937,-12.533782781706293,244.8238272822972,276.4086071542947,124454.16701079982,124460.87268947942,-6.705678679616512,0.0,nan,276.4086071542947,3.2586071542947366,270.0916511799005,-3.058348820099468,263.7746952054876,-9.375304794512374,257.45773923108993,-15.692260768910046,251.14078325669203,-22.009216743307945,244.8238272822972,-28.326172717702775,1.0,1.0,26022.012520719443,26022.012520719443,275.6378693065889,2.487869306588948,275.6378693065889,275.6378693065889,77099.51809050914,77100.16830535831,-0.6502148491708795,0.0,8546.071908451686,8546.071908451686,0.8856883231462712,3940.412797821703,275.6378693065889,2.487869306588948,1.0,0.002,0.1303684038430965,0.004901856081528468,0.00020136344664693849,0.0017986365290396013,0.10068172332346924,0.10068172332346924,0.0,-2.4313460099401052e-11,1.0,1.0000184858978205,0.009128133214574063,0.09247790298521275,0.0,1.7074811634396577e-06,2.1932526141293716,0.0,1600097.9450043165,266.61617185224685,1.089674799459317e-05,1.0,1284495.9353526016,2598.176874769593,,,,,,,,,,,,,,,,,,,2.0,15259.79392049978,1550.9489572537811,0.37155139008704774,6.173730061729009,2.9408815157754673
2299.0,-30.081178905361384,4.983707217710339,35.04978851908069,24.57954412037509,5.013172444088228,-26.5717437704175,-40.06942390752954,1.503737311175902,-6.533855882531725,-6.533866776565122,40.09962931056278,41071.43529637288,25746.123339544003,25746.123339544003,66817.55863591688,77109.00500639612,77100.1839704762,25746.123339544003,102846.3073100202,102846.3073100202,102846.3073100202,130316.78266120929,125821.47837694052,4495.3042842687755,0.0,90939.31834695405,54901.76272080057,40041.72847350386,27470.475351189096,67512.20382469296,20843.151309985256,1550.950957569788,0.0,0.8784975694988308,2.725314784450194,0.001494314320929203,1.0,1.0,-6.524740936733508,333944.55842364416,1558833.4434153188,4.667940842556784,1558833.4434153188,4.667940842556784,0.7587473840012394,0.09247790940734978,3.9208079962266265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208079962266265,1.2847078635144487,1.2850052490163688,3.051906279689811,6466.623187947829,15259.790162468187,6454.1799945242465,0.0003282067679631936,23194.024913863104,2365.1323248880203,19291.975917358206,1967.2340623309904,0.8317649044960438,0.8317649044960438,35455.57961575939,35405.22815468563,1.0017780004331094,0.8,4279.112842152563,4273.035954225843,1.0017780004331094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.054772972291,4632.441516551485,6.169610690541242,4.983707217710339,-3.7273494623609635,8.711056680071303,2.9408640208119885,3.5,0.8402468630891395,0.6,0.00023146898137461983,1.0000054575444175,0.00023146771812926695,198.98927434289283,0.0,2.527646607997524e-07,0.7163350487064983,0.0003906265265526502,7.82384057383046e-05,0.00015323057563631522,0.0006007876662212737,0.09247790805967952,0.09247790805967952,0.09247790805967952,0.09247961433529919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.059278028,595.5643582404164,0.0,0.09247790805967952,0.09247790940734978,0.09247790940734978,0.37155131030257393,0.37155131030257393,0.5,9.97017444635198,0.009258250416337432,0.009258250416337432,-2.1884716261411086e-11,1.0894033380282053e-05,0.009125839831597204,-2.1884716261411086e-11,27470.475351189096,20843.151309985256,0.7587473840012394,0.9897108204232253,0.6083557189604109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451981444730467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.6906421384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6161771366743,260.6161771366743,-12.533822863325668,244.82377480591202,276.40857946744285,124454.23338355013,124460.93464494545,-6.701261395285548,0.0,nan,276.40857946744285,3.258579467442871,270.0916185351335,-3.0583814648664998,263.77465760282433,-9.375342397175643,257.4576966705191,-15.692303329480865,251.14073573821406,-22.009264261785916,244.82377480591202,-28.326225194087954,1.0,1.0,26022.012520719443,26022.012520719443,275.63784340752863,2.4878434075286577,275.63784340752863,275.63784340752863,77099.52997836303,77100.1839704762,-0.6539921131625306,0.0,8546.071908451686,8546.071908451686,0.8856883710653627,3940.4120362077597,275.63784340752863,2.4878434075286577,1.0,0.002,0.13036669681378,0.0049018582267091005,0.00020136079854035093,0.0017986391755201755,0.10068039927017547,0.10068039927017547,0.0,-2.593947365930882e-11,1.0,1.0000184812494513,0.00912583985348192,0.09247790940734978,0.0,1.707051915307066e-06,2.192701408224442,0.0,1600097.9124770747,266.61614411746825,1.0894055264998315e-05,1.0,1284496.0300050492,2598.1764917425567,,,,,,,,,,,,,,,,,,,2.0,15259.790162468187,1550.950957569788,0.37155131030257393,6.173730061729009,2.9408640208119885
2300.0,-30.081231214516468,4.9837394642727055,35.04979045165973,24.579524143505864,5.013147410356114,-26.571793352032135,-40.06946944920344,1.5037095497359272,-6.533882706477584,-6.533893569287887,40.099632829455814,41071.39776431467,25746.13024723131,25746.13024723131,66817.52801154598,77109.02220856844,77100.194541252,25746.13024723131,102846.32478848331,102846.32478848331,102846.32478848331,130316.82612551043,125821.4988105294,4495.32731498103,0.0,90939.34582349627,54901.73543778061,40041.789317461844,27470.501337027123,67512.29065448897,20843.16863102183,1550.9527837910007,0.0,0.8784974109732654,2.7253120629909877,0.001494314320929203,1.0,1.0,-6.5247943952786045,333944.20514991815,1558833.5954566381,4.667946235979236,1558833.5954566381,4.667946235979236,0.7587472967931459,0.09247791446268974,3.9208078706650142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208078706650142,1.2847079959785406,1.2850053798881378,3.0519058672773345,6466.62231409528,15259.786408489916,6454.178792080097,0.00032820686247928823,23194.03266451613,2365.1331152346756,19291.972323172176,1967.2336958260137,0.8317644715869699,0.8317644715869699,35455.57870740381,35405.22815468563,1.0017779683517474,0.8,4279.112732523668,4273.035954225843,1.0017779683517474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.039904728842,4632.441516551485,6.169634327736978,4.9837394642727055,-3.7273712811736504,8.711110745446355,2.9408465574138063,3.5,0.8402418735468018,0.6,0.00023146771812926695,1.00000544800835,0.00023146645709807594,198.9893175693164,0.0,2.513722760879143e-07,0.7123890304331492,0.00039087789882873814,7.823800228211245e-05,0.0001532297158471545,0.000600784275913287,0.09247791318765862,0.09247791318765862,0.09247791318765862,0.09247961419173097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488003.83028497925,595.5644328856155,0.0,0.09247791318765862,0.09247791446268974,0.09247791446268974,0.37155123098140613,0.37155123098140613,0.5,9.97022547313449,0.009236098941983073,0.009236098941983073,6.252776074688882e-13,1.0862810313483351e-05,0.009099174009293165,6.252776074688882e-13,27470.501337027123,20843.16863102183,0.7587472967931459,0.9897090939115276,0.6083543806046786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519817588625696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.68669612012,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61613731145275,260.61613731145275,-12.53386268854723,244.82372260789202,276.40855201501995,124454.34756002344,124461.00595463019,-6.658394606753319,0.0,nan,276.40855201501995,3.2585520150199727,270.0915861335901,-3.0584138664098646,263.77462025216516,-9.375379747834813,257.45765437073675,-15.69234562926323,251.14068848931268,-22.009311510687297,244.82372260789202,-28.326277392107954,1.0,1.0,26022.012520719443,26022.012520719443,275.63781785172216,2.487817851722184,275.63781785172216,275.63781785172216,77099.54767080015,77100.194541252,-0.6468704518483719,0.0,8546.071908451686,8546.071908451686,0.8856883790049261,3940.4119100183393,275.63781785172216,2.487817851722184,1.0,0.002,0.1303649947736234,0.004901860530320931,0.0002013581585289159,0.0017986418171548899,0.10067907926445796,0.10067907926445796,0.0,-2.431619402359919e-11,1.0,1.0000184272446855,0.009099174008667887,0.09247791446268974,0.0,1.7020636127290397e-06,2.1862941090137777,0.0,1600097.8809771237,266.6161172935224,1.0862809688205743e-05,1.0,1284496.121451264,2598.1761216901646,,,,,,,,,,,,,,,,,,,2.0,15259.786408489916,1550.9527837910007,0.37155123098140613,6.173730061729009,2.9408465574138063
