time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2301.0,-30.081283421648326,4.983771646225175,35.049792384433445,24.579509684722893,5.013122458502509,-26.571842833630807,-40.06951879765836,1.503681872416155,-6.533909837223177,-6.533920688598425,40.099636700622135,41071.36232228155,25746.138000275132,25746.138000275132,66817.50032255668,77109.03557738996,77100.20895218394,25746.138000275132,102846.34695245908,102846.34695245908,102846.34695245908,130316.87608726468,125821.52572494619,4495.350362318493,0.0,90939.36489739176,54901.70567360515,40041.843581985115,27470.5291348056,67512.37271679072,20843.187236914226,1550.9547040884618,0.0,0.8784972493384143,2.7253093080900133,0.001494314320929203,1.0,1.0,-6.5248312606092895,333943.84756984096,1558833.7627191201,4.667951735188371,1558833.7627191201,4.667951735188371,0.7587472063108378,0.09247792026568924,3.920806452227011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920806452227011,1.28470812804461,1.2850055103646365,3.051904449452402,6466.619309894382,15259.782654599663,6454.179064603911,0.00032820750779896966,23194.045920256624,2365.134466944025,19291.973137764093,1967.233778891272,0.8317640313419989,0.8317640313419989,35455.56844593858,35405.22815468563,1.0017776059366565,0.8,4279.111494073524,4273.035954225843,1.0017776059366565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.025067503966,4632.441516551485,6.169658121817804,4.983771646225175,-3.7273933432220305,8.711164989447205,2.9408291304896372,3.5,0.8402368944256107,0.6,0.00023146645709807594,1.000005437384916,0.00023146519853269685,198.98936071144817,0.0,2.5093173613241505e-07,0.7111405401992643,0.00039112883056487054,7.823756510360938e-05,0.00015322889199446656,0.0006007808283995003,0.09247791897027634,0.09247791897027634,0.09247791897027634,0.09247961819535933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488003.6032460608,595.5645069125785,0.0,0.09247791897027634,0.09247792026568924,0.09247792026568924,0.37155115152161367,0.37155115152161367,0.5,9.97027644794191,0.009216546342884158,0.009216546342884158,-1.0231815394945443e-11,1.085137523659796e-05,0.009089427989124488,-1.0231815394945443e-11,27470.5291348056,20843.187236914226,0.7587472063108378,0.9897074807732061,0.608353116169873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519820724457806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.68544762988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61609771272686,260.61609771272686,-12.533902287273122,244.8236706559891,276.4085247694718,124454.4181260195,124461.03865263221,-6.620526612698063,0.0,nan,276.4085247694718,3.258524769471819,270.09155394677094,-3.0584460532290336,263.77458312407487,-9.375416875925112,257.4576123013743,-15.69238769862568,251.14064147867998,-22.009358521319996,244.8236706559891,-28.326329344010873,1.0,1.0,26022.012520719443,26022.012520719443,275.6377924186755,2.4877924186754967,275.6377924186755,275.6377924186755,77099.56588592946,77100.20895218394,-0.6430662544735242,0.0,8546.071908451686,8546.071908451686,0.8856884686961782,3940.4104844881463,275.6377924186755,2.4877924186754967,1.0,0.002,0.13036329455786191,0.004901862763534692,0.00020135552120052386,0.0017986444548612898,0.10067776060026193,0.10067776060026193,0.0,-2.393818650248125e-11,1.0,1.00001840750412,0.009089427999356303,0.09247792026568924,0.0,1.7002402931434842e-06,2.183952219453891,0.0,1600097.8491457107,266.6160901627768,1.0851385468413355e-05,1.0,1284496.2140122545,2598.175747126708,,,,,,,,,,,,,,,,,,,2.0,15259.782654599663,1550.9547040884618,0.37155115152161367,6.173730061729009,2.9408291304896372
2302.0,-30.081335362036594,4.983803762259424,35.04979431655822,24.57948453901338,5.0130955369618,-26.571892272135162,-40.06956433933226,1.5036524489962912,-6.533936997483863,-6.533947835672452,40.09964054744009,41071.3351632663,25746.145911870328,25746.145911870328,66817.48107513663,77109.05657779789,77100.2228458241,25746.145911870328,102846.36875769444,102846.36875769444,102846.36875769444,130316.92562685085,125821.55224438927,4495.373382461572,0.0,90939.39828354937,54901.69082863905,40041.89717212257,27470.556869156408,67512.45404127898,20843.20579495054,1550.956622116207,0.0,0.8784970876457101,2.7253065503948437,0.001494314320929203,1.0,1.0,-6.524869654529823,333943.48962409486,1558833.9289284786,4.66795723636711,1558833.9289284786,4.66795723636711,0.7587471158385226,0.0924779260887849,3.9208071774939324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208071774939324,1.2847082682730984,1.2850056490086113,3.051904680869122,6466.619800238643,15259.778901009637,6454.176917855485,0.00032820724961301506,23194.050144969187,2365.1348977448147,19291.96672098939,1967.233124562352,0.8317636031831136,0.8317636031831136,35455.57369276742,35405.22815468563,1.0017777912444927,0.8,4279.112127310181,4273.035954225843,1.0017777912444927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4173.010259407441,4632.441516551485,6.169681910996843,4.983803762259424,-3.727415424011995,8.711219186271418,2.940811737819087,3.5,0.8402319250911676,0.6,0.00023146519853269685,1.0000054096057385,0.00023146394640400413,198.98940363316882,0.0,2.5044112019755354e-07,0.7097501346398667,0.0003913792716850681,7.823716165142553e-05,0.00015322803688127133,0.0006007775867973936,0.09247792479126907,0.09247792479126907,0.09247792479126907,0.09247962196250352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488003.3763914743,595.5645808783844,0.0,0.09247792479126907,0.0924779260887849,0.0924779260887849,0.37155107233939516,0.37155107233939516,0.5,9.970327360097967,0.009198664914379151,0.009198664914379151,-1.34718902700115e-11,1.0838188586603792e-05,0.009078181142626818,-1.34718902700115e-11,27470.556869156408,20843.20579495054,0.7587471158385226,0.9897060034920754,0.6083519810752865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519823854175111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.68405722433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6160581445045,260.6160581445045,-12.53394185549547,244.82361893362486,276.4084973553932,124454.53242397895,124461.14785099488,-6.615427015941525,0.0,nan,276.4084973553932,3.2584973553932173,270.09152167103275,-3.058478328967226,263.7745459866778,-9.375454013322155,257.4575703023247,-15.692429697675266,251.14059461797393,-22.009405382026046,244.82361893362486,-28.32638106637512,1.0,1.0,26022.012520719443,26022.012520719443,275.6377668973355,2.4877668973355185,275.6377668973355,275.6377668973355,77099.57746650651,77100.2228458241,-0.6453793175896863,0.0,8546.071908451686,8546.071908451686,0.8856884228358043,3940.411213381402,275.6377668973355,2.4877668973355185,1.0,0.002,0.13036159644540996,0.004901864980695602,0.00020135288710965428,0.0017986470885422157,0.10067644355482713,0.10067644355482713,0.0,-2.4348130282791924e-11,1.0,1.0000183847242308,0.009078181156098708,0.0924779260887849,0.0,1.698136232797224e-06,2.181249719247082,0.0,1600097.8172771619,266.6160630025161,1.0838202058494062e-05,1.0,1284496.3066679628,2598.1753721800374,,,,,,,,,,,,,,,,,,,2.0,15259.778901009637,1550.956622116207,0.37155107233939516,6.173730061729009,2.940811737819087
2303.0,-30.08138731876895,4.983835823556014,35.049796240318564,24.579469521436863,5.013073103209251,-26.57194127657132,-40.06961361793799,1.5036270628630959,-6.533963513097888,-6.533974328435721,40.099644169627844,41071.3072200725,25746.152478753767,25746.152478753767,66817.45969882626,77109.07038421117,77100.23548314425,25746.152478753767,102846.38796189801,102846.38796189801,102846.38796189801,130316.97110694443,125821.57478924627,4495.396317698169,0.0,90939.4209594169,54901.67175888486,40041.9435561467,27470.583145046425,67512.52670119313,20843.223341416142,1550.9584553739035,0.0,0.8784969303516397,2.725303859304118,0.001494314320929203,1.0,1.0,-6.52491566314103,333943.1403063469,1558834.0854341574,4.667962587894879,1558834.0854341574,4.667962587894879,0.7587470288258025,0.09247793125312863,3.920806402561126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920806402561126,1.2847083896036813,1.2850057687585754,3.0519037894433403,6466.617911414379,15259.775151023137,6454.176420036386,0.00032820760668654086,23194.06051265729,2365.1359549547797,19291.965232974784,1967.2329728270904,0.8317631672318402,0.8317631672318402,35455.56808663858,35405.22815468563,1.0017775932468764,0.8,4279.111450709821,4273.035954225843,1.0017775932468764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.995480011761,4632.441516551485,6.16970533566962,4.983835823556014,-3.727437005215645,8.711272828771659,2.9407943788997937,3.5,0.840226965399941,0.6,0.00023146394640400413,1.0000054113102916,0.00023146269388754658,198.989446568412,0.0,2.4916034183682457e-07,0.7061204087655608,0.0003916284320269049,7.823672509605163e-05,0.00015322722130795252,0.0006007742703508708,0.0924779299912799,0.0924779299912799,0.0924779299912799,0.09247962339797118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488003.1489986902,595.5646550081841,0.0,0.0924779299912799,0.09247793125312863,0.09247793125312863,0.37155099339144887,0.37155099339144887,0.5,9.970378158578852,0.00918022061262036,0.00918022061262036,9.208633855450898e-12,1.0815337816438841e-05,0.009058665294674029,9.208633855450898e-12,27470.583145046425,20843.223341416142,0.7587470288258025,0.9897046217001595,0.6083509124440258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519826967902931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.68042749845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61601900773456,260.61601900773456,-12.533980992265413,244.82356743703915,276.40847057844235,124454.64859193498,124461.19188457356,-6.543292638581008,0.0,nan,276.40847057844235,3.2584705784423704,270.09148995014766,-3.058510049852316,263.7745093218729,-9.37549067812705,257.45752869359126,-15.69247130640872,251.14054806531388,-22.009451934686098,244.82356743703915,-28.326432562960832,1.0,1.0,26022.012520719443,26022.012520719443,275.63774188330075,2.487741883300771,275.63774188330075,275.63774188330075,77099.6013810119,77100.23548314425,-0.6341021323460154,0.0,8546.071908451686,8546.071908451686,0.8856884718366718,3940.4104345739315,275.63774188330075,2.487741883300771,1.0,0.002,0.1303599019831116,0.004901867302214198,0.00020135025892776867,0.0017986497166475827,0.10067512946388434,0.10067512946388434,0.0,-2.4424648501636392e-11,1.0,1.000018345198906,0.009058665285465395,0.09247793125312863,0.0,1.6944853916519698e-06,2.176560380499173,0.0,1600097.78615071,266.6160364869021,1.0815328607804986e-05,1.0,1284496.3970903424,2598.175006270984,,,,,,,,,,,,,,,,,,,2.0,15259.775151023137,1550.9584553739035,0.37155099339144887,6.173730061729009,2.9407943788997937
2304.0,-30.081439008071943,4.983867812149513,35.04979817632063,24.579455446824454,5.013046368021771,-26.57199047045988,-40.069659089762695,1.5035978324090769,-6.53399091991173,-6.5340017420660335,40.09964837143574,41071.25395589839,25746.16120519495,25746.16120519495,66817.41516109335,77109.08373498921,77100.25333120127,25746.16120519495,102846.41453639622,102846.41453639622,102846.41453639622,130317.02716896065,125821.60782240222,4495.419346558429,0.0,90939.43757535811,54901.621688546074,40042.017652013375,27470.61263256443,67512.63028457781,20843.24314612452,1550.960463157848,0.0,0.8784967658642943,2.7253010742656163,0.001494314320929203,1.0,1.0,-6.5249372265937495,333942.77884614904,1558834.2669827053,4.667968184156714,1558834.2669827053,4.667968184156714,0.7587469353128427,0.09247793786503056,3.920804549551089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920804549551089,1.284708528917126,1.2850059064950656,3.051902016137399,6466.614153991881,15259.771398977864,6454.177214928898,0.0003282084468135679,23194.07571228466,2365.1375048854256,19291.9676089617,1967.2332151103283,0.8317627245971168,0.8317627245971168,35455.55468132959,35405.22815468563,1.00177711979735,0.8,4279.109832831042,4273.035954225843,1.00177711979735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.9807320952095,4632.441516551485,6.169729231476243,4.983867812149513,-3.7274592808061215,8.711327092955635,2.9407770569946976,3.5,0.8402220162841993,0.6,0.00023146269388754658,1.0000053834596463,0.00023146144782418257,198.98948928267708,0.0,2.492375567053341e-07,0.7063392357029168,0.00039187766958361024,7.823632226665654e-05,0.00015322637162089005,0.0006007706549623915,0.09247793653847743,0.09247793653847743,0.09247793653847743,0.09247963129451427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.92421884165,595.5647283166513,0.0,0.09247793653847743,0.09247793786503056,0.09247793786503056,0.37155091447259697,0.37155091447259697,0.5,9.970428996473677,0.009166967331793785,0.009166967331793785,-2.3874235921539366e-11,1.0822154308698373e-05,0.009064515472289258,-2.3874235921539366e-11,27470.61263256443,20843.24314612452,0.7587469353128427,0.989702443519768,0.6083491901111794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519830082611822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.68064632539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6159798572405,260.6159798572405,-12.53402014275946,244.82351613226834,276.40844358222637,124454.67712128398,124461.22270819325,-6.545586909269965,0.0,nan,276.40844358222637,3.2584435822263913,270.0914580922222,-3.0585419077777942,263.7744726022303,-9.375527397769702,257.4574871122419,-15.692512887758085,251.14050162225416,-22.009498377745814,244.82351613226834,-28.32648386773164,1.0,1.0,26022.012520719443,26022.012520719443,275.63771655812195,2.4877165581219742,275.63771655812195,275.63771655812195,77099.6144069321,77100.25333120127,-0.6389242691657273,0.0,8546.071908451686,8546.071908451686,0.885688589006952,3940.4085722988443,275.63771655812195,2.4877165581219742,1.0,0.002,0.13035820642606138,0.004901869458285664,0.0002013476286741754,0.001798652345794513,0.1006738143370877,0.1006738143370877,0.0,-2.5531311440007975e-11,1.0,1.0000183570420962,0.009064515496163494,0.09247793786503056,0.0,1.695579464260548e-06,2.1779658714708994,0.0,1600097.7540216383,266.61600908008825,1.0822178182934294e-05,1.0,1284496.4906559086,2598.1746276425765,,,,,,,,,,,,,,,,,,,2.0,15259.771398977864,1550.960463157848,0.37155091447259697,6.173730061729009,2.9407770569946976
2305.0,-30.08149053274199,4.983899742577469,35.0498001022913,24.579430126491957,5.013019931736991,-26.572039486290926,-40.069708368368424,1.5035688871354589,-6.534017536974602,-6.534028332660892,40.099651952974995,41071.24496770793,25746.16818603275,25746.16818603275,66817.41315374068,77109.10496348322,77100.26489702673,25746.16818603275,102846.43308305948,102846.43308305948,102846.43308305948,130317.07187164434,125821.62962651238,4495.442245131952,0.0,90939.47169749455,54901.62554911963,40042.05127597213,27470.638788584856,67512.69006455698,20843.260600704267,1550.9622929432423,0.0,0.8784966081946477,2.7252983732903835,0.001494314320929203,1.0,1.0,-6.524986433261802,333942.4282392686,1558834.4217310823,4.667973548465015,1558834.4217310823,4.667973548465015,0.7587468482664288,0.0924779431393291,3.920805410767935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920805410767935,1.2847086668833272,1.2850060428922907,3.0519023587501093,6466.614879947101,15259.767650558202,6454.174907545228,0.00032820812788758716,23194.07932047385,2365.1378728183277,19291.9607120375,1967.2325118197857,0.8317622978467666,0.8317622978467666,35455.56091166724,35405.22815468563,1.0017773398407925,0.8,4279.110584766792,4273.035954225843,1.0017773398407925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.96601096608,4632.441516551485,6.169752669534032,4.983899742577469,-3.7274809312431683,8.711380673820637,2.9407597665929965,3.5,0.8402170761694275,0.6,0.00023146144782418257,1.0000053663152904,0.00023146020573574144,198.98953186091126,0.0,2.479535124180097e-07,0.7027002541926394,0.00039212562309602823,7.823588571561278e-05,0.0001532255621085698,0.0006007676129832388,0.09247794188122399,0.09247794188122399,0.09247794188122399,0.09247963214752236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.69707948645,595.5648023620098,0.0,0.09247794188122399,0.0924779431393291,0.0924779431393291,0.3715508361955713,0.3715508361955713,0.5,9.97047970162635,0.009151544667304279,0.009151544667304279,1.5802470443304628e-11,1.0795686307574215e-05,0.009041899399107933,1.5802470443304628e-11,27470.638788584856,20843.260600704267,0.7587468482664288,0.9897015374420502,0.6083485183072217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519833181290092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.67700734388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61594073765974,260.61594073765974,-12.534059262340236,244.82346501559238,276.40841645973984,124454.79601560022,124461.33643434216,-6.540418741936986,0.0,nan,276.40841645973984,3.2584164597398626,270.09142617090095,-3.058573829099032,263.7744358820652,-9.3755641179348,257.45744559324294,-15.69255440675704,251.14045530441706,-22.009544695582917,244.82346501559238,-28.3265349844076,1.0,1.0,26022.012520719443,26022.012520719443,275.63769132087697,2.4876913208769906,275.63769132087697,275.63769132087697,77099.62631163502,77100.26489702673,-0.6385853917163331,0.0,8546.071908451686,8546.071908451686,0.8856885345501412,3940.4094378217746,275.63769132087697,2.4876913208769906,1.0,0.002,0.1303565151009388,0.004901871753603973,0.0002013450052979883,0.0017986549708520004,0.10067250264899415,0.10067250264899415,0.0,-2.3850011375559088e-11,1.0,1.0000183112385053,0.009041899383305463,0.0924779431393291,0.0,1.6913487039400532e-06,2.172531628186803,0.0,1600097.7227710085,266.6159824630254,1.0795670505103772e-05,1.0,1284496.581412111,2598.174260382818,,,,,,,,,,,,,,,,,,,2.0,15259.767650558202,1550.9622929432423,0.3715508361955713,6.173730061729009,2.9407597665929965
2306.0,-30.081542004561797,4.983931618527227,35.04980202189055,24.579415039066248,5.012997844473442,-26.57208801965548,-40.06975377034394,1.503543861388981,-6.534043888463884,-6.5340546645555735,40.09965562082935,41071.20457511479,25746.17472154301,25746.17472154301,66817.3792966578,77109.11902127403,77100.27831809432,25746.17472154301,102846.45303963733,102846.45303963733,102846.45303963733,130317.1182336561,125821.65312932787,4495.465104328233,0.0,90939.49493049362,54901.59431735896,40042.111792371834,27470.665194018777,67512.77698639061,20843.278248944207,1550.9641288100147,0.0,0.8784964515979407,2.725295698505758,0.001494314320929203,1.0,1.0,-6.5250295023506055,333942.0810435362,1558834.5802090396,4.667978876270504,1558834.5802090396,4.667978876270504,0.7587467613810255,0.09247794845733427,3.9208047379711437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208047379711437,1.2847087865075213,1.2850061609483696,3.0519015508797485,6466.613168166748,15259.763903713709,6454.174288660083,0.00032820843929308365,23194.08922606819,2365.1388829078423,19291.958862148385,1967.2323231835935,0.8317618628657278,0.8317618628657278,35455.55604442483,35405.22815468563,1.0017771679392293,0.8,4279.109997342197,4273.035954225843,1.0017771679392293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.951320255239,4632.441516551485,6.169775956065609,4.983931618527227,-3.72750238015258,8.711433998679807,2.9407425119590123,3.5,0.8402121462740035,0.6,0.00023146020573574144,1.0000053608131616,0.00023145896492747587,198.98957439548784,0.0,2.471625974309769e-07,0.7004588011193886,0.00039237278569345923,7.823548350899079e-05,0.00015322472222675066,0.0006007642168809564,0.09247794720224171,0.09247794720224171,0.09247794720224171,0.09247963436461894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.47081549256,595.5648761269099,0.0,0.09247794720224171,0.09247794845733427,0.09247794845733427,0.3715507578704832,0.3715507578704832,0.5,9.97053031179533,0.00913576578204811,0.00913576578204811,4.121147867408581e-11,1.0776091698971868e-05,0.009025162204977732,4.121147867408581e-11,27470.665194018777,20843.278248944207,0.7587467613810255,0.9896997617225405,0.6083471367707778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519836270100177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.674765890806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6159020435406,260.6159020435406,-12.53409795645939,244.82341410147689,276.4083899856174,124454.91443401239,124461.38371966679,-6.469285654372605,0.0,nan,276.4083899856174,3.258389985617441,270.09139480877974,-3.058605191220238,263.77439963194405,-9.375600368055927,257.4574044551244,-15.692595544875587,251.14040927830115,-22.009590721698828,244.82341410147689,-28.326585898523092,1.0,1.0,26022.012520719443,26022.012520719443,275.6376665594193,2.487666559419324,275.6376665594193,275.6376665594193,77099.65054708297,77100.27831809432,-0.6277710113499779,0.0,8546.071908451686,8546.071908451686,0.8856885770926993,3940.4087616609995,275.6376665594193,2.487666559419324,1.0,0.002,0.13035482690552103,0.004901874075579367,0.00020134238686318236,0.00179865758835042,0.10067119343159117,0.10067119343159117,0.0,-2.478639776065661e-11,1.0,1.000018277340259,0.009025162163766254,0.09247794845733427,0.0,1.6882176359726735e-06,2.1685099338121736,0.0,1600097.6918416368,266.6159561115361,1.0776050487493194e-05,1.0,1284496.6712853806,2598.1738966960443,,,,,,,,,,,,,,,,,,,2.0,15259.763903713709,1550.9641288100147,0.3715507578704832,6.173730061729009,2.9407425119590123
2307.0,-30.081593302254294,4.983963422361459,35.04980395489262,24.57940085968005,5.012971457343827,-26.572136826287995,-40.06980297910047,1.5035149833700667,-6.534071114887411,-6.534081899952622,40.09965984780214,41071.16903085097,25746.183377449575,25746.183377449575,66817.35240830055,77109.13257492876,77100.29672562165,25746.183377449575,102846.48010307123,102846.48010307123,102846.48010307123,130317.17480809864,125821.68674875276,4495.488059345881,0.0,90939.51208674119,54901.56232951412,40042.16639691897,27470.694705027425,67512.86110194639,20843.298080157172,1550.9661337293558,0.0,0.8784962879800194,2.725292931554581,0.001494314320929203,1.0,1.0,-6.525049067286943,333941.7219346174,1558834.7628448268,4.667984442956283,1558834.7628448268,4.667984442956283,0.7587466681846466,0.09247795517932113,3.920802985430418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920802985430418,1.2847089241483376,1.2850062970268854,3.0518998597519715,6466.609584869919,15259.760156210494,6454.1749651803375,0.00032820923455618295,23194.10396917917,2365.140386286772,19291.9608843127,1967.232529386967,0.8317614213486443,0.8317614213486443,35455.543365944184,35405.22815468563,1.0017767201599077,0.8,4279.1084671839,4273.035954225843,1.0017767201599077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.936660827426,4632.441516551485,6.169799704638824,4.983963422361459,-3.727524510296486,8.711487932657946,2.9407252941081516,3.5,0.8402072268880433,0.6,0.00023145896492747587,1.0000053426799298,0.00023145772832291615,198.98961678618744,0.0,2.469079086720351e-07,0.6997370131765475,0.00039261969360213127,7.82350475810495e-05,0.00015322391734642638,0.0006007607925712121,0.09247795385020144,0.09247795385020144,0.09247795385020144,0.09247964279492146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.24701645836,595.5649491175972,0.0,0.09247795385020144,0.09247795517932113,0.09247795517932113,0.3715506796474619,0.3715506796474619,0.5,9.970580971506509,0.00912500263768834,0.00912500263768834,3.1036506698001176e-11,1.078506522844691e-05,0.009032832665695878,3.1036506698001176e-11,27470.694705027425,20843.298080157172,0.7587466681846466,0.989698130366663,0.608345852338154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983935574324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.67404410287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6158633224585,260.6158633224585,-12.534136677541483,244.8233633440811,276.40836330084994,124454.94489118157,124461.41868461916,-6.473793437594884,0.0,nan,276.40836330084994,3.2583633008499646,270.09136330948513,-3.058636690514845,263.7743633181274,-9.37563668187255,257.4573633267773,-15.692636673222694,251.14036333542995,-22.009636664570024,244.8233633440811,-28.32663665591889,1.0,1.0,26022.012520719443,26022.012520719443,275.637641477939,2.4876414779390075,275.637641477939,275.637641477939,77099.66377942746,77100.29672562165,-0.6329461941932095,0.0,8546.071908451686,8546.071908451686,0.8856886879100557,3940.40700035757,275.637641477939,2.4876414779390075,1.0,0.002,0.13035313727339454,0.004901876235273694,0.00020133976583569773,0.0017986602068865486,0.10066988291784887,0.10066988291784887,0.0,-2.7277753840426744e-11,1.0,1.000018292869676,0.009032832634659371,0.09247795517932113,0.0,1.6896522053517603e-06,2.1703527904695403,0.0,1600097.6599271197,266.61592888511257,1.0785034191940213e-05,1.0,1284496.7642425,2598.173520530064,,,,,,,,,,,,,,,,,,,2.0,15259.760156210494,1550.9661337293558,0.3715506796474619,6.173730061729009,2.9407252941081516
2308.0,-30.081644365964298,4.983995168330523,35.04980587906593,24.579381057433807,5.012945346040256,-26.57218539476067,-40.069848381075985,1.5034863766797817,-6.534097567132392,-6.53410832787127,40.099663458071134,41071.13365140848,25746.190322306076,25746.190322306076,66817.32397371456,77109.15015237576,77100.3088598637,25746.190322306076,102846.49918216978,102846.49918216978,102846.49918216978,130317.22006458562,125821.70917492938,4495.5108896562515,0.0,90939.53819887,54901.53542124645,40042.2253084706,27470.720882415848,67512.94619088645,20843.315559430954,1550.9679607902476,0.0,0.8784961310812384,2.7252902470709595,0.001494314320929203,1.0,1.0,-6.525096187705799,333941.3734721075,1558834.9188347831,4.667989781041566,1558834.9188347831,4.667989781041566,0.758746581447481,0.0924779605790984,3.920802626044354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920802626044354,1.2847090605113458,1.285006431832698,3.051899256072638,6466.608305745851,15259.756410479902,6454.174047283742,0.00032820943413513717,23194.11275507579,2365.1412821988947,19291.95814065835,1967.2322496120846,0.8317609879876309,0.8317609879876309,35455.54076602201,35405.22815468563,1.001776628335709,0.8,4279.108153400836,4273.035954225843,1.001776628335709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.922028075541,4632.441516551485,6.169823003901093,4.983995168330523,-3.7275460270467295,8.711541195377253,2.940708107629024,3.5,0.8402023164654354,0.6,0.00023145772832291615,1.0000053183127011,0.00023145649736488645,198.9896589835476,0.0,2.4607146745433445e-07,0.6973665387655839,0.0003928657650695856,7.823464537841107e-05,0.00015322308294450507,0.0006007574659794273,0.09247795931789807,0.09247795931789807,0.09247795931789807,0.09247964412556736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488002.0208232851,595.565022856613,0.0,0.09247795931789807,0.0924779605790984,0.0924779605790984,0.3715506021050829,0.3715506021050829,0.5,9.970631509235027,0.00911196234972067,0.00911196234972067,-3.8482994568767026e-11,1.0760738859971752e-05,0.00901214016545282,-3.8482994568767026e-11,27470.720882415848,20843.315559430954,0.758746581447481,0.9896964618429616,0.6083445615791044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519842430948928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.67167362845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61582462566287,260.61582462566287,-12.53417537433711,244.82331275783054,276.40833649351094,124455.02400376878,124461.49373675426,-6.469732985519455,0.0,nan,276.40833649351094,3.258336493510967,270.09133174636173,-3.0586682536382455,263.7743269992198,-9.375673000780182,257.45732225209287,-15.692677747907112,251.1403175049614,-22.00968249503859,244.82331275783054,-28.32668724216944,1.0,1.0,26022.012520719443,26022.012520719443,275.6376164698823,2.4876164698823118,275.6376164698823,275.6376164698823,77099.67685871953,77100.3088598637,-0.6320011441712268,0.0,8546.071908451686,8546.071908451686,0.8856887106348981,3940.4066391745755,275.6376164698823,2.4876164698823118,1.0,0.002,0.13035145151320524,0.0049018785367922375,0.00020133715112307881,0.0017986628233307832,0.10066857556153941,0.10066857556153941,0.0,-2.554613812155715e-11,1.0,1.0000182509617737,0.009012140203935814,0.0924779605790984,0.0,1.6857812899828903e-06,2.165380764263243,0.0,1600097.6288729513,266.6159024328676,1.0760777342966321e-05,1.0,1284496.8544438055,2598.1731555160036,,,,,,,,,,,,,,,,,,,2.0,15259.756410479902,1550.9679607902476,0.3715506021050829,6.173730061729009,2.940708107629024
2309.0,-30.081695299804927,4.9840268578658025,35.049807796943156,24.579360731318616,5.012921442404076,-26.572233625578153,-40.0698937481269,1.5034597700134933,-6.534123880511004,-6.53413462141612,40.09966712459114,41071.104492851075,25746.197093842606,25746.197093842606,66817.30158669368,77109.16807595381,77100.32207383502,25746.197093842606,102846.51916767763,102846.51916767763,102846.51916767763,130317.26640110504,125821.73272068737,4495.533680417658,0.0,90939.56745653255,54901.51756179595,40042.27766081844,27470.747233427406,67513.02489424584,20843.333171163442,1550.9697930816692,0.0,0.8784959746969154,2.7252875761928825,0.001494314320929203,1.0,1.0,-6.525139428499585,333941.02678302507,1558835.0772547582,4.667995101624923,1558835.0772547582,4.667995101624923,0.7587464947367909,0.09247796603168693,3.9208028282440366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208028282440366,1.284709187507483,1.2850065572767255,3.0518991117755974,6466.607999997736,15259.752667726838,6454.172456913586,0.0003282093821500024,23194.11902109359,2365.1419211548887,19291.953386935525,1967.231764867261,0.8317605583290623,0.8317605583290621,35455.54222880395,35405.22815468563,1.001776679998324,0.8,4279.108329943119,4273.035954225843,1.001776679998324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.907425557542,4632.441516551485,6.169846217089912,4.9840268578658025,-3.727567436892435,8.711594294758237,2.9406909567002937,3.5,0.8401974162000839,0.6,0.00023145649736488645,1.0000053047889121,0.0002314552695435389,198.98970107360373,0.0,2.4494791855464125e-07,0.6941824011838533,0.0003931107129881402,7.82342434870687e-05,0.00015322225387781775,0.0006007542463540736,0.0924779647904156,0.0924779647904156,0.0924779647904156,0.0924796462837194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.79536354187,595.5650963598537,0.0,0.0924779647904156,0.09247796603168693,0.09247796603168693,0.37155052455608495,0.37155052455608495,0.5,9.970681951263371,0.00909809225021263,0.00909809225021263,-3.296918293926865e-12,1.0740905111106258e-05,0.008995192916529504,-3.296918293926865e-12,27470.747233427406,20843.333171163442,0.7587464947367909,0.9896949765079854,0.6083434205056865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519845492129018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.66848949087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61578616123893,260.61578616123893,-12.534213838761048,244.82326235411017,276.40830996838105,124455.14570660038,124461.57658879916,-6.430882198805404,0.0,nan,276.40830996838105,3.25830996838107,270.0913004455121,-3.0586995544878732,263.77429092265635,-9.375709077343629,257.4572813998125,-15.692718600187504,251.14027187696166,-22.009728123038315,244.82326235411017,-28.326737645889807,1.0,1.0,26022.012520719443,26022.012520719443,275.6375917225415,2.487591722541538,275.6375917225415,275.6375917225415,77099.69515179694,77100.32207383502,-0.6269220380781917,0.0,8546.071908451686,8546.071908451686,0.8856886978493275,3940.406842385257,275.6375917225415,2.487591722541538,1.0,0.002,0.1303497689256105,0.004901880849670075,0.00020133454136668654,0.0017986654349304006,0.10066727068334327,0.10066727068334327,0.0,-2.370291289632842e-11,1.0,1.0000182166381626,0.008995192919826422,0.09247796603168693,0.0,1.6826109332529407e-06,2.161308602017535,0.0,1600097.5979878851,266.615876119489,1.0740908408024552e-05,1.0,1284496.9441861063,2598.1727923594344,,,,,,,,,,,,,,,,,,,2.0,15259.752667726838,1550.9697930816692,0.37155052455608495,6.173730061729009,2.9406909567002937
2310.0,-30.081746303117185,4.984058522293922,35.04980974235327,24.579354898910992,5.012907706012211,-26.57228090220485,-40.06993897547943,1.5034423046977878,-6.53414833939496,-6.534159131159654,40.09967175331451,41071.05993822357,25746.200077597532,25746.200077597532,66817.2600158211,77109.17567018555,77100.35410621266,25746.200077597532,102846.55418381019,102846.55418381019,102846.55418381019,130317.33041238922,125821.77380011341,4495.556612275796,0.0,90939.58553341795,54901.48349959098,40042.335593141084,27470.77622857903,67513.11182172011,20843.352799174405,1550.9717083678672,0.0,0.8784958243165379,2.725285085595542,0.001494314320929203,1.0,1.0,-6.525120565578675,333940.7036141939,1558835.2772501872,4.668000217940279,1558835.2772501872,4.668000217940279,0.7587464083919904,0.09247797207242786,3.9208016429107198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208016429107198,1.2847092717379065,1.2850066399491702,3.0518979890343645,6466.605621043789,15259.748925873364,6454.1723023360155,0.0003282098662243002,23194.13064362683,2365.1431063234472,19291.952924892823,1967.2317177520176,0.8317601216148091,0.8317601216148091,35455.53365369551,35405.22815468563,1.0017763771421675,0.8,4279.107295018376,4273.035954225843,1.0017763771421675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.892853559173,4632.441516551485,6.169868477604908,4.984058522293922,-3.7275874844967536,8.711646006790676,2.9406738416573206,3.5,0.8401925261878059,0.6,0.0002314552695435389,1.000005312026666,0.00023145404005350614,198.9897432210847,0.0,2.443238029208497e-07,0.692413657477688,0.00039335503679106105,7.823384283516693e-05,0.00015322142670837197,0.0006007508215673092,0.0924779708831058,0.0924779708831058,0.0924779708831058,0.09247966014004662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.57344232756,595.5651687595272,0.0,0.0924779708831058,0.09247797207242786,0.09247797207242786,0.37155044710468654,0.37155044710468654,0.5,9.970732624463718,0.009095027311730064,0.009095027311730064,2.8194335754960775e-11,1.0791764680107008e-05,0.009038565580965496,2.8194335754960775e-11,27470.77622857903,20843.352799174405,0.7587464083919904,0.9896930864668698,0.6083419772840378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519848545524896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.66672074716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61574880492054,260.61574880492054,-12.534251195079435,244.82321218016304,276.40828542969206,124455.33287469832,124461.57849264905,-6.245617950717314,0.0,nan,276.40828542969206,3.25828542969208,270.09127077977195,-3.058729220228031,263.7742561298646,-9.375743870135352,257.457241479967,-15.692758520032953,251.14022683006476,-22.009773169935215,244.82321218016304,-28.326787819836937,1.0,1.0,26022.012520719443,26022.012520719443,275.6375709609969,2.4875709609969476,275.6375709609969,275.6375709609969,77099.73046994211,77100.35410621266,-0.6236362705531064,0.0,8546.071908451686,8546.071908451686,0.8856887728007927,3940.4056511252734,275.6375709609969,2.4875709609969476,1.0,0.002,0.13034807822434413,0.004901883510063073,0.0002013319198164972,0.001798668054448555,0.1006659599082486,0.1006659599082486,0.0,-2.573494759308681e-11,1.0,1.0000183044680486,0.00903856555277116,0.09247797207242786,0.0,1.6907238540642905e-06,2.1717297654439807,0.0,1600097.569378506,266.615851660605,1.0791736485771253e-05,1.0,1284497.027840124,2598.1724538401627,,,,,,,,,,,,,,,,,,,2.0,15259.748925873364,1550.9717083678672,0.37155044710468654,6.173730061729009,2.9406738416573206
2311.0,-30.08179678844834,4.984090072721375,35.049811731871074,24.579326330591016,5.012870695439537,-26.572330040060056,-40.069988219160564,1.5034039493567395,-6.534177574123589,-6.534188414243184,40.09967692189035,41071.04155281929,25746.213798784862,25746.213798784862,66817.25535160415,77109.19981112744,77100.37857893608,25746.213798784862,102846.59237772095,102846.59237772095,102846.59237772095,130317.4037062153,125821.82385011276,4495.579856102532,0.0,90939.61332711177,54901.46863840932,40042.38298744716,27470.811328494343,67513.19431594151,20843.376534380925,1550.9740272913064,0.0,0.878495646024213,2.7252821101107663,0.001494314320929203,1.0,1.0,-6.525108584323732,333940.3175072749,1558835.500568557,4.668006283891126,1558835.500568557,4.668006283891126,0.7587463029444983,0.09247798200350632,3.9208011849695765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208011849695765,1.2847094536862533,1.2850068203600122,3.051897200351029,6466.603949918441,15259.74518093035,6454.171656212268,0.0003282101671796579,23194.140441430573,2365.1441054213797,19291.950993585702,1967.2315208134994,0.8317596869908325,0.8317596869908325,35455.53034079182,35405.22815468563,1.0017762601368556,0.8,4279.106895185998,4273.035954225843,1.0017762601368556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.878320046629,4632.441516551485,6.169893254519139,4.984090072721375,-3.7276111458807013,8.711701218602077,2.940656771856246,3.5,0.8401876491017847,0.6,0.00023145404005350614,1.0000052580806564,0.00023145282305589435,198.98978494053847,0.0,2.446559059117901e-07,0.6933548373540132,0.0003935996926969728,7.823340660629598e-05,0.00015322063344721016,0.0006007476411816107,0.09247798055058704,0.09247798055058704,0.09247798055058704,0.09247967867130517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.352860589,595.5652407500675,0.0,0.09247798055058704,0.09247798200350632,0.09247798200350632,0.3715503710605781,0.3715503710605781,0.5,9.9707835613269,0.009102549913734492,0.009102549913734492,3.6550318327499554e-11,1.0840119614385912e-05,0.00907982991947165,3.6550318327499554e-11,27470.811328494343,20843.376534380925,0.7587463029444983,0.9896918080770912,0.6083409616292058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519851603086706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.667661927044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61571028648694,260.61571028648694,-12.534289713513033,244.82316207210005,276.40825850088424,124455.26897739856,124461.7088898074,-6.43991240882436,0.0,nan,276.40825850088424,3.258258500884267,270.0912392151194,-3.058760784880576,263.7742199293534,-9.375780070646556,257.45720064361035,-15.692799356389628,251.1401813578543,-22.00981864214569,244.82316207210005,-28.32683792789993,1.0,1.0,26022.012520719443,26022.012520719443,275.6375445415358,2.48754454153584,275.6375445415358,275.6375445415358,77099.71648610056,77100.37857893608,-0.6620928355259821,0.0,8546.071908451686,8546.071908451686,0.8856888017575073,3940.4051908944243,275.6375445415358,2.48754454153584,1.0,0.002,0.13034637980360922,0.004901885337604732,0.00020132928436829905,0.0017986706884142638,0.10066464218414953,0.10066464218414953,0.0,-2.721743707148616e-11,1.0,1.00001838802768,0.00907982988292133,0.09247798200350632,0.0,1.6984424075537316e-06,2.1816443942128356,0.0,1600097.5351651225,266.6158224258764,1.0840083064067585e-05,1.0,1284497.1277860757,2598.172049393063,,,,,,,,,,,,,,,,,,,2.0,15259.74518093035,1550.9740272913064,0.3715503710605781,6.173730061729009,2.940656771856246
2312.0,-30.08184736320068,4.984121601576693,35.04981365561034,24.579316202458017,5.0128510408797995,-26.572377522791662,-40.07003348143769,1.5033812019513555,-6.534201947711608,-6.5342126775985125,40.09967899709592,41070.99721554022,25746.216381661685,25746.216381661685,66817.2135972019,77109.21066184586,77100.37501947745,25746.216381661685,102846.59140113913,102846.59140113913,102846.59140113913,130317.42058071704,125821.81812474641,4495.602455970631,0.0,90939.63158445364,54901.43172845082,40042.44428444758,27470.8291795779,67513.27346402548,20843.388146171575,1550.9754070229415,0.0,0.8784955066887704,2.725279646671298,0.001494314320929203,1.0,1.0,-6.52522686325068,333939.99758661847,1558835.590233295,4.668011024432492,1558835.590233295,4.668011024432492,0.7587462325915799,0.09247798446652984,3.920799838164445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920799838164445,1.2847095626016891,1.2850069277370886,3.0518958932821834,6466.601180396401,15259.74144466411,6454.1717747253815,0.00032821075242918504,23194.15306521431,2365.145392689074,19291.95134782933,1967.2315569362963,0.8317592495654713,0.8317592495654713,35455.52059753995,35405.22815468563,1.0017759160241746,0.8,4279.1057192787175,4273.035954225843,1.0017759160241746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.863802152706,4632.441516551485,6.169915339288014,4.984121601576693,-3.7276310061424813,8.711752607719175,2.940639720439018,3.5,0.8401827772682908,0.6,0.00023145282305589435,1.000005267396136,0.00023145160390861027,198.98982673390248,0.0,2.421700930431778e-07,0.6863100436843659,0.000393841862790016,7.823300564897621e-05,0.00015321981740691815,0.0006007442352926305,0.09247798335497086,0.09247798335497086,0.09247798335497086,0.09247966267804025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.1200295997,595.5653165724059,0.0,0.09247798335497086,0.09247798446652984,0.09247798446652984,0.37155029655623395,0.37155029655623395,0.5,9.970833936157018,0.009087954295580403,0.009087954295580403,-1.3130829756846651e-11,1.0729886923854792e-05,0.008985814347852283,-1.3130829756846651e-11,27470.8291795779,20843.388146171575,0.7587462325915799,0.9896900293659369,0.6083395917311719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519854629597644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.66061713337,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61567238692373,260.61567238692373,-12.534327613076243,244.8231121602765,276.4082326135805,124455.38761423917,124461.7240578368,-6.336443597630192,0.0,nan,276.4082326135805,3.2582326135805033,270.0912085229148,-3.058791477085151,263.7741844322436,-9.375815567756376,257.4571603415935,-15.692839658406456,251.14013625093344,-22.00986374906654,244.8231121602765,-28.32688783972347,1.0,1.0,26022.012520719443,26022.012520719443,275.6375198616782,2.4875198616782086,275.6375198616782,275.6375198616782,77099.7482006354,77100.37501947745,-0.6268188420508523,0.0,8546.071908451686,8546.071908451686,0.885688886919216,3940.403837355267,275.6375198616782,2.4875198616782086,1.0,0.002,0.13034469896934195,0.004901888018770813,0.00020132667816085914,0.0017986732990477425,0.10066333908042957,0.10066333908042957,0.0,-2.2791398542748587e-11,1.0,1.0000181976343798,0.008985814360983113,0.09247798446652984,0.0,1.6808559001554608e-06,2.159054715169229,0.0,1600097.5064257155,266.61579805228837,1.0729900054684549e-05,1.0,1284497.2105993975,2598.171714275935,,,,,,,,,,,,,,,,,,,2.0,15259.74144466411,1550.9754070229415,0.37155029655623395,6.173730061729009,2.940639720439018
2313.0,-30.08189760093328,4.98415304589695,35.0498155992953,24.579291336145275,5.012822413167878,-26.57242559951579,-40.07007881356401,1.5033504137743845,-6.5342295159838955,-6.534240261203025,40.09968342380771,41070.97240511224,25746.22652574187,25746.22652574187,66817.19893085411,77109.23213301206,77100.39422918545,25746.22652574187,102846.62075492731,102846.62075492731,102846.62075492731,130317.48062754118,125821.85524572074,4495.625381820436,0.0,90939.66276619026,54901.41654014679,40042.495806714964,27470.859872613877,67513.35567932884,20843.40880670812,1550.977476627414,0.0,0.8784953404239075,2.725276844277092,0.001494314320929203,1.0,1.0,-6.525241369508535,333939.6338885096,1558835.7814992277,4.668016681181566,1558835.7814992277,4.668016681181566,0.7587461369378989,0.09247799226789506,3.9208001861851467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9208001861851467,1.2847097091328357,1.28500707273582,3.051895816084119,6466.601016822966,15259.737704923622,6454.170087369863,0.00032821066378553555,23194.158959340537,2365.145993722682,19291.946304210767,1967.2310426303343,0.831758820745759,0.831758820745759,35455.52311524155,35405.22815468563,1.0017760049444897,0.8,4279.106023138628,4273.035954225843,1.0017760049444897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.8493234555945,4632.441516551485,6.169939178254598,4.98415304589695,-3.727653373531278,8.711806419428228,2.940622715098241,3.5,0.8401779185994974,0.6,0.00023145160390861027,1.0000052322973536,0.00023145039289133203,198.98986824877943,0.0,2.425979068213042e-07,0.6875224679315761,0.0003940844606968373,7.823260407479975e-05,0.00015321899983381052,0.0006007410830755062,0.09247799094083736,0.09247799094083736,0.09247799094083736,0.0924796734824953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.8981006503,595.5653889646404,0.0,0.09247799094083736,0.09247799226789506,0.09247799226789506,0.3715502202835178,0.3715502202835178,0.5,9.970884408351111,0.009080090878057945,0.009080090878057945,-2.6716406864579767e-12,1.0745219128693861e-05,0.008998891694488975,-2.6716406864579767e-12,27470.859872613877,20843.40880670812,0.7587461369378989,0.9896886069212542,0.6083384834282101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519857661470437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.66182955762,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6156342086029,260.6156342086029,-12.534365791397079,244.8230623856521,276.40820603156124,124455.45199586051,124461.83504475447,-6.3830488939617265,0.0,nan,276.40820603156124,3.258206031561258,270.0911773023772,-3.058822697622759,263.77414857318524,-9.375851426814734,257.4571198440107,-15.692880155989258,251.14009111483077,-22.00990888516921,244.8230623856521,-28.326937614347884,1.0,1.0,26022.012520719443,26022.012520719443,275.63749452585586,2.4874945258558796,275.63749452585586,275.63749452585586,77099.75476713979,77100.39422918545,-0.6394620456558187,0.0,8546.071908451686,8546.071908451686,0.8856888649130353,3940.4041871160725,275.63749452585586,2.4874945258558796,1.0,0.002,0.1303430156901861,0.004901890089354785,0.00020132406680366586,0.001798675908254448,0.10066203340183293,0.10066203340183293,0.0,-2.4941886229978838e-11,1.0,1.0000182241131248,0.008998891697160616,0.09247799226789506,0.0,1.6833018740247294e-06,2.162196720256685,0.0,1600097.4741193193,266.6157704840161,1.0745221800334548e-05,1.0,1284497.3047448294,2598.171333301713,,,,,,,,,,,,,,,,,,,2.0,15259.737704923622,1550.977476627414,0.3715502202835178,6.173730061729009,2.940622715098241
