time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2314.0,-30.081947902415514,4.984184441941223,35.04981752080626,24.579276039171987,5.01280073595092,-26.572473038584054,-40.07012781277297,1.503325873813554,-6.534255158332826,-6.534265859481706,40.099686669106035,41070.95298366779,25746.23231656842,25746.23231656842,66817.18530023622,77109.24671547233,77100.40298108812,25746.23231656842,102846.63529765654,102846.63529765654,102846.63529765654,130317.51917533431,125821.87112204685,4495.648053287451,0.0,90939.68672253609,54901.406508344066,40042.53357132447,27470.883877677774,67513.41744900224,20843.4247700007,1550.9791809440856,0.0,0.8784951894069903,2.725274244359286,0.001494314320929203,1.0,1.0,-6.525304573087453,333939.29636786244,1558835.921719566,4.6680218191583425,1558835.921719566,4.6680218191583425,0.7587460550163659,0.09247799713564489,3.9207996541104952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207996541104952,1.2847098264207664,1.2850071884950118,3.0518951233010654,6466.599548898807,15259.733970248939,6454.169305502422,0.0003282109125592253,23194.16821698517,2365.1469377397148,19291.94396715666,1967.230804317138,0.831758387999838,0.831758387999838,35455.51926603028,35405.22815468563,1.0017758689978478,0.8,4279.105558579606,4273.035954225843,1.0017758689978478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.834867753173,4632.441516551485,6.169961940150117,4.984184441941223,-3.7276742366613766,8.7118586786026,2.9406057368041463,3.5,0.8401730676583276,0.6,0.00023145039289133203,1.0000052389391174,0.00023144918034316743,198.98990981635245,0.0,2.409801686436107e-07,0.6829377979359926,0.0003943254408654809,7.82321700179519e-05,0.00015321822287338012,0.0006007379552453735,0.09247799594054427,0.09247799594054427,0.09247799594054427,0.09247967098181477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.67154199316,595.5654628045255,0.0,0.09247799594054427,0.09247799713564489,0.09247799713564489,0.3715501448809451,0.3715501448809451,0.5,9.97093465583727,0.00906556300100192,0.00906556300100192,1.1823431123048067e-11,1.0701148880798428e-05,0.00896128639425342,1.1823431123048067e-11,27470.883877677774,20843.4247700007,0.7587460550163659,0.989687499536045,0.6083376391765629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519860673140652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.657244887625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61559642827564,260.61559642827564,-12.53440357172434,244.82301277545386,276.40818008110347,124455.56988863264,124461.88639659251,-6.316507959874544,0.0,nan,276.40818008110347,3.2581800811034896,270.0911466199731,-3.0588533800269033,263.7741131588335,-9.375886841166505,257.45707969770933,-15.692920302290645,251.14004623658053,-22.009953763419446,244.82301277545386,-28.326987224546116,1.0,1.0,26022.012520719443,26022.012520719443,275.637469951662,2.4874699516620353,275.637469951662,275.637469951662,77099.77961026797,77100.40298108812,-0.6233708201471018,0.0,8546.071908451686,8546.071908451686,0.8856888985573869,3940.403652381048,275.637469951662,2.4874699516620353,1.0,0.002,0.13034133944533163,0.00490189250063086,0.00020132146713315645,0.0017986785093634374,0.10066073356657822,0.10066073356657822,0.0,-2.350340625248415e-11,1.0,1.0000181479553254,0.00896128638242999,0.09247799713564489,0.0,1.6762672987032145e-06,2.1531609736704698,0.0,1600097.4439864985,266.61574484166715,1.0701137057367305e-05,1.0,1284497.3921141261,2598.170979748253,,,,,,,,,,,,,,,,,,,2.0,15259.733970248939,1550.9791809440856,0.3715501448809451,6.173730061729009,2.9406057368041463
2315.0,-30.081998112260464,4.984215804981049,35.049819478256666,24.579270486161136,5.012785576958853,-26.57251974334094,-40.07017293535171,1.5033072076196774,-6.534279773997241,-6.534290537892267,40.09969154864047,41070.907898165904,25746.236247196455,25746.236247196455,66817.14414536236,77109.25445441117,77100.43733310513,25746.236247196455,102846.67358030159,102846.67358030159,102846.67358030159,130317.58767660821,125821.9167034511,4495.670973157098,0.0,90939.7028890805,54901.369817433966,40042.59230182948,27470.914096306624,67513.5063981361,20843.445269014777,1550.9811584633962,0.0,0.8784950371581195,2.7252717364758787,0.001494314320929203,1.0,1.0,-6.525275715950443,333938.97097601095,1558836.132551139,4.6680269990504355,1558836.132551139,4.6680269990504355,0.7587459665864236,0.09247800408534487,3.920798133796444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920798133796444,1.2847099162369255,1.2850072767741063,3.051893726547194,6466.59658934496,15259.730232622547,6454.1695549223405,0.0003282115468911787,23194.181333948218,2365.148275297703,19291.944712689492,1967.2308803403296,0.831757949760132,0.831757949760132,35455.50826755426,35405.22815468563,1.0017754805531263,0.8,4279.104231180068,4273.035954225843,1.0017754805531263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.820444238666,4632.441516551485,6.1699842088206305,4.984215804981049,-3.727694391834677,8.711910196815726,2.9405887963539965,3.5,0.8401682275297133,0.6,0.00023144918034316743,1.000005229397143,0.0002314479700098143,198.9899513082145,0.0,2.412848499225743e-07,0.6838012646805757,0.00039456672571540346,7.82317703039937e-05,0.0001532174100391737,0.0006007345353467168,0.09247800288579973,0.09247800288579973,0.09247800288579973,0.09247968776448917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.4514678638,595.5655346157462,0.0,0.09247800288579973,0.09247800408534487,0.09247800408534487,0.3715500690580882,0.3715500690580882,0.5,9.970985197513775,0.00906431602311386,0.00906431602311386,1.2164491636212915e-11,1.076389503396058e-05,0.009014821941832452,1.2164491636212915e-11,27470.914096306624,20843.445269014777,0.7587459665864236,0.9896855860415958,0.6083361698911817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519863688633754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.65810835437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61555957447734,260.61555957447734,-12.534440425522632,244.82296337487446,276.4081557740848,124455.7233853547,124461.88498662316,-6.161601268469063,0.0,nan,276.4081557740848,3.2581557740847984,270.09111729424274,-3.0588827057572416,263.774078814394,-9.37592118560599,257.457040334555,-15.69295966544496,251.1400018547134,-22.009998145286573,244.82296337487446,-28.327036625125515,1.0,1.0,26022.012520719443,26022.012520719443,275.63744929287793,2.4874492928779546,275.63744929287793,275.63744929287793,77099.81080150684,77100.43733310513,-0.626531598289148,0.0,8546.071908451686,8546.071908451686,0.8856889946904727,3940.4021244654264,275.63744929287793,2.4874492928779546,1.0,0.002,0.13033965318649188,0.004901895110612803,0.00020131885237618472,0.0017986811217133994,0.10065942618809236,0.10065942618809236,0.0,-2.5910415740043602e-11,1.0,1.0000182563659106,0.00901482192966796,0.09247800408534487,0.0,1.6862812683064918e-06,2.1660240335456193,0.0,1600097.4152102503,266.61572022600274,1.0763882869468944e-05,1.0,1284497.4763438643,2598.1706388995703,,,,,,,,,,,,,,,,,,,2.0,15259.730232622547,1550.9811584633962,0.3715500690580882,6.173730061729009,2.9405887963539965
2316.0,-30.082047827318142,4.984247057027351,35.0498214688702,24.579241952765756,5.012748329990482,-26.57256821159737,-40.07021830240262,1.5032687164569198,-6.5343086167533215,-6.534319411184862,40.09969642474305,41070.87669388887,25746.24960822814,25746.24960822814,66817.12630211702,77109.2788747698,77100.45829830648,25746.24960822814,102846.70790653462,102846.70790653462,102846.70790653462,130317.65553805606,125821.96143507434,4495.694102981719,0.0,90939.73044203187,54901.34162305862,40042.65424330361,27470.94763152144,67513.60187482505,20843.46790125507,1550.9833933430377,0.0,0.8784948621968087,2.7252688028672183,0.001494314320929203,1.0,1.0,-6.525278523501868,333938.59027369955,1558836.343234749,4.668032951678662,1558836.343234749,4.668032951678662,0.7587458642066758,0.0924780137572172,3.9207976406207843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207976406207843,1.2847100987812117,1.2850074578056359,3.0518929090231297,6466.594857109568,15259.726495155239,6454.168954699698,0.00032821186390302216,23194.19127880144,2365.1492893905097,19291.942918583845,1967.230697392468,0.8317575157800783,0.8317575157800783,35455.50469975131,35405.22815468563,1.0017753545452914,0.8,4279.10380058405,4273.035954225843,1.0017753545452914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.806056766243,4632.441516551485,6.17000868431936,4.984247057027351,-3.727717724106572,8.711964781133922,2.940571898274246,3.5,0.8401633995069274,0.6,0.0002314479700098143,1.000005177866623,0.00023144677160930058,198.98999239121477,0.0,2.4084417500535805e-07,0.6825523919651847,0.00039480756989040885,7.82313684263053e-05,0.000153216601583509,0.0006007312899925567,0.09247801234769308,0.09247801234769308,0.09247801234769308,0.09247970305485109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.2305374753,595.565606705256,0.0,0.09247801234769308,0.0924780137572172,0.0924780137572172,0.37154999489334195,0.37154999489334195,0.5,9.971035913355731,0.009070044641589448,0.009070044641589448,7.389644451905042e-12,1.0794431545946281e-05,0.00904088768299971,7.389644451905042e-12,27470.94763152144,20843.46790125507,0.7587458642066758,0.9896839221524671,0.6083348473991531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519866698634531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.656859481656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6155215157263,260.6155215157263,-12.534478484273677,244.82291403046065,276.4081290009988,124455.65121894465,124462.0142757575,-6.363056812842918,0.0,nan,276.4081290009988,3.2581290009988493,270.09108600688495,-3.058913993115027,263.77404301277903,-9.375956987220945,257.4570000186707,-15.692999981329251,251.1399570245638,-22.010042975436164,244.82291403046065,-28.327085969539326,1.0,1.0,26022.012520719443,26022.012520719443,275.63742287278274,2.4874228727827585,275.63742287278274,275.63742287278274,77099.7964428358,77100.45829830648,-0.661855470680166,0.0,8546.071908451686,8546.071908451686,0.8856890258751453,3940.401628823888,275.63742287278274,2.4874228727827585,1.0,0.002,0.13033796205197862,0.00490189698554719,0.00020131622835311265,0.0017986837456136471,0.10065811417655632,0.10065811417655632,0.0,-2.6033240233674926e-11,1.0,1.000018309147088,0.009040887675610065,0.0924780137572172,0.0,1.6911568237303078e-06,2.1722868388421697,0.0,1600097.3814310252,266.61569138324666,1.079442415630183e-05,1.0,1284497.5748911318,2598.1702401128728,,,,,,,,,,,,,,,,,,,2.0,15259.726495155239,1550.9833933430377,0.37154999489334195,6.173730061729009,2.940571898274246
2317.0,-30.08209764749353,4.984278287781702,35.04982338947646,24.57922613192352,5.0127288536868315,-26.57261499737191,-40.07026345990596,1.503246204992018,-6.534332732669839,-6.534343409191615,40.09969838033969,41070.84960211753,25746.252157631992,25746.252157631992,66817.10175974952,77109.29394629378,77100.45322377338,25746.252157631992,102846.70538140537,102846.70538140537,102846.70538140537,130317.6702183586,125821.95362808731,4495.716590271282,0.0,90939.75757960528,54901.3266225104,40042.701063438755,27470.96483695324,67513.66590039199,20843.47906216594,1550.984736426523,0.0,0.8784947247533345,2.7252663665010792,0.001494314320929203,1.0,1.0,-6.525403113139305,333938.27385369554,1558836.4277302849,4.668037627855858,1558836.4277302849,4.668037627855858,0.7587457952742827,0.09247801627901371,3.9207976790344246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207976790344246,1.2847102065547253,1.2850075640644172,3.0518926829024213,6466.59437798692,15259.722765926506,6454.167490867778,0.0003282118572082663,23194.197973000493,2365.1499720088405,19291.938543092278,1967.2302512164988,0.8317570870762295,0.8317570870762295,35455.50497764885,35405.22815468563,1.0017753643600897,0.8,4279.103834123339,4273.035954225843,1.0017753643600897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.791685257989,4632.441516551485,6.170030545399774,4.984278287781702,-3.7277373641941414,8.712015651975843,2.940555018983182,3.5,0.8401585768523377,0.6,0.00023144677160930058,1.0000051888168673,0.00023144557068061959,198.9900335610961,0.0,2.384697091079045e-07,0.6758231556118013,0.0003950460395995167,7.82309684067605e-05,0.00015321580320254007,0.0006007281655879143,0.09247801518582816,0.09247801518582816,0.09247801518582816,0.09247968599334547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.998363764,595.5656823078992,0.0,0.09247801518582816,0.09247801627901371,0.09247801627901371,0.3715499219082655,0.3715499219082655,0.5,9.971086031905736,0.009052750745809135,0.009052750745809135,8.185452315956354e-12,1.0676521753794077e-05,0.008940296052287522,8.185452315956354e-12,27470.96483695324,20843.47906216594,0.7587457952742827,0.9896826200836115,0.6083338692156408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451986967897478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.650130245296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6154840770724,260.6154840770724,-12.534515922927596,244.822864875401,276.4081032787497,124455.81188536772,124462.07126875863,-6.259383390937412,0.0,nan,276.4081032787497,3.2581032787497293,270.0910555980735,-3.0589444019264533,263.7740079174067,-9.375992082593257,257.4569602367371,-15.693039763262902,251.13991255606658,-22.0100874439334,244.822864875401,-28.327135124598982,1.0,1.0,26022.012520719443,26022.012520719443,275.63739828099057,2.4873982809905897,275.63739828099057,275.63739828099057,77099.82759712546,77100.45322377338,-0.6256266479176702,0.0,8546.071908451686,8546.071908451686,0.8856890234461593,3940.4016674295967,275.63739828099057,2.4873982809905897,1.0,0.002,0.1303362897325768,0.004901899675812602,0.00020131363540864416,0.001798686341809579,0.10065681770432208,0.10065681770432208,0.0,-2.278177689898908e-11,1.0,1.0000181054368105,0.00894029604410207,0.09247801627901371,0.0,1.672340230630845e-06,2.148117107615283,0.0,1600097.3529826966,266.61566726733014,1.0676513568341761e-05,1.0,1284497.6567985595,2598.169908661909,,,,,,,,,,,,,,,,,,,2.0,15259.722765926506,1550.984736426523,0.3715499219082655,6.173730061729009,2.940555018983182
2318.0,-30.08214724142886,4.984309435117168,35.04982532968303,24.57920629475268,5.01270255879481,-26.57266226141385,-40.07030865233389,1.5032175807305508,-6.534359990609573,-6.5343706820617795,40.09970279078491,41070.81958078787,25746.26216620041,25746.26216620041,66817.08174698829,77109.31210387024,77100.47257687432,25746.26216620041,102846.73474307473,102846.73474307473,102846.73474307473,130317.73000275578,125821.99059556317,4495.739407192605,0.0,90939.78361792749,54901.30442315977,40042.754660853025,27470.995259681047,67513.74992053407,20843.499545800783,1550.9867860085296,0.0,0.8784945602322218,2.7252635956783915,0.001494314320929203,1.0,1.0,-6.5254175676989234,333937.91425283265,1558836.6182935815,4.66804322528453,1558836.6182935815,4.66804322528453,0.7587457006478617,0.09247802421012091,3.9207973194864336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207973194864336,1.2847103429265254,1.285007698924856,3.051892079077525,6466.593098554422,15259.719032934749,6454.166579305926,0.0003282120573017034,23194.20674105114,2365.1508661011803,19291.9358183729,1967.2299733724462,0.8317566551749467,0.8317566551749467,35455.50237655454,35405.22815468563,1.0017752724945184,0.8,4279.103520198812,4273.035954225843,1.0017752724945184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.777352596219,4632.441516551485,6.170054136768547,4.984309435117168,-3.7277594770409923,8.71206891215816,2.9405381853557904,3.5,0.8401537672445115,0.6,0.00023144557068061959,1.0000051652558024,0.00023144437521121757,198.99007454403448,0.0,2.3897283853468177e-07,0.6772490244072881,0.0003952850124380514,7.823056807973596e-05,0.00015321500260088362,0.0006007249715026515,0.09247802290336596,0.09247802290336596,0.09247802290336596,0.09247969685763585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.7776007024,595.5657543201083,0.0,0.09247802290336596,0.09247802421012091,0.09247802421012091,0.37154984701134086,0.37154984701134086,0.5,9.97113624598011,0.00904266046467228,0.00904266046467228,-8.304823495564051e-11,1.0691452189348638e-05,0.008953114362839187,-8.304823495564051e-11,27470.995259681047,20843.499545800783,0.7587457006478617,0.9896810920091716,0.6083326674807664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519872665617837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.65155611409,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6154465464637,260.6154465464637,-12.534553453536262,244.8228158523543,276.408077240581,124455.87541182751,124462.15016948548,-6.274757657961013,0.0,nan,276.408077240581,3.2580772405810308,270.0910249629266,-3.058975037073367,263.7739726852821,-9.376027314717874,257.45692040764254,-15.693079592357435,251.13986812999573,-22.010131870004244,244.8228158523543,-28.32718414764568,1.0,1.0,26022.012520719443,26022.012520719443,275.6373732726814,2.4873732726813955,275.6373732726814,275.6373732726814,77099.84055308094,77100.47257687432,-0.6320237933832686,0.0,8546.071908451686,8546.071908451686,0.8856890461812356,3940.4013060838656,275.6373732726814,2.4873732726813955,1.0,0.002,0.13033461501705462,0.004901901766669884,0.00020131103740854924,0.0017986889376466815,0.10065551870427461,0.10065551870427461,0.0,-2.494476934039591e-11,1.0,1.0000181313912355,0.008953114445887422,0.09247802421012091,0.0,1.6747377750968823e-06,2.1511969037571843,0.0,1600097.3210397363,266.6156400093904,1.0691535237583594e-05,1.0,1284497.749883703,2598.169531978689,,,,,,,,,,,,,,,,,,,2.0,15259.719032934749,1550.9867860085296,0.37154984701134086,6.173730061729009,2.9405381853557904
2319.0,-30.082196737006274,4.9843405245285535,35.049827256397315,24.57919141687455,5.0126789258895625,-26.57270917071626,-40.07035380983723,1.5031913613416932,-6.5343858995594815,-6.53439655904663,40.0997062802794,41070.783035734305,25746.269116441505,25746.269116441505,66817.0521521758,77109.3267623588,77100.48335585058,25746.269116441505,102846.75247229208,102846.75247229208,102846.75247229208,130317.77300079646,125822.01096630284,4495.762034493612,0.0,90939.8049078022,54901.27448218523,40042.811584018855,27471.020528504378,67513.83211252323,20843.516402813653,1550.988557003692,0.0,0.8784944067762817,2.7252609673042145,0.001494314320929203,1.0,1.0,-6.525470772227209,333937.5730595804,1558836.7690649277,4.668048446248974,1558836.7690649277,4.668048446248974,0.7587456163554638,0.09247802992424414,3.9207963184710417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207963184710417,1.2847104680381132,1.2850078225294896,3.051891002693009,6466.590817824795,15259.71530281466,6454.16636235953,0.0003282125163815858,23194.21809273306,2365.1520236505903,19291.935169905602,1967.2299072471847,0.8317562201396186,0.8317562201396186,35455.49513486329,35405.22815468563,1.0017750167321349,0.8,4279.102646203396,4273.035954225843,1.0017750167321349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.763042793743,4632.441516551485,6.170076961572181,4.9843405245285535,-3.7277805338742165,8.71212105840277,2.940521378614959,3.5,0.8401489653185596,0.6,0.00023144437521121757,1.0000051550137978,0.00023144318211842032,198.9901154457077,0.0,2.378865454229261e-07,0.6741704697285725,0.00039552289898347434,7.8230168063975e-05,0.00015321420714724257,0.0006007216993203682,0.09247802872709239,0.09247802872709239,0.09247802872709239,0.09247969710928959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.55317148304,595.565827479389,0.0,0.09247802872709239,0.09247802992424414,0.09247802992424414,0.37154977297474295,0.37154977297474295,0.5,9.971186296742319,0.009028619325306408,0.009028619325306408,-5.059064278611913e-12,1.0659487145403546e-05,0.008925786819418136,-5.059064278611913e-12,27471.020528504378,20843.516402813653,0.7587456163554638,0.9896794488100434,0.6083313855934424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519875638699318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.648477559414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61540919155686,260.61540919155686,-12.534590808443113,244.82276697850867,276.4080514046123,124455.95004262001,124462.19542435257,-6.245381732553296,0.0,nan,276.4080514046123,3.2580514046123312,270.0909945193799,-3.059005480620101,263.77393763416626,-9.376062365833718,257.456880748948,-15.693119251051996,251.1398238637259,-22.010176136274083,244.82276697850867,-28.32723302149131,1.0,1.0,26022.012520719443,26022.012520719443,275.63734865697495,2.487348656974973,275.63734865697495,275.63734865697495,77099.8603635218,77100.48335585058,-0.622992328775581,0.0,8546.071908451686,8546.071908451686,0.8856891094778221,3940.400300063397,275.63734865697495,2.487348656974973,1.0,0.002,0.13033294541555088,0.0049019041032652725,0.00020130844788527396,0.0017986915300537982,0.10065422394263698,0.10065422394263698,0.0,-2.2060927737377334e-11,1.0,1.0000180760466937,0.0089257868244772,0.09247802992424414,0.0,1.6696257260307075e-06,2.144630635696179,0.0,1600097.2906114382,266.6156141004405,1.0659492204467824e-05,1.0,1284497.8382039708,2598.1691745773383,,,,,,,,,,,,,,,,,,,2.0,15259.71530281466,1550.988557003692,0.37154977297474295,6.173730061729009,2.940521378614959
2320.0,-30.082246170226504,4.984371587357179,35.04982920624945,24.57918575908991,5.012663986727627,-26.57275515452857,-40.07039882764218,1.5031729706488157,-6.534409955555759,-6.534420657566193,40.0997107999088,41070.74160237052,25746.27227742361,25746.27227742361,66817.01387979413,77109.33484481195,77100.51384077306,25746.27227742361,102846.78611819667,102846.78611819667,102846.78611819667,130317.83493330341,125822.05014087002,4495.784792433395,0.0,90939.82148170484,54901.24151508786,40042.866629574426,27471.04881510674,67513.91544468116,20843.535543287864,1550.9904292265685,0.0,0.8784942590368875,2.725258518609944,0.001494314320929203,1.0,1.0,-6.525458605804204,333937.2553152134,1558836.9643457592,4.6680534727229706,1558836.9643457592,4.6680534727229706,0.7587455318351621,0.09247803635901189,3.920794878319136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920794878319136,1.2847105565255112,1.2850079095045102,3.051889671493704,6466.587997173207,15259.711573011878,6454.166519370086,0.0003282131150691448,23194.230839408563,2365.1533234497574,19291.93563922066,1967.229955104002,0.8317557832718626,0.8317557832718626,35455.48471630611,35405.22815468563,1.001774648769078,0.8,4279.101388793921,4273.035954225843,1.001774648769078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.74876228067,4632.441516551485,6.170098835126524,4.984371587357179,-3.7278002336202127,8.712171820977392,2.940504606312589,3.5,0.8401441732321683,0.6,0.00023144318211842032,1.0000051485212986,0.00023144199053440264,198.99015629586557,0.0,2.3741367346160505e-07,0.6728303505901887,0.0003957603126569359,7.822976928757692e-05,0.0001532134128308434,0.0006007183643169662,0.09247803520336831,0.09247803520336831,0.09247803520336831,0.092479710095655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.33279925253,595.5658993698282,0.0,0.09247803520336831,0.09247803635901189,0.09247803635901189,0.3715496987615703,0.3715496987615703,0.5,9.971236539275262,0.009023997905671877,0.009023997905671877,8.29913915367797e-12,1.0702010456498101e-05,0.008962051762011924,8.29913915367797e-12,27471.04881510674,20843.535543287864,0.7587455318351621,0.9896776603712453,0.6083300210313329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519878605885552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.647137440275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6153727764178,260.6153727764178,-12.534627223582163,244.8227183165412,276.4080272363042,124456.10521566284,124462.19347754399,-6.088261881130322,0.0,nan,276.4080272363042,3.2580272363042013,270.09096545233456,-3.0590345476654193,263.7739036683959,-9.37609633160406,257.45684188444204,-15.693158115557935,251.13978010048916,-22.010219899510815,244.8227183165412,-28.32728168345878,1.0,1.0,26022.012520719443,26022.012520719443,275.6373281255822,2.4873281255822235,275.6373281255822,275.6373281255822,77099.8918795185,77100.51384077306,-0.621961254553753,0.0,8546.071908451686,8546.071908451686,0.8856892005420512,3940.3988527107317,275.6373281255822,2.4873281255822235,1.0,0.002,0.13033126902869596,0.004901906775529689,0.00020130584861755672,0.0017986941263937438,0.10065292430877835,0.10065292430877835,0.0,-2.4988699477701548e-11,1.0,1.000018149482804,0.008962051753712785,0.09247803635901189,0.0,1.6764091083976461e-06,2.1533440135675557,0.0,1600097.2624625375,266.6155900444442,1.0702002157358947e-05,1.0,1284497.9204543787,2598.168841738645,,,,,,,,,,,,,,,,,,,2.0,15259.711573011878,1550.9904292265685,0.3715496987615703,6.173730061729009,2.940504606312589
2321.0,-30.082295311252476,4.984402593753943,35.04983122136704,24.57917056689041,5.01264168322163,-26.5728016118037,-40.07044391529632,1.5031479833242247,-6.534435478910098,-6.534446287283605,40.09971658470245,41070.70989186006,25746.27904709148,25746.27904709148,66816.98893895154,77109.34984538704,77100.55689225241,25746.27904709148,102846.83593934389,102846.83593934389,102846.83593934389,130317.91953510602,125822.11158532796,4495.807949778054,0.0,90939.84471479188,54901.21795827697,40042.9186183499,27471.083595762124,67514.00221411203,20843.559273371226,1550.9926458793639,0.0,0.8784940981906549,2.7252559135174086,0.001494314320929203,1.0,1.0,-6.525393470529707,333936.9173815868,1558837.2142910964,4.668058945126534,1558837.2142910964,4.668058945126534,0.7587454350212343,0.092478045999983,3.9207942224385364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207942224385364,1.2847106758660438,1.2850080273417441,3.0518888774668795,6466.586314725647,15259.707842808466,6454.165888168191,0.0003282134194572864,23194.240645006837,2365.1543233425114,19291.933752515957,1967.2297627136645,0.8317553502950762,0.8317553502950762,35455.479971438675,35405.22815468563,1.0017744811896514,0.8,4279.100816138687,4273.035954225843,1.0017744811896514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.73451902503,4632.441516551485,6.170121518564083,4.984402593753943,-3.7278210817493824,8.712223675503326,2.940487877806772,3.5,0.8401393936590776,0.6,0.00023144199053440264,1.0000051180909635,0.0002314408059993049,198.99019690457737,0.0,2.3711348991817018e-07,0.6719796304280943,0.0003959974261468541,7.822936989432554e-05,0.0001532126206400771,0.0006007151578102816,0.09247804472877377,0.09247804472877377,0.09247804472877377,0.09247973693180804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487999.11604586034,595.5659701454554,0.0,0.09247804472877377,0.092478045999983,0.092478045999983,0.3715496257939809,0.3715496257939809,0.5,9.971287300202313,0.009039006050443277,0.009039006050443277,-3.296918293926865e-12,1.0808373531290272e-05,0.009052816753921888,-3.296918293926865e-12,27471.083595762124,20843.559273371226,0.7587454350212343,0.9896760190138041,0.6083287695137604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519881569334718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.64628672012,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61533648725464,260.61533648725464,-12.53466351274534,244.8226698114492,276.4080031630669,124456.1901023646,124462.2573020795,-6.067199714894696,0.0,nan,276.4080031630669,3.258003163066917,270.09093649273467,-3.059063507265307,263.77386982241836,-9.376130177581615,257.45680315209023,-15.693196847909746,251.13973648176858,-22.010263518231397,244.8226698114492,-28.327330188550775,1.0,1.0,26022.012520719443,26022.012520719443,275.6373075334399,2.487307533439946,275.6373075334399,275.6373075334399,77099.90143792496,77100.55689225241,-0.6554543274542084,0.0,8546.071908451686,8546.071908451686,0.8856892420149391,3940.398193550729,275.6373075334399,2.487307533439946,1.0,0.002,0.1303295756639359,0.0049019092433033925,0.0002013032224930573,0.0017986967503693097,0.10065161124652865,0.10065161124652865,0.0,-2.7137633286378193e-11,1.0,1.0000183332859096,0.009052816757218807,0.092478045999983,0.0,1.6933871134031385e-06,2.1751523738223266,0.0,1600097.2326841485,266.6155645210899,1.0808376828208566e-05,1.0,1284498.0079309817,2598.1684877514563,,,,,,,,,,,,,,,,,,,2.0,15259.707842808466,1550.9926458793639,0.3715496257939809,6.173730061729009,2.940487877806772
2322.0,-30.08234415111844,4.9844335073888315,35.04983322548414,24.57914154455068,5.012606346971919,-26.572849101312027,-40.070489107724256,1.5031112991043964,-6.534463101326708,-6.53447387010679,40.099720298980635,41070.68710234433,25746.290222409116,25746.290222409116,66816.97732475345,77109.37486516355,77100.56440044321,25746.290222409116,102846.85462285232,102846.85462285232,102846.85462285232,130317.96571678024,125822.13478859367,4495.830928186569,0.0,90939.87507834032,54901.200440992085,40042.97181927582,27471.11109392792,67514.08291320375,20843.57763449136,1550.9945630020623,0.0,0.8784939346374709,2.7252531119428527,0.001494314320929203,1.0,1.0,-6.525454796792474,333936.553695703,1558837.37477469,4.668064509628881,1558837.37477469,4.668064509628881,0.7587453439077869,0.09247805400303274,3.9207942399863653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207942399863653,1.2847108499051594,1.2850081998992775,3.05188847768804,6466.585467642259,15259.704116810906,6454.164680639368,0.0003282135080068434,23194.248285433252,2365.15510244918,19291.9301431315,1967.2293946588795,0.8317549206907242,0.8317549206907242,35455.48009838575,35405.22815468563,1.0017744856731734,0.8,4279.100831459854,4273.035954225843,1.0017744856731734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.720305322588,4632.441516551485,6.170145214278555,4.9844335073888315,-3.727843411102891,8.712276918491723,2.9404711840487243,3.5,0.8401346240139212,0.6,0.0002314408059993049,1.000005086726777,0.0002314396287291482,198.99023726443386,0.0,2.3571087234143117e-07,0.6680046122156159,0.00039623313701919554,7.822896957486298e-05,0.0001532118364244419,0.0006007120857506851,0.09247805270896794,0.09247805270896794,0.09247805270896794,0.09247973895542708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.89013420796,595.5660437978443,0.0,0.09247805270896794,0.09247805400303274,0.09247805400303274,0.3715495553834053,0.3715495553834053,0.5,9.971337883926852,0.009044968336354486,0.009044968336354486,-4.7066350816749036e-11,1.0768780100534059e-05,0.009019073314334491,-4.7066350816749036e-11,27471.11109392792,20843.57763449136,0.7587453439077869,0.9896746640349614,0.6083277048307817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451988451526841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.6423117019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61529914374574,260.61529914374574,-12.534700856254233,244.82262136824986,276.4079769192485,124456.15040995982,124462.3938858644,-6.243475904564449,0.0,nan,276.4079769192485,3.257976919248506,270.0909058090384,-3.0590941909615594,263.7738346988505,-9.376165301149456,257.4567635886429,-15.693236411357077,251.13969247844418,-22.010307521555802,244.82262136824986,-28.327378631750122,1.0,1.0,26022.012520719443,26022.012520719443,275.63728082917135,2.487280829171368,275.63728082917135,275.63728082917135,77099.89359640625,77100.56440044321,-0.6708040369558148,0.0,8546.071908451686,8546.071908451686,0.8856892409053483,3940.398211186297,275.63728082917135,2.487280829171368,1.0,0.002,0.13032788861214925,0.0049019113445923235,0.00020130060531166314,0.0017986993708281995,0.10065030265583157,0.10065030265583157,0.0,-2.3860137390169234e-11,1.0,1.0000182649486535,0.009019073361400842,0.09247805400303274,0.0,1.6870749709791406e-06,2.1670445982789324,0.0,1600097.2002357736,266.61553689867327,1.0768827166884876e-05,1.0,1284498.102073809,2598.168106788464,,,,,,,,,,,,,,,,,,,2.0,15259.704116810906,1550.9945630020623,0.3715495553834053,6.173730061729009,2.9404711840487243
2323.0,-30.08239309388155,4.984464387999661,35.049835162674825,24.579131381493085,5.012586372091686,-26.57289514728479,-40.0705341604538,1.5030884269472438,-6.534487529863384,-6.5344981814826975,40.0997223723743,41070.64841457688,25746.29418015348,25746.29418015348,66816.94259473035,77109.38634095581,77100.5590541511,25746.29418015348,102846.85323430458,102846.85323430458,102846.85323430458,130317.98231816017,125822.12890408114,4495.853414079031,0.0,90939.8930870857,54901.16831183088,40043.02752806091,27471.129083855587,67514.15661191649,20843.589340806968,1550.995950962512,0.0,0.878493795047658,2.7252506437499266,0.001494314320929203,1.0,1.0,-6.525579101565484,333936.23314614967,1558837.4643611703,4.668069258836413,1558837.4643611703,4.668069258836413,0.7587452731623057,0.09247805754212414,3.9207928637227916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207928637227916,1.2847109593223307,1.2850083078292431,3.0518871464994444,6466.5826470133625,15259.700395208549,6454.16484157681,0.0003282141069726698,23194.261020139256,2365.1564010277984,19291.930624184286,1967.229443712612,0.8317544847595433,0.8317544847595433,35455.47014201783,35405.22815468563,1.0017741340337734,0.8,4279.099629831725,4273.035954225843,1.0017741340337734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.70611176205,4632.441516551485,6.170167150660257,4.984464387999661,-3.727863261515516,8.712327649515178,2.9404545139848386,3.5,0.8401298611385253,0.6,0.0002314396287291482,1.000005097445708,0.00023143844898421975,198.99027770933606,0.0,2.3426526780325646e-07,0.6639077689544288,0.0003964674022869988,7.822857049474914e-05,0.00015321105823439907,0.000600708823768849,0.09247805645123726,0.09247805645123726,0.09247805645123726,0.09247972326271246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.6590926717,595.5661190379938,0.0,0.09247805645123726,0.09247805754212414,0.09247805754212414,0.37154948474576943,0.37154948474576943,0.5,9.971387885825884,0.009028559549790316,0.009028559549790316,1.1993961379630491e-11,1.0651619334112183e-05,0.008919079917234285,1.1993961379630491e-11,27471.129083855587,20843.589340806968,0.7587452731623057,0.9896730692913214,0.6083264677459921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519887443149129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.63821485864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6152623247262,260.6152623247262,-12.534737675273789,244.8225730975646,276.40795155189386,124456.25329786203,124462.40908435636,-6.155786494357691,0.0,nan,276.40795155189386,3.257951551893882,270.09087586101833,-3.0591241389816446,263.773800170164,-9.376199829835969,257.45672447929076,-15.693275520709221,251.13964878842538,-22.0103512115746,244.8225730975646,-28.327426902435377,1.0,1.0,26022.012520719443,26022.012520719443,275.6372558922107,2.487255892210726,275.6372558922107,275.6372558922107,77099.92566904542,77100.5590541511,-0.6333851056842832,0.0,8546.071908451686,8546.071908451686,0.8856893279297586,3940.3968280414056,275.6372558922107,2.487255892210726,1.0,0.002,0.13032622026466506,0.004901913959808963,0.00020129801837408614,0.0017987019605148196,0.10064900918704307,0.10064900918704307,0.0,-2.111109420957491e-11,1.0,1.0000180624499249,0.008919079905240324,0.09247805754212414,0.0,1.6683703001991504e-06,2.143018622598005,0.0,1600097.1714217807,266.6155124701366,1.0651607340150804e-05,1.0,1284498.185050523,2598.1677710108647,,,,,,,,,,,,,,,,,,,2.0,15259.700395208549,1550.995950962512,0.37154948474576943,6.173730061729009,2.9404545139848386
2324.0,-30.0824417306377,4.984495180993961,35.04983710992212,24.57910644533115,5.012557756966525,-26.572941781877876,-40.07057924810795,1.5030578101363645,-6.534514732643686,-6.534525381181604,40.099726540128614,41070.62998871712,25746.304694161547,25746.304694161547,66816.93468287867,77109.40846607594,77100.57438537672,25746.304694161547,102846.87907953827,102846.87907953827,102846.87907953827,130318.03753270605,125822.1613882646,4495.876144441447,0.0,90939.92448656666,54901.15907996365,40043.07267400334,27471.15845316778,67514.23112717112,20843.60906863419,1550.9979489388788,0.0,0.8784936318452081,2.7252478806209783,0.001494314320929203,1.0,1.0,-6.52560891592168,333935.8745128576,1558837.6444390842,4.668074811408332,1558837.6444390842,4.668074811408332,0.7587451801192844,0.0924780656272333,3.920793265186123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920793265186123,1.2847111049708513,1.285008451995764,3.0518871129981253,6466.582576028088,15259.696669916824,6454.163097067286,0.00032821399488313036,23194.26665365119,2365.156975486144,19291.925409728574,1967.2289119861089,0.8317540579232618,0.831754057923262,35455.47304634285,35405.22815468563,1.001774236608838,0.8,4279.099980352986,4273.035954225843,1.001774236608838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.691953555693,4632.441516551485,6.170190606143895,4.984495180993961,-3.7278852955747794,8.71238047656874,2.94043788548142,3.5,0.8401251101375485,0.6,0.00023143844898421975,1.0000050655766584,0.00023143727662095344,198.99031790137724,0.0,2.3475777093980617e-07,0.6653035228434107,0.0003967021600579386,7.822817110715577e-05,0.00015321027787706397,0.0006007058256576868,0.0924780643394253,0.0924780643394253,0.0924780643394253,0.09247973144842665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.43814745685,595.5661910974543,0.0,0.0924780643394253,0.0924780656272333,0.0924780656272333,0.3715494122570401,0.3715494122570401,0.5,9.971437894282136,0.009015951352409957,0.009015951352409957,1.5916157281026244e-12,1.0648537909219158e-05,0.008916465259915185,1.5916157281026244e-12,27471.15845316778,20843.60906863419,0.7587451801192844,0.989671859804209,0.6083255234197318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519890377199516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.63961061253,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61522517717407,260.61522517717407,-12.53477482282591,244.8225249423351,276.40792541201773,124456.30958194676,124462.52029562401,-6.2107136772606975,0.0,nan,276.40792541201773,3.257925412017755,270.0908453180726,-3.059154681927396,263.7737652241482,-9.376234775851799,257.4566851302036,-15.693314869796382,251.1396050362673,-22.010394963732665,244.8225249423351,-28.327475057664884,1.0,1.0,26022.012520719443,26022.012520719443,275.6372304864618,2.48723048646184,275.6372304864618,275.6372304864618,77099.93299258735,77100.57438537672,-0.64139278937364,0.0,8546.071908451686,8546.071908451686,0.8856893025442804,3940.3972315120536,275.6372304864618,2.48723048646184,1.0,0.002,0.13032455240544952,0.004901916031664136,0.00020129543099604928,0.0017987045444902879,0.10064771549802463,0.10064771549802463,0.0,-2.451366280104006e-11,1.0,1.0000180571511155,0.00891646525832357,0.0924780656272333,0.0,1.6678809980733946e-06,2.14239026974334,0.0,1600097.1395175946,266.6154852673563,1.064853631760343e-05,1.0,1284498.2778855693,2598.1673953401496,,,,,,,,,,,,,,,,,,,2.0,15259.696669916824,1550.9979489388788,0.3715494122570401,6.173730061729009,2.94043788548142
2325.0,-30.08249038787192,4.984525923049509,35.0498390281774,24.579091008659475,5.012536277656773,-26.5729877213155,-40.0706242309883,1.5030336127287443,-6.53453999038237,-6.534550581669422,40.09972959582298,41070.60233502742,25746.3108038362,25746.3108038362,66816.91313886362,77109.42375108397,77100.58035973775,25746.3108038362,102846.89116357395,102846.89116357395,102846.89116357395,130318.07258516566,125822.17399102655,4495.898594139113,0.0,90939.94893329106,54901.14059224123,40043.12037894425,27471.18142159171,67514.30180053596,20843.624306964884,1550.9995949465317,0.0,0.87849348370226,2.725245321303861,0.001494314320929203,1.0,1.0,-6.525682900591789,333935.54223939683,1558837.7764668483,4.668079851617965,1558837.7764668483,4.668079851617965,0.7587451004412311,0.09247807079815719,3.920792834291157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920792834291157,1.2847112205768965,1.2850085661223396,3.051886502968764,6466.5812834490725,15259.692949124013,6454.162200472367,0.000328214198795112,23194.275437848315,2365.1578712249666,19291.92272974636,1967.2286387039774,0.8317536273741876,0.8317536273741876,35455.46992909917,35405.22815468563,1.001774126513904,0.8,4279.099604134698,4273.035954225843,1.001774126513904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.6778166346785,4632.441516551485,6.170212974794434,4.984525923049509,-3.7279058165809156,8.712431739630425,2.9404212820146998,3.5,0.8401203662899143,0.6,0.00023143727662095344,1.0000050677115118,0.0002314361037695461,198.9903581103553,0.0,2.332889390585057e-07,0.6611408532918052,0.0003969354489969971,7.822777264952969e-05,0.00015320950397142375,0.0006007027253164608,0.09247806964033037,0.09247806964033037,0.09247806964033037,0.09247972714901516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487998.2132095952,595.5662644007843,0.0,0.09247806964033037,0.09247807079815719,0.09247807079815719,0.37154934027081066,0.37154934027081066,0.5,9.971487615457006,0.00899538684552681,0.00899538684552681,-3.984723662142642e-11,1.0591287036731956e-05,0.008867681077617817,-3.984723662142642e-11,27471.18142159171,20843.624306964884,0.7587451004412311,0.9896705047216113,0.6083244770325297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519893292906334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.63544794298,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61518840767457,260.61518840767457,-12.534811592325411,244.8224769429044,276.4078998724472,124456.42388969522,124462.57139696146,-6.147507266249335,0.0,nan,276.4078998724472,3.25789987244724,270.09081528653263,-3.0591847134673458,263.7737307006364,-9.376269299363571,257.4566461147177,-15.69335388528225,251.13956152880885,-22.010438471191122,244.8224769429044,-28.32752305709559,1.0,1.0,26022.012520719443,26022.012520719443,275.63720598505085,2.4872059850508776,275.63720598505085,275.63720598505085,77099.95852678284,77100.58035973775,-0.6218329549155897,0.0,8546.071908451686,8546.071908451686,0.8856893297907906,3940.396798462613,275.63720598505085,2.4872059850508776,1.0,0.002,0.13032289367159644,0.004901918441764071,0.0002012928585400855,0.0017987071185402354,0.10064642927004275,0.10064642927004275,0.0,-2.2919679175392726e-11,1.0,1.0000179583554827,0.008867681117465054,0.09247807079815719,0.0,1.658755376662866e-06,2.1306685674291725,0.0,1600097.10981694,266.6154600096176,1.0591326883968577e-05,1.0,1284498.3638972226,2598.1670472813626,,,,,,,,,,,,,,,,,,,2.0,15259.692949124013,1550.9995949465317,0.37154934027081066,6.173730061729009,2.9404212820146998
2326.0,-30.082538854856164,4.984556589271988,35.04984095310582,24.579076549876504,5.012510591054509,-26.57303391026897,-40.070665476936824,1.5030056483058891,-6.534566494596561,-6.534577081608997,40.099733626320486,41070.549298271704,25746.31990462483,25746.31990462483,66816.86920289653,77109.43856174266,77100.59601160917,25746.31990462483,102846.91591623401,102846.91591623401,102846.91591623401,130318.12555734965,125822.2044039694,4495.921153380247,0.0,90939.96744408578,54901.091205285615,40043.19582088907,27471.209641115645,67514.40546200471,20843.643249127763,1551.001521613621,0.0,0.8784933248127187,2.725242629289246,0.001494314320929203,1.0,1.0,-6.525713084807819,333935.19283394556,1558837.9506138514,4.668085257455951,1558837.9506138514,4.668085257455951,0.7587450105557592,0.0924780781284414,3.9207913469812623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207913469812623,1.2847113538044845,1.2850086978739093,3.0518850287813,6466.578159822733,15259.689226299733,6454.162570592543,0.0003282148760559123,23194.288957534878,2365.1592498493246,19291.923836060334,1967.2287515166072,0.8317531902521709,0.8317531902521709,35455.45916938286,35405.22815468563,1.0017737465018417,0.8,4279.098305550929,4273.035954225843,1.0017737465018417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.663710295617,4632.441516551485,6.170236015209768,4.984556589271988,-3.72792731964796,8.712483908919948,2.940404714503113,3.5,0.8401156327151752,0.6,0.0002314361037695461,1.0000050478986944,0.00023143493550943734,198.99039816213028,0.0,2.3338612155475985e-07,0.6614162684861894,0.00039716883511855183,7.82274072952342e-05,0.00015320869647431193,0.0006006993314187608,0.09247807689308023,0.09247807689308023,0.09247807689308023,0.09247973394963929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.9930397368,595.5663362013241,0.0,0.09247807689308023,0.0924780781284414,0.0924780781284414,0.37154926760899065,0.37154926760899065,0.5,9.971537325425796,0.008978667129156293,0.008978667129156293,1.1880274541908875e-11,1.0587012411633623e-05,0.008863996801153462,1.1880274541908875e-11,27471.209641115645,20843.643249127763,0.7587450105557592,0.9896683344193746,0.6083227574504096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519896209841907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.63572335817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6151515823039,260.6151515823039,-12.534848417696082,244.82242906555794,276.4078740990528,124456.4527940809,124462.60964255483,-6.156848473898371,0.0,nan,276.4078740990528,3.257874099052799,270.0907850923481,-3.059214907651892,263.7736960856586,-9.37630391434135,257.45660707895297,-15.693392921047007,251.13951807225308,-22.010481927746895,244.82242906555794,-28.327570934442036,1.0,1.0,26022.012520719443,26022.012520719443,275.63718131658095,2.4871813165809726,275.63718131658095,275.63718131658095,77099.97309800821,77100.59601160917,-0.6229136009642389,0.0,8546.071908451686,8546.071908451686,0.8856894238369173,3940.3953037161687,275.63718131658095,2.4871813165809726,1.0,0.002,0.13032123562890546,0.004901920609090364,0.00020129028661442652,0.0017987096906323472,0.10064514330721326,0.10064514330721326,0.0,-2.2753226386340586e-11,1.0,1.0000179508906029,0.008863996789273187,0.0924780781284414,0.0,1.6580659810676993e-06,2.1297831898813104,0.0,1600097.0787301268,266.6154335054034,1.0587000531359081e-05,1.0,1284498.454343688,2598.1666812765325,,,,,,,,,,,,,,,,,,,2.0,15259.689226299733,1551.001521613621,0.37154926760899065,6.173730061729009,2.940404714503113
