time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2327.0,-30.08258715536895,4.984587195595558,35.04984286360004,24.579056398384296,5.012485377973945,-26.57307990203878,-40.070710494741775,1.5029781263504505,-6.534592143855377,-6.534602695353956,40.099737058643456,41070.52720235706,25746.327092610816,25746.327092610816,66816.85429496787,77109.45738791057,77100.60594121144,25746.327092610816,102846.93303382225,102846.93303382225,102846.93303382225,130318.16767256285,125822.22411142889,4495.943561133965,0.0,90939.99517702867,54901.07797085464,40043.241340193366,27471.234638740607,67514.47597893397,20843.659922561197,1551.0032742808758,0.0,0.878493172997867,2.725240027698442,0.001494314320929203,1.0,1.0,-6.52576888148991,333934.855111259,1558838.0989157336,4.6680904225956485,1558838.0989157336,4.6680904225956485,0.7587449270724425,0.09247808406833284,3.920791300966181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920791300966181,1.284711484952942,1.2850088275517653,3.0518846814152956,6466.577423795853,15259.685505664886,6454.161288752341,0.00032821493607367567,23194.296303049538,2365.1599988833636,19291.920004554187,1967.2283608117134,0.831752761648463,0.8317527616484629,35455.45883649377,35405.22815468563,1.0017737347448528,0.8,4279.0982653747415,4273.035954225843,1.0017737347448528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.649628072233,4632.441516551485,6.170258561705703,4.984587195595558,-3.727948151877394,8.71253534747295,2.9403881753519765,3.5,0.8401109072434219,0.6,0.00023143493550943734,1.0000050305624237,0.000231433771267404,198.99043807635206,0.0,2.3247254420102983e-07,0.6588271902657186,0.0003974013076627529,7.822700853184656e-05,0.00015320792697759078,0.0006006963073327998,0.09247808288530426,0.09247808288530426,0.09247808288530426,0.09247973418840567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.7708209825,595.566408638822,0.0,0.09247808288530426,0.09247808406833284,0.09247808406833284,0.37154919537577463,0.37154919537577463,0.5,9.971586860388129,0.00895893505554568,0.00895893505554568,-9.805489753489383e-11,1.0551498576205631e-05,0.008833813864043805,-9.805489753489383e-11,27471.234638740607,20843.659922561197,0.7587449270724425,0.9896670799284026,0.6083217947980812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451989911537336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.63313427995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61511476940206,260.61511476940206,-12.534885230597922,244.82238132115785,276.40784821764817,124456.53425189755,124462.68901587618,-6.154763978638428,0.0,nan,276.40784821764817,3.2578482176481884,270.09075483834766,-3.0592451616523135,263.77366145905614,-9.376338540943834,257.4565680797516,-15.693431920248372,251.13947470045133,-22.010525299548647,244.82238132115785,-28.32761867884213,1.0,1.0,26022.012520719443,26022.012520719443,275.63715686472676,2.487156864726785,275.63715686472676,275.63715686472676,77099.98745455527,77100.60594121144,-0.6184866561670788,0.0,8546.071908451686,8546.071908451686,0.8856894267465598,3940.3952574710115,275.63715686472676,2.487156864726785,1.0,0.002,0.13031958323057413,0.004901922911915951,0.00020128772377368137,0.0017987122530397418,0.10064386188684069,0.10064386188684069,0.0,-2.3186576790512614e-11,1.0,1.000017889764172,0.008833813962098702,0.09247808406833284,0.0,1.6524198633429262e-06,2.1225309048492162,0.0,1600097.0486014835,266.6154078561446,1.0551596631103166e-05,1.0,1284498.541766033,2598.1663275093206,,,,,,,,,,,,,,,,,,,2.0,15259.685505664886,1551.0032742808758,0.37154919537577463,6.173730061729009,2.9403881753519765
2328.0,-30.082635388217053,4.984617743796482,35.0498447643105,24.57904127603399,5.012462498666811,-26.57312559953297,-40.07075544269753,1.5029527116630321,-6.534617641523539,-6.534628166036465,40.09974059716673,41070.49761315846,25746.33406627635,25746.33406627635,66816.8316794348,77109.47266622617,77100.61776878283,25746.33406627635,102846.95183505918,102846.95183505918,102846.95183505918,130318.21182273167,125822.24590825225,4495.965914479409,0.0,90940.01769627485,54901.05560424667,40043.291213364646,27471.25998767248,67514.55120103713,20843.67685770906,1551.0050402860918,0.0,0.8784930215549559,2.7252374405487383,0.001494314320929203,1.0,1.0,-6.525817399163088,333934.5192772803,1558838.2518054377,4.668095575082092,1558838.2518054377,4.668095575082092,0.7587448434131707,0.09247809005947603,3.9207905296256724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207905296256724,1.2847116062362105,1.2850089473673114,3.0518837929022222,6466.575541143269,15259.68178674945,6454.160801584806,0.0003282152926129922,23194.30660963087,2365.161049862172,19291.918548377827,1967.228212323049,0.8317523292706379,0.8317523292706379,35455.45325634832,35405.22815468563,1.0017735376650792,0.8,4279.097591910302,4273.035954225843,1.0017735376650792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.635573949832,4632.441516551485,6.17028101543619,4.984617743796482,-3.7279688723788,8.712586616175283,2.940371669241707,3.5,0.8401061912119162,0.6,0.000231433771267404,1.0000050235170328,0.00023143260866175243,198.99047793467176,0.0,2.3167303224254335e-07,0.6565613733753679,0.0003976329806949954,7.822661038905227e-05,0.00015320716087835172,0.0006006931854426783,0.09247808889420783,0.09247808889420783,0.09247808889420783,0.09247973575145889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.549742364,595.5664807107307,0.0,0.09247808889420783,0.09247809005947603,0.09247809005947603,0.3715491229142943,0.3715491229142943,0.5,9.971636265393121,0.008938488469254935,0.008938488469254935,-4.5645265345228836e-11,1.0524512902065908e-05,0.008810766873352804,-4.5645265345228836e-11,27471.25998767248,20843.67685770906,0.7587448434131707,0.9896656423068749,0.6083206787654326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519902010926176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.630868463064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6150781850124,260.6150781850124,-12.53492181498757,244.82233371843574,276.40782265159356,124456.61878216607,124462.7353408391,-6.116558673045638,0.0,nan,276.40782265159356,3.2578226515935853,270.0907248649562,-3.0592751350437766,263.77362707833237,-9.37637292166761,257.4565292916947,-15.693470708305256,251.1394315050618,-22.010568494938184,244.82233371843574,-28.327666281564234,1.0,1.0,26022.012520719443,26022.012520719443,275.6371327780218,2.4871327780218166,275.6371327780218,275.6371327780218,77100.00781769142,77100.61776878283,-0.6099510914064012,0.0,8546.071908451686,8546.071908451686,0.8856894755202442,3940.394482273801,275.6371327780218,2.4871327780218166,1.0,0.002,0.13031793514543663,0.00490192522815781,0.00020128516765448366,0.0017987148107704608,0.10064258382724182,0.10064258382724182,0.0,-2.1575055544204025e-11,1.0,1.0000178430883382,0.00881076691899807,0.09247809005947603,0.0,1.648108542615581e-06,2.11699316293769,0.0,1600097.018662548,266.61538235847644,1.0524558547331253e-05,1.0,1284498.6286995271,2598.1659757203875,,,,,,,,,,,,,,,,,,,2.0,15259.68178674945,1551.0050402860918,0.3715491229142943,6.173730061729009,2.940371669241707
2329.0,-30.082683380541045,4.984648225939787,35.04984666624734,24.579021019767993,5.012437635950632,-26.573171278896154,-40.070800425577886,1.5029255360641673,-6.534643509124862,-6.534654022883858,40.09974443439269,41070.47764308638,25746.341993875405,25746.341993875405,66816.81963696178,77109.49167285331,77100.6325317551,25746.341993875405,102846.9745256305,102846.9745256305,102846.9745256305,130318.26151958155,125822.27323721538,4495.988282366163,0.0,90940.045969806,54901.04483672695,40043.33459231006,27471.286993951035,67514.62158626108,20843.694962014288,1551.0068945579546,0.0,0.8784928668839059,2.7252348139573828,0.001494314320929203,1.0,1.0,-6.525852471275186,333934.17835204175,1558838.4176014771,4.668100837399491,1558838.4176014771,4.668100837399491,0.7587447565381232,0.09247809673316333,3.9207905811846997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207905811846997,1.2847117357529318,1.285009075420318,3.0518835253628622,6466.574974259469,15259.678067579549,6454.15940334407,0.000328215308947245,23194.31351580316,2365.1617540957573,19291.914368942696,1967.2277861392727,0.8317519014218028,0.8317519014218028,35455.45362934426,35405.22815468563,1.0017735508385628,0.8,4279.09763692696,4273.035954225843,1.0017735508385628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.621548299844,4632.441516551485,6.1703036558314,4.984648225939787,-3.7279898831312135,8.712638109071001,2.9403551966083117,3.5,0.8401014847452319,0.6,0.00023143260866175243,1.000004998468026,0.0002314314518590401,198.9905175942428,0.0,2.313474542537374e-07,0.6556386853550917,0.00039786432814924914,7.8226211938775e-05,0.00015320639672297744,0.0006006901972486964,0.09247809552899662,0.09247809552899662,0.09247809552899662,0.09247974089899377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.33034150186,595.5665522516574,0.0,0.09247809552899662,0.09247809673316333,0.09247809673316333,0.3715490504035085,0.3715490504035085,0.5,9.971685622013302,0.008920427439136347,0.008920427439136347,1.517719283583574e-11,1.0513758979868726e-05,0.0088015516086557,1.517719283583574e-11,27471.286993951035,20843.694962014288,0.7587447565381232,0.9896644321940286,0.6083197487911868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519904902423686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.62994577504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6150416291428,260.6150416291428,-12.534958370857169,244.82228625514503,276.40779700314386,124456.70482894326,124462.8166189957,-6.111790052397379,0.0,nan,276.40779700314386,3.257797003143878,270.09069485353876,-3.059305146461213,263.77359270394646,-9.376407296053515,257.4564905543416,-15.693509445658378,251.1393884047413,-22.010611595258666,244.82228625514503,-28.327713744854947,1.0,1.0,26022.012520719443,26022.012520719443,275.63710864863145,2.4871086486314766,275.63710864863145,275.63710864863145,77100.02206483795,77100.6325317551,-0.6104669171472779,0.0,8546.071908451686,8546.071908451686,0.885689472260045,3940.394534090623,275.63710864863145,2.4871086486314766,1.0,0.002,0.13031628878210513,0.004901927456974411,0.00020128261403526721,0.0017987173623167626,0.1006413070176336,0.1006413070176336,0.0,-2.3647970300716414e-11,1.0,1.0000178244228466,0.008801551593478507,0.09247809673316333,0.0,1.6463845382784223e-06,2.1147788270265875,0.0,1600096.988312972,266.6153564908751,1.051374380267589e-05,1.0,1284498.7169509935,2598.1656185981524,,,,,,,,,,,,,,,,,,,2.0,15259.678067579549,1551.0068945579546,0.3715490504035085,6.173730061729009,2.9403551966083117
2330.0,-30.082731442400213,4.984678687171723,35.049848582398845,24.57902042604985,5.012424715254394,-26.5732158266316,-40.07084142705423,1.5029090991264524,-6.534666823429575,-6.534677365826163,40.099748646189546,41070.417809552884,25746.34447666323,25746.34447666323,66816.76228621611,77109.49669537343,77100.66016577223,25746.34447666323,102847.00464243547,102847.00464243547,102847.00464243547,130318.3181261851,125822.30745512867,4496.010671056432,0.0,90940.05704541077,54900.99106654131,40043.40664318828,27471.31348374964,67514.72012693793,20843.71285093454,1551.0086639684075,0.0,0.878492724406635,2.725232442217867,0.001494314320929203,1.0,1.0,-6.525851369298607,333933.8705720151,1558838.5995823208,4.668105684853392,1558838.5995823208,4.668105684853392,0.7587446760878184,0.09247810266102123,3.9207883772459557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207883772459557,1.2847118150267138,1.285009153226212,3.051881621532708,6466.570940271826,15259.674351620384,6454.160407033952,0.000328216221820585,23194.329378544266,2365.1633716451865,19291.917369038918,1967.2280920639485,0.8317514619277916,0.8317514619277916,35455.43768528386,35405.22815468563,1.001772987725717,0.8,4279.0957126477815,4273.035954225843,1.001772987725717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.607549001837,4632.441516551485,6.170324952516137,4.984678687171723,-3.7280089810041876,8.71268766817591,2.9403387549612026,3.5,0.8400967871317722,0.6,0.0002314314518590401,1.0000050057121976,0.0002314302933855976,198.9905573112898,0.0,2.3019277047962694e-07,0.6523663115392627,0.0003980945209197288,7.822584875669481e-05,0.0001532056031023453,0.0006006867479726324,0.09247810156262765,0.09247810156262765,0.09247810156262765,0.09247975091835292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487997.11217469635,595.5666234096245,0.0,0.09247810156262765,0.09247810266102123,0.09247810266102123,0.3715489781692465,0.3715489781692465,0.5,9.971735098379085,0.008909960822222729,0.008909960822222729,-1.5631940186722204e-11,1.0542396580603963e-05,0.008825996527548341,-1.5631940186722204e-11,27471.31348374964,20843.71285093454,0.7587446760878184,0.9896621382802216,0.608317974692545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519907779503172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.626673401224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61500617592856,260.61500617592856,-12.534993824071421,244.82223900249096,276.4077733493696,124456.85166754648,124462.77910471386,-5.927437167370355,0.0,nan,276.4077733493696,3.257773349369643,270.09066647999094,-3.0593335200090337,263.7735596106188,-9.376440389381173,257.4564527412378,-15.69354725876218,251.1393458718633,-22.01065412813668,244.82223900249096,-28.327760997509017,1.0,1.0,26022.012520719443,26022.012520719443,275.6370885392235,2.487088539223521,275.6370885392235,275.6370885392235,77100.0589661764,77100.66016577223,-0.6011995958397165,0.0,8546.071908451686,8546.071908451686,0.8856896116202952,3940.3923191321855,275.6370885392235,2.487088539223521,1.0,0.002,0.13031463784633263,0.004901930166031911,0.00020128005439371503,0.0017987199215346741,0.10064002719685751,0.10064002719685751,0.0,-2.407161102391253e-11,1.0,1.0000178739225694,0.008825996543180281,0.09247810266102123,0.0,1.6509569155257667e-06,2.1206521712685813,0.0,1600096.9610139662,266.6153331765704,1.054241221254415e-05,1.0,1284498.7966225846,2598.165296195687,,,,,,,,,,,,,,,,,,,2.0,15259.674351620384,1551.0086639684075,0.3715489781692465,6.173730061729009,2.9403387549612026
2331.0,-30.082778971334527,4.984709034307726,35.04985053960735,24.578991787880682,5.012387344400737,-26.573262339766774,-40.07088647978378,1.502870714980334,-6.534695128014903,-6.534705712751332,40.0997536682499,41070.39495697425,25746.358206001074,25746.358206001074,66816.75316297532,77109.52199654005,77100.68339113795,25746.358206001074,102847.04159713903,102847.04159713903,102847.04159713903,130318.3890540763,125822.35566963624,4496.033384440062,0.0,90940.08470069456,54900.97043476649,40043.46029547563,27471.34745693726,67514.80775241289,20843.735825592143,1551.0109081883922,0.0,0.8784925517391411,2.7252295619618265,0.001494314320929203,1.0,1.0,-6.525843629638416,333933.4968148388,1558838.816572227,4.668111559459938,1558838.816572227,4.668111559459938,0.758744574079075,0.09247811293842646,3.920787920975689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920787920975689,1.2847119969638674,1.2850093337170916,3.051880834180426,6466.56927196682,15259.670632668454,6454.159771444624,0.00032821652293550343,23194.339131218323,2365.164366141172,19291.915469219886,1967.2278983363215,0.8317510302871278,0.8317510302871278,35455.43438446562,35405.22815468563,1.0017728711473188,0.8,4279.095314273989,4273.035954225843,1.0017728711473188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.593587558331,4632.441516551485,6.170348888703303,4.984709034307726,-3.728031867587453,8.71274090189518,2.940322357809403,3.5,0.8400921022312581,0.6,0.0002314302933855976,1.0000049502091057,0.00023142914776292303,198.99059658795557,0.0,2.3052527595354607e-07,0.6533086320523496,0.0003983250461956823,7.822544969130012e-05,0.00015320484369429747,0.00060068370059157,0.09247811157778328,0.09247811157778328,0.09247811157778328,0.09247976881377665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.8967877206,595.5666937033111,0.0,0.09247811157778328,0.09247811293842646,0.09247811293842646,0.3715489068851704,0.3715489068851704,0.5,9.9717848108826,0.008910609764711808,0.008910609764711808,6.536993168992922e-12,1.0584736457985855e-05,0.008862083112944674,6.536993168992922e-12,27471.34745693726,20843.735825592143,0.758744574079075,0.9896607186974827,0.6083168466921458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519910660752295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.627615721736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61496945058803,260.61496945058803,-12.535030549411943,244.82219179194846,276.4077471092366,124456.76686468344,124462.90698855686,-6.140123873434178,0.0,nan,276.4077471092366,3.257747109236618,270.09063604576454,-3.0593639542354367,263.7735249823201,-9.376475017679866,257.4564139188567,-15.69358608114328,251.13930285540184,-22.01069714459814,244.82219179194846,-28.327808208051522,1.0,1.0,26022.012520719443,26022.012520719443,275.6370629099639,2.4870629099639245,275.6370629099639,275.6370629099639,77100.04200440437,77100.68339113795,-0.6413867335795658,0.0,8546.071908451686,8546.071908451686,0.8856896404713398,3940.3918605805675,275.6370629099639,2.4870629099639245,1.0,0.002,0.1303129801611158,0.0049019319936942675,0.00020127748225755827,0.0017987224928514155,0.10063874112877913,0.10063874112877913,0.0,-2.4891026306067543e-11,1.0,1.0000179469967743,0.008862083106407681,0.09247811293842646,0.0,1.6577069386049291e-06,2.1293227281747877,0.0,1600096.927882503,266.6153048719851,1.0584729920992686e-05,1.0,1284498.8933730077,2598.1649046813554,,,,,,,,,,,,,,,,,,,2.0,15259.670632668454,1551.0109081883922,0.3715489068851704,6.173730061729009,2.940322357809403
2332.0,-30.082826667915075,4.984739365867259,35.04985242326647,24.578975547943287,5.012369247085199,-26.57330707641833,-40.07093132296575,1.502849656883602,-6.534718252434004,-6.5347287143565636,40.09975545446624,41070.37985209574,25746.360069322847,25746.360069322847,66816.73992141859,77109.53811980659,77100.6775968114,25746.360069322847,102847.03766613425,102847.03766613425,102847.03766613425,130318.40101556962,125822.3456106874,4496.055404882222,0.0,90940.11406041478,54900.96860795209,40043.49494718076,27471.363349435374,67514.85829661613,20843.74609652676,1551.0121660974462,0.0,0.8784924203356301,2.7252272269116267,0.001494314320929203,1.0,1.0,-6.525971338734166,333933.1935364333,1558838.8937490203,4.668116030157228,1558838.8937490203,4.668116030157228,0.7587445090145177,0.09247811533384931,3.920788373905372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920788373905372,1.2847120978304603,1.2850094331351571,3.051880947121576,6466.569511275564,15259.666922790724,6454.157819524158,0.000328216331148971,23194.343940025574,2365.1648565030437,19291.90963479899,1967.2273033909635,0.8317506062979301,0.8317506062979301,35455.437661116914,35405.22815468563,1.001772986872188,0.8,4279.0957097310875,4273.035954225843,1.001772986872188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.5796400048375,4632.441516551485,6.170369960702056,4.984739365867259,-3.72805070633074,8.712790072198,2.940305977007384,3.5,0.8400874220021096,0.6,0.00023142914776292303,1.0000049676716887,0.00023142799810460887,198.9906360031736,0.0,2.2796813947919194e-07,0.64606170728403,0.0003985530143351615,7.822505248389282e-05,0.0001532040952790302,0.0006006808356047125,0.09247811431440138,0.09247811431440138,0.09247811431440138,0.09247975074500685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.668759072,595.5667679494097,0.0,0.09247811431440138,0.09247811533384931,0.09247811533384931,0.37154883701909763,0.37154883701909763,0.5,9.971833899846391,0.008888259403192933,0.008888259403192933,1.864464138634503e-11,1.0461922556714853e-05,0.008757375622394648,1.864464138634503e-11,27471.363349435374,20843.74609652676,0.7587445090145177,0.9896597816716067,0.6083161675561749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519913510054305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.62036879697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6149334213206,260.6149334213206,-12.535066578679391,244.82214476211868,276.4077220805304,124456.944399917,124462.96814742986,-6.023747512847234,0.0,nan,276.4077220805304,3.2577220805304137,270.0906066168364,-3.059393383163581,263.7734911531645,-9.376508846835463,257.45637568947717,-15.693624310522807,251.13926022579642,-22.010739774203557,244.82214476211868,-28.327855237881295,1.0,1.0,26022.012520719443,26022.012520719443,275.6370392303482,2.4870392303482163,275.6370392303482,275.6370392303482,77100.07438209966,77100.6775968114,-0.6032147117366549,0.0,8546.071908451686,8546.071908451686,0.8856896118315283,3940.3923157748986,275.6370392303482,2.4870392303482163,1.0,0.002,0.13031134206133543,0.0049019347227791474,0.00020127494258381903,0.001798725036535504,0.10063747129190952,0.10063747129190952,0.0,-2.0880676961793077e-11,1.0,1.0000177349521795,0.008757375603750006,0.09247811533384931,0.0,1.6381205007556024e-06,2.104164099035165,0.0,1600096.9005897199,266.615281747566,1.0461903912073467e-05,1.0,1284498.9718794157,2598.1645869940867,,,,,,,,,,,,,,,,,,,2.0,15259.666922790724,1551.0121660974462,0.37154883701909763,6.173730061729009,2.940305977007384
2333.0,-30.082874116977028,4.984769614902266,35.049854330369264,24.578960879612737,5.012344250540531,-26.57335228022128,-40.070976166147716,1.5028224156648635,-6.5347447649006085,-6.534755247994426,40.09975990210073,41070.347901603534,25746.3699697548,25746.3699697548,66816.71787135833,77109.55344745208,77100.69830708145,25746.3699697548,102847.06827683625,102847.06827683625,102847.06827683625,130318.4618741371,125822.38408068946,4496.07779344764,0.0,90940.13368347159,54900.940888636535,40043.54754981673,27471.393597300845,67514.94114711757,20843.76649347569,1551.0141909263994,0.0,0.8784922596757546,2.725224531147107,0.001494314320929203,1.0,1.0,-6.5259798379755125,333932.8436881629,1558839.0859196268,4.668121496235094,1558839.0859196268,4.668121496235094,0.7587444160649957,0.09247812360297848,3.9207870922208934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207870922208934,1.2847122276274867,1.285009561485167,3.0518796411407387,6466.566744058883,15259.663207970181,6454.157946732045,0.000328216916532742,23194.356527010346,2365.1661400182884,19291.910015031877,1967.2273421639275,0.8317501713214599,0.8317501713214599,35455.42838896422,35405.22815468563,1.0017726593980258,0.8,4279.094590680486,4273.035954225843,1.0017726593980258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.565731484963,4632.441516551485,6.170392901298164,4.984769614902266,-3.728072212035565,8.712841826937831,2.9402896420850224,3.5,0.840082754881435,0.6,0.00023142799810460887,1.0000049418941168,0.00023142685441759854,198.99067521386237,0.0,2.2877123912079857e-07,0.6483376916683431,0.0003987817855742823,7.822465527834954e-05,0.00015320334282625933,0.00060067768903829,0.09247812234605378,0.09247812234605378,0.09247812234605378,0.0924797630833934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.4529900439,595.5668383391236,0.0,0.09247812234605378,0.09247812360297848,0.09247812360297848,0.3715487651263799,0.3715487651263799,0.5,9.971883115435045,0.00887525997359262,0.00887525997359262,3.745981302927248e-11,1.0483093831226142e-05,0.008775410018927232,3.745981302927248e-11,27471.393597300845,20843.76649347569,0.7587444160649957,0.9896582406220604,0.6083149478292474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451991636940758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.62264478135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6148973568641,260.6148973568641,-12.535102643135872,244.8220978601801,276.40769685355866,124456.98039759687,124463.0100282351,-6.029630638246619,0.0,nan,276.40769685355866,3.2576968535586843,270.09057705486765,-3.059422945132326,263.7734572562047,-9.376542743795255,257.4563374575233,-15.693662542476659,251.13921765885036,-22.01078234114962,244.8220978601801,-28.327902139819884,1.0,1.0,26022.012520719443,26022.012520719443,275.6370151200775,2.4870151200775013,275.6370151200775,275.6370151200775,77100.08918547594,77100.69830708145,-0.6091216055065161,0.0,8546.071908451686,8546.071908451686,0.8856896928754577,3940.391027681998,275.6370151200775,2.4870151200775013,1.0,0.002,0.1303097005874754,0.004901936802256286,0.0002012723962378428,0.0017987275786792247,0.1006361981189214,0.1006361981189214,0.0,-2.508293269268269e-11,1.0,1.0000177714695127,0.008775409981467419,0.09247812360297848,0.0,1.6414937405789045e-06,2.108497170776241,0.0,1600096.8695295628,266.61525523509937,1.0483056371413113e-05,1.0,1284499.0624409197,2598.164220524242,,,,,,,,,,,,,,,,,,,2.0,15259.663207970181,1551.0141909263994,0.3715487651263799,6.173730061729009,2.9402896420850224
2334.0,-30.08292143256092,4.984799805082379,35.04985622609488,24.578946106508397,5.01231977722752,-26.573397311580003,-40.07101723747326,1.502795657909734,-6.534770035647057,-6.534780489242478,40.09976338655179,41070.30256831219,25746.377032612305,25746.377032612305,66816.67960092449,77109.56888694406,77100.70952834869,25746.377032612305,102847.08656096099,102847.08656096099,102847.08656096099,130318.50513986027,125822.40514135301,4496.099998507255,0.0,90940.1540577724,54900.90045338889,40043.61511598167,27471.418578899284,67515.03369488096,20843.783176806257,1551.0159342313993,0.0,0.8784921096799666,2.7252219673411204,0.001494314320929203,1.0,1.0,-6.526030197285593,333932.5108798728,1558839.2364739499,4.66812659949339,1558839.2364739499,4.66812659949339,0.7587443333856922,0.09247812966914047,3.920785947327187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920785947327187,1.2847123551507655,1.2850096875685746,3.0518784470373284,6466.564213897045,15259.659496518376,6454.1579114386495,0.0003282174407422577,23194.368496389507,2365.1673605552874,19291.909909537557,1967.2273314065005,0.8317497375511899,0.8317497375511897,35455.420106403166,35405.22815468563,1.0017723668743088,0.8,4279.093591063113,4273.035954225843,1.0017723668743088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.551844780738,4632.441516551485,6.170415129728661,4.984799805082379,-3.7280927408687328,8.712892545951112,2.9402733328203614,3.5,0.8400780950915319,0.6,0.00023142685441759854,1.0000049279940388,0.00023142571395305976,198.99071431426185,0.0,2.2758305041906805e-07,0.6449703648876388,0.0003990093686247014,7.822429148425492e-05,0.00015320256293334362,0.0006006744558435626,0.09247812850185837,0.09247812850185837,0.09247812850185837,0.09247976423618705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.23328731273,595.5669099608464,0.0,0.09247812850185837,0.09247812966914047,0.09247812966914047,0.37154869420888154,0.37154869420888154,0.5,9.971932180845133,0.008859370645893705,0.008859370645893705,1.318767317570746e-11,1.0453595393755677e-05,0.008750291956857836,1.318767317570746e-11,27471.418578899284,20843.783176806257,0.7587443333856922,0.9896563171824437,0.6083134425129698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519919213923476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61927745458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6148613233184,260.6148613233184,-12.535138676681584,244.8220510906897,276.4076715559589,124457.02764519695,124463.05210789702,-6.024462700057729,0.0,nan,276.4076715559589,3.25767155595895,270.0905474628893,-3.059452537110701,263.77342336984617,-9.376576630153806,257.4562992767881,-15.693700723211862,251.13917518373836,-22.010824816261618,244.8220510906897,-28.327948909310265,1.0,1.0,26022.012520719443,26022.012520719443,275.6369911918616,2.486991191861648,275.6369911918616,275.6369911918616,77100.10492477014,77100.70952834869,-0.6046035785402637,0.0,8546.071908451686,8546.071908451686,0.8856897652697806,3940.389877063823,275.6369911918616,2.486991191861648,1.0,0.002,0.1303080638119356,0.004901939110732057,0.00020126985768358319,0.0017987301182030508,0.1006349288417916,0.1006349288417916,0.0,-2.4113366251660162e-11,1.0,1.000017720599845,0.008750291943670163,0.09247812966914047,0.0,1.63679503700041e-06,2.1024618314458534,0.0,1600096.8398531964,266.6152299643529,1.0453582206082501e-05,1.0,1284499.1485915207,2598.163871903798,,,,,,,,,,,,,,,,,,,2.0,15259.659496518376,1551.0159342313993,0.37154869420888154,6.173730061729009,2.9402733328203614
2335.0,-30.08297867135414,4.984829974664967,35.04985813677677,24.57893486078831,5.01230543985507,-26.573450260233276,-40.071067039947934,1.5027770283756914,-6.534793097275212,-6.534803580666443,40.09976760776644,41070.2607438558,25746.379477242852,25746.379477242852,66816.64022109864,77109.57730728718,77100.73751872723,25746.379477242852,102847.11699597008,102847.11699597008,102847.11699597008,130318.56196179532,125822.43969233282,4496.122269462503,0.0,90940.17871714022,54900.87752501968,40043.66799124505,27471.44496582525,67515.11295707029,20843.801005652025,1551.0176930271516,0.0,0.8784919685288793,2.725219621149114,0.001494314320929203,1.0,1.0,-6.526027883864515,333932.206417678,1558839.4188615095,4.668131401832304,1558839.4188615095,4.668131401832304,0.7587442535906619,0.0924781357681857,3.9207857640119568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207857640119568,1.2847124446469478,1.2850097756202246,3.0518780917463824,6466.563461078164,15259.655786158946,6454.156646163838,0.0003282175054525855,23194.37587023,2365.1681124777574,19291.90612754647,1967.2269457507377,0.8317493100690693,0.8317493100690693,35455.418780236716,35405.22815468563,1.0017723200367272,0.8,4279.093431008872,4273.035954225843,1.0017723200367272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.537985854939,4632.441516551485,6.170436210412955,4.984829974664967,-3.7281116312045537,8.71294160586952,2.9402570562161996,3.5,0.8400734446331999,0.6,0.00023142571395305976,1.0000059615178687,0.00023142433431275552,198.9907616149682,0.0,2.2694185322174628e-07,0.643153212030429,0.0003992363104779231,7.822385035507795e-05,0.0001532018635979818,0.0006006716858150687,0.09247813468450816,0.09247813468450816,0.09247813468450816,0.09247977462819588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487996.0165303217,595.5669806607235,0.0,0.09247813468450816,0.0924781357681857,0.0924781357681857,0.3715486231579585,0.3715486231579585,0.5,9.971981374257405,0.00885096474371494,0.00885096474371494,8.242295734817162e-12,1.0483391235993622e-05,0.008775696801933464,8.242295734817162e-12,27471.44496582525,20843.801005652025,0.7587442535906619,0.9896545720598028,0.6083121088750968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519922050438578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61746030172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6148253344023,260.6148253344023,-12.535174665597651,244.822002807704,276.4076478611117,124457.17770040884,124463.19470146725,-6.017001058408296,0.0,nan,276.4076478611117,3.257647861111707,270.09051885041623,-3.059481149583746,263.7733898397421,-9.376610160257883,257.4562608290586,-15.693739170941399,251.13913181838137,-22.010868181618605,244.822002807704,-28.32799719229598,1.0,1.0,26022.012520719443,26022.012520719443,275.63697137567084,2.486971375670862,275.63697137567084,275.63697137567084,77100.13223964773,77100.73751872723,-0.6052790794929024,0.0,8546.071908451686,8546.071908451686,0.8856897768612336,3940.3896928320164,275.63697137567084,2.486971375670862,1.0,0.002,0.13030642228559525,0.004901941826909341,0.00020126731268087865,0.001798732663184604,0.10063365634043932,0.10063365634043932,0.0,-2.4134517301321878e-11,1.0,1.0000177720434622,0.008775696793691168,0.0924781357681857,0.0,1.641546973905965e-06,2.10856581973043,0.0,1600096.812852073,266.61520690272476,1.0483382993697887e-05,1.0,1284499.2274045139,2598.1635529760765,,,,,,,,,,,,,,,,,,,2.0,15259.655786158946,1551.0176930271516,0.3715486231579585,6.173730061729009,2.9402570562161996
2336.0,-30.083024865025386,4.984860037821639,35.04986008083595,24.578911531157814,5.012271898614736,-26.573495188660754,-40.071111952979095,1.5027422242969857,-6.534820759499667,-6.534831274161933,40.09977239676427,41070.23883681338,25746.392284278027,25746.392284278027,66816.63112109141,77109.60074706646,77100.75893223895,25746.392284278027,102847.15121651698,102847.15121651698,102847.15121651698,130318.62872427687,125822.4839162086,4496.14480806828,0.0,90940.20411147297,54900.85461553784,40043.721662150136,27471.477507759893,67515.19916991003,20843.82298682212,1551.0198540744436,0.0,0.878491800286634,2.7252168074265115,0.001494314320929203,1.0,1.0,-6.526028905198075,333931.84127702215,1558839.6257808837,4.668137125886436,1558839.6257808837,4.668137125886436,0.7587441549488683,0.09247814560171451,3.9207849172896365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207849172896365,1.2847126102948736,1.2850099395339538,3.051877039168876,6466.561230792734,15259.65187542737,6454.15630730465,0.0003282179451476424,23194.387356075164,2365.169283708011,19291.905114673682,1967.2268424664574,0.8317488545184907,0.8317488545184907,35455.41265475128,35405.22815468563,1.0017721036966785,0.8,4279.092691727674,4273.035954225843,1.0017721036966785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.5241644509715,4632.441516551485,6.170459719234672,4.984860037821639,-3.7281340046200047,8.712994042441643,2.940240823715418,3.5,0.8400688067758336,0.6,0.00023142433431275552,1.00000481114886,0.0002314232209011901,198.9907997882767,0.0,2.745356748944525e-07,0.7780341026508784,0.0003995108461528176,7.822345253648847e-05,0.00015320088177626706,0.0006006677065838606,0.09247814428262087,0.09247814428262087,0.09247814428262087,0.09247979028683785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.80164838274,595.5670507786634,0.0,0.09247814428262087,0.09247814560171451,0.09247814560171451,0.3715485530875529,0.3715485530875529,0.5,9.972030748258717,0.00885123438354185,0.00885123438354185,-4.092726157978177e-12,1.0514662278637843e-05,0.008802368963870322,-4.092726157978177e-12,27471.477507759893,20843.82298682212,0.7587441549488683,0.9896531735459954,0.6083110076214874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519925481840137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75234119234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6147886402999,260.6147886402999,-12.5352113597001,244.82195501961655,276.4076222609935,124457.13674181535,124463.271643784,-6.13490196864461,0.0,nan,276.4076222609935,3.2576222609935144,270.09048881270496,-3.0595111872950156,263.7733553644339,-9.376644635566095,257.45622191616167,-15.69377808383831,251.13908846788863,-22.01091153211135,244.82195501961655,-28.328044980383424,1.0,1.0,26022.012520719443,26022.012520719443,275.6369461878308,2.4869461878308243,275.6369461878308,275.6369461878308,77100.12673512018,77100.75893223895,-0.6321971187717281,0.0,8546.071908451686,8546.071908451686,0.8856898304014754,3940.388841876085,275.6369461878308,2.4869461878308243,1.0,0.002,0.13030477577025582,0.004901943725546172,0.00020126475806904432,0.0017987352167526207,0.10063237903452216,0.10063237903452216,0.0,-2.5178335111286643e-11,1.0,1.0000178260528323,0.008802368967963048,0.09247814560171451,0.0,1.6465359763751199e-06,2.1149743451785916,0.0,1600096.7804580734,266.6151792405003,1.0514666371364001e-05,1.0,1284499.3219247768,2598.1631704867823,,,,,,,,,,,,,,,,,,,2.0,15259.65187542737,1551.0198540744436,0.3715485530875529,6.173730061729009,2.940240823715418
2337.0,-30.083071784422874,4.984890070712068,35.04986196785999,24.578895710315578,5.012251739317639,-26.573539432044917,-40.07115669138727,1.50271938832266,-6.534844417383681,-6.534854832991694,40.099774634541205,41070.22151847241,25746.39591165515,25746.39591165515,66816.61743012756,77109.61685398524,77100.75728046084,25746.39591165515,102847.15319211598,102847.15319211598,102847.15319211598,130318.64899444659,125822.48219747136,4496.166796975231,0.0,90940.23060430266,54900.84787534364,40043.75858773224,27471.49580233061,67515.25439006285,20843.834954141166,1551.0212395134113,0.0,0.8784916641462033,2.725214415462565,0.001494314320929203,1.0,1.0,-6.526136891883766,333931.5306526584,1558839.7224695284,4.668141757751437,1558839.7224695284,4.668141757751437,0.7587440852919567,0.09247814924449052,3.9207848792934246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207848792934246,1.2847127194112309,1.2850100472450763,3.051876750383755,6466.560618891716,15259.648184058444,6454.154953609521,0.00032821797408587794,23194.394337873302,2365.1699956532866,19291.901068388353,1967.2264298601822,0.8317484297008477,0.8317484297008477,35455.412379873385,35405.22815468563,1.0017720939885344,0.8,4279.092658552824,4273.035954225843,1.0017720939885344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.510358494024,4632.441516551485,6.1704810053360175,4.984890070712068,-3.7281532484522737,8.713043319164342,2.9402246093921223,3.5,0.8400641741120349,0.6,0.0002314232209011901,1.000004886736529,0.00023142209000240926,198.99083856132057,0.0,2.2155865789632365e-07,0.6278972364781812,0.0003997324048107139,7.82230562664874e-05,0.00015320016463470272,0.0006006648890050057,0.09247814819922265,0.09247814819922265,0.09247814819922265,0.09247977739121013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.5768481682,595.567123996933,0.0,0.09247814819922265,0.09247814924449052,0.09247814924449052,0.3715484842097321,0.3715484842097321,0.5,9.972079620538493,0.008833073189975948,0.008833073189975948,2.2737367544323206e-13,1.0415608016955957e-05,0.008717941107931892,2.2737367544323206e-13,27471.49580233061,20843.834954141166,0.7587440852919567,0.9896521613338078,0.6083102535790383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519928251100136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.60220432617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.614752519788,260.614752519788,-12.535247480211979,244.82190763274582,276.4075974068391,124457.27838589407,124463.31738878494,-6.039002890871757,0.0,nan,276.4075974068391,3.2575974068391247,270.0904594520114,-3.059540547988604,263.77332149719507,-9.376678502804907,257.45618354237627,-15.693816457623711,251.1390455875602,-22.010954412439787,244.82190763274582,-28.328092367254158,1.0,1.0,26022.012520719443,26022.012520719443,275.63692243572183,2.4869224357218513,275.63692243572183,275.63692243572183,77100.15387691464,77100.75728046084,-0.6034035461925669,0.0,8546.071908451686,8546.071908451686,0.8856898328040652,3940.3888036898916,275.63692243572183,2.4869224357218513,1.0,0.002,0.13030314504821403,0.004901946322796487,0.00020126222956151345,0.0017987377494410592,0.10063111478075672,0.10063111478075672,0.0,-2.0997427321173268e-11,1.0,1.0000176550762523,0.008717941107704519,0.09247814924449052,0.0,1.6307429960246144e-06,2.094688403752356,0.0,1600096.7525736257,266.6151555826163,1.0415607789582282e-05,1.0,1284499.4023330081,2598.162845103818,,,,,,,,,,,,,,,,,,,2.0,15259.648184058444,1551.0212395134113,0.3715484842097321,6.173730061729009,2.9402246093921223
2338.0,-30.083118513496178,4.984920028068973,35.049863865681715,24.57888090228664,5.012227090023549,-26.5735839531399,-40.07119769286362,1.502692531454461,-6.534870351078837,-6.534880768460489,40.099778722726704,41070.17805681447,25746.404974208202,25746.404974208202,66816.58303102267,77109.63251800158,77100.77427813197,25746.404974208202,102847.17925234017,102847.17925234017,102847.17925234017,130318.70331436126,125822.51430268484,4496.189011676427,0.0,90940.25080772152,54900.80890350593,40043.824338017315,27471.5240620211,67515.34840003842,20843.853954197617,1551.0231557502648,0.0,0.8784915080930087,2.7252117807297433,0.001494314320929203,1.0,1.0,-6.52616131698386,333931.1886924791,1558839.8991092006,4.668147067103557,1558839.8991092006,4.668147067103557,0.7587439964065874,0.09247815692047784,3.9207837080951986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207837080951986,1.28471284737181,1.285010173782314,3.05187553476725,6466.558043146212,15259.644476611013,6454.154951797276,0.0003282185102174406,23194.406419297804,2365.1712276157305,19291.901062971432,1967.22642930781,0.8317479962289754,0.8317479962289753,35455.4039070153,35405.22815468563,1.0017717947439353,0.8,4279.091635968615,4273.035954225843,1.0017717947439353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.49658739554,4632.441516551485,6.170503542647361,4.984920028068973,-3.7281742863066905,8.713094314375663,2.940208436043771,3.5,0.8400595531553632,0.6,0.00023142209000240926,1.0000048669157378,0.00023142096369607902,198.9908771770985,0.0,2.2503849672812898e-07,0.6377590997275175,0.000399957443307442,7.82226930979518e-05,0.00015319939690445746,0.0006006616994730068,0.09247815571739036,0.09247815571739036,0.09247815571739036,0.09247978580969844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.36087121227,595.5671944365645,0.0,0.09247815571739036,0.09247815692047784,0.09247815692047784,0.3715484137904754,0.3715484137904754,0.5,9.9721285187372,0.008819703546691926,0.008819703546691926,6.650680006714538e-12,1.0417381645311252e-05,0.008719451476622453,6.650680006714538e-12,27471.5240620211,20843.853954197617,0.7587439964065874,0.9896502738181034,0.6083087628233449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519931063867657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61206618942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6147164777009,260.6147164777009,-12.535283522299096,244.8218605662004,276.40757238921145,124457.32606608707,124463.35195741428,-6.025891327211046,0.0,nan,276.40757238921145,3.257572389211475,270.09043002459896,-3.0595699754010184,263.7732876599994,-9.376712340000552,257.4561452953967,-15.693854704603268,251.13900293079845,-22.010997069201522,244.8218605662004,-28.328139433799578,1.0,1.0,26022.012520719443,26022.012520719443,275.63689848919853,2.486898489198552,275.63689848919853,275.63689848919853,77100.16918570158,77100.77427813197,-0.6050924303854117,0.0,8546.071908451686,8546.071908451686,0.8856899068616776,3940.3876266356747,275.63689848919853,2.486898489198552,1.0,0.002,0.13030151404375095,0.0049019484714169954,0.0002012596996350069,0.001798740276867276,0.10062984981750345,0.10062984981750345,0.0,-2.3497717226844683e-11,1.0,1.0000176581311964,0.008719451469971773,0.09247815692047784,0.0,1.6310253164261201e-06,2.0950511885175214,0.0,1600096.7221644348,266.61512964892114,1.0417374994631245e-05,1.0,1284499.4908528877,2598.162486896038,,,,,,,,,,,,,,,,,,,2.0,15259.644476611013,1551.0231557502648,0.3715484137904754,6.173730061729009,2.940208436043771
2339.0,-30.083165048047093,4.984949926109689,35.04986575208505,24.578860436473065,5.012202902243582,-26.57362825301636,-40.0712424312718,1.5026661088437756,-6.534895419100451,-6.534905806417091,40.09978218787894,41070.16561597531,25746.412092339364,25746.412092339364,66816.57770831467,77109.65220575166,77100.7853347652,25746.412092339364,102847.19742710456,102847.19742710456,102847.19742710456,130318.74630913275,125822.53522798879,4496.211081143969,0.0,90940.28021860267,54900.80613288446,40043.860095242446,27471.548882028186,67515.40897727064,20843.870531592438,1551.0248869096176,0.0,0.8784913592718719,2.7252092376063946,0.001494314320929203,1.0,1.0,-6.52621205296424,333930.8585674829,1558840.0488289697,4.668152130402615,1558840.0488289697,4.668152130402615,0.7587439143348936,0.09247816311348327,3.9207839759269993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207839759269993,1.2847129732916522,1.2850102982842428,3.0518754441167406,6466.55785106866,15259.64077141243,6454.153300785443,0.0003282184301224107,23194.412336145466,2365.1718309662797,19291.896127986576,1967.225926079403,0.8317475712856356,0.8317475712856356,35455.40584460438,35405.22815468563,1.00177186317575,0.8,4279.09186981509,4273.035954225843,1.00177186317575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.48283948542,4632.441516551485,6.170525579804322,4.984949926109689,-3.728194645193521,8.71314457130321,2.9401922899642905,3.5,0.8400549399897973,0.6,0.00023142096369607902,1.000004846657702,0.000231419842083319,198.9909156321409,0.0,2.2412468462418509e-07,0.6351693562249405,0.0004001815679920662,7.822229683150688e-05,0.00015319866686457214,0.000600658878175993,0.09247816196969502,0.09247816196969502,0.09247816196969502,0.09247978706280811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.1426061673,595.567265589722,0.0,0.09247816196969502,0.09247816311348327,0.09247816311348327,0.3715483439405915,0.3715483439405915,0.5,9.972177266609346,0.008803544542558939,0.008803544542558939,1.0311396181350574e-10,1.0387316649485001e-05,0.008693753452860165,1.0311396181350574e-10,27471.548882028186,20843.870531592438,0.7587439143348936,0.9896493070316551,0.6083080327603698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519933865226482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.60947644591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6146805594161,260.6146805594161,-12.535319440583862,244.8218137995322,276.40754731930826,124457.42416696435,124463.42935940529,-6.005192440944332,0.0,nan,276.40754731930826,3.257547319308287,270.09040061534614,-3.0595993846538363,263.77325391139374,-9.37674608860624,257.4561072074335,-15.693892792566487,251.1389605034829,-22.01103949651707,244.8218137995322,-28.32818620046777,1.0,1.0,26022.012520719443,26022.012520719443,275.6368747450098,2.4868747450098,275.6368747450098,275.6368747450098,77100.18441961492,77100.7853347652,-0.6009151502803434,0.0,8546.071908451686,8546.071908451686,0.8856898899260446,3940.3878958066343,275.6368747450098,2.4868747450098,1.0,0.002,0.13029988784596022,0.0049019507710495085,0.00020125717750426117,0.0017987427995246202,0.10062858875213058,0.10062858875213058,0.0,-2.2971118496944998e-11,1.0,1.0000176060869044,0.008693753349746203,0.09247816311348327,0.0,1.626218114287787e-06,2.088876478788956,0.0,1600096.6927247706,266.6151045808995,1.0387213535523188e-05,1.0,1284499.5763091678,2598.1621410856087,,,,,,,,,,,,,,,,,,,2.0,15259.64077141243,1551.0248869096176,0.3715483439405915,6.173730061729009,2.9401922899642905
